time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
577140,293.1214904785156,297.1499938964844,293.1499938964844,0.0897668823599815,-2100.878662109375,304.147216796875,0.7038285732269287,0.1472254991531372,0.1338090747594833,294.445556640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1558532714844,0.4779536724090576,0.050000000745058,0.049181904643774,293.1771545410156,297.1499938964844,293.1499938964844,0.0207568742334842,-691.0602416992188,304.1502990722656,0.5128250122070312,0.061100672930479,0.0440047979354858,293.14508056640625,297.1499938964844,293.1499938964844,0.3421157896518707,-6414.79248046875,304.1708068847656,0.9990000128746032,0.506209135055542,0.4078319370746612,293.30084228515625,297.1499938964844,293.1499938964844,0.0050921565853059,-1881.173828125,297.8352966308594,0.4779536724090576,0.050000000745058,0.2332977801561355,291.1557312011719,291.1499938964844,258.6668395996094,257.3345031738281,279.65606689453125,293.8507385253906,291.1553955078125,1.0,0.2508448660373688,0.6885472536087036,0.6885472536087036,1.0,1.0,-1.0418390035629272,0.4205938279628753,0.6212451457977295,0.174821674823761,0.0,0.0,0.577578067779541,52.98527526855469,53.0,8.541857719421387,-12069.5634765625,158.10348510742188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7257995605469,307.8313293457031,278.1499938964844,0.0,18000.0,313.1499938964844,18023.56640625,18000.0,0.0,0.0,0.2192652225494384,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5893127918243408,0.5893189907073975,-6.184934136399534e-06,0.0,0.0002781606744974,0.0,0.0,40.473270416259766,0.0,0.0,0.0,0.4014095962047577,4.0,0.0,1.0
577200,293.1214904785156,297.1499938964844,293.1499938964844,0.0897668823599815,-2100.878662109375,304.147216796875,0.7038285732269287,0.1472254991531372,0.1338090747594833,294.445556640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1558532714844,0.4779536724090576,0.050000000745058,0.049181904643774,293.1771545410156,297.1499938964844,293.1499938964844,0.0207568742334842,-691.0602416992188,304.1502990722656,0.5128250122070312,0.061100672930479,0.0440047979354858,293.14508056640625,297.1499938964844,293.1499938964844,0.3421157896518707,-6414.79248046875,304.1708068847656,0.9990000128746032,0.506209135055542,0.4078319370746612,293.30084228515625,297.1499938964844,293.1499938964844,0.0050921565853059,-1881.173828125,297.8352966308594,0.4779536724090576,0.050000000745058,0.2332977801561355,291.1557312011719,291.1499938964844,258.6668395996094,257.3345031738281,279.65606689453125,293.8507385253906,291.1553955078125,1.0,0.2508448660373688,0.6885472536087036,0.6885472536087036,1.0,1.0,-1.0418390035629272,0.4205938279628753,0.6212451457977295,0.174821674823761,0.0,0.0,0.577578067779541,52.98527526855469,53.0,8.541857719421387,-12069.5634765625,158.10348510742188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7257995605469,307.8313293457031,278.1499938964844,0.0,18000.0,313.1499938964844,18023.56640625,18000.0,0.0,0.0,0.2192652225494384,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5893127918243408,0.5893189907073975,-6.184934136399534e-06,0.0,0.0002781606744974,0.0,0.0,40.473270416259766,0.0,0.0,0.0,0.4014095962047577,4.0,0.0,1.0
577260,293.1198425292969,297.1499938964844,293.1499938964844,0.0906008630990982,-2116.575927734375,304.1467590332031,0.7058508992195129,0.1482845842838287,0.1347451359033584,294.4339599609375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1504211425781,0.4781648218631744,0.050000000745058,0.0491777919232845,293.1709899902344,297.1499938964844,293.1499938964844,0.0211148001253604,-697.050048828125,304.14959716796875,0.5146589875221252,0.0616615451872348,0.044366005808115,293.1366882324219,297.1499938964844,293.1499938964844,0.3414461314678192,-6407.5859375,304.1648864746094,0.9990000128746032,0.5080444812774658,0.4073542952537536,293.2983703613281,297.1499938964844,293.1499938964844,0.0050539798103272,-1869.10791015625,297.78680419921875,0.4781648218631744,0.050000000745058,0.2332782596349716,291.1495056152344,291.1499938964844,258.5809631347656,257.2597351074219,279.6051025390625,293.8133239746094,291.1483764648437,1.0,0.2509191334247589,0.688494086265564,0.688494086265564,1.0,1.0,-1.042793035507202,0.4208196699619293,0.6219733953475952,0.1755166947841644,0.0,0.0,0.5779874324798584,52.90359115600586,56.0,-6.779613971710205,-12108.2001953125,158.22120666503906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7706604003906,307.8570251464844,278.1499938964844,0.0,18000.0,313.1499938964844,18000.302734375,18000.0,0.0,0.0,0.2204259932041168,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5889065861701965,0.5889127850532532,-6.176766873977613e-06,0.0,0.0002796332119032,0.0,0.0,40.39153289794922,0.0,0.0,0.0,0.4012095928192138,4.0,0.0,1.0
577320,293.1198425292969,297.1499938964844,293.1499938964844,0.0906008630990982,-2116.575927734375,304.1467590332031,0.7058508992195129,0.1482845842838287,0.1347451359033584,294.4339599609375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1504211425781,0.4781648218631744,0.050000000745058,0.0491777919232845,293.1709899902344,297.1499938964844,293.1499938964844,0.0211148001253604,-697.050048828125,304.14959716796875,0.5146589875221252,0.0616615451872348,0.044366005808115,293.1366882324219,297.1499938964844,293.1499938964844,0.3414461314678192,-6407.5859375,304.1648864746094,0.9990000128746032,0.5080444812774658,0.4073542952537536,293.2983703613281,297.1499938964844,293.1499938964844,0.0050539798103272,-1869.10791015625,297.78680419921875,0.4781648218631744,0.050000000745058,0.2332782596349716,291.1495056152344,291.1499938964844,258.5809631347656,257.2597351074219,279.6051025390625,293.8133239746094,291.1483764648437,1.0,0.2509191334247589,0.688494086265564,0.688494086265564,1.0,1.0,-1.042793035507202,0.4208196699619293,0.6219733953475952,0.1755166947841644,0.0,0.0,0.5779874324798584,52.90359115600586,56.0,-6.779613971710205,-12108.2001953125,158.22120666503906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7706604003906,307.8570251464844,278.1499938964844,0.0,18000.0,313.1499938964844,18000.302734375,18000.0,0.0,0.0,0.2204259932041168,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5889065861701965,0.5889127850532532,-6.176766873977613e-06,0.0,0.0002796332119032,0.0,0.0,40.39153289794922,0.0,0.0,0.0,0.4012095928192138,4.0,0.0,1.0
577380,293.11822509765625,297.1499938964844,293.1499938964844,0.091524101793766,-2134.012939453125,304.14630126953125,0.7063343524932861,0.1493756622076034,0.1357364803552627,294.4221496582031,297.1499938964844,293.1499938964844,0.0,-0.0,291.1392517089844,0.4771886169910431,0.050000000745058,0.0491967163980007,293.1649780273437,297.1499938964844,293.1499938964844,0.0216035097837448,-705.1402587890625,304.14892578125,0.5157085061073303,0.0623545907437801,0.0448424816131591,293.1333312988281,297.1499938964844,293.1499938964844,0.3436309397220611,-6443.73583984375,304.15625,0.9990000128746032,0.5090696215629578,0.409553200006485,293.2959289550781,297.1499938964844,293.1499938964844,0.0050203576683998,-1858.8812255859373,297.73638916015625,0.4771886169910431,0.050000000745058,0.2333680391311645,291.13787841796875,291.1499938964844,258.4923095703125,257.182373046875,279.55596923828125,293.7894592285156,291.1363830566406,1.0,0.2521884143352508,0.6884408593177795,0.6884408593177795,1.0,1.0,-1.04732346534729,0.4226363897323608,0.6246870756149292,0.176828920841217,0.0,0.0,0.5803498029708862,53.44665145874024,59.0,-15.131329536437988,-12191.3095703125,160.43919372558594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8153686523437,307.8933410644531,278.1499938964844,0.0,18000.0,313.1499938964844,17968.6484375,18000.0,0.0,0.0,0.2214038074016571,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5919885039329529,0.5919947028160095,-6.191708507685689e-06,0.0,0.000280873675365,0.0,0.0,40.761356353759766,0.0,0.0,0.0,0.4022824466228485,4.0,0.0,1.0
577440,293.11822509765625,297.1499938964844,293.1499938964844,0.091524101793766,-2134.012939453125,304.14630126953125,0.7063343524932861,0.1493756622076034,0.1357364803552627,294.4221496582031,297.1499938964844,293.1499938964844,0.0,-0.0,291.1392517089844,0.4771886169910431,0.050000000745058,0.0491967163980007,293.1649780273437,297.1499938964844,293.1499938964844,0.0216035097837448,-705.1402587890625,304.14892578125,0.5157085061073303,0.0623545907437801,0.0448424816131591,293.1333312988281,297.1499938964844,293.1499938964844,0.3436309397220611,-6443.73583984375,304.15625,0.9990000128746032,0.5090696215629578,0.409553200006485,293.2959289550781,297.1499938964844,293.1499938964844,0.0050203576683998,-1858.8812255859373,297.73638916015625,0.4771886169910431,0.050000000745058,0.2333680391311645,291.13787841796875,291.1499938964844,258.4923095703125,257.182373046875,279.55596923828125,293.7894592285156,291.1363830566406,1.0,0.2521884143352508,0.6884408593177795,0.6884408593177795,1.0,1.0,-1.04732346534729,0.4226363897323608,0.6246870756149292,0.176828920841217,0.0,0.0,0.5803498029708862,53.44665145874024,59.0,-15.131329536437988,-12191.3095703125,160.43919372558594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8153686523437,307.8933410644531,278.1499938964844,0.0,18000.0,313.1499938964844,17968.6484375,18000.0,0.0,0.0,0.2214038074016571,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5919885039329529,0.5919947028160095,-6.191708507685689e-06,0.0,0.000280873675365,0.0,0.0,40.761356353759766,0.0,0.0,0.0,0.4022824466228485,4.0,0.0,1.0
577500,293.1174621582031,297.1499938964844,293.1499938964844,0.0920044258236885,-2143.08740234375,304.1460876464844,0.706099271774292,0.149927332997322,0.136245995759964,294.41619873046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1326904296875,0.4763247072696686,0.050000000745058,0.0492133870720863,293.1620178222656,297.1499938964844,293.1499938964844,0.0218879897147417,-709.7872924804688,304.1485900878906,0.5159845948219299,0.0627412348985672,0.0451160073280334,293.1334533691406,297.1499938964844,293.1499938964844,0.3456065058708191,-6475.0087890625,304.1515197753906,0.9990000128746032,0.5092623233795166,0.4114798605442047,293.2947998046875,297.1499938964844,293.1499938964844,0.0050046211108565,-1854.166259765625,297.7108764648437,0.4763247072696686,0.050000000745058,0.2334471195936203,291.1312561035156,291.1499938964844,258.4471130371094,257.14288330078125,279.531982421875,293.78179931640625,291.12969970703125,1.0,0.2531919479370117,0.6884142756462097,0.6884142756462097,1.0,1.0,-1.0506902933120728,0.4240361750125885,0.6266540884971619,0.177672877907753,0.0,0.0,0.5822628140449524,53.91350173950195,59.0,-17.17948341369629,-12247.0888671875,162.2107391357422,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.83258056640625,307.9125366210937,278.1499938964844,0.0,18000.0,313.1499938964844,17951.662109375,18000.0,0.0,0.0,0.2218828201293945,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5949642658233643,0.5949704647064209,-6.209315415617311e-06,0.0,0.0002814813633449,0.0,0.0,41.13755035400391,0.0,0.0,0.0,0.4033499956130981,4.0,0.0,1.0
577560,293.11676025390625,297.1499938964844,293.1499938964844,0.0924917310476303,-2152.2900390625,304.1459350585937,0.7055943012237549,0.1504805833101272,0.136761724948883,294.4102783203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1259460449219,0.475236713886261,0.050000000745058,0.0492342449724674,293.1591796875,297.1499938964844,293.1499938964844,0.0221955142915248,-714.7588500976562,304.1482849121094,0.5161183476448059,0.063150368630886,0.0454094447195529,293.1346130371094,297.1499938964844,293.1499938964844,0.3480883240699768,-6513.73974609375,304.146728515625,0.9990000128746032,0.5092400908470154,0.4138781130313873,293.293701171875,297.1499938964844,293.1499938964844,0.0049894512630999,-1849.640869140625,297.6852722167969,0.475236713886261,0.050000000745058,0.2335460633039474,291.12451171875,291.1499938964844,258.40142822265625,257.1029052734375,279.5087890625,293.776611328125,291.1229553222656,1.0,0.254405677318573,0.6883166432380676,0.6883166432380676,1.0,1.0,-1.0546833276748655,0.4257000982761383,0.628983199596405,0.1786068230867386,0.0,0.0,0.584640622138977,54.49385070800781,62.0,-18.18595314025879,-12310.6572265625,164.37185668945312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8445129394531,307.9309997558594,278.1499938964844,0.0,18000.0,313.1499938964844,17934.6640625,18000.0,0.0,0.0,0.2223855853080749,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.598879873752594,0.5988861322402954,-6.233858130144654e-06,0.0,0.0002821191446855,0.0,0.0,41.64321899414063,0.0,0.0,0.0,0.4047717154026031,4.0,0.0,1.0
577620,293.1154479980469,297.1499938964844,293.1499938964844,0.0934757590293884,-2170.851806640625,304.1456298828125,0.7039046287536621,0.1515860855579376,0.1378045827150344,294.3984680175781,297.1499938964844,293.1499938964844,0.0,-0.0,291.1127014160156,0.4724406898021698,0.050000000745058,0.0492869950830936,293.1537170410156,297.1499938964844,293.1499938964844,0.0228709690272808,-725.4971923828125,304.1477355957031,0.5160271525382996,0.0640254840254783,0.0460469871759414,293.13995361328125,297.1499938964844,293.1499938964844,0.3543596863746643,-6610.17041015625,304.13739013671875,0.9990000128746032,0.5085555911064148,0.4198810160160064,293.291748046875,297.1499938964844,293.1499938964844,0.0049601779319345,-1840.9022216796875,297.6341552734375,0.4724406898021698,0.050000000745058,0.2337962836027145,291.1112976074219,291.1499938964844,258.3088684082031,257.0218200683594,279.4636535644531,293.7728271484375,291.10986328125,1.0,0.2573711276054382,0.6881214380264282,0.6881214380264282,1.0,1.0,-1.0642682313919067,0.4297442138195038,0.6345240473747253,0.1807420551776886,0.0,0.0,0.5906910300254822,55.95293426513672,65.0,-18.373659133911133,-12457.6337890625,169.73448181152344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.84893798828125,307.96221923828125,278.1499938964844,0.0,18000.0,313.1499938964844,17901.623046875,18000.0,0.0,0.0,0.2235464006662368,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.609409749507904,0.6094160676002502,-6.303647296590498e-06,0.0,0.0002835917694028,0.0,0.0,43.0426025390625,0.0,0.0,0.0,0.4086500108242035,4.0,0.0,1.0
577680,293.1154479980469,297.1499938964844,293.1499938964844,0.0934757590293884,-2170.851806640625,304.1456298828125,0.7039046287536621,0.1515860855579376,0.1378045827150344,294.3984680175781,297.1499938964844,293.1499938964844,0.0,-0.0,291.1127014160156,0.4724406898021698,0.050000000745058,0.0492869950830936,293.1537170410156,297.1499938964844,293.1499938964844,0.0228709690272808,-725.4971923828125,304.1477355957031,0.5160271525382996,0.0640254840254783,0.0460469871759414,293.13995361328125,297.1499938964844,293.1499938964844,0.3543596863746643,-6610.17041015625,304.13739013671875,0.9990000128746032,0.5085555911064148,0.4198810160160064,293.291748046875,297.1499938964844,293.1499938964844,0.0049601779319345,-1840.9022216796875,297.6341552734375,0.4724406898021698,0.050000000745058,0.2337962836027145,291.1112976074219,291.1499938964844,258.3088684082031,257.0218200683594,279.4636535644531,293.7728271484375,291.10986328125,1.0,0.2573711276054382,0.6881214380264282,0.6881214380264282,1.0,1.0,-1.0642682313919067,0.4297442138195038,0.6345240473747253,0.1807420551776886,0.0,0.0,0.5906910300254822,55.95293426513672,65.0,-18.373659133911133,-12457.6337890625,169.73448181152344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.84893798828125,307.96221923828125,278.1499938964844,0.0,18000.0,313.1499938964844,17901.623046875,18000.0,0.0,0.0,0.2235464006662368,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.609409749507904,0.6094160676002502,-6.303647296590498e-06,0.0,0.0002835917694028,0.0,0.0,43.0426025390625,0.0,0.0,0.0,0.4086500108242035,4.0,0.0,1.0
577740,293.1143493652344,297.1499938964844,293.1499938964844,0.0944635793566703,-2189.455078125,304.1454467773437,0.7015025019645691,0.1526839584112167,0.1388540267944336,294.3868408203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1000671386719,0.4688603281974792,0.050000000745058,0.0493522658944129,293.1486511230469,297.1499938964844,293.1499938964844,0.0236164834350347,-737.0867919921875,304.1472473144531,0.5155624151229858,0.0649614632129669,0.046739362180233,293.1487121582031,297.1499938964844,293.1499938964844,0.3620867133140564,-6727.27978515625,304.1287536621094,0.9990000128746032,0.5070422887802124,0.427191823720932,293.2901306152344,297.1499938964844,293.1499938964844,0.0049319276586174,-1832.4356689453125,297.58306884765625,0.4688603281974792,0.050000000745058,0.2341058999300003,291.0987548828125,291.1499938964844,258.21514892578125,256.9396057128906,279.419921875,293.7767639160156,291.097412109375,1.0,0.2609206140041351,0.6879262328147888,0.6879262328147888,1.0,1.0,-1.0755831003189087,0.4345706403255462,0.6410124897956848,0.1831676214933395,0.0,0.0,0.5983752608299255,57.75033187866211,68.0,-17.507722854614258,-12625.9140625,176.3063507080078,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.82501220703125,307.98291015625,278.1499938964844,0.0,18000.0,313.1499938964844,17869.166015625,18000.0,0.0,0.0,0.225029781460762,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6233887672424316,0.6233951449394226,-6.400955953722587e-06,0.0,0.0002854735939763,0.0,0.0,44.97006607055664,0.0,0.0,0.0,0.4138820767402649,4.0,0.0,1.0
577800,293.1143493652344,297.1499938964844,293.1499938964844,0.0944635793566703,-2189.455078125,304.1454467773437,0.7015025019645691,0.1526839584112167,0.1388540267944336,294.3868408203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1000671386719,0.4688603281974792,0.050000000745058,0.0493522658944129,293.1486511230469,297.1499938964844,293.1499938964844,0.0236164834350347,-737.0867919921875,304.1472473144531,0.5155624151229858,0.0649614632129669,0.046739362180233,293.1487121582031,297.1499938964844,293.1499938964844,0.3620867133140564,-6727.27978515625,304.1287536621094,0.9990000128746032,0.5070422887802124,0.427191823720932,293.2901306152344,297.1499938964844,293.1499938964844,0.0049319276586174,-1832.4356689453125,297.58306884765625,0.4688603281974792,0.050000000745058,0.2341058999300003,291.0987548828125,291.1499938964844,258.21514892578125,256.9396057128906,279.419921875,293.7767639160156,291.097412109375,1.0,0.2609206140041351,0.6879262328147888,0.6879262328147888,1.0,1.0,-1.0755831003189087,0.4345706403255462,0.6410124897956848,0.1831676214933395,0.0,0.0,0.5983752608299255,57.75033187866211,68.0,-17.507722854614258,-12625.9140625,176.3063507080078,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.82501220703125,307.98291015625,278.1499938964844,0.0,18000.0,313.1499938964844,17869.166015625,18000.0,0.0,0.0,0.225029781460762,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6233887672424316,0.6233951449394226,-6.400955953722587e-06,0.0,0.0002854735939763,0.0,0.0,44.97006607055664,0.0,0.0,0.0,0.4138820767402649,4.0,0.0,1.0
577860,293.1134338378906,297.1499938964844,293.1499938964844,0.0954457521438598,-2207.913818359375,304.14532470703125,0.6985940933227539,0.1537708193063736,0.1399036794900894,294.3753967285156,297.1499938964844,293.1499938964844,0.0,-0.0,291.0885009765625,0.4644922614097595,0.050000000745058,0.0494277887046337,293.1437072753906,297.1499938964844,293.1499938964844,0.0244357399642467,-749.5335693359375,304.14678955078125,0.514898955821991,0.0659937337040901,0.0474888086318969,293.16033935546875,297.1499938964844,293.1499938964844,0.3709531426429748,-6860.05322265625,304.12109375,0.9990000128746032,0.5047184228897095,0.4354975521564483,293.288818359375,297.1499938964844,293.1499938964844,0.004904231056571,-1824.051513671875,297.5321655273437,0.4644922614097595,0.050000000745058,0.2344641536474228,291.0873107910156,291.1499938964844,258.1208801269531,256.8567810058594,279.3782653808594,293.787109375,291.0861511230469,1.0,0.2649179399013519,0.6876339316368103,0.6876339316368103,1.0,1.0,-1.0882318019866943,0.4399824142456054,0.6482493877410889,0.1857919245958328,0.0,0.0,0.6075136065483093,59.824405670166016,56.0,-15.890841484069824,-12810.4912109375,183.9104156494141,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7733154296875,307.99224853515625,278.1499938964844,0.0,18000.0,313.1499938964844,17837.6015625,18000.0,0.0,0.0,0.2269430756568908,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6406278610229492,0.6406344175338745,-6.526140623464016e-06,0.0,0.0002879007952287,0.0,0.0,47.44772338867188,0.0,0.0,0.0,0.4204368591308594,4.0,0.0,1.0
577920,293.1134338378906,297.1499938964844,293.1499938964844,0.0954457521438598,-2207.913818359375,304.14532470703125,0.6985940933227539,0.1537708193063736,0.1399036794900894,294.3753967285156,297.1499938964844,293.1499938964844,0.0,-0.0,291.0885009765625,0.4644922614097595,0.050000000745058,0.0494277887046337,293.1437072753906,297.1499938964844,293.1499938964844,0.0244357399642467,-749.5335693359375,304.14678955078125,0.514898955821991,0.0659937337040901,0.0474888086318969,293.16033935546875,297.1499938964844,293.1499938964844,0.3709531426429748,-6860.05322265625,304.12109375,0.9990000128746032,0.5047184228897095,0.4354975521564483,293.288818359375,297.1499938964844,293.1499938964844,0.004904231056571,-1824.051513671875,297.5321655273437,0.4644922614097595,0.050000000745058,0.2344641536474228,291.0873107910156,291.1499938964844,258.1208801269531,256.8567810058594,279.3782653808594,293.787109375,291.0861511230469,1.0,0.2649179399013519,0.6876339316368103,0.6876339316368103,1.0,1.0,-1.0882318019866943,0.4399824142456054,0.6482493877410889,0.1857919245958328,0.0,0.0,0.6075136065483093,59.824405670166016,56.0,-15.890841484069824,-12810.4912109375,183.9104156494141,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7733154296875,307.99224853515625,278.1499938964844,0.0,18000.0,313.1499938964844,17837.6015625,18000.0,0.0,0.0,0.2269430756568908,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6406278610229492,0.6406344175338745,-6.526140623464016e-06,0.0,0.0002879007952287,0.0,0.0,47.44772338867188,0.0,0.0,0.0,0.4204368591308594,4.0,0.0,1.0
577980,293.1124572753906,297.1499938964844,293.1499938964844,0.0962291210889816,-2222.363525390625,304.1455993652344,0.702134907245636,0.1548956334590912,0.1408712863922119,294.3639831542969,297.1499938964844,293.1499938964844,0.0,-0.0,291.0885925292969,0.4662190973758697,0.050000000745058,0.0493984594941139,293.1364440917969,297.1499938964844,293.1499938964844,0.025509787723422,-765.2626342773438,304.14605712890625,0.5206549167633057,0.0676245167851448,0.0485071912407875,293.16864013671875,297.1499938964844,293.1499938964844,0.3683323860168457,-6814.869140625,304.1357116699219,0.9990000128746032,0.5027478933334351,0.4322953522205353,293.2875366210937,297.1499938964844,293.1499938964844,0.004863959737122,-1810.1722412109373,297.48907470703125,0.4662190973758697,0.050000000745058,0.2343250215053558,291.0906066894531,291.1499938964844,258.02655029296875,256.7738647460937,279.34619140625,293.7799987792969,291.093505859375,1.0,0.2632845342159271,0.687341570854187,0.687341570854187,1.0,1.0,-1.0865782499313354,0.4389416873455047,0.6476365327835083,0.1861188262701034,0.0,0.0,0.6156699061393738,59.07751083374024,44.0,12.790563583374023,-12896.818359375,182.0269927978516,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7094421386719,308.031005859375,278.1499938964844,0.0,18000.0,313.1499938964844,17836.302734375,18000.0,0.0,0.0,0.2292196899652481,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6591963768005371,0.659203052520752,-6.6724114731187e-06,0.0,0.0002907889138441,0.0,0.0,50.27497863769531,0.0,0.0,0.0,0.4275976717472076,4.0,0.0,1.0
578040,293.1124572753906,297.1499938964844,293.1499938964844,0.0962291210889816,-2222.363525390625,304.1455993652344,0.702134907245636,0.1548956334590912,0.1408712863922119,294.3639831542969,297.1499938964844,293.1499938964844,0.0,-0.0,291.0885925292969,0.4662190973758697,0.050000000745058,0.0493984594941139,293.1364440917969,297.1499938964844,293.1499938964844,0.025509787723422,-765.2626342773438,304.14605712890625,0.5206549167633057,0.0676245167851448,0.0485071912407875,293.16864013671875,297.1499938964844,293.1499938964844,0.3683323860168457,-6814.869140625,304.1357116699219,0.9990000128746032,0.5027478933334351,0.4322953522205353,293.2875366210937,297.1499938964844,293.1499938964844,0.004863959737122,-1810.1722412109373,297.48907470703125,0.4662190973758697,0.050000000745058,0.2343250215053558,291.0906066894531,291.1499938964844,258.02655029296875,256.7738647460937,279.34619140625,293.7799987792969,291.093505859375,1.0,0.2632845342159271,0.687341570854187,0.687341570854187,1.0,1.0,-1.0865782499313354,0.4389416873455047,0.6476365327835083,0.1861188262701034,0.0,0.0,0.6156699061393738,59.07751083374024,44.0,12.790563583374023,-12896.818359375,182.0269927978516,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7094421386719,308.031005859375,278.1499938964844,0.0,18000.0,313.1499938964844,17836.302734375,18000.0,0.0,0.0,0.2292196899652481,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6591963768005371,0.659203052520752,-6.6724114731187e-06,0.0,0.0002907889138441,0.0,0.0,50.27497863769531,0.0,0.0,0.0,0.4275976717472076,4.0,0.0,1.0
578100,293.1119079589844,297.1499938964844,293.1499938964844,0.0964945405721664,-2227.00830078125,304.1459045410156,0.7061909437179565,0.1554827094078064,0.1413425058126449,294.3583679199219,297.1499938964844,293.1499938964844,0.0,-0.0,291.1029052734375,0.469100683927536,0.050000000745058,0.0493479035794734,293.13397216796875,297.1499938964844,293.1499938964844,0.0259971786290407,-772.1089477539062,304.1459045410156,0.5254663228988647,0.0682826414704322,0.0490039400756359,293.1661682128906,297.1499938964844,293.1499938964844,0.3625918328762054,-6725.08544921875,304.1487731933594,0.9990000128746032,0.5029933452606201,0.426714539527893,293.28680419921875,297.1499938964844,293.1499938964844,0.004837310872972,-1800.0440673828125,297.4753112792969,0.469100683927536,0.050000000745058,0.234085202217102,291.1065979003906,291.1499938964844,257.9795837402344,256.7325439453125,279.32977294921875,293.7621154785156,291.1108703613281,1.0,0.2608158588409424,0.687195360660553,0.687195360660553,1.0,1.0,-1.0806955099105835,0.4361455142498016,0.6445499658584595,0.1854541897773742,0.0,0.0,0.6169888973236084,57.73590087890625,44.0,31.716293334960938,-12887.5517578125,177.79229736328125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.68719482421875,308.052734375,278.1499938964844,0.0,18000.0,313.1499938964844,17883.630859375,18000.0,0.0,0.0,0.2303476631641388,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.664893388748169,0.6649001240730286,-6.728921562171308e-06,0.0,0.00029221989098,0.0,0.0,51.23225402832031,0.0,0.0,0.0,0.4298908710479736,4.0,0.0,1.0
578160,293.1112670898437,297.1499938964844,293.1499938964844,0.0967218950390815,-2230.8798828125,304.146240234375,0.7114906907081604,0.1560887992382049,0.1418123543262481,294.352783203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1225891113281,0.4728577136993408,0.050000000745058,0.0492791123688221,293.13287353515625,297.1499938964844,293.1499938964844,0.0262750443071126,-775.8416137695312,304.1461486816406,0.530714213848114,0.0687013790011406,0.0493187867105007,293.158447265625,297.1499938964844,293.1499938964844,0.3545381128787994,-6600.4736328125,304.16363525390625,0.9990000128746032,0.5042963027954102,0.4190005660057068,293.28594970703125,297.1499938964844,293.1499938964844,0.0048081544227898,-1788.7576904296875,297.4643859863281,0.4728577136993408,0.050000000745058,0.2337588965892791,291.1271667480469,291.1499938964844,257.9327697753906,256.6913452148437,279.3128356933594,293.73541259765625,291.1322021484375,1.0,0.2573916614055633,0.6870787143707275,0.6870787143707275,1.0,1.0,-1.0719064474105835,0.4320449829101562,0.6398614645004272,0.1843421906232834,0.0,0.0,0.61646568775177,55.899375915527344,47.0,46.626502990722656,-12842.5009765625,171.84571838378906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6787109375,308.0752258300781,278.1499938964844,0.0,18000.0,313.1499938964844,17946.07421875,18000.0,0.0,0.0,0.2313688844442367,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6669284701347351,0.6669352650642395,-6.75950150252902e-06,0.0,0.0002935153897851,0.0,0.0,51.63959884643555,0.0,0.0,0.0,0.4308032095432281,4.0,0.0,1.0
578220,293.1100158691406,297.1499938964844,293.1499938964844,0.0973082408308982,-2241.233642578125,304.146484375,0.7181248664855957,0.1573235392570495,0.1428413689136505,294.3417053222656,297.1499938964844,293.1499938964844,0.0,-0.0,291.16015625,0.4768790900707245,0.050000000745058,0.049202561378479,293.1289367675781,297.1499938964844,293.1499938964844,0.0269615780562162,-784.9314575195312,304.146240234375,0.5384567379951477,0.0699304416775703,0.0500269532203674,293.1389465332031,297.1499938964844,293.1499938964844,0.3447104394435882,-6451.03173828125,304.1749572753906,0.9990000128746032,0.5080399513244629,0.4102446138858795,293.2839050292969,297.1499938964844,293.1499938964844,0.0047573717311024,-1769.2913818359375,297.441162109375,0.4768790900707245,0.050000000745058,0.2333957701921463,291.1626281738281,291.1499938964844,257.840087890625,256.6097412109375,279.264404296875,293.67584228515625,291.16436767578125,1.0,0.2541072368621826,0.6868453621864319,0.6868453621864319,1.0,1.0,-1.0629490613937378,0.4277450442314148,0.6352039575576782,0.1834736466407776,0.0,0.0,0.6120612621307373,53.87102127075195,50.0,37.69600677490234,-12779.20703125,165.58865356445312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7060241699219,308.088623046875,278.1499938964844,0.0,18000.0,313.1499938964844,18057.388671875,18000.0,0.0,0.0,0.2329428642988205,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6613330841064453,0.6613398194313049,-6.739544005540665e-06,0.0,0.0002955121453851,0.0,0.0,50.90816116333008,0.0,0.0,0.0,0.4288886487483978,4.0,0.0,1.0
578280,293.1100158691406,297.1499938964844,293.1499938964844,0.0973082408308982,-2241.233642578125,304.146484375,0.7181248664855957,0.1573235392570495,0.1428413689136505,294.3417053222656,297.1499938964844,293.1499938964844,0.0,-0.0,291.16015625,0.4768790900707245,0.050000000745058,0.049202561378479,293.1289367675781,297.1499938964844,293.1499938964844,0.0269615780562162,-784.9314575195312,304.146240234375,0.5384567379951477,0.0699304416775703,0.0500269532203674,293.1389465332031,297.1499938964844,293.1499938964844,0.3447104394435882,-6451.03173828125,304.1749572753906,0.9990000128746032,0.5080399513244629,0.4102446138858795,293.2839050292969,297.1499938964844,293.1499938964844,0.0047573717311024,-1769.2913818359375,297.441162109375,0.4768790900707245,0.050000000745058,0.2333957701921463,291.1626281738281,291.1499938964844,257.840087890625,256.6097412109375,279.264404296875,293.67584228515625,291.16436767578125,1.0,0.2541072368621826,0.6868453621864319,0.6868453621864319,1.0,1.0,-1.0629490613937378,0.4277450442314148,0.6352039575576782,0.1834736466407776,0.0,0.0,0.6120612621307373,53.87102127075195,50.0,37.69600677490234,-12779.20703125,165.58865356445312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7060241699219,308.088623046875,278.1499938964844,0.0,18000.0,313.1499938964844,18057.388671875,18000.0,0.0,0.0,0.2329428642988205,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6613330841064453,0.6613398194313049,-6.739544005540665e-06,0.0,0.0002955121453851,0.0,0.0,50.90816116333008,0.0,0.0,0.0,0.4288886487483978,4.0,0.0,1.0
578340,293.10870361328125,297.1499938964844,293.1499938964844,0.0982042178511619,-2257.837890625,304.14617919921875,0.7221731543540955,0.1585999429225921,0.1439428180456161,294.3303527832031,297.1499938964844,293.1499938964844,0.0,-0.0,291.1673278808594,0.4787133932113647,0.050000000745058,0.0491669476032257,293.1239929199219,297.1499938964844,293.1499938964844,0.0279989261180162,-802.6309814453125,304.145751953125,0.5451999306678772,0.0714651420712471,0.0510343648493289,293.12335205078125,297.1499938964844,293.1499938964844,0.3401190340518951,-6383.7373046875,304.174072265625,0.9990000128746032,0.5114920139312744,0.4061078429222107,293.2814636230469,297.1499938964844,293.1499938964844,0.0047192643396556,-1756.1180419921875,297.4039001464844,0.4787133932113647,0.050000000745058,0.2332268208265304,291.1672058105469,291.1499938964844,257.7490234375,256.5295715332031,279.2156677246094,293.6316833496094,291.16680908203125,1.0,0.2527063488960266,0.686612069606781,0.686612069606781,1.0,1.0,-1.060267686843872,0.4262614846229553,0.6340062618255615,0.1836412400007248,0.0,0.0,0.6092627644538879,52.952484130859375,53.0,9.794479370117188,-12765.076171875,163.17169189453125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7711181640625,308.1101379394531,278.1499938964844,0.0,18000.0,313.1499938964844,18058.046875,18000.0,0.0,0.0,0.2339444905519485,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6544164419174194,0.6544231176376343,-6.684429081360577e-06,0.0,0.0002967828186228,0.0,0.0,49.83243560791016,0.0,0.0,0.0,0.4262488484382629,4.0,0.0,1.0
578400,293.10870361328125,297.1499938964844,293.1499938964844,0.0982042178511619,-2257.837890625,304.14617919921875,0.7221731543540955,0.1585999429225921,0.1439428180456161,294.3303527832031,297.1499938964844,293.1499938964844,0.0,-0.0,291.1673278808594,0.4787133932113647,0.050000000745058,0.0491669476032257,293.1239929199219,297.1499938964844,293.1499938964844,0.0279989261180162,-802.6309814453125,304.145751953125,0.5451999306678772,0.0714651420712471,0.0510343648493289,293.12335205078125,297.1499938964844,293.1499938964844,0.3401190340518951,-6383.7373046875,304.174072265625,0.9990000128746032,0.5114920139312744,0.4061078429222107,293.2814636230469,297.1499938964844,293.1499938964844,0.0047192643396556,-1756.1180419921875,297.4039001464844,0.4787133932113647,0.050000000745058,0.2332268208265304,291.1672058105469,291.1499938964844,257.7490234375,256.5295715332031,279.2156677246094,293.6316833496094,291.16680908203125,1.0,0.2527063488960266,0.686612069606781,0.686612069606781,1.0,1.0,-1.060267686843872,0.4262614846229553,0.6340062618255615,0.1836412400007248,0.0,0.0,0.6092627644538879,52.952484130859375,53.0,9.794479370117188,-12765.076171875,163.17169189453125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7711181640625,308.1101379394531,278.1499938964844,0.0,18000.0,313.1499938964844,18058.046875,18000.0,0.0,0.0,0.2339444905519485,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6544164419174194,0.6544231176376343,-6.684429081360577e-06,0.0,0.0002967828186228,0.0,0.0,49.83243560791016,0.0,0.0,0.0,0.4262488484382629,4.0,0.0,1.0
578460,293.1073913574219,297.1499938964844,293.1499938964844,0.0992572382092475,-2277.51953125,304.14569091796875,0.7243911623954773,0.1599116623401641,0.1451072990894317,294.3187255859375,297.1499938964844,293.1499938964844,0.0,-0.0,291.16033935546875,0.4790322184562683,0.050000000745058,0.0491607151925563,293.1189880371094,297.1499938964844,293.1499938964844,0.0290332529693841,-818.178955078125,304.1454467773437,0.5506572127342224,0.0731398537755012,0.0521789230406284,293.1131896972656,297.1499938964844,293.1499938964844,0.339205801486969,-6373.232421875,304.16748046875,0.9990000128746032,0.5142379403114319,0.4053811728954315,293.27886962890625,297.1499938964844,293.1499938964844,0.0046882759779691,-1746.1407470703125,297.3614196777344,0.4790322184562683,0.050000000745058,0.2331972569227218,291.1591491699219,291.1499938964844,257.6601257324219,256.4512939453125,279.16851806640625,293.6033935546875,291.15771484375,1.0,0.2528214156627655,0.6865389943122864,0.6865389943122864,1.0,1.0,-1.0621227025985718,0.426861047744751,0.635261595249176,0.1845628321170807,0.0,0.0,0.6084840297698975,52.82994079589844,56.0,-8.809737205505371,-12805.390625,163.4731903076172,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8469543457031,308.1470031738281,278.1499938964844,0.0,18000.0,313.1499938964844,18025.908203125,18000.0,0.0,0.0,0.2345485836267471,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6510787606239319,0.6510854363441467,-6.650701379840029e-06,0.0,0.0002975491806864,0.0,0.0,49.27617263793945,0.0,0.0,0.0,0.4248952865600586,4.0,0.0,1.0
578520,293.1073913574219,297.1499938964844,293.1499938964844,0.0992572382092475,-2277.51953125,304.14569091796875,0.7243911623954773,0.1599116623401641,0.1451072990894317,294.3187255859375,297.1499938964844,293.1499938964844,0.0,-0.0,291.16033935546875,0.4790322184562683,0.050000000745058,0.0491607151925563,293.1189880371094,297.1499938964844,293.1499938964844,0.0290332529693841,-818.178955078125,304.1454467773437,0.5506572127342224,0.0731398537755012,0.0521789230406284,293.1131896972656,297.1499938964844,293.1499938964844,0.339205801486969,-6373.232421875,304.16748046875,0.9990000128746032,0.5142379403114319,0.4053811728954315,293.27886962890625,297.1499938964844,293.1499938964844,0.0046882759779691,-1746.1407470703125,297.3614196777344,0.4790322184562683,0.050000000745058,0.2331972569227218,291.1591491699219,291.1499938964844,257.6601257324219,256.4512939453125,279.16851806640625,293.6033935546875,291.15771484375,1.0,0.2528214156627655,0.6865389943122864,0.6865389943122864,1.0,1.0,-1.0621227025985718,0.426861047744751,0.635261595249176,0.1845628321170807,0.0,0.0,0.6084840297698975,52.82994079589844,56.0,-8.809737205505371,-12805.390625,163.4731903076172,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8469543457031,308.1470031738281,278.1499938964844,0.0,18000.0,313.1499938964844,18025.908203125,18000.0,0.0,0.0,0.2345485836267471,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6510787606239319,0.6510854363441467,-6.650701379840029e-06,0.0,0.0002975491806864,0.0,0.0,49.27617263793945,0.0,0.0,0.0,0.4248952865600586,4.0,0.0,1.0
578580,293.106201171875,297.1499938964844,293.1499938964844,0.1004034876823425,-2298.9765625,304.14520263671875,0.7251409888267517,0.1612377762794494,0.1463117003440857,294.3069763183594,297.1499938964844,293.1499938964844,0.0,-0.0,291.14617919921875,0.4781507849693298,0.050000000745058,0.0491778589785099,293.1141357421875,297.1499938964844,293.1499938964844,0.0308945849537849,-839.178955078125,304.1439819335937,0.5548918843269348,0.0749079212546348,0.0534123927354812,293.1085510253906,297.1499938964844,293.1499938964844,0.341240644454956,-6407.4970703125,304.1582336425781,0.9990000128746032,0.5161201357841492,0.4073843359947204,293.2763061523437,297.1499938964844,293.1499938964844,0.0046618096530437,-1738.102783203125,297.3160705566406,0.4781507849693298,0.050000000745058,0.2332785874605178,291.1444396972656,291.1499938964844,257.5740051269531,256.37548828125,279.1239318847656,293.588134765625,291.142578125,1.0,0.2541431486606598,0.6864659786224365,0.6864659786224365,1.0,1.0,-1.0675702095031738,0.4290869832038879,0.6384832262992859,0.1860413551330566,0.0,0.0,0.6101657152175903,53.3405647277832,59.0,-19.02218437194824,-12892.017578125,165.942138671875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9114685058594,308.18896484375,278.1499938964844,0.0,18000.0,313.1499938964844,17981.716796875,18000.0,0.0,0.0,0.234979897737503,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6524239778518677,0.6524306535720825,-6.651355761277955e-06,0.0,0.000298096332699,0.0,0.0,49.42341232299805,0.0,0.0,0.0,0.4253324270248413,4.0,0.0,1.0
578640,293.106201171875,297.1499938964844,293.1499938964844,0.1004034876823425,-2298.9765625,304.14520263671875,0.7251409888267517,0.1612377762794494,0.1463117003440857,294.3069763183594,297.1499938964844,293.1499938964844,0.0,-0.0,291.14617919921875,0.4781507849693298,0.050000000745058,0.0491778589785099,293.1141357421875,297.1499938964844,293.1499938964844,0.0308945849537849,-839.178955078125,304.1439819335937,0.5548918843269348,0.0749079212546348,0.0534123927354812,293.1085510253906,297.1499938964844,293.1499938964844,0.341240644454956,-6407.4970703125,304.1582336425781,0.9990000128746032,0.5161201357841492,0.4073843359947204,293.2763061523437,297.1499938964844,293.1499938964844,0.0046618096530437,-1738.102783203125,297.3160705566406,0.4781507849693298,0.050000000745058,0.2332785874605178,291.1444396972656,291.1499938964844,257.5740051269531,256.37548828125,279.1239318847656,293.588134765625,291.142578125,1.0,0.2541431486606598,0.6864659786224365,0.6864659786224365,1.0,1.0,-1.0675702095031738,0.4290869832038879,0.6384832262992859,0.1860413551330566,0.0,0.0,0.6101657152175903,53.3405647277832,59.0,-19.02218437194824,-12892.017578125,165.942138671875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9114685058594,308.18896484375,278.1499938964844,0.0,18000.0,313.1499938964844,17981.716796875,18000.0,0.0,0.0,0.234979897737503,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6524239778518677,0.6524306535720825,-6.651355761277955e-06,0.0,0.000298096332699,0.0,0.0,49.42341232299805,0.0,0.0,0.0,0.4253324270248413,4.0,0.0,1.0
578700,293.10565185546875,297.1499938964844,293.1499938964844,0.1009938940405845,-2310.014404296875,304.14501953125,0.7250592112541199,0.1619001775979995,0.1469218134880066,294.30108642578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.137939453125,0.4773310720920563,0.050000000745058,0.0491937547922134,293.11181640625,297.1499938964844,293.1499938964844,0.0316883958876132,-849.783935546875,304.1436462402344,0.5566025376319885,0.075817085802555,0.0540539994835853,293.1081848144531,297.1499938964844,293.1499938964844,0.3431676626205444,-6438.22705078125,304.1532287597656,0.9990000128746032,0.5167204737663269,0.4092320203781128,293.275146484375,297.1499938964844,293.1499938964844,0.0046495767310261,-1734.4798583984375,297.29296875,0.4773310720920563,0.050000000745058,0.2333540022373199,291.1361083984375,291.1499938964844,257.5321350097656,256.3386535644531,279.1025390625,293.5845031738281,291.1341857910156,1.0,0.2551768720149994,0.6864294409751892,0.6864294409751892,1.0,1.0,-1.071399450302124,0.4307022392749786,0.6406972408294678,0.1869488060474395,0.0,0.0,0.6119247674942017,53.79411315917969,59.0,-21.554622650146484,-12950.1474609375,167.86219787597656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9344177246094,308.2089233398437,278.1499938964844,0.0,18000.0,313.1499938964844,17958.244140625,18000.0,0.0,0.0,0.2352033257484436,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6549907326698303,0.6549974083900452,-6.6664256337389816e-06,0.0,0.0002983797749038,0.0,0.0,49.78717422485352,0.0,0.0,0.0,0.4262847304344177,4.0,0.0,1.0
578760,293.1051330566406,297.1499938964844,293.1499938964844,0.1015890538692474,-2321.124755859375,304.14483642578125,0.7247169017791748,0.1625594198703766,0.1475340723991394,294.29522705078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.12945556640625,0.4762860536575317,0.050000000745058,0.0492139235138893,293.1095886230469,297.1499938964844,293.1499938964844,0.0325062572956085,-860.620361328125,304.143310546875,0.5580726265907288,0.0767394751310348,0.0547089353203773,293.1090087890625,297.1499938964844,293.1499938964844,0.3456156849861145,-6476.63525390625,304.148193359375,0.9990000128746032,0.5170907378196716,0.411563903093338,293.2740173339844,297.1499938964844,293.1499938964844,0.0046378360129892,-1731.029541015625,297.2697448730469,0.4762860536575317,0.050000000745058,0.2334496676921844,291.12762451171875,291.1499938964844,257.4911499023437,256.3026123046875,279.08221435546875,293.58319091796875,291.125732421875,1.0,0.2564236223697662,0.6863173246383667,0.6863173246383667,1.0,1.0,-1.0758578777313232,0.4325868487358093,0.6432709693908691,0.1879328340291977,0.0,0.0,0.6142669320106506,54.36315536499024,62.0,-22.779083251953125,-13016.3974609375,170.18695068359375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.94940185546875,308.2268981933594,278.1499938964844,0.0,18000.0,313.1499938964844,17934.853515625,18000.0,0.0,0.0,0.2354685515165329,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6587995290756226,0.6588062644004822,-6.691522230539704e-06,0.0,0.0002987162733916,0.0,0.0,50.346317291259766,0.0,0.0,0.0,0.4277248680591583,4.0,0.0,1.0
578820,293.1043395996094,297.1499938964844,293.1499938964844,0.1027788445353508,-2343.27587890625,304.14459228515625,0.7233723402023315,0.1638623625040054,0.148757204413414,294.2836303710937,297.1499938964844,293.1499938964844,0.0,-0.0,291.1129150390625,0.4735792577266693,0.050000000745058,0.0492654703557491,293.1053771972656,297.1499938964844,293.1499938964844,0.0341993160545825,-882.8043212890625,304.1427307128906,0.5603876113891602,0.078615166246891,0.0560508966445922,293.1138916015625,297.1499938964844,293.1499938964844,0.3518486022949219,-6572.85009765625,304.138427734375,0.9990000128746032,0.517147421836853,0.4174640476703644,293.2720642089844,297.1499938964844,293.1499938964844,0.0046152207069098,-1724.379638671875,297.22332763671875,0.4735792577266693,0.050000000745058,0.2336941808462143,291.1111755371094,291.1499938964844,257.41217041015625,256.23321533203125,279.0435485839844,293.5863952636719,291.1094055175781,1.0,0.2594605088233948,0.6860929727554321,0.6860929727554321,1.0,1.0,-1.0863730907440186,0.4370871484279632,0.6492859125137329,0.1901334673166275,0.0,0.0,0.6205524206161499,55.80403137207031,65.0,-22.843217849731445,-13169.3447265625,175.91555786132812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9525451660156,308.25341796875,278.1499938964844,0.0,18000.0,313.1499938964844,17889.9765625,18000.0,0.0,0.0,0.2362218201160431,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6699311137199402,0.6699379086494446,-6.771190783183556e-06,0.0,0.0002996718685608,0.0,0.0,52.04076766967773,0.0,0.0,0.0,0.4320076107978821,4.0,0.0,1.0
578880,293.1043395996094,297.1499938964844,293.1499938964844,0.1027788445353508,-2343.27587890625,304.14459228515625,0.7233723402023315,0.1638623625040054,0.148757204413414,294.2836303710937,297.1499938964844,293.1499938964844,0.0,-0.0,291.1129150390625,0.4735792577266693,0.050000000745058,0.0492654703557491,293.1053771972656,297.1499938964844,293.1499938964844,0.0341993160545825,-882.8043212890625,304.1427307128906,0.5603876113891602,0.078615166246891,0.0560508966445922,293.1138916015625,297.1499938964844,293.1499938964844,0.3518486022949219,-6572.85009765625,304.138427734375,0.9990000128746032,0.517147421836853,0.4174640476703644,293.2720642089844,297.1499938964844,293.1499938964844,0.0046152207069098,-1724.379638671875,297.22332763671875,0.4735792577266693,0.050000000745058,0.2336941808462143,291.1111755371094,291.1499938964844,257.41217041015625,256.23321533203125,279.0435485839844,293.5863952636719,291.1094055175781,1.0,0.2594605088233948,0.6860929727554321,0.6860929727554321,1.0,1.0,-1.0863730907440186,0.4370871484279632,0.6492859125137329,0.1901334673166275,0.0,0.0,0.6205524206161499,55.80403137207031,65.0,-22.843217849731445,-13169.3447265625,175.91555786132812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9525451660156,308.25341796875,278.1499938964844,0.0,18000.0,313.1499938964844,17889.9765625,18000.0,0.0,0.0,0.2362218201160431,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6699311137199402,0.6699379086494446,-6.771190783183556e-06,0.0,0.0002996718685608,0.0,0.0,52.04076766967773,0.0,0.0,0.0,0.4320076107978821,4.0,0.0,1.0
