time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
578940,293.103759765625,297.1499938964844,293.1499938964844,0.1039568111300468,-2365.1279296875,304.1444396972656,0.7213213443756104,0.1651375591754913,0.1499692350625991,294.2722473144531,297.1499938964844,293.1499938964844,0.0,-0.0,291.0973815917969,0.4701003730297088,0.050000000745058,0.0493297651410102,293.1015625,297.1499938964844,293.1499938964844,0.0359508395195007,-905.480224609375,304.1422424316406,0.5620144009590149,0.0805193707346916,0.0574249885976314,293.12255859375,297.1499938964844,293.1499938964844,0.3595684468746185,-6690.19775390625,304.12945556640625,0.9990000128746032,0.5163114666938782,0.4247080385684967,293.2705078125,297.1499938964844,293.1499938964844,0.0045933024957776,-1717.887451171875,297.177001953125,0.4701003730297088,0.050000000745058,0.2339991629123687,291.0957336425781,291.1499938964844,257.3375549316406,256.16778564453125,279.0072631835937,293.5963134765625,291.0941467285156,1.0,0.2630877196788788,0.6858686804771423,0.6858686804771423,1.0,1.0,-1.0986144542694092,0.4423863291740417,0.6562281847000122,0.1925809830427169,0.0,0.0,0.6288290619850159,57.58865737915039,68.0,-21.485565185546875,-13343.787109375,182.9015350341797,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9187927246094,308.2648620605469,278.1499938964844,0.0,18000.0,313.1499938964844,17847.021484375,18000.0,0.0,0.0,0.2374057471752166,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6854715943336487,0.6854785084724426,-6.889385076647159e-06,0.0,0.0003011738008353,0.0,0.0,54.506874084472656,0.0,0.0,0.0,0.438089907169342,4.0,0.0,1.0
579000,293.103759765625,297.1499938964844,293.1499938964844,0.1039568111300468,-2365.1279296875,304.1444396972656,0.7213213443756104,0.1651375591754913,0.1499692350625991,294.2722473144531,297.1499938964844,293.1499938964844,0.0,-0.0,291.0973815917969,0.4701003730297088,0.050000000745058,0.0493297651410102,293.1015625,297.1499938964844,293.1499938964844,0.0359508395195007,-905.480224609375,304.1422424316406,0.5620144009590149,0.0805193707346916,0.0574249885976314,293.12255859375,297.1499938964844,293.1499938964844,0.3595684468746185,-6690.19775390625,304.12945556640625,0.9990000128746032,0.5163114666938782,0.4247080385684967,293.2705078125,297.1499938964844,293.1499938964844,0.0045933024957776,-1717.887451171875,297.177001953125,0.4701003730297088,0.050000000745058,0.2339991629123687,291.0957336425781,291.1499938964844,257.3375549316406,256.16778564453125,279.0072631835937,293.5963134765625,291.0941467285156,1.0,0.2630877196788788,0.6858686804771423,0.6858686804771423,1.0,1.0,-1.0986144542694092,0.4423863291740417,0.6562281847000122,0.1925809830427169,0.0,0.0,0.6288290619850159,57.58865737915039,68.0,-21.485565185546875,-13343.787109375,182.9015350341797,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9187927246094,308.2648620605469,278.1499938964844,0.0,18000.0,313.1499938964844,17847.021484375,18000.0,0.0,0.0,0.2374057471752166,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6854715943336487,0.6854785084724426,-6.889385076647159e-06,0.0,0.0003011738008353,0.0,0.0,54.506874084472656,0.0,0.0,0.0,0.438089907169342,4.0,0.0,1.0
579060,293.1033935546875,297.1499938964844,293.1499938964844,0.1051105484366417,-2386.448974609375,304.14434814453125,0.7187384963035583,0.1663801521062851,0.1511628180742263,294.2611694335937,297.1499938964844,293.1499938964844,0.0,-0.0,291.0833740234375,0.4658530950546264,0.050000000745058,0.0494045503437519,293.0981140136719,297.1499938964844,293.1499938964844,0.0377405621111393,-928.4476318359376,304.141845703125,0.5631130933761597,0.0824476107954979,0.0588214099407196,293.1343994140625,297.1499938964844,293.1499938964844,0.3684532642364502,-6823.568359375,304.1215209960937,0.9990000128746032,0.5146127939224243,0.4329811632633209,293.2693176269531,297.1499938964844,293.1499938964844,0.0045716273598372,-1711.3583984375,297.1309814453125,0.4658530950546264,0.050000000745058,0.2343539148569107,291.0819396972656,291.1499938964844,257.2679138183594,256.1068725585937,278.9745483398437,293.6120300292969,291.08056640625,1.0,0.2671671509742737,0.6855429410934448,0.6855429410934448,1.0,1.0,-1.112168312072754,0.4482755661010742,0.6638928055763245,0.1951823979616165,0.0,0.0,0.6388448476791382,59.65543365478516,71.0,-19.149791717529297,-13533.8876953125,190.9605865478516,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8507995605469,308.26141357421875,278.1499938964844,0.0,18000.0,313.1499938964844,17806.4765625,18000.0,0.0,0.0,0.2391380667686462,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7050728797912598,0.7050799131393433,-7.045730399113381e-06,0.0,0.0003033714019693,0.0,0.0,57.76287460327149,0.0,0.0,0.0,0.445883572101593,4.0,0.0,1.0
579120,293.1033935546875,297.1499938964844,293.1499938964844,0.1051105484366417,-2386.448974609375,304.14434814453125,0.7187384963035583,0.1663801521062851,0.1511628180742263,294.2611694335937,297.1499938964844,293.1499938964844,0.0,-0.0,291.0833740234375,0.4658530950546264,0.050000000745058,0.0494045503437519,293.0981140136719,297.1499938964844,293.1499938964844,0.0377405621111393,-928.4476318359376,304.141845703125,0.5631130933761597,0.0824476107954979,0.0588214099407196,293.1343994140625,297.1499938964844,293.1499938964844,0.3684532642364502,-6823.568359375,304.1215209960937,0.9990000128746032,0.5146127939224243,0.4329811632633209,293.2693176269531,297.1499938964844,293.1499938964844,0.0045716273598372,-1711.3583984375,297.1309814453125,0.4658530950546264,0.050000000745058,0.2343539148569107,291.0819396972656,291.1499938964844,257.2679138183594,256.1068725585937,278.9745483398437,293.6120300292969,291.08056640625,1.0,0.2671671509742737,0.6855429410934448,0.6855429410934448,1.0,1.0,-1.112168312072754,0.4482755661010742,0.6638928055763245,0.1951823979616165,0.0,0.0,0.6388448476791382,59.65543365478516,71.0,-19.149791717529297,-13533.8876953125,190.9605865478516,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8507995605469,308.26141357421875,278.1499938964844,0.0,18000.0,313.1499938964844,17806.4765625,18000.0,0.0,0.0,0.2391380667686462,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7050728797912598,0.7050799131393433,-7.045730399113381e-06,0.0,0.0003033714019693,0.0,0.0,57.76287460327149,0.0,0.0,0.0,0.445883572101593,4.0,0.0,1.0
579180,293.103271484375,297.1499938964844,293.1499938964844,0.1062344461679458,-2407.142333984375,304.1443786621094,0.7157933712005615,0.167588323354721,0.1523331850767135,294.2503662109375,297.1499938964844,293.1499938964844,0.0,-0.0,291.0711669921875,0.4608865082263946,0.050000000745058,0.0494872704148292,293.0916442871094,297.1499938964844,293.1499938964844,0.0398976914584636,-955.9795532226562,304.14093017578125,0.564941942691803,0.0850592330098152,0.0605147816240787,293.1510925292969,297.1499938964844,293.1499938964844,0.3781731426715851,-6967.81982421875,304.1148376464844,0.9990000128746032,0.5116381645202637,0.441951721906662,293.2684326171875,297.1499938964844,293.1499938964844,0.0045499471016228,-1704.702880859375,297.0853576660156,0.4608865082263946,0.050000000745058,0.2347463071346283,291.06988525390625,291.1499938964844,257.20379638671875,256.05096435546875,278.9440002441406,293.63165283203125,291.06866455078125,1.0,0.27159383893013,0.6852171421051025,0.6852171421051025,1.0,1.0,-1.12694251537323,0.4547410607337951,0.67220139503479,0.1979441046714782,0.0,0.0,0.6503450870513916,61.93896865844727,59.0,-17.066553115844727,-13737.435546875,199.99208068847656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7543640136719,308.2440185546875,278.1499938964844,0.0,18000.0,313.1499938964844,17769.046875,18000.0,0.0,0.0,0.2414845675230026,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7282567024230957,0.7282639145851135,-7.239054866658989e-06,0.0,0.0003063481999561,0.0,0.0,61.81751251220703,0.0,0.0,0.0,0.4552537202835083,4.0,0.0,1.0
579240,293.103271484375,297.1499938964844,293.1499938964844,0.1062344461679458,-2407.142333984375,304.1443786621094,0.7157933712005615,0.167588323354721,0.1523331850767135,294.2503662109375,297.1499938964844,293.1499938964844,0.0,-0.0,291.0711669921875,0.4608865082263946,0.050000000745058,0.0494872704148292,293.0916442871094,297.1499938964844,293.1499938964844,0.0398976914584636,-955.9795532226562,304.14093017578125,0.564941942691803,0.0850592330098152,0.0605147816240787,293.1510925292969,297.1499938964844,293.1499938964844,0.3781731426715851,-6967.81982421875,304.1148376464844,0.9990000128746032,0.5116381645202637,0.441951721906662,293.2684326171875,297.1499938964844,293.1499938964844,0.0045499471016228,-1704.702880859375,297.0853576660156,0.4608865082263946,0.050000000745058,0.2347463071346283,291.06988525390625,291.1499938964844,257.20379638671875,256.05096435546875,278.9440002441406,293.63165283203125,291.06866455078125,1.0,0.27159383893013,0.6852171421051025,0.6852171421051025,1.0,1.0,-1.12694251537323,0.4547410607337951,0.67220139503479,0.1979441046714782,0.0,0.0,0.6503450870513916,61.93896865844727,59.0,-17.066553115844727,-13737.435546875,199.99208068847656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7543640136719,308.2440185546875,278.1499938964844,0.0,18000.0,313.1499938964844,17769.046875,18000.0,0.0,0.0,0.2414845675230026,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7282567024230957,0.7282639145851135,-7.239054866658989e-06,0.0,0.0003063481999561,0.0,0.0,61.81751251220703,0.0,0.0,0.0,0.4552537202835083,4.0,0.0,1.0
579300,293.1031799316406,297.1499938964844,293.1499938964844,0.1067389324307441,-2416.36962890625,304.1444702148437,0.7165214419364929,0.1681954115629196,0.1528747677803039,294.2450561523437,297.1499938964844,293.1499938964844,0.0,-0.0,291.0663757324219,0.460786908864975,0.050000000745058,0.0494889169931411,293.0869140625,297.1499938964844,293.1499938964844,0.0412927009165287,-973.7240600585938,304.1400451660156,0.5690750479698181,0.0867268741130828,0.061625700443983,293.159912109375,297.1499938964844,293.1499938964844,0.3788879215717315,-6975.52783203125,304.1200866699219,0.9990000128746032,0.5098893046379089,0.4421312212944031,293.2679748535156,297.1499938964844,293.1499938964844,0.0045354780741035,-1699.9163818359375,297.06365966796875,0.460786908864975,0.050000000745058,0.2347541153430938,291.0657653808594,291.1499938964844,257.1739807128906,256.0250549316406,278.9358215332031,293.63916015625,291.0660400390625,1.0,0.271555483341217,0.6850543022155762,0.6850543022155762,1.0,1.0,-1.129158854484558,0.4556107521057129,0.6735480427742004,0.1985475420951843,0.0,0.0,0.6564042568206787,62.01455307006836,59.0,-8.095417022705078,-13801.91015625,200.85006713867188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6998596191406,308.2458190917969,278.1499938964844,0.0,18000.0,313.1499938964844,17752.2421875,18000.0,0.0,0.0,0.242875725030899,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7410655617713928,0.741072952747345,-7.349541192525066e-06,0.0,0.0003081130271311,0.0,0.0,64.15363311767578,0.0,0.0,0.0,0.4604862928390503,4.0,0.0,1.0
579360,293.1030578613281,297.1499938964844,293.1499938964844,0.1071184054017067,-2423.097900390625,304.1448059082031,0.7188546061515808,0.1688140928745269,0.1533987075090408,294.2397766113281,297.1499938964844,293.1499938964844,0.0,-0.0,291.0710754394531,0.4624445736408233,0.050000000745058,0.0494613125920295,293.0829467773437,297.1499938964844,293.1499938964844,0.0426440574228763,-990.7875366210938,304.139404296875,0.574839174747467,0.0883094817399978,0.0627501010894775,293.1645812988281,297.1499938964844,293.1499938964844,0.3760804235935211,-6929.7568359375,304.13067626953125,0.9990000128746032,0.5088416337966919,0.4391621649265289,293.2675170898437,297.1499938964844,293.1499938964844,0.0045166634954512,-1692.827392578125,297.04840087890625,0.4624445736408233,0.050000000745058,0.2346231788396835,291.0732116699219,291.1499938964844,257.1457214355469,256.0005798339844,278.93048095703125,293.6380615234375,291.0762023925781,1.0,0.2703311741352081,0.6848597526550293,0.6848597526550293,1.0,1.0,-1.1273859739303589,0.4546639025211334,0.6727221012115479,0.1984899044036865,0.0,0.0,0.6608465313911438,61.30057144165039,47.0,13.151264190673828,-13833.150390625,198.9087371826172,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.64996337890625,308.2570495605469,278.1499938964844,0.0,18000.0,313.1499938964844,17765.572265625,18000.0,0.0,0.0,0.2443267107009887,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7530490159988403,0.7530564665794373,-7.4612812568375375e-06,0.0,0.000309953757096,0.0,0.0,66.4435806274414,0.0,0.0,0.0,0.465403288602829,4.0,0.0,1.0
579420,293.1026611328125,297.1499938964844,293.1499938964844,0.10762819647789,-2431.611083984375,304.14569091796875,0.7270505428314209,0.1700855493545532,0.154417410492897,294.22955322265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1083068847656,0.4693014919757843,0.050000000745058,0.0493440330028533,293.0802917480469,297.1499938964844,293.1499938964844,0.0445741824805736,-1014.8525390625,304.1397705078125,0.5879390835762024,0.0905594527721405,0.0644760504364967,293.15771484375,297.1499938964844,293.1499938964844,0.3626389503479004,-6720.64453125,304.1596984863281,0.9990000128746032,0.5098137259483337,0.4263122677803039,293.266357421875,297.1499938964844,293.1499938964844,0.0044680391438305,-1673.2706298828125,297.03271484375,0.4693014919757843,0.050000000745058,0.2340668588876724,291.113525390625,291.1499938964844,257.0942687988281,255.9562530517578,278.9205322265625,293.60650634765625,291.1190185546875,1.0,0.2647903859615326,0.6844707131385803,0.6844707131385803,1.0,1.0,-1.1144533157348633,0.4484985768795013,0.6659547090530396,0.1968998312950134,0.0,0.0,0.6632603406906128,58.18833541870117,50.0,51.659793853759766,-13783.2021484375,188.890869140625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.58746337890625,308.2852783203125,278.1499938964844,0.0,18000.0,313.1499938964844,17896.46484375,18000.0,0.0,0.0,0.2470977008342743,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7659525275230408,0.765960156917572,-7.609906333527761e-06,0.0,0.0003134690341539,0.0,0.0,69.15937805175781,0.0,0.0,0.0,0.4709105789661407,4.0,0.0,1.0
579480,293.1026611328125,297.1499938964844,293.1499938964844,0.10762819647789,-2431.611083984375,304.14569091796875,0.7270505428314209,0.1700855493545532,0.154417410492897,294.22955322265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1083068847656,0.4693014919757843,0.050000000745058,0.0493440330028533,293.0802917480469,297.1499938964844,293.1499938964844,0.0445741824805736,-1014.8525390625,304.1397705078125,0.5879390835762024,0.0905594527721405,0.0644760504364967,293.15771484375,297.1499938964844,293.1499938964844,0.3626389503479004,-6720.64453125,304.1596984863281,0.9990000128746032,0.5098137259483337,0.4263122677803039,293.266357421875,297.1499938964844,293.1499938964844,0.0044680391438305,-1673.2706298828125,297.03271484375,0.4693014919757843,0.050000000745058,0.2340668588876724,291.113525390625,291.1499938964844,257.0942687988281,255.9562530517578,278.9205322265625,293.60650634765625,291.1190185546875,1.0,0.2647903859615326,0.6844707131385803,0.6844707131385803,1.0,1.0,-1.1144533157348633,0.4484985768795013,0.6659547090530396,0.1968998312950134,0.0,0.0,0.6632603406906128,58.18833541870117,50.0,51.659793853759766,-13783.2021484375,188.890869140625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.58746337890625,308.2852783203125,278.1499938964844,0.0,18000.0,313.1499938964844,17896.46484375,18000.0,0.0,0.0,0.2470977008342743,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7659525275230408,0.765960156917572,-7.609906333527761e-06,0.0,0.0003134690341539,0.0,0.0,69.15937805175781,0.0,0.0,0.0,0.4709105789661407,4.0,0.0,1.0
579540,293.10223388671875,297.1499938964844,293.1499938964844,0.1081778109073638,-2440.892578125,304.14617919921875,0.7329596877098083,0.1713672876358032,0.1555000841617584,294.2196655273437,297.1499938964844,293.1499938964844,0.0,-0.0,291.1530456542969,0.4732456803321838,0.050000000745058,0.0492715835571289,293.0841369628906,297.1499938964844,293.1499938964844,0.0453559383749961,-1024.279296875,304.14190673828125,0.5951048731803894,0.091552086174488,0.0652735978364944,293.1364440917969,297.1499938964844,293.1499938964844,0.3531922698020935,-6577.02783203125,304.1716613769531,0.9990000128746032,0.5139303207397461,0.4181747436523437,293.2649230957031,297.1499938964844,293.1499938964844,0.0044226758182048,-1654.8609619140625,297.01983642578125,0.4732456803321838,0.050000000745058,0.2337231785058975,291.1565246582031,291.1499938964844,257.04998779296875,255.9185028076172,278.8985595703125,293.5609741210937,291.1593017578125,1.0,0.2618027627468109,0.6840816140174866,0.6840816140174866,1.0,1.0,-1.1064380407333374,0.4446076154708862,0.6618304252624512,0.1959874182939529,0.0,0.0,0.6592110991477966,56.26803588867188,53.0,48.54711532592773,-13720.216796875,182.80035400390625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5934143066406,308.2939758300781,278.1499938964844,0.0,18000.0,313.1499938964844,18044.9921875,18000.0,0.0,0.0,0.249296486377716,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7625976204872131,0.7626052498817444,-7.612354693264933e-06,0.0,0.0003162584325764,0.0,0.0,68.73131561279297,0.0,0.0,0.0,0.4697916805744171,4.0,0.0,1.0
579600,293.10223388671875,297.1499938964844,293.1499938964844,0.1081778109073638,-2440.892578125,304.14617919921875,0.7329596877098083,0.1713672876358032,0.1555000841617584,294.2196655273437,297.1499938964844,293.1499938964844,0.0,-0.0,291.1530456542969,0.4732456803321838,0.050000000745058,0.0492715835571289,293.0841369628906,297.1499938964844,293.1499938964844,0.0453559383749961,-1024.279296875,304.14190673828125,0.5951048731803894,0.091552086174488,0.0652735978364944,293.1364440917969,297.1499938964844,293.1499938964844,0.3531922698020935,-6577.02783203125,304.1716613769531,0.9990000128746032,0.5139303207397461,0.4181747436523437,293.2649230957031,297.1499938964844,293.1499938964844,0.0044226758182048,-1654.8609619140625,297.01983642578125,0.4732456803321838,0.050000000745058,0.2337231785058975,291.1565246582031,291.1499938964844,257.04998779296875,255.9185028076172,278.8985595703125,293.5609741210937,291.1593017578125,1.0,0.2618027627468109,0.6840816140174866,0.6840816140174866,1.0,1.0,-1.1064380407333374,0.4446076154708862,0.6618304252624512,0.1959874182939529,0.0,0.0,0.6592110991477966,56.26803588867188,53.0,48.54711532592773,-13720.216796875,182.80035400390625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5934143066406,308.2939758300781,278.1499938964844,0.0,18000.0,313.1499938964844,18044.9921875,18000.0,0.0,0.0,0.249296486377716,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7625976204872131,0.7626052498817444,-7.612354693264933e-06,0.0,0.0003162584325764,0.0,0.0,68.73131561279297,0.0,0.0,0.0,0.4697916805744171,4.0,0.0,1.0
579660,293.1014099121094,297.1499938964844,293.1499938964844,0.1090622395277023,-2456.773681640625,304.1459655761719,0.736627995967865,0.1727425754070282,0.1566705554723739,294.209228515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1698303222656,0.4749177396297455,0.050000000745058,0.0492399409413337,293.0834350585937,297.1499938964844,293.1499938964844,0.0465415976941585,-1039.246337890625,304.1425476074219,0.6005061268806458,0.0933500975370407,0.0662911608815193,293.11962890625,297.1499938964844,293.1499938964844,0.3488726615905761,-6513.69580078125,304.17144775390625,0.9990000128746032,0.5176923274993896,0.4145716726779938,293.2627258300781,297.1499938964844,293.1499938964844,0.0043893079273402,-1642.4183349609375,296.9938049316406,0.4749177396297455,0.050000000745058,0.2335730791091919,291.1705627441406,291.1499938964844,257.0113830566406,255.8857879638672,278.8712463378906,293.52783203125,291.1709289550781,1.0,0.2606417238712311,0.6839609742164612,0.6839609742164612,1.0,1.0,-1.1045193672180176,0.4436194598674774,0.6608998775482178,0.1959056258201599,0.0,0.0,0.6552925109863281,55.44960403442383,56.0,21.113237380981445,-13698.66796875,180.6797332763672,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6490478515625,308.3088684082031,278.1499938964844,0.0,18000.0,313.1499938964844,18079.8046875,18000.0,0.0,0.0,0.2508668303489685,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7541821002960205,0.7541896104812622,-7.542715593444882e-06,0.0,0.0003182505897711,0.0,0.0,67.14704895019531,0.0,0.0,0.0,0.4664222002029419,4.0,0.0,1.0
579720,293.1014099121094,297.1499938964844,293.1499938964844,0.1090622395277023,-2456.773681640625,304.1459655761719,0.736627995967865,0.1727425754070282,0.1566705554723739,294.209228515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1698303222656,0.4749177396297455,0.050000000745058,0.0492399409413337,293.0834350585937,297.1499938964844,293.1499938964844,0.0465415976941585,-1039.246337890625,304.1425476074219,0.6005061268806458,0.0933500975370407,0.0662911608815193,293.11962890625,297.1499938964844,293.1499938964844,0.3488726615905761,-6513.69580078125,304.17144775390625,0.9990000128746032,0.5176923274993896,0.4145716726779938,293.2627258300781,297.1499938964844,293.1499938964844,0.0043893079273402,-1642.4183349609375,296.9938049316406,0.4749177396297455,0.050000000745058,0.2335730791091919,291.1705627441406,291.1499938964844,257.0113830566406,255.8857879638672,278.8712463378906,293.52783203125,291.1709289550781,1.0,0.2606417238712311,0.6839609742164612,0.6839609742164612,1.0,1.0,-1.1045193672180176,0.4436194598674774,0.6608998775482178,0.1959056258201599,0.0,0.0,0.6552925109863281,55.44960403442383,56.0,21.113237380981445,-13698.66796875,180.6797332763672,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6490478515625,308.3088684082031,278.1499938964844,0.0,18000.0,313.1499938964844,18079.8046875,18000.0,0.0,0.0,0.2508668303489685,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7541821002960205,0.7541896104812622,-7.542715593444882e-06,0.0,0.0003182505897711,0.0,0.0,67.14704895019531,0.0,0.0,0.0,0.4664222002029419,4.0,0.0,1.0
579780,293.1000671386719,297.1499938964844,293.1499938964844,0.1102409064769744,-2478.277099609375,304.1453552246094,0.738775908946991,0.1742460429668426,0.1579916179180145,294.1979675292969,297.1499938964844,293.1499938964844,0.0,-0.0,291.16748046875,0.4751037657260895,0.050000000745058,0.0492363758385181,293.0799560546875,297.1499938964844,293.1499938964844,0.0485201589763164,-1064.666259765625,304.1417236328125,0.6059896349906921,0.0957408398389816,0.0678922906517982,293.1092529296875,297.1499938964844,293.1499938964844,0.3481987416744232,-6506.5888671875,304.1653137207031,0.9990000128746032,0.520578920841217,0.4141654968261719,293.2595520019531,297.1499938964844,293.1499938964844,0.0043650548905134,-1634.234130859375,296.9612731933594,0.4751037657260895,0.050000000745058,0.233556181192398,291.1665344238281,291.1499938964844,256.9763488769531,255.8561553955078,278.84088134765625,293.5086364746094,291.1653747558594,1.0,0.260965496301651,0.6838403344154358,0.6838403344154358,1.0,1.0,-1.1075130701065063,0.4449863731861114,0.6625266671180725,0.1962248086929321,0.0,0.0,0.6532109379768372,55.39225769042969,59.0,-2.874728202819824,-13732.6630859375,181.4780120849609,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7269897460937,308.339111328125,278.1499938964844,0.0,18000.0,313.1499938964844,18055.970703125,18000.0,0.0,0.0,0.2519377768039703,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7478489875793457,0.7478564381599426,-7.47956028135377e-06,0.0,0.0003196091565769,0.0,0.0,65.89663696289062,0.0,0.0,0.0,0.4637957811355591,4.0,0.0,1.0
579840,293.1000671386719,297.1499938964844,293.1499938964844,0.1102409064769744,-2478.277099609375,304.1453552246094,0.738775908946991,0.1742460429668426,0.1579916179180145,294.1979675292969,297.1499938964844,293.1499938964844,0.0,-0.0,291.16748046875,0.4751037657260895,0.050000000745058,0.0492363758385181,293.0799560546875,297.1499938964844,293.1499938964844,0.0485201589763164,-1064.666259765625,304.1417236328125,0.6059896349906921,0.0957408398389816,0.0678922906517982,293.1092529296875,297.1499938964844,293.1499938964844,0.3481987416744232,-6506.5888671875,304.1653137207031,0.9990000128746032,0.520578920841217,0.4141654968261719,293.2595520019531,297.1499938964844,293.1499938964844,0.0043650548905134,-1634.234130859375,296.9612731933594,0.4751037657260895,0.050000000745058,0.233556181192398,291.1665344238281,291.1499938964844,256.9763488769531,255.8561553955078,278.84088134765625,293.5086364746094,291.1653747558594,1.0,0.260965496301651,0.6838403344154358,0.6838403344154358,1.0,1.0,-1.1075130701065063,0.4449863731861114,0.6625266671180725,0.1962248086929321,0.0,0.0,0.6532109379768372,55.39225769042969,59.0,-2.874728202819824,-13732.6630859375,181.4780120849609,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7269897460937,308.339111328125,278.1499938964844,0.0,18000.0,313.1499938964844,18055.970703125,18000.0,0.0,0.0,0.2519377768039703,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7478489875793457,0.7478564381599426,-7.47956028135377e-06,0.0,0.0003196091565769,0.0,0.0,65.89663696289062,0.0,0.0,0.0,0.4637957811355591,4.0,0.0,1.0
579900,293.09930419921875,297.1499938964844,293.1499938964844,0.1109050959348678,-2490.4326171875,304.1449890136719,0.7393332719802856,0.1750274002552032,0.1586915403604507,294.19207763671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1617126464844,0.4747237265110016,0.050000000745058,0.0492436103522777,293.0780029296875,297.1499938964844,293.1499938964844,0.0496255941689014,-1078.971435546875,304.1412048339844,0.6083642840385437,0.0970139279961586,0.0687727555632591,293.10626220703125,297.1499938964844,293.1499938964844,0.3490242660045624,-6520.69970703125,304.1610107421875,0.9990000128746032,0.5216842293739319,0.4149938523769378,293.2577819824219,297.1499938964844,293.1499938964844,0.0043554375879466,-1631.268310546875,296.9436340332031,0.4747237265110016,0.050000000745058,0.2335904836654663,291.1602478027344,291.1499938964844,256.9600830078125,255.8424224853516,278.8252258300781,293.50396728515625,291.1586608886719,1.0,0.2615886628627777,0.6837800145149231,0.6837800145149231,1.0,1.0,-1.1104533672332764,0.4463684260845184,0.6640849113464355,0.1964803338050842,0.0,0.0,0.6531493663787842,55.60614776611328,59.0,-11.414880752563477,-13769.3076171875,182.775131225586,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.766357421875,308.3584289550781,278.1499938964844,0.0,18000.0,313.1499938964844,18032.54296875,18000.0,0.0,0.0,0.2523501217365265,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7464666366577148,0.7464740872383118,-7.46171872378909e-06,0.0,0.0003201322979293,0.0,0.0,65.59809112548828,0.0,0.0,0.0,0.4631948471069336,4.0,0.0,1.0
579960,293.0985412597656,297.1499938964844,293.1499938964844,0.1116020232439041,-2503.186279296875,304.1446228027344,0.739586591720581,0.1758217364549636,0.1594101786613464,294.1861267089844,297.1499938964844,293.1499938964844,0.0,-0.0,291.1541442871094,0.4740670621395111,0.050000000745058,0.0492560602724552,293.0760192871094,297.1499938964844,293.1499938964844,0.0507715381681919,-1093.8646240234375,304.1407470703125,0.6104668378829956,0.0983157232403755,0.0696815997362136,293.1046447753906,297.1499938964844,293.1499938964844,0.3505090475082397,-6544.6923828125,304.15631103515625,0.9990000128746032,0.5225585699081421,0.416415125131607,293.25592041015625,297.1499938964844,293.1499938964844,0.0043470449745655,-1628.822265625,296.9255676269531,0.4740670621395111,0.050000000745058,0.2336495518684387,291.1523742675781,291.1499938964844,256.94464111328125,255.82937622070312,278.8097839355469,293.50213623046875,291.1505126953125,1.0,0.2624737322330475,0.6836592555046082,0.6836592555046082,1.0,1.0,-1.114197850227356,0.4481277167797088,0.6660701632499695,0.1967663317918777,0.0,0.0,0.6537781357765198,55.95998001098633,62.0,-17.531166076660156,-13817.5732421875,184.5892333984375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8023376464844,308.3789978027344,278.1499938964844,0.0,18000.0,313.1499938964844,18005.55078125,18000.0,0.0,0.0,0.2527204155921936,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.746508777141571,0.746516227722168,-7.455996183125535e-06,0.0,0.0003206020337529,0.0,0.0,65.56478118896484,0.0,0.0,0.0,0.4631725251674652,4.0,0.0,1.0
580020,293.0970153808594,297.1499938964844,293.1499938964844,0.1130571737885475,-2529.76904296875,304.1439819335937,0.7393051981925964,0.1774335205554962,0.1608863323926925,294.174072265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1363830566406,0.4720077514648437,0.050000000745058,0.049294613301754,293.0721435546875,297.1499938964844,293.1499938964844,0.0531359761953353,-1124.78564453125,304.139892578125,0.6138877868652344,0.1009754911065101,0.0715560615062713,293.10516357421875,297.1499938964844,293.1499938964844,0.3551631867885589,-6617.5693359375,304.1464538574219,0.9990000128746032,0.5236070156097412,0.4207846820354461,293.2521057128906,297.1499938964844,293.1499938964844,0.0043328911997377,-1624.978271484375,296.8893127441406,0.4720077514648437,0.050000000745058,0.2338324338197708,291.13433837890625,291.1499938964844,256.91607666015625,255.80523681640625,278.7785339355469,293.5057373046875,291.13232421875,1.0,0.2649147808551788,0.6834176778793335,0.6834176778793335,1.0,1.0,-1.12372887134552,0.4526448249816894,0.6710841059684753,0.1974387466907501,0.0,0.0,0.6570532321929932,57.033180236816406,65.0,-24.121631622314453,-13944.478515625,189.5809936523437,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8562927246094,308.41845703125,278.1499938964844,0.0,18000.0,313.1499938964844,17948.150390625,18000.0,0.0,0.0,0.2534546852111816,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7509852647781372,0.7509927749633789,-7.483722583856434e-06,0.0,0.0003215335309505,0.0,0.0,66.32957458496094,0.0,0.0,0.0,0.4649331867694855,4.0,0.0,1.0
580080,293.0970153808594,297.1499938964844,293.1499938964844,0.1130571737885475,-2529.76904296875,304.1439819335937,0.7393051981925964,0.1774335205554962,0.1608863323926925,294.174072265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1363830566406,0.4720077514648437,0.050000000745058,0.049294613301754,293.0721435546875,297.1499938964844,293.1499938964844,0.0531359761953353,-1124.78564453125,304.139892578125,0.6138877868652344,0.1009754911065101,0.0715560615062713,293.10516357421875,297.1499938964844,293.1499938964844,0.3551631867885589,-6617.5693359375,304.1464538574219,0.9990000128746032,0.5236070156097412,0.4207846820354461,293.2521057128906,297.1499938964844,293.1499938964844,0.0043328911997377,-1624.978271484375,296.8893127441406,0.4720077514648437,0.050000000745058,0.2338324338197708,291.13433837890625,291.1499938964844,256.91607666015625,255.80523681640625,278.7785339355469,293.5057373046875,291.13232421875,1.0,0.2649147808551788,0.6834176778793335,0.6834176778793335,1.0,1.0,-1.12372887134552,0.4526448249816894,0.6710841059684753,0.1974387466907501,0.0,0.0,0.6570532321929932,57.033180236816406,65.0,-24.121631622314453,-13944.478515625,189.5809936523437,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8562927246094,308.41845703125,278.1499938964844,0.0,18000.0,313.1499938964844,17948.150390625,18000.0,0.0,0.0,0.2534546852111816,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7509852647781372,0.7509927749633789,-7.483722583856434e-06,0.0,0.0003215335309505,0.0,0.0,66.32957458496094,0.0,0.0,0.0,0.4649331867694855,4.0,0.0,1.0
580140,293.0956420898437,297.1499938964844,293.1499938964844,0.1145310476422309,-2556.558349609375,304.1435546875,0.7381666898727417,0.1790564805269241,0.1623923629522323,294.1619873046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1184997558594,0.469039648771286,0.050000000745058,0.0493486486375331,293.06854248046875,297.1499938964844,293.1499938964844,0.0555353127419948,-1156.4073486328125,304.1392822265625,0.6164095997810364,0.1036799401044845,0.0734791830182075,293.1102294921875,297.1499938964844,293.1499938964844,0.3616013824939728,-6716.185546875,304.136962890625,0.9990000128746032,0.5237246751785278,0.4268326759338379,293.2484130859375,297.1499938964844,293.1499938964844,0.0043215444311499,-1622.006103515625,296.85455322265625,0.469039648771286,0.050000000745058,0.234088733792305,291.1172180175781,291.1499938964844,256.8903503417969,255.7835388183593,278.8109741210937,293.5175170898437,291.1174621582031,1.0,0.2680917978286743,0.6745278239250183,0.6745278239250183,1.0,1.0,-1.1354753971099854,0.4559992253780365,0.6794761419296265,0.1959813684225082,0.0,0.0,0.6626722812652588,58.52006912231445,68.0,-13.572982788085938,-14074.5869140625,196.14816284179688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8789978027344,308.4588928222656,278.1499938964844,0.0,18000.0,313.1499938964844,17892.12109375,18000.0,0.0,0.0,0.2543472647666931,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7611949443817139,0.7612025141716003,-7.56480403651949e-06,0.0,0.0003226658445782,0.0,0.0,68.21769714355469,0.0,0.0,0.0,0.4690761566162109,4.0,0.0,1.0
580200,293.0956420898437,297.1499938964844,293.1499938964844,0.1145310476422309,-2556.558349609375,304.1435546875,0.7381666898727417,0.1790564805269241,0.1623923629522323,294.1619873046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1184997558594,0.469039648771286,0.050000000745058,0.0493486486375331,293.06854248046875,297.1499938964844,293.1499938964844,0.0555353127419948,-1156.4073486328125,304.1392822265625,0.6164095997810364,0.1036799401044845,0.0734791830182075,293.1102294921875,297.1499938964844,293.1499938964844,0.3616013824939728,-6716.185546875,304.136962890625,0.9990000128746032,0.5237246751785278,0.4268326759338379,293.2484130859375,297.1499938964844,293.1499938964844,0.0043215444311499,-1622.006103515625,296.85455322265625,0.469039648771286,0.050000000745058,0.234088733792305,291.1172180175781,291.1499938964844,256.8903503417969,255.7835388183593,278.8109741210937,293.5175170898437,291.1174621582031,1.0,0.2680917978286743,0.6745278239250183,0.6745278239250183,1.0,1.0,-1.1354753971099854,0.4559992253780365,0.6794761419296265,0.1959813684225082,0.0,0.0,0.6626722812652588,58.52006912231445,68.0,-13.572982788085938,-14074.5869140625,196.14816284179688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8789978027344,308.4588928222656,278.1499938964844,0.0,18000.0,313.1499938964844,17892.12109375,18000.0,0.0,0.0,0.2543472647666931,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7611949443817139,0.7612025141716003,-7.56480403651949e-06,0.0,0.0003226658445782,0.0,0.0,68.21769714355469,0.0,0.0,0.0,0.4690761566162109,4.0,0.0,1.0
580260,293.094482421875,297.1499938964844,293.1499938964844,0.115610733628273,-2575.45849609375,304.1438903808594,0.7363810539245605,0.1806653887033462,0.1639041006565094,294.1502685546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1383361816406,0.4652065932750702,0.050000000745058,0.0494153499603271,293.0652770996094,297.1499938964844,293.1499938964844,0.0577000454068183,-1184.7733154296875,304.1392517089844,0.6182473301887512,0.106402151286602,0.0754269808530807,293.1192321777344,297.1499938964844,293.1499938964844,0.3682117462158203,-6815.19140625,304.1303100585937,0.9990000128746032,0.5229175686836243,0.4341822862625122,293.2450561523437,297.1499938964844,293.1499938964844,0.0043043009936809,-1614.4815673828125,296.8432006835937,0.4652065932750702,0.050000000745058,0.2344051450490951,291.1412353515625,291.1499938964844,256.8672180175781,255.7640686035156,278.9338073730469,293.5361328125,291.1435852050781,1.0,0.2718386054039001,0.6594843864440918,0.6594843864440918,1.0,1.0,-1.148908257484436,0.457693338394165,0.691214919090271,0.192173033952713,0.0,0.0,0.6624487638473511,60.3455924987793,71.0,21.200489044189453,-14152.275390625,204.043197631836,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8846740722656,308.4731140136719,278.1499938964844,0.0,18000.0,313.1499938964844,17971.759765625,18000.0,0.0,0.0,0.2553604245185852,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7666417360305786,0.7666494250297546,-7.633349014213309e-06,0.0,0.0003239511570427,0.0,0.0,69.41393280029297,0.0,0.0,0.0,0.4713528454303741,4.0,0.0,1.0
580320,293.094482421875,297.1499938964844,293.1499938964844,0.115610733628273,-2575.45849609375,304.1438903808594,0.7363810539245605,0.1806653887033462,0.1639041006565094,294.1502685546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1383361816406,0.4652065932750702,0.050000000745058,0.0494153499603271,293.0652770996094,297.1499938964844,293.1499938964844,0.0577000454068183,-1184.7733154296875,304.1392517089844,0.6182473301887512,0.106402151286602,0.0754269808530807,293.1192321777344,297.1499938964844,293.1499938964844,0.3682117462158203,-6815.19140625,304.1303100585937,0.9990000128746032,0.5229175686836243,0.4341822862625122,293.2450561523437,297.1499938964844,293.1499938964844,0.0043043009936809,-1614.4815673828125,296.8432006835937,0.4652065932750702,0.050000000745058,0.2344051450490951,291.1412353515625,291.1499938964844,256.8672180175781,255.7640686035156,278.9338073730469,293.5361328125,291.1435852050781,1.0,0.2718386054039001,0.6594843864440918,0.6594843864440918,1.0,1.0,-1.148908257484436,0.457693338394165,0.691214919090271,0.192173033952713,0.0,0.0,0.6624487638473511,60.3455924987793,71.0,21.200489044189453,-14152.275390625,204.043197631836,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8846740722656,308.4731140136719,278.1499938964844,0.0,18000.0,313.1499938964844,17971.759765625,18000.0,0.0,0.0,0.2553604245185852,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7666417360305786,0.7666494250297546,-7.633349014213309e-06,0.0,0.0003239511570427,0.0,0.0,69.41393280029297,0.0,0.0,0.0,0.4713528454303741,4.0,0.0,1.0
580380,293.0936279296875,297.1499938964844,293.1499938964844,0.1168588921427726,-2597.686767578125,304.1438293457031,0.7341613173484802,0.182246595621109,0.1654006987810135,294.138916015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1490478515625,0.460612416267395,0.050000000745058,0.0494916997849941,293.0591735839844,297.1499938964844,293.1499938964844,0.0602903217077255,-1219.342041015625,304.1384582519531,0.620337188243866,0.1097774803638458,0.07767104357481,293.1336669921875,297.1499938964844,293.1499938964844,0.3764292299747467,-6937.66259765625,304.1231689453125,0.9990000128746032,0.520781934261322,0.4424448907375335,293.2420349121094,297.1499938964844,293.1499938964844,0.0042889821343123,-1608.758544921875,296.8229675292969,0.460612416267395,0.050000000745058,0.2347673177719116,291.1489562988281,291.1499938964844,256.8464660644531,255.74661254882807,279.0124816894531,293.5604248046875,291.1485290527344,1.0,0.2760257720947265,0.6499714851379395,0.6499714851379395,1.0,1.0,-1.163840889930725,0.4614130854606628,0.702427864074707,0.1899002939462661,0.0,0.0,0.6617820858955383,62.4345932006836,74.0,6.505307197570801,-14219.18359375,213.11724853515625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8869934082031,308.4447021484375,278.1499938964844,0.0,18000.0,313.1499938964844,18009.388671875,18000.0,0.0,0.0,0.2563928961753845,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7649197578430176,0.7649273872375488,-7.625842954439577e-06,0.0,0.0003252609749324,0.0,0.0,69.13269805908203,0.0,0.0,0.0,0.4707871377468109,4.0,0.0,1.0
580440,293.0936279296875,297.1499938964844,293.1499938964844,0.1168588921427726,-2597.686767578125,304.1438293457031,0.7341613173484802,0.182246595621109,0.1654006987810135,294.138916015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1490478515625,0.460612416267395,0.050000000745058,0.0494916997849941,293.0591735839844,297.1499938964844,293.1499938964844,0.0602903217077255,-1219.342041015625,304.1384582519531,0.620337188243866,0.1097774803638458,0.07767104357481,293.1336669921875,297.1499938964844,293.1499938964844,0.3764292299747467,-6937.66259765625,304.1231689453125,0.9990000128746032,0.520781934261322,0.4424448907375335,293.2420349121094,297.1499938964844,293.1499938964844,0.0042889821343123,-1608.758544921875,296.8229675292969,0.460612416267395,0.050000000745058,0.2347673177719116,291.1489562988281,291.1499938964844,256.8464660644531,255.74661254882807,279.0124816894531,293.5604248046875,291.1485290527344,1.0,0.2760257720947265,0.6499714851379395,0.6499714851379395,1.0,1.0,-1.163840889930725,0.4614130854606628,0.702427864074707,0.1899002939462661,0.0,0.0,0.6617820858955383,62.4345932006836,74.0,6.505307197570801,-14219.18359375,213.11724853515625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8869934082031,308.4447021484375,278.1499938964844,0.0,18000.0,313.1499938964844,18009.388671875,18000.0,0.0,0.0,0.2563928961753845,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7649197578430176,0.7649273872375488,-7.625842954439577e-06,0.0,0.0003252609749324,0.0,0.0,69.13269805908203,0.0,0.0,0.0,0.4707871377468109,4.0,0.0,1.0
580500,293.0932922363281,297.1499938964844,293.1499938964844,0.1175543814897537,-2610.1884765625,304.1437072753906,0.7329574227333069,0.1830300539731979,0.1661440283060073,294.1333312988281,297.1499938964844,293.1499938964844,0.0,-0.0,291.14605712890625,0.4582272469997406,0.050000000745058,0.049532551318407,293.0548095703125,297.1499938964844,293.1499938964844,0.0618999227881431,-1241.1171875,304.1376342773437,0.621849000453949,0.1117856130003929,0.0790373161435127,293.1430053710937,297.1499938964844,293.1499938964844,0.3810643851757049,-7006.396484375,304.11962890625,0.9990000128746032,0.5191560983657837,0.4468032121658325,293.2405700683594,297.1499938964844,293.1499938964844,0.0042834505438804,-1607.0894775390625,296.8087158203125,0.4582272469997406,0.050000000745058,0.2349610924720764,291.1450500488281,291.1499938964844,256.8369140625,255.73858642578125,279.0401611328125,293.5755615234375,291.1438903808594,1.0,0.2782548069953918,0.6465843319892883,0.6465843319892883,1.0,1.0,-1.1718854904174805,0.4639156758785248,0.7079697847366333,0.1892814487218856,0.0,0.0,0.6624889969825745,63.55553436279297,74.0,-3.531970739364624,-14266.517578125,218.0769195556641,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8856811523437,308.43084716796875,278.1499938964844,0.0,18000.0,313.1499938964844,17993.662109375,18000.0,0.0,0.0,0.2569329738616943,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7653353214263916,0.7653429508209229,-7.626147635164671e-06,0.0,0.0003259460791014,0.0,0.0,69.1900405883789,0.0,0.0,0.0,0.4709573090076446,4.0,0.0,1.0
580560,293.09295654296875,297.1499938964844,293.1499938964844,0.1182773038744926,-2623.20849609375,304.1435241699219,0.7317072749137878,0.1838103532791137,0.166885569691658,294.12774658203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.139892578125,0.4558273553848266,0.050000000745058,0.0495750159025192,293.0498962402344,297.1499938964844,293.1499938964844,0.0636584535241127,-1265.10107421875,304.1366882324219,0.6235606074333191,0.1139566376805305,0.0805274546146392,293.1534423828125,297.1499938964844,293.1499938964844,0.3859620690345764,-7078.70458984375,304.1162414550781,0.9990000128746032,0.5171976089477539,0.4512892663478851,293.2391052246094,297.1499938964844,293.1499938964844,0.0042788595892488,-1605.9119873046875,296.7931213378906,0.4558273553848266,0.050000000745058,0.2351625263690948,291.1383056640625,291.1499938964844,256.82781982421875,255.73097229003903,279.0623779296875,293.593505859375,291.1367492675781,1.0,0.2805593013763428,0.643892765045166,0.643892765045166,1.0,1.0,-1.1802409887313845,0.4667651355266571,0.7134759426116943,0.1889850199222564,0.0,0.0,0.6639348864555359,64.72298431396484,62.0,-11.94819164276123,-14323.8994140625,223.2943420410156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8808898925781,308.41851806640625,278.1499938964844,0.0,18000.0,313.1499938964844,17968.697265625,18000.0,0.0,0.0,0.2575139999389648,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.767158567905426,0.7671661972999573,-7.63746902521234e-06,0.0,0.0003266831918153,0.0,0.0,69.511474609375,0.0,0.0,0.0,0.4716904461383819,4.0,0.0,1.0
580620,293.0921630859375,297.1499938964844,293.1499938964844,0.1195426061749458,-2645.744140625,304.1435852050781,0.7350056171417236,0.1854153424501419,0.1682846546173095,294.1165771484375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1332702636719,0.4573192894458771,0.050000000745058,0.0495484061539173,293.04058837890625,297.1499938964844,293.1499938964844,0.0672077164053917,-1313.8763427734375,304.13525390625,0.6322083473205566,0.1183845251798629,0.0836242139339447,293.16815185546875,297.1499938964844,293.1499938964844,0.3841048777103424,-7044.548828125,304.1311950683594,0.9990000128746032,0.5140933394432068,0.4484879076480865,293.2359619140625,297.1499938964844,293.1499938964844,0.0042608520016074,-1599.6923828125,296.76861572265625,0.4573192894458771,0.050000000745058,0.2350362986326217,291.1343078613281,291.1499938964844,256.81103515625,255.71690368652344,279.09765625,293.6172790527344,291.1359558105469,1.0,0.2794247567653656,0.6405766010284424,0.6405766010284424,1.0,1.0,-1.1821002960205078,0.4665965139865875,0.7155038118362427,0.186811551451683,0.0,0.0,0.66669100522995,64.04670715332031,50.0,3.693279504776001,-14351.81640625,222.5805053710937,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8692321777344,308.4349670410156,278.1499938964844,0.0,18000.0,313.1499938964844,17941.24609375,18000.0,0.0,0.0,0.2587339580059051,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7736812233924866,0.7736889123916626,-7.69229245634051e-06,0.0,0.0003282308462075,0.0,0.0,70.76943969726562,0.0,0.0,0.0,0.4743100106716156,4.0,0.0,1.0
580680,293.0921630859375,297.1499938964844,293.1499938964844,0.1195426061749458,-2645.744140625,304.1435852050781,0.7350056171417236,0.1854153424501419,0.1682846546173095,294.1165771484375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1332702636719,0.4573192894458771,0.050000000745058,0.0495484061539173,293.04058837890625,297.1499938964844,293.1499938964844,0.0672077164053917,-1313.8763427734375,304.13525390625,0.6322083473205566,0.1183845251798629,0.0836242139339447,293.16815185546875,297.1499938964844,293.1499938964844,0.3841048777103424,-7044.548828125,304.1311950683594,0.9990000128746032,0.5140933394432068,0.4484879076480865,293.2359619140625,297.1499938964844,293.1499938964844,0.0042608520016074,-1599.6923828125,296.76861572265625,0.4573192894458771,0.050000000745058,0.2350362986326217,291.1343078613281,291.1499938964844,256.81103515625,255.71690368652344,279.09765625,293.6172790527344,291.1359558105469,1.0,0.2794247567653656,0.6405766010284424,0.6405766010284424,1.0,1.0,-1.1821002960205078,0.4665965139865875,0.7155038118362427,0.186811551451683,0.0,0.0,0.66669100522995,64.04670715332031,50.0,3.693279504776001,-14351.81640625,222.5805053710937,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8692321777344,308.4349670410156,278.1499938964844,0.0,18000.0,313.1499938964844,17941.24609375,18000.0,0.0,0.0,0.2587339580059051,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7736812233924866,0.7736889123916626,-7.69229245634051e-06,0.0,0.0003282308462075,0.0,0.0,70.76943969726562,0.0,0.0,0.0,0.4743100106716156,4.0,0.0,1.0
