time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
580740,293.0911560058594,297.1499938964844,293.1499938964844,0.1204788014292717,-2661.849853515625,304.1441650390625,0.7435223460197449,0.1870861798524856,0.1696555912494659,294.10565185546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.15692138671875,0.4643622040748596,0.050000000745058,0.0494294613599777,293.03826904296875,297.1499938964844,293.1499938964844,0.0698255449533462,-1349.84765625,304.1358642578125,0.6439651250839233,0.1216486319899559,0.0860883221030235,293.16168212890625,297.1499938964844,293.1499938964844,0.3712036609649658,-6844.65478515625,304.1591491699219,0.9990000128746032,0.5148943066596985,0.4357301890850067,293.23248291015625,297.1499938964844,293.1499938964844,0.004230426158756,-1587.2681884765625,296.7633972167969,0.4643622040748596,0.050000000745058,0.2344720810651779,291.1605224609375,291.1499938964844,256.7958679199219,255.70420837402344,279.115234375,293.59796142578125,291.16412353515625,1.0,0.2740443646907806,0.6381029486656189,0.6381029486656189,1.0,1.0,-1.1705750226974487,0.4608916640281677,0.709683358669281,0.1826384514570236,0.0,0.0,0.6637334227561951,60.85798263549805,53.0,32.867862701416016,-14264.158203125,212.25770568847656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8856811523437,308.4723815917969,278.1499938964844,0.0,18000.0,313.1499938964844,18030.583984375,18000.0,0.0,0.0,0.2596738636493683,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7725018262863159,0.7725095152854919,-7.701421964156907e-06,0.0,0.0003294232010375,0.0,0.0,70.67430114746094,0.0,0.0,0.0,0.473888635635376,4.0,0.0,1.0
580800,293.0911560058594,297.1499938964844,293.1499938964844,0.1204788014292717,-2661.849853515625,304.1441650390625,0.7435223460197449,0.1870861798524856,0.1696555912494659,294.10565185546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.15692138671875,0.4643622040748596,0.050000000745058,0.0494294613599777,293.03826904296875,297.1499938964844,293.1499938964844,0.0698255449533462,-1349.84765625,304.1358642578125,0.6439651250839233,0.1216486319899559,0.0860883221030235,293.16168212890625,297.1499938964844,293.1499938964844,0.3712036609649658,-6844.65478515625,304.1591491699219,0.9990000128746032,0.5148943066596985,0.4357301890850067,293.23248291015625,297.1499938964844,293.1499938964844,0.004230426158756,-1587.2681884765625,296.7633972167969,0.4643622040748596,0.050000000745058,0.2344720810651779,291.1605224609375,291.1499938964844,256.7958679199219,255.70420837402344,279.115234375,293.59796142578125,291.16412353515625,1.0,0.2740443646907806,0.6381029486656189,0.6381029486656189,1.0,1.0,-1.1705750226974487,0.4608916640281677,0.709683358669281,0.1826384514570236,0.0,0.0,0.6637334227561951,60.85798263549805,53.0,32.867862701416016,-14264.158203125,212.25770568847656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8856811523437,308.4723815917969,278.1499938964844,0.0,18000.0,313.1499938964844,18030.583984375,18000.0,0.0,0.0,0.2596738636493683,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7725018262863159,0.7725095152854919,-7.701421964156907e-06,0.0,0.0003294232010375,0.0,0.0,70.67430114746094,0.0,0.0,0.0,0.473888635635376,4.0,0.0,1.0
580860,293.0901794433594,297.1499938964844,293.1499938964844,0.1214801222085952,-2679.15087890625,304.1444396972656,0.7499010562896729,0.18877474963665,0.1711020022630691,294.0950622558594,297.1499938964844,293.1499938964844,0.0,-0.0,291.1859741210937,0.4685627818107605,0.050000000745058,0.0493570491671562,293.0436706542969,297.1499938964844,293.1499938964844,0.0712330266833305,-1369.047119140625,304.13824462890625,0.6512876749038696,0.1233907267451286,0.0874737501144409,293.1402893066406,297.1499938964844,293.1499938964844,0.3623962104320526,-6711.57470703125,304.1702575683594,0.9990000128746032,0.5189317464828491,0.4277749359607696,293.2288513183594,297.1499938964844,293.1499938964844,0.0042035956867039,-1576.196533203125,296.760498046875,0.4685627818107605,0.050000000745058,0.2341285943984985,291.1878967285156,291.1499938964844,256.7820739746094,255.6926727294922,279.1197814941406,293.5582580566406,291.1890869140625,1.0,0.271233469247818,0.635329008102417,0.635329008102417,1.0,1.0,-1.163920283317566,0.4572145640850067,0.7067056894302368,0.1791349351406097,0.0,0.0,0.6565647125244141,58.91013717651367,56.0,28.32966423034668,-14175.953125,206.1693115234375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9468688964844,308.4902038574219,278.1499938964844,0.0,18000.0,313.1499938964844,18130.275390625,18000.0,0.0,0.0,0.2600086629390716,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7600113153457642,0.7600188851356506,-7.607728548464365e-06,0.0,0.0003298479423392,0.0,0.0,68.35761260986328,0.0,0.0,0.0,0.4688833057880401,4.0,0.0,1.0
580920,293.0901794433594,297.1499938964844,293.1499938964844,0.1214801222085952,-2679.15087890625,304.1444396972656,0.7499010562896729,0.18877474963665,0.1711020022630691,294.0950622558594,297.1499938964844,293.1499938964844,0.0,-0.0,291.1859741210937,0.4685627818107605,0.050000000745058,0.0493570491671562,293.0436706542969,297.1499938964844,293.1499938964844,0.0712330266833305,-1369.047119140625,304.13824462890625,0.6512876749038696,0.1233907267451286,0.0874737501144409,293.1402893066406,297.1499938964844,293.1499938964844,0.3623962104320526,-6711.57470703125,304.1702575683594,0.9990000128746032,0.5189317464828491,0.4277749359607696,293.2288513183594,297.1499938964844,293.1499938964844,0.0042035956867039,-1576.196533203125,296.760498046875,0.4685627818107605,0.050000000745058,0.2341285943984985,291.1878967285156,291.1499938964844,256.7820739746094,255.6926727294922,279.1197814941406,293.5582580566406,291.1890869140625,1.0,0.271233469247818,0.635329008102417,0.635329008102417,1.0,1.0,-1.163920283317566,0.4572145640850067,0.7067056894302368,0.1791349351406097,0.0,0.0,0.6565647125244141,58.91013717651367,56.0,28.32966423034668,-14175.953125,206.1693115234375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9468688964844,308.4902038574219,278.1499938964844,0.0,18000.0,313.1499938964844,18130.275390625,18000.0,0.0,0.0,0.2600086629390716,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7600113153457642,0.7600188851356506,-7.607728548464365e-06,0.0,0.0003298479423392,0.0,0.0,68.35761260986328,0.0,0.0,0.0,0.4688833057880401,4.0,0.0,1.0
580980,293.0892944335937,297.1499938964844,293.1499938964844,0.1227681934833526,-2701.94970703125,304.1441345214844,0.7538527250289917,0.1904691010713577,0.1725917905569076,294.08447265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1910705566406,0.4701955616474151,0.050000000745058,0.0493277385830879,293.0497741699219,297.1499938964844,293.1499938964844,0.0723456144332885,-1384.4739990234375,304.1402893066406,0.6554266214370728,0.1248445734381675,0.0884611904621124,293.12060546875,297.1499938964844,293.1499938964844,0.3587408363819122,-6658.73681640625,304.1693725585937,0.9990000128746032,0.5231736898422241,0.4245128631591797,293.2250671386719,297.1499938964844,293.1499938964844,0.0041865613311529,-1570.0211181640625,296.74542236328125,0.4701955616474151,0.050000000745058,0.2339895516633987,291.1908569335937,291.1499938964844,256.7693786621094,255.68209838867188,279.12408447265625,293.53399658203125,291.1904602050781,1.0,0.2702318429946899,0.6329495906829834,0.6329495906829834,1.0,1.0,-1.1627739667892456,0.4560235440731048,0.7067503929138184,0.1769006997346878,0.0,0.0,0.6507488489151001,58.129337310791016,59.0,6.654222965240479,-14128.453125,204.2469177246093,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0326538085937,308.50897216796875,278.1499938964844,0.0,18000.0,313.1499938964844,18130.556640625,18000.0,0.0,0.0,0.2597956955432892,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.746225118637085,0.7462326288223267,-7.481695320166182e-06,0.0,0.0003295777423772,0.0,0.0,65.70222473144531,0.0,0.0,0.0,0.463232159614563,4.0,0.0,1.0
581040,293.0892944335937,297.1499938964844,293.1499938964844,0.1227681934833526,-2701.94970703125,304.1441345214844,0.7538527250289917,0.1904691010713577,0.1725917905569076,294.08447265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1910705566406,0.4701955616474151,0.050000000745058,0.0493277385830879,293.0497741699219,297.1499938964844,293.1499938964844,0.0723456144332885,-1384.4739990234375,304.1402893066406,0.6554266214370728,0.1248445734381675,0.0884611904621124,293.12060546875,297.1499938964844,293.1499938964844,0.3587408363819122,-6658.73681640625,304.1693725585937,0.9990000128746032,0.5231736898422241,0.4245128631591797,293.2250671386719,297.1499938964844,293.1499938964844,0.0041865613311529,-1570.0211181640625,296.74542236328125,0.4701955616474151,0.050000000745058,0.2339895516633987,291.1908569335937,291.1499938964844,256.7693786621094,255.68209838867188,279.12408447265625,293.53399658203125,291.1904602050781,1.0,0.2702318429946899,0.6329495906829834,0.6329495906829834,1.0,1.0,-1.1627739667892456,0.4560235440731048,0.7067503929138184,0.1769006997346878,0.0,0.0,0.6507488489151001,58.129337310791016,59.0,6.654222965240479,-14128.453125,204.2469177246093,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0326538085937,308.50897216796875,278.1499938964844,0.0,18000.0,313.1499938964844,18130.556640625,18000.0,0.0,0.0,0.2597956955432892,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.746225118637085,0.7462326288223267,-7.481695320166182e-06,0.0,0.0003295777423772,0.0,0.0,65.70222473144531,0.0,0.0,0.0,0.463232159614563,4.0,0.0,1.0
581100,293.0888977050781,297.1499938964844,293.1499938964844,0.1234743744134903,-2714.51025390625,304.1439208984375,0.7551407217979431,0.1913190186023712,0.1733501851558685,294.0791320800781,297.1499938964844,293.1499938964844,0.0,-0.0,291.1884460449219,0.4703794419765472,0.050000000745058,0.0493243969976902,293.05126953125,297.1499938964844,293.1499938964844,0.0730281025171279,-1394.073486328125,304.14080810546875,0.6570903658866882,0.1258157938718795,0.0890473425388336,293.11346435546875,297.1499938964844,293.1499938964844,0.3582789301872253,-6653.275390625,304.16668701171875,0.9990000128746032,0.5249511003494263,0.4241396188735962,293.2231140136719,297.1499938964844,293.1499938964844,0.0041805258952081,-1568.085205078125,296.7358093261719,0.4703794419765472,0.050000000745058,0.2339737117290496,291.1876220703125,291.1499938964844,256.7633972167969,255.6770935058593,279.1263427734375,293.5277404785156,291.1866455078125,1.0,0.2702962458133697,0.6319374442100525,0.6319374442100525,1.0,1.0,-1.163915753364563,0.4562130272388458,0.7077026963233948,0.1762459427118301,0.0,0.0,0.6485530734062195,58.04972076416016,59.0,-2.5005714893341064,-14123.04296875,204.46600341796875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0773010253906,308.5204162597656,278.1499938964844,0.0,18000.0,313.1499938964844,18115.619140625,18000.0,0.0,0.0,0.2595385313034057,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7405165433883667,0.7405239939689636,-7.426779120578431e-06,0.0,0.0003292515175417,0.0,0.0,64.60266876220703,0.0,0.0,0.0,0.4608673453330993,4.0,0.0,1.0
581160,293.0885009765625,297.1499938964844,293.1499938964844,0.1242145746946334,-2727.6982421875,304.1436767578125,0.7560481429100037,0.1921695917844772,0.174115240573883,294.07379150390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1832580566406,0.470230758190155,0.050000000745058,0.0493270903825759,293.05133056640625,297.1499938964844,293.1499938964844,0.0739369913935661,-1406.954833984375,304.14080810546875,0.6588893532752991,0.1270546615123748,0.0898289754986763,293.10870361328125,297.1499938964844,293.1499938964844,0.3585708439350128,-6659.234375,304.1631164550781,0.9990000128746032,0.5263562798500061,0.424441397190094,293.2211608886719,297.1499938964844,293.1499938964844,0.0041757919825613,-1566.7567138671875,296.7251281738281,0.470230758190155,0.050000000745058,0.2339864820241928,291.1818542480469,291.1499938964844,256.757568359375,255.6722412109375,279.1285705566406,293.5246276855469,291.180419921875,1.0,0.2706857323646545,0.6310343146324158,0.6310343146324158,1.0,1.0,-1.1661521196365356,0.4568942785263061,0.7092578411102295,0.1759094297885894,0.0,0.0,0.6469982862472534,58.13905715942383,62.0,-10.45573616027832,-14130.056640625,205.3816833496093,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1193542480469,308.53179931640625,278.1499938964844,0.0,18000.0,313.1499938964844,18094.525390625,18000.0,0.0,0.0,0.2592196762561798,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7359560132026672,0.7359634041786194,-7.381119758065324e-06,0.0,0.0003288470034021,0.0,0.0,63.720191955566406,0.0,0.0,0.0,0.4589685201644897,4.0,0.0,1.0
581220,293.0877990722656,297.1499938964844,293.1499938964844,0.1257679015398025,-2755.38525390625,304.1431884765625,0.7568503022193909,0.1938678920269012,0.1756596267223358,294.0631103515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.167236328125,0.4690477848052978,0.050000000745058,0.0493483804166317,293.05010986328125,297.1499938964844,293.1499938964844,0.0761283636093139,-1438.2252197265625,304.1402282714844,0.6623228192329407,0.1297995746135711,0.0917100608348846,293.1044311523437,297.1499938964844,293.1499938964844,0.3611300587654114,-6700.72802734375,304.1544494628906,0.9990000128746032,0.5282804369926453,0.4268154501914978,293.2172241210937,297.1499938964844,293.1499938964844,0.0041695702821016,-1565.5445556640625,296.7017822265625,0.4690477848052978,0.050000000745058,0.2340874671936035,291.1651916503906,291.1499938964844,256.74639892578125,255.66290283203125,279.1332397460937,293.5274658203125,291.1632385253906,1.0,0.2722895443439483,0.6295916438102722,0.6295916438102722,1.0,1.0,-1.173258662223816,0.4594583809375763,0.7138002514839172,0.1761362254619598,0.0,0.0,0.6460410952568054,58.76134490966797,65.0,-21.456817626953125,-14178.251953125,208.9838256835937,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1864929199219,308.5523986816406,278.1499938964844,0.0,18000.0,313.1499938964844,18039.515625,18000.0,0.0,0.0,0.2585271298885345,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7311310768127441,0.7311384081840515,-7.32569424144458e-06,0.0,0.0003279684460721,0.0,0.0,62.74710464477539,0.0,0.0,0.0,0.4569087326526642,4.0,0.0,1.0
581280,293.0877990722656,297.1499938964844,293.1499938964844,0.1257679015398025,-2755.38525390625,304.1431884765625,0.7568503022193909,0.1938678920269012,0.1756596267223358,294.0631103515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.167236328125,0.4690477848052978,0.050000000745058,0.0493483804166317,293.05010986328125,297.1499938964844,293.1499938964844,0.0761283636093139,-1438.2252197265625,304.1402282714844,0.6623228192329407,0.1297995746135711,0.0917100608348846,293.1044311523437,297.1499938964844,293.1499938964844,0.3611300587654114,-6700.72802734375,304.1544494628906,0.9990000128746032,0.5282804369926453,0.4268154501914978,293.2172241210937,297.1499938964844,293.1499938964844,0.0041695702821016,-1565.5445556640625,296.7017822265625,0.4690477848052978,0.050000000745058,0.2340874671936035,291.1651916503906,291.1499938964844,256.74639892578125,255.66290283203125,279.1332397460937,293.5274658203125,291.1632385253906,1.0,0.2722895443439483,0.6295916438102722,0.6295916438102722,1.0,1.0,-1.173258662223816,0.4594583809375763,0.7138002514839172,0.1761362254619598,0.0,0.0,0.6460410952568054,58.76134490966797,65.0,-21.456817626953125,-14178.251953125,208.9838256835937,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1864929199219,308.5523986816406,278.1499938964844,0.0,18000.0,313.1499938964844,18039.515625,18000.0,0.0,0.0,0.2585271298885345,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7311310768127441,0.7311384081840515,-7.32569424144458e-06,0.0,0.0003279684460721,0.0,0.0,62.74710464477539,0.0,0.0,0.0,0.4569087326526642,4.0,0.0,1.0
581340,293.0872802734375,297.1499938964844,293.1499938964844,0.1273638606071472,-2783.77197265625,304.142822265625,0.7564915418624878,0.1955507546663284,0.1772108972072601,294.0525207519531,297.1499938964844,293.1499938964844,0.0,-0.0,291.1481018066406,0.4667887687683105,0.050000000745058,0.0493881180882453,293.0487365722656,297.1499938964844,293.1499938964844,0.0784491375088691,-1471.556396484375,304.1396179199219,0.664898693561554,0.1326113194227218,0.0937002822756767,293.1057434082031,297.1499938964844,293.1499938964844,0.3659078776836395,-6774.87744140625,304.14501953125,0.9990000128746032,0.5291768908500671,0.4312110543251037,293.21343994140625,297.1499938964844,293.1499938964844,0.0041662966832518,-1565.524169921875,296.67791748046875,0.4667887687683105,0.050000000745058,0.2342759668827057,291.1459045410156,291.1499938964844,256.7355651855469,255.6538848876953,279.1379699707031,293.5406799316406,291.1439208984375,1.0,0.2747988402843475,0.628628134727478,0.628628134727478,1.0,1.0,-1.183058500289917,0.4632779061794281,0.7197806239128113,0.1774282306432724,0.0,0.0,0.6478723287582397,59.89556121826172,68.0,-25.829666137695312,-14264.8701171875,214.5640869140625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.219970703125,308.5650634765625,278.1499938964844,0.0,18000.0,313.1499938964844,17980.396484375,18000.0,0.0,0.0,0.2579675316810608,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7323992848396301,0.7324066162109375,-7.323595582420239e-06,0.0,0.0003272585454396,0.0,0.0,62.89139938354492,0.0,0.0,0.0,0.4573273062705993,4.0,0.0,1.0
581400,293.0872802734375,297.1499938964844,293.1499938964844,0.1273638606071472,-2783.77197265625,304.142822265625,0.7564915418624878,0.1955507546663284,0.1772108972072601,294.0525207519531,297.1499938964844,293.1499938964844,0.0,-0.0,291.1481018066406,0.4667887687683105,0.050000000745058,0.0493881180882453,293.0487365722656,297.1499938964844,293.1499938964844,0.0784491375088691,-1471.556396484375,304.1396179199219,0.664898693561554,0.1326113194227218,0.0937002822756767,293.1057434082031,297.1499938964844,293.1499938964844,0.3659078776836395,-6774.87744140625,304.14501953125,0.9990000128746032,0.5291768908500671,0.4312110543251037,293.21343994140625,297.1499938964844,293.1499938964844,0.0041662966832518,-1565.524169921875,296.67791748046875,0.4667887687683105,0.050000000745058,0.2342759668827057,291.1459045410156,291.1499938964844,256.7355651855469,255.6538848876953,279.1379699707031,293.5406799316406,291.1439208984375,1.0,0.2747988402843475,0.628628134727478,0.628628134727478,1.0,1.0,-1.183058500289917,0.4632779061794281,0.7197806239128113,0.1774282306432724,0.0,0.0,0.6478723287582397,59.89556121826172,68.0,-25.829666137695312,-14264.8701171875,214.5640869140625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.219970703125,308.5650634765625,278.1499938964844,0.0,18000.0,313.1499938964844,17980.396484375,18000.0,0.0,0.0,0.2579675316810608,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7323992848396301,0.7324066162109375,-7.323595582420239e-06,0.0,0.0003272585454396,0.0,0.0,62.89139938354492,0.0,0.0,0.0,0.4573273062705993,4.0,0.0,1.0
581460,293.0869445800781,297.1499938964844,293.1499938964844,0.1289597898721695,-2812.05810546875,304.1425476074219,0.7552396655082703,0.1972051262855529,0.17875337600708,294.0421142578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.12896728515625,0.4635564982891083,0.050000000745058,0.0494427643716335,293.0464172363281,297.1499938964844,293.1499938964844,0.0808551385998725,-1506.2923583984375,304.1390686035156,0.6667870879173279,0.1356409341096878,0.0957761108875274,293.1123352050781,297.1499938964844,293.1499938964844,0.3724204301834106,-6873.9287109375,304.1358337402344,0.9990000128746032,0.5289754271507263,0.4371833205223083,293.2098999023437,297.1499938964844,293.1499938964844,0.0041648312471807,-1566.13623046875,296.65478515625,0.4635564982891083,0.050000000745058,0.2345351725816726,291.1268615722656,291.1499938964844,256.7248840332031,255.6449432373047,279.1420593261719,293.561767578125,291.1249694824219,1.0,0.2780134081840515,0.628047525882721,0.628047525882721,1.0,1.0,-1.194946050643921,0.4680905342102051,0.7268555164337158,0.1795480400323867,0.0,0.0,0.6522452235221863,61.44276809692383,71.0,-26.29167556762696,-14381.505859375,221.78404235839844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2127990722656,308.56365966796875,278.1499938964844,0.0,18000.0,313.1499938964844,17924.447265625,18000.0,0.0,0.0,0.2577604055404663,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7393978238105774,0.7394052147865295,-7.373491826001555e-06,0.0,0.0003269957960583,0.0,0.0,64.10346221923828,0.0,0.0,0.0,0.4601060748100281,4.0,0.0,1.0
581520,293.0869445800781,297.1499938964844,293.1499938964844,0.1289597898721695,-2812.05810546875,304.1425476074219,0.7552396655082703,0.1972051262855529,0.17875337600708,294.0421142578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.12896728515625,0.4635564982891083,0.050000000745058,0.0494427643716335,293.0464172363281,297.1499938964844,293.1499938964844,0.0808551385998725,-1506.2923583984375,304.1390686035156,0.6667870879173279,0.1356409341096878,0.0957761108875274,293.1123352050781,297.1499938964844,293.1499938964844,0.3724204301834106,-6873.9287109375,304.1358337402344,0.9990000128746032,0.5289754271507263,0.4371833205223083,293.2098999023437,297.1499938964844,293.1499938964844,0.0041648312471807,-1566.13623046875,296.65478515625,0.4635564982891083,0.050000000745058,0.2345351725816726,291.1268615722656,291.1499938964844,256.7248840332031,255.6449432373047,279.1420593261719,293.561767578125,291.1249694824219,1.0,0.2780134081840515,0.628047525882721,0.628047525882721,1.0,1.0,-1.194946050643921,0.4680905342102051,0.7268555164337158,0.1795480400323867,0.0,0.0,0.6522452235221863,61.44276809692383,71.0,-26.29167556762696,-14381.505859375,221.78404235839844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2127990722656,308.56365966796875,278.1499938964844,0.0,18000.0,313.1499938964844,17924.447265625,18000.0,0.0,0.0,0.2577604055404663,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7393978238105774,0.7394052147865295,-7.373491826001555e-06,0.0,0.0003269957960583,0.0,0.0,64.10346221923828,0.0,0.0,0.0,0.4601060748100281,4.0,0.0,1.0
581580,293.0868530273437,297.1499938964844,293.1499938964844,0.1305394470691681,-2839.95654296875,304.14239501953125,0.7533855438232422,0.1988245695829391,0.1802758425474167,294.03192138671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.110595703125,0.4596098959445953,0.050000000745058,0.0495085194706916,293.0409851074219,297.1499938964844,293.1499938964844,0.083737775683403,-1548.119140625,304.13787841796875,0.6691232919692993,0.1393605768680572,0.0983067229390144,293.1251220703125,297.1499938964844,293.1499938964844,0.380206435918808,-6990.64794921875,304.12762451171875,0.9990000128746032,0.527344286441803,0.444263219833374,293.2065734863281,297.1499938964844,293.1499938964844,0.0041646724566817,-1567.17431640625,296.6326904296875,0.4596098959445953,0.050000000745058,0.2348470985889434,291.1085510253906,291.1499938964844,256.7140808105469,255.6358642578125,279.1453857421875,293.58990478515625,291.1068115234375,1.0,0.281779795885086,0.6277559399604797,0.6277559399604797,1.0,1.0,-1.2087618112564087,0.4738260805606842,0.7349357008934021,0.182319238781929,0.0,0.0,0.6590052247047424,63.30294799804688,74.0,-25.472082138061523,-14523.796875,230.45347595214844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1636657714844,308.5451354980469,278.1499938964844,0.0,18000.0,313.1499938964844,17871.00390625,18000.0,0.0,0.0,0.258087009191513,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7517439723014832,0.7517514228820801,-7.47319927540957e-06,0.0,0.0003274101181887,0.0,0.0,66.35601043701172,0.0,0.0,0.0,0.465120255947113,4.0,0.0,1.0
581640,293.0868530273437,297.1499938964844,293.1499938964844,0.1305394470691681,-2839.95654296875,304.14239501953125,0.7533855438232422,0.1988245695829391,0.1802758425474167,294.03192138671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.110595703125,0.4596098959445953,0.050000000745058,0.0495085194706916,293.0409851074219,297.1499938964844,293.1499938964844,0.083737775683403,-1548.119140625,304.13787841796875,0.6691232919692993,0.1393605768680572,0.0983067229390144,293.1251220703125,297.1499938964844,293.1499938964844,0.380206435918808,-6990.64794921875,304.12762451171875,0.9990000128746032,0.527344286441803,0.444263219833374,293.2065734863281,297.1499938964844,293.1499938964844,0.0041646724566817,-1567.17431640625,296.6326904296875,0.4596098959445953,0.050000000745058,0.2348470985889434,291.1085510253906,291.1499938964844,256.7140808105469,255.6358642578125,279.1453857421875,293.58990478515625,291.1068115234375,1.0,0.281779795885086,0.6277559399604797,0.6277559399604797,1.0,1.0,-1.2087618112564087,0.4738260805606842,0.7349357008934021,0.182319238781929,0.0,0.0,0.6590052247047424,63.30294799804688,74.0,-25.472082138061523,-14523.796875,230.45347595214844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1636657714844,308.5451354980469,278.1499938964844,0.0,18000.0,313.1499938964844,17871.00390625,18000.0,0.0,0.0,0.258087009191513,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7517439723014832,0.7517514228820801,-7.47319927540957e-06,0.0,0.0003274101181887,0.0,0.0,66.35601043701172,0.0,0.0,0.0,0.465120255947113,4.0,0.0,1.0
581700,293.0868530273437,297.1499938964844,293.1499938964844,0.1313202828168869,-2853.709716796875,304.1423645019531,0.7522895336151123,0.1996211260557174,0.1810285300016403,294.02691650390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.101806640625,0.4575081169605255,0.050000000745058,0.0495449192821979,293.0374755859375,297.1499938964844,293.1499938964844,0.0853442624211311,-1571.498779296875,304.1371765136719,0.6704615354537964,0.1414290368556976,0.0997302830219268,293.13348388671875,297.1499938964844,293.1499938964844,0.3844897150993347,-7054.27490234375,304.1239013671875,0.9990000128746032,0.5260200500488281,0.4481346011161804,293.2049865722656,297.1499938964844,293.1499938964844,0.0041650356724858,-1567.827880859375,296.6221008300781,0.4575081169605255,0.050000000745058,0.2350197732448578,291.0998229980469,291.1499938964844,256.70855712890625,255.6312255859375,279.14703369140625,293.6073608398437,291.0981750488281,1.0,0.283831387758255,0.6277332901954651,0.6277332901954651,1.0,1.0,-1.2162715196609497,0.4769995510578155,0.7392719388008118,0.1839257776737213,0.0,0.0,0.6632309556007385,64.33260345458984,74.0,-24.67529487609864,-14603.11328125,235.2737731933593,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1241455078125,308.5296936035156,278.1499938964844,0.0,18000.0,313.1499938964844,17844.931640625,18000.0,0.0,0.0,0.258494108915329,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7598502039909363,0.7598577737808228,-7.541711511294125e-06,0.0,0.0003279265365563,0.0,0.0,67.88166809082031,0.0,0.0,0.0,0.4684480130672455,4.0,0.0,1.0
581760,293.0869140625,297.1499938964844,293.1499938964844,0.1320932209491729,-2867.2978515625,304.142333984375,0.7511072158813477,0.200409397482872,0.1817754507064819,294.02197265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0933837890625,0.4553520083427429,0.050000000745058,0.0495833754539489,293.0335388183594,297.1499938964844,293.1499938964844,0.0870474576950073,-1596.3228759765625,304.13641357421875,0.6718982458114624,0.1436280459165573,0.1012473851442337,293.1429443359375,297.1499938964844,293.1499938964844,0.388989508152008,-7120.740234375,304.1204833984375,0.9990000128746032,0.5243711471557617,0.4521883130073547,293.2033996582031,297.1499938964844,293.1499938964844,0.0041656699031591,-1568.55419921875,296.6119689941406,0.4553520083427429,0.050000000745058,0.2352021783590316,291.0915222167969,291.1499938964844,256.7029113769531,255.62646484375,279.1487731933594,293.6274108886719,291.0899658203125,1.0,0.2859767079353332,0.627802312374115,0.627802312374115,1.0,1.0,-1.2241196632385254,0.4803567230701446,0.7437629103660583,0.1856695711612701,0.0,0.0,0.6679707169532776,65.42032623291016,62.0,-23.639732360839844,-14687.0693359375,240.38870239257807,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0755310058594,308.5104675292969,278.1499938964844,0.0,18000.0,313.1499938964844,17819.734375,18000.0,0.0,0.0,0.2590807378292084,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7691686153411865,0.7691762447357178,-7.622534212714527e-06,0.0,0.0003286707506049,0.0,0.0,69.67576599121094,0.0,0.0,0.0,0.4723001718521118,4.0,0.0,1.0
581820,293.0868835449219,297.1499938964844,293.1499938964844,0.1333763748407364,-2889.515625,304.1427917480469,0.7548704147338867,0.2020175606012344,0.1831744760274887,294.0121154785156,297.1499938964844,293.1499938964844,0.0,-0.0,291.0882873535156,0.4572197198867798,0.050000000745058,0.0495499186217784,293.0263977050781,297.1499938964844,293.1499938964844,0.0903981924057006,-1645.0142822265625,304.1354064941406,0.6809722781181335,0.1480366587638855,0.104341484606266,293.1558837890625,297.1499938964844,293.1499938964844,0.3862515389919281,-7073.892578125,304.135498046875,0.9990000128746032,0.5218934416770935,0.4486713409423828,293.2001037597656,297.1499938964844,293.1499938964844,0.0041573322378098,-1565.577392578125,296.6015014648437,0.4572197198867798,0.050000000745058,0.2350434809923172,291.0897216796875,291.1499938964844,256.6911315917969,255.6165008544922,279.152587890625,293.6549987792969,291.0916442871094,1.0,0.2845790684223175,0.6283020973205566,0.6283020973205566,1.0,1.0,-1.225070238113403,0.4809688627719879,0.744101345539093,0.1861704140901565,0.0,0.0,0.6765661239624023,64.58924865722656,50.0,3.5526742935180664,-14754.8935546875,239.00289916992188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9677429199219,308.4983825683594,278.1499938964844,0.0,18000.0,313.1499938964844,17804.80078125,18000.0,0.0,0.0,0.2606735825538635,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.789391279220581,0.7893990874290466,-7.810550414433237e-06,0.0,0.0003306914586573,0.0,0.0,73.75682067871094,0.0,0.0,0.0,0.4807141721248626,4.0,0.0,1.0
581880,293.0868835449219,297.1499938964844,293.1499938964844,0.1333763748407364,-2889.515625,304.1427917480469,0.7548704147338867,0.2020175606012344,0.1831744760274887,294.0121154785156,297.1499938964844,293.1499938964844,0.0,-0.0,291.0882873535156,0.4572197198867798,0.050000000745058,0.0495499186217784,293.0263977050781,297.1499938964844,293.1499938964844,0.0903981924057006,-1645.0142822265625,304.1354064941406,0.6809722781181335,0.1480366587638855,0.104341484606266,293.1558837890625,297.1499938964844,293.1499938964844,0.3862515389919281,-7073.892578125,304.135498046875,0.9990000128746032,0.5218934416770935,0.4486713409423828,293.2001037597656,297.1499938964844,293.1499938964844,0.0041573322378098,-1565.577392578125,296.6015014648437,0.4572197198867798,0.050000000745058,0.2350434809923172,291.0897216796875,291.1499938964844,256.6911315917969,255.6165008544922,279.152587890625,293.6549987792969,291.0916442871094,1.0,0.2845790684223175,0.6283020973205566,0.6283020973205566,1.0,1.0,-1.225070238113403,0.4809688627719879,0.744101345539093,0.1861704140901565,0.0,0.0,0.6765661239624023,64.58924865722656,50.0,3.5526742935180664,-14754.8935546875,239.00289916992188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9677429199219,308.4983825683594,278.1499938964844,0.0,18000.0,313.1499938964844,17804.80078125,18000.0,0.0,0.0,0.2606735825538635,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.789391279220581,0.7893990874290466,-7.810550414433237e-06,0.0,0.0003306914586573,0.0,0.0,73.75682067871094,0.0,0.0,0.0,0.4807141721248626,4.0,0.0,1.0
581940,293.08660888671875,297.1499938964844,293.1499938964844,0.1342591196298599,-2904.16552734375,304.1437072753906,0.764220118522644,0.2036697417497635,0.18452849984169,294.0025634765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1156616210937,0.4645618200302124,0.050000000745058,0.0494258739054203,293.0263671875,297.1499938964844,293.1499938964844,0.092767521739006,-1678.9356689453125,304.1363830566406,0.6939027309417725,0.1511890888214111,0.10673788189888,293.1478576660156,297.1499938964844,293.1499938964844,0.3725371062755584,-6862.50390625,304.1633605957031,0.9990000128746032,0.5233228802680969,0.4353642761707306,293.1966552734375,297.1499938964844,293.1499938964844,0.0041362410411238,-1556.204833984375,296.61114501953125,0.4645618200302124,0.050000000745058,0.2344550639390945,291.1197814941406,291.1499938964844,256.6784973144531,255.6057586669922,279.149658203125,293.6391906738281,291.1236877441406,1.0,0.2789990305900574,0.628171443939209,0.628171443939209,1.0,1.0,-1.212748885154724,0.4757009148597717,0.7370480298995972,0.1834129691123962,0.0,0.0,0.6787934899330139,61.26942825317383,53.0,37.16357803344727,-14693.189453125,227.6795196533203,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8877258300781,308.4992980957031,278.1499938964844,0.0,18000.0,313.1499938964844,17908.224609375,18000.0,0.0,0.0,0.2623790800571441,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8004555106163025,0.8004634380340576,-7.940758223412558e-06,0.0,0.0003328550374135,0.0,0.0,76.24686431884766,0.0,0.0,0.0,0.4854874610900879,4.0,0.0,1.0
582000,293.08660888671875,297.1499938964844,293.1499938964844,0.1342591196298599,-2904.16552734375,304.1437072753906,0.764220118522644,0.2036697417497635,0.18452849984169,294.0025634765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1156616210937,0.4645618200302124,0.050000000745058,0.0494258739054203,293.0263671875,297.1499938964844,293.1499938964844,0.092767521739006,-1678.9356689453125,304.1363830566406,0.6939027309417725,0.1511890888214111,0.10673788189888,293.1478576660156,297.1499938964844,293.1499938964844,0.3725371062755584,-6862.50390625,304.1633605957031,0.9990000128746032,0.5233228802680969,0.4353642761707306,293.1966552734375,297.1499938964844,293.1499938964844,0.0041362410411238,-1556.204833984375,296.61114501953125,0.4645618200302124,0.050000000745058,0.2344550639390945,291.1197814941406,291.1499938964844,256.6784973144531,255.6057586669922,279.149658203125,293.6391906738281,291.1236877441406,1.0,0.2789990305900574,0.628171443939209,0.628171443939209,1.0,1.0,-1.212748885154724,0.4757009148597717,0.7370480298995972,0.1834129691123962,0.0,0.0,0.6787934899330139,61.26942825317383,53.0,37.16357803344727,-14693.189453125,227.6795196533203,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8877258300781,308.4992980957031,278.1499938964844,0.0,18000.0,313.1499938964844,17908.224609375,18000.0,0.0,0.0,0.2623790800571441,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8004555106163025,0.8004634380340576,-7.940758223412558e-06,0.0,0.0003328550374135,0.0,0.0,76.24686431884766,0.0,0.0,0.0,0.4854874610900879,4.0,0.0,1.0
582060,293.08642578125,297.1499938964844,293.1499938964844,0.1351673603057861,-2919.29296875,304.144287109375,0.7711594700813293,0.205313891172409,0.1859370321035385,293.9933776855469,297.1499938964844,293.1499938964844,0.0,-0.0,291.1498413085937,0.4689573347568512,0.050000000745058,0.0493497736752033,293.0341491699219,297.1499938964844,293.1499938964844,0.0939245447516441,-1695.0875244140625,304.1390075683594,0.7016397714614868,0.152756467461586,0.1080070436000824,293.125,297.1499938964844,293.1499938964844,0.3630308508872986,-6719.46044921875,304.1742248535156,0.9990000128746032,0.5280020236968994,0.4269931316375732,293.1932067871094,297.1499938964844,293.1499938964844,0.0041179382242262,-1547.8133544921875,296.6234436035156,0.4689573347568512,0.050000000745058,0.2340940833091735,291.15252685546875,291.1499938964844,256.66473388671875,255.5940399169922,279.1430358886719,293.6024169921875,291.1543884277344,1.0,0.2760315835475921,0.6271069049835205,0.6271069049835205,1.0,1.0,-1.2053842544555664,0.4721298217773437,0.7332544922828674,0.1812547743320465,0.0,0.0,0.6760119199752808,59.23431015014648,56.0,36.31865310668945,-14623.9609375,220.90577697753903,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8615417480469,308.4856872558594,278.1499938964844,0.0,18000.0,313.1499938964844,18026.861328125,18000.0,0.0,0.0,0.2637581825256347,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7987056374549866,0.7987136244773865,-7.950594408612233e-06,0.0,0.0003346045850776,0.0,0.0,76.07020568847656,0.0,0.0,0.0,0.484952837228775,4.0,0.0,1.0
582120,293.08642578125,297.1499938964844,293.1499938964844,0.1351673603057861,-2919.29296875,304.144287109375,0.7711594700813293,0.205313891172409,0.1859370321035385,293.9933776855469,297.1499938964844,293.1499938964844,0.0,-0.0,291.1498413085937,0.4689573347568512,0.050000000745058,0.0493497736752033,293.0341491699219,297.1499938964844,293.1499938964844,0.0939245447516441,-1695.0875244140625,304.1390075683594,0.7016397714614868,0.152756467461586,0.1080070436000824,293.125,297.1499938964844,293.1499938964844,0.3630308508872986,-6719.46044921875,304.1742248535156,0.9990000128746032,0.5280020236968994,0.4269931316375732,293.1932067871094,297.1499938964844,293.1499938964844,0.0041179382242262,-1547.8133544921875,296.6234436035156,0.4689573347568512,0.050000000745058,0.2340940833091735,291.15252685546875,291.1499938964844,256.66473388671875,255.5940399169922,279.1430358886719,293.6024169921875,291.1543884277344,1.0,0.2760315835475921,0.6271069049835205,0.6271069049835205,1.0,1.0,-1.2053842544555664,0.4721298217773437,0.7332544922828674,0.1812547743320465,0.0,0.0,0.6760119199752808,59.23431015014648,56.0,36.31865310668945,-14623.9609375,220.90577697753903,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8615417480469,308.4856872558594,278.1499938964844,0.0,18000.0,313.1499938964844,18026.861328125,18000.0,0.0,0.0,0.2637581825256347,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7987056374549866,0.7987136244773865,-7.950594408612233e-06,0.0,0.0003346045850776,0.0,0.0,76.07020568847656,0.0,0.0,0.0,0.484952837228775,4.0,0.0,1.0
582180,293.0863342285156,297.1499938964844,293.1499938964844,0.1363401263952255,-2939.4140625,304.14422607421875,0.7753669023513794,0.2069435119628906,0.1873696744441986,293.9842529296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1628112792969,0.4707366228103637,0.050000000745058,0.0493176355957984,293.0423583984375,297.1499938964844,293.1499938964844,0.0947975739836692,-1707.4039306640625,304.14117431640625,0.7056889533996582,0.1540207117795944,0.1088612526655197,293.1040954589844,297.1499938964844,293.1499938964844,0.3587196767330169,-6657.1044921875,304.1731262207031,0.9990000128746032,0.5328823328018188,0.4234090447425842,293.18975830078125,297.1499938964844,293.1499938964844,0.004108503460884,-1543.8394775390625,296.6244506835937,0.4707366228103637,0.050000000745058,0.2339416295289993,291.16357421875,291.1499938964844,256.6496276855469,255.5811004638672,279.1410217285156,293.58135986328125,291.1640319824219,1.0,0.274902194738388,0.6260756850242615,0.6260756850242615,1.0,1.0,-1.2036036252975464,0.4709031581878662,0.7327004671096802,0.1803951859474182,0.0,0.0,0.6733188033103943,58.39480972290039,59.0,17.654338836669922,-14589.3330078125,218.56790161132807,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.87506103515625,308.4789123535156,278.1499938964844,0.0,18000.0,313.1499938964844,18055.14453125,18000.0,0.0,0.0,0.2647591531276703,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7930769920349121,0.7930849194526672,-7.902584002295043e-06,0.0,0.0003358743852004,0.0,0.0,74.93085479736328,0.0,0.0,0.0,0.4826605319976806,4.0,0.0,1.0
582240,293.0863342285156,297.1499938964844,293.1499938964844,0.1363401263952255,-2939.4140625,304.14422607421875,0.7753669023513794,0.2069435119628906,0.1873696744441986,293.9842529296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1628112792969,0.4707366228103637,0.050000000745058,0.0493176355957984,293.0423583984375,297.1499938964844,293.1499938964844,0.0947975739836692,-1707.4039306640625,304.14117431640625,0.7056889533996582,0.1540207117795944,0.1088612526655197,293.1040954589844,297.1499938964844,293.1499938964844,0.3587196767330169,-6657.1044921875,304.1731262207031,0.9990000128746032,0.5328823328018188,0.4234090447425842,293.18975830078125,297.1499938964844,293.1499938964844,0.004108503460884,-1543.8394775390625,296.6244506835937,0.4707366228103637,0.050000000745058,0.2339416295289993,291.16357421875,291.1499938964844,256.6496276855469,255.5811004638672,279.1410217285156,293.58135986328125,291.1640319824219,1.0,0.274902194738388,0.6260756850242615,0.6260756850242615,1.0,1.0,-1.2036036252975464,0.4709031581878662,0.7327004671096802,0.1803951859474182,0.0,0.0,0.6733188033103943,58.39480972290039,59.0,17.654338836669922,-14589.3330078125,218.56790161132807,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.87506103515625,308.4789123535156,278.1499938964844,0.0,18000.0,313.1499938964844,18055.14453125,18000.0,0.0,0.0,0.2647591531276703,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7930769920349121,0.7930849194526672,-7.902584002295043e-06,0.0,0.0003358743852004,0.0,0.0,74.93085479736328,0.0,0.0,0.0,0.4826605319976806,4.0,0.0,1.0
582300,293.0863037109375,297.1499938964844,293.1499938964844,0.1369864046573639,-2950.582275390625,304.14410400390625,0.7766933441162109,0.2077556550502777,0.1880943328142166,293.9796447753906,297.1499938964844,293.1499938964844,0.0,-0.0,291.1644287109375,0.4709799587726593,0.050000000745058,0.0493131764233112,293.0453796386719,297.1499938964844,293.1499938964844,0.0953329131007194,-1715.085205078125,304.1418151855469,0.7070996761322021,0.1547902971506118,0.1093523800373077,293.0960388183594,297.1499938964844,293.1499938964844,0.3579659759998321,-6647.4013671875,304.1702880859375,0.9990000128746032,0.53504878282547,0.4229102730751037,293.18798828125,297.1499938964844,293.1499938964844,0.0041060717776417,-1542.9276123046875,296.62286376953125,0.4709799587726593,0.050000000745058,0.2339204847812652,291.16455078125,291.1499938964844,256.6414794921875,255.5741271972656,279.1410522460937,293.57696533203125,291.1644897460937,1.0,0.2749100923538208,0.6256300806999207,0.6256300806999207,1.0,1.0,-1.2044326066970823,0.4710422456264496,0.7333903908729553,0.1803864538669586,0.0,0.0,0.6722352504730225,58.29415130615234,59.0,9.049359321594238,-14587.9326171875,218.64903259277344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8906555175781,308.4799194335937,278.1499938964844,0.0,18000.0,313.1499938964844,18054.0703125,18000.0,0.0,0.0,0.2651379704475403,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7903702259063721,0.7903780937194824,-7.876314157329034e-06,0.0,0.0003363549767527,0.0,0.0,74.36384582519531,0.0,0.0,0.0,0.4815270006656647,4.0,0.0,1.0
582360,293.0862731933594,297.1499938964844,293.1499938964844,0.1376673877239227,-2962.385009765625,304.1439208984375,0.7775826454162598,0.208565816283226,0.1888232678174972,293.9750366210937,297.1499938964844,293.1499938964844,0.0,-0.0,291.1634216308594,0.470876932144165,0.050000000745058,0.0493150539696216,293.0469665527344,297.1499938964844,293.1499938964844,0.096020221710205,-1725.02880859375,304.1420288085937,0.7083735466003418,0.1558045148849487,0.1099697202444076,293.0902709960937,297.1499938964844,293.1499938964844,0.3580047786235809,-6649.697265625,304.1665344238281,0.9990000128746032,0.5368687510490417,0.4231215417385101,293.18621826171875,297.1499938964844,293.1499938964844,0.0041049253195524,-1542.6220703125,296.6201477050781,0.470876932144165,0.050000000745058,0.2339293807744979,291.1629943847656,291.1499938964844,256.63287353515625,255.56675720214844,279.1413269042969,293.5756530761719,291.1624450683594,1.0,0.2752455770969391,0.6252182126045227,0.6252182126045227,1.0,1.0,-1.2063143253326416,0.4716382920742035,0.7346760034561157,0.180632010102272,0.0,0.0,0.6715156435966492,58.36920166015625,62.0,1.2505077123641968,-14597.4287109375,219.4556884765625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9088439941406,308.4828491210937,278.1499938964844,0.0,18000.0,313.1499938964844,18045.86328125,18000.0,0.0,0.0,0.2654561698436737,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7881573438644409,0.7881651520729065,-7.853245733713266e-06,0.0,0.0003367586468812,0.0,0.0,73.89082336425781,0.0,0.0,0.0,0.4805922210216522,4.0,0.0,1.0
582420,293.0863037109375,297.1499938964844,293.1499938964844,0.1391109526157379,-2987.459716796875,304.1435546875,0.7782540917396545,0.2101775854825973,0.1902895271778106,293.9657592773437,297.1499938964844,293.1499938964844,0.0,-0.0,291.1551818847656,0.4697914719581604,0.050000000745058,0.0493347495794296,293.0474853515625,297.1499938964844,293.1499938964844,0.0979038178920745,-1752.3944091796875,304.1415405273437,0.7107887864112854,0.1583027243614196,0.1116381883621215,293.0848388671875,297.1499938964844,293.1499938964844,0.3601021766662597,-6684.51953125,304.1575012207031,0.9990000128746032,0.5394962430000305,0.425326257944107,293.18267822265625,297.1499938964844,293.1499938964844,0.0041058789938688,-1543.509765625,296.61212158203125,0.4697914719581604,0.050000000745058,0.2340228110551834,291.1539001464844,291.1499938964844,256.61431884765625,255.5507659912109,279.14227294921875,293.5806579589844,291.1527099609375,1.0,0.2767550945281982,0.6244907379150391,0.6244907379150391,1.0,1.0,-1.2128578424453735,0.474038302898407,0.7388194799423218,0.1817991882562637,0.0,0.0,0.6715400218963623,58.96400833129883,65.0,-10.914992332458496,-14648.6015625,222.9641876220703,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.94415283203125,308.4921264648437,278.1499938964844,0.0,18000.0,313.1499938964844,18012.4375,18000.0,0.0,0.0,0.2659940123558044,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7863301038742065,0.7863379120826721,-7.828216439520475e-06,0.0,0.0003374409861862,0.0,0.0,73.45893096923828,0.0,0.0,0.0,0.4797886908054352,4.0,0.0,1.0
582480,293.0863037109375,297.1499938964844,293.1499938964844,0.1391109526157379,-2987.459716796875,304.1435546875,0.7782540917396545,0.2101775854825973,0.1902895271778106,293.9657592773437,297.1499938964844,293.1499938964844,0.0,-0.0,291.1551818847656,0.4697914719581604,0.050000000745058,0.0493347495794296,293.0474853515625,297.1499938964844,293.1499938964844,0.0979038178920745,-1752.3944091796875,304.1415405273437,0.7107887864112854,0.1583027243614196,0.1116381883621215,293.0848388671875,297.1499938964844,293.1499938964844,0.3601021766662597,-6684.51953125,304.1575012207031,0.9990000128746032,0.5394962430000305,0.425326257944107,293.18267822265625,297.1499938964844,293.1499938964844,0.0041058789938688,-1543.509765625,296.61212158203125,0.4697914719581604,0.050000000745058,0.2340228110551834,291.1539001464844,291.1499938964844,256.61431884765625,255.5507659912109,279.14227294921875,293.5806579589844,291.1527099609375,1.0,0.2767550945281982,0.6244907379150391,0.6244907379150391,1.0,1.0,-1.2128578424453735,0.474038302898407,0.7388194799423218,0.1817991882562637,0.0,0.0,0.6715400218963623,58.96400833129883,65.0,-10.914992332458496,-14648.6015625,222.9641876220703,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.94415283203125,308.4921264648437,278.1499938964844,0.0,18000.0,313.1499938964844,18012.4375,18000.0,0.0,0.0,0.2659940123558044,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7863301038742065,0.7863379120826721,-7.828216439520475e-06,0.0,0.0003374409861862,0.0,0.0,73.45893096923828,0.0,0.0,0.0,0.4797886908054352,4.0,0.0,1.0
