time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
582540,293.0863952636719,297.1499938964844,293.1499938964844,0.1406149864196777,-3013.577880859375,304.1431884765625,0.7776599526405334,0.2117706090211868,0.1917587220668792,293.9564514160156,297.1499938964844,293.1499938964844,0.0,-0.0,291.14208984375,0.4676398932933807,0.050000000745058,0.0493730008602142,293.0472412109375,297.1499938964844,293.1499938964844,0.1000386700034141,-1783.3580322265625,304.14080810546875,0.7123717665672302,0.1609504371881485,0.1134989783167839,293.08551025390625,297.1499938964844,293.1499938964844,0.3644959628582001,-6753.197265625,304.1476745605469,0.9990000128746032,0.541020929813385,0.4295738339424133,293.1792297363281,297.1499938964844,293.1499938964844,0.0041100759990513,-1545.8004150390625,296.6025695800781,0.4676398932933807,0.050000000745058,0.2342042624950409,291.1404724121094,291.1499938964844,256.5936279296875,255.53292846679688,279.1435241699219,293.5949401855469,291.1390686035156,1.0,0.2791794240474701,0.6239045858383179,0.6239045858383179,1.0,1.0,-1.2222161293029783,0.4776850938796997,0.7445310354232788,0.1836752295494079,0.0,0.0,0.6736875176429749,60.07093048095703,68.0,-17.4719181060791,-14736.6787109375,228.5682983398437,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9662475585937,308.50177001953125,278.1499938964844,0.0,18000.0,313.1499938964844,17967.62109375,18000.0,0.0,0.0,0.2665464580059051,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7889133095741272,0.7889211773872375,-7.842792001611087e-06,0.0,0.0003381418064236,0.0,0.0,73.92110443115234,0.0,0.0,0.0,0.4808181524276733,4.0,0.0,1.0
582600,293.0863952636719,297.1499938964844,293.1499938964844,0.1406149864196777,-3013.577880859375,304.1431884765625,0.7776599526405334,0.2117706090211868,0.1917587220668792,293.9564514160156,297.1499938964844,293.1499938964844,0.0,-0.0,291.14208984375,0.4676398932933807,0.050000000745058,0.0493730008602142,293.0472412109375,297.1499938964844,293.1499938964844,0.1000386700034141,-1783.3580322265625,304.14080810546875,0.7123717665672302,0.1609504371881485,0.1134989783167839,293.08551025390625,297.1499938964844,293.1499938964844,0.3644959628582001,-6753.197265625,304.1476745605469,0.9990000128746032,0.541020929813385,0.4295738339424133,293.1792297363281,297.1499938964844,293.1499938964844,0.0041100759990513,-1545.8004150390625,296.6025695800781,0.4676398932933807,0.050000000745058,0.2342042624950409,291.1404724121094,291.1499938964844,256.5936279296875,255.53292846679688,279.1435241699219,293.5949401855469,291.1390686035156,1.0,0.2791794240474701,0.6239045858383179,0.6239045858383179,1.0,1.0,-1.2222161293029783,0.4776850938796997,0.7445310354232788,0.1836752295494079,0.0,0.0,0.6736875176429749,60.07093048095703,68.0,-17.4719181060791,-14736.6787109375,228.5682983398437,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9662475585937,308.50177001953125,278.1499938964844,0.0,18000.0,313.1499938964844,17967.62109375,18000.0,0.0,0.0,0.2665464580059051,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7889133095741272,0.7889211773872375,-7.842792001611087e-06,0.0,0.0003381418064236,0.0,0.0,73.92110443115234,0.0,0.0,0.0,0.4808181524276733,4.0,0.0,1.0
582660,293.0866394042969,297.1499938964844,293.1499938964844,0.1421342939138412,-3039.901611328125,304.1429443359375,0.7761033177375793,0.2133349925279617,0.1932183355093002,293.9471740722656,297.1499938964844,293.1499938964844,0.0,-0.0,291.12744140625,0.4645388424396515,0.050000000745058,0.0494261421263217,293.0448303222656,297.1499938964844,293.1499938964844,0.1024388745427131,-1818.0272216796875,304.1398620605469,0.7134894132614136,0.1640368700027465,0.115582950413227,293.0924377441406,297.1499938964844,293.1499938964844,0.3706802129745483,-6847.640625,304.13818359375,0.9990000128746032,0.541263222694397,0.4354049265384674,293.17596435546875,297.1499938964844,293.1499938964844,0.0041163968853652,-1548.928466796875,296.5929260253906,0.4645388424396515,0.050000000745058,0.234456330537796,291.125732421875,291.1499938964844,256.5705871582031,255.5130310058593,279.1444091796875,293.6156311035156,291.1242980957031,1.0,0.282323807477951,0.6233955025672913,0.6233955025672913,1.0,1.0,-1.2338342666625977,0.4823228418827057,0.7515115141868591,0.186104267835617,0.0,0.0,0.6779089570045471,61.58968734741211,71.0,-20.069509506225582,-14855.1435546875,235.9289093017578,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9656677246094,308.505615234375,278.1499938964844,0.0,18000.0,313.1499938964844,17921.044921875,18000.0,0.0,0.0,0.2672806084156036,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7961085438728333,0.7961164712905884,-7.901512617536355e-06,0.0,0.0003390731581021,0.0,0.0,75.348876953125,0.0,0.0,0.0,0.4837957918643951,4.0,0.0,1.0
582720,293.0866394042969,297.1499938964844,293.1499938964844,0.1421342939138412,-3039.901611328125,304.1429443359375,0.7761033177375793,0.2133349925279617,0.1932183355093002,293.9471740722656,297.1499938964844,293.1499938964844,0.0,-0.0,291.12744140625,0.4645388424396515,0.050000000745058,0.0494261421263217,293.0448303222656,297.1499938964844,293.1499938964844,0.1024388745427131,-1818.0272216796875,304.1398620605469,0.7134894132614136,0.1640368700027465,0.115582950413227,293.0924377441406,297.1499938964844,293.1499938964844,0.3706802129745483,-6847.640625,304.13818359375,0.9990000128746032,0.541263222694397,0.4354049265384674,293.17596435546875,297.1499938964844,293.1499938964844,0.0041163968853652,-1548.928466796875,296.5929260253906,0.4645388424396515,0.050000000745058,0.234456330537796,291.125732421875,291.1499938964844,256.5705871582031,255.5130310058593,279.1444091796875,293.6156311035156,291.1242980957031,1.0,0.282323807477951,0.6233955025672913,0.6233955025672913,1.0,1.0,-1.2338342666625977,0.4823228418827057,0.7515115141868591,0.186104267835617,0.0,0.0,0.6779089570045471,61.58968734741211,71.0,-20.069509506225582,-14855.1435546875,235.9289093017578,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9656677246094,308.505615234375,278.1499938964844,0.0,18000.0,313.1499938964844,17921.044921875,18000.0,0.0,0.0,0.2672806084156036,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7961085438728333,0.7961164712905884,-7.901512617536355e-06,0.0,0.0003390731581021,0.0,0.0,75.348876953125,0.0,0.0,0.0,0.4837957918643951,4.0,0.0,1.0
582780,293.0870056152344,297.1499938964844,293.1499938964844,0.1436490565538406,-3066.074951171875,304.14276123046875,0.7738789319992065,0.2148668617010116,0.1946599781513214,293.93798828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1124267578125,0.4606425166130066,0.050000000745058,0.0494907051324844,293.0399169921875,297.1499938964844,293.1499938964844,0.1053139492869377,-1859.3360595703125,304.138427734375,0.7147857546806335,0.1676895022392273,0.118086002767086,293.1053466796875,297.1499938964844,293.1499938964844,0.3782103955745697,-6960.88232421875,304.1296081542969,0.9990000128746032,0.5401169657707214,0.4423860907554626,293.1728820800781,297.1499938964844,293.1499938964844,0.0041242963634431,-1552.6422119140625,296.5837707519531,0.4606425166130066,0.050000000745058,0.2347625941038131,291.1107177734375,291.1499938964844,256.5449523925781,255.49082946777344,279.145263671875,293.6426696777344,291.1093139648437,1.0,0.2860293388366699,0.6229611039161682,0.6229611039161682,1.0,1.0,-1.2473934888839722,0.4878201186656952,0.7595734000205994,0.1890116035938263,0.0,0.0,0.6841546893119812,63.42875289916992,74.0,-20.702999114990234,-14998.8408203125,244.8082275390625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9378662109375,308.49969482421875,278.1499938964844,0.0,18000.0,313.1499938964844,17874.322265625,18000.0,0.0,0.0,0.2683435976505279,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8078345656394958,0.8078425526618958,-8.005156814760994e-06,0.0,0.0003404216549824,0.0,0.0,77.76959991455078,0.0,0.0,0.0,0.4887153208255768,4.0,0.0,1.0
582840,293.0870056152344,297.1499938964844,293.1499938964844,0.1436490565538406,-3066.074951171875,304.14276123046875,0.7738789319992065,0.2148668617010116,0.1946599781513214,293.93798828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1124267578125,0.4606425166130066,0.050000000745058,0.0494907051324844,293.0399169921875,297.1499938964844,293.1499938964844,0.1053139492869377,-1859.3360595703125,304.138427734375,0.7147857546806335,0.1676895022392273,0.118086002767086,293.1053466796875,297.1499938964844,293.1499938964844,0.3782103955745697,-6960.88232421875,304.1296081542969,0.9990000128746032,0.5401169657707214,0.4423860907554626,293.1728820800781,297.1499938964844,293.1499938964844,0.0041242963634431,-1552.6422119140625,296.5837707519531,0.4606425166130066,0.050000000745058,0.2347625941038131,291.1107177734375,291.1499938964844,256.5449523925781,255.49082946777344,279.145263671875,293.6426696777344,291.1093139648437,1.0,0.2860293388366699,0.6229611039161682,0.6229611039161682,1.0,1.0,-1.2473934888839722,0.4878201186656952,0.7595734000205994,0.1890116035938263,0.0,0.0,0.6841546893119812,63.42875289916992,74.0,-20.702999114990234,-14998.8408203125,244.8082275390625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9378662109375,308.49969482421875,278.1499938964844,0.0,18000.0,313.1499938964844,17874.322265625,18000.0,0.0,0.0,0.2683435976505279,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8078345656394958,0.8078425526618958,-8.005156814760994e-06,0.0,0.0003404216549824,0.0,0.0,77.76959991455078,0.0,0.0,0.0,0.4887153208255768,4.0,0.0,1.0
582900,293.08721923828125,297.1499938964844,293.1499938964844,0.1444001793861389,-3079.023193359375,304.1427307128906,0.7725773453712463,0.2156208008527755,0.1953733414411544,293.9334716796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1050720214844,0.458538144826889,0.050000000745058,0.049526646733284,293.03680419921875,297.1499938964844,293.1499938964844,0.1069059073925018,-1882.098876953125,304.1376342773437,0.7154920697212219,0.1696989089250564,0.1194720119237899,293.1136779785156,297.1499938964844,293.1499938964844,0.3823898136615753,-7023.1376953125,304.125732421875,0.9990000128746032,0.5390454530715942,0.4462249875068664,293.17138671875,297.1499938964844,293.1499938964844,0.0041287578642368,-1554.6727294921875,296.5795593261719,0.458538144826889,0.050000000745058,0.2349330782890319,291.1033935546875,291.1499938964844,256.5310974121094,255.4788055419922,279.1457824707031,293.6591186523437,291.10205078125,1.0,0.2880533337593078,0.6227901577949524,0.6227901577949524,1.0,1.0,-1.254768967628479,0.4908462166786194,0.7639226913452148,0.1906233578920364,0.0,0.0,0.6880000829696655,64.45086669921875,74.0,-20.44910430908203,-15078.5458984375,249.75296020507807,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9133605957031,308.4926452636719,278.1499938964844,0.0,18000.0,313.1499938964844,17851.419921875,18000.0,0.0,0.0,0.2690369486808777,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8153591752052307,0.8153672814369202,-8.07414653536398e-06,0.0,0.0003413012600503,0.0,0.0,79.36565399169922,0.0,0.0,0.0,0.4918970763683319,4.0,0.0,1.0
582960,293.08746337890625,297.1499938964844,293.1499938964844,0.1451455801725387,-3091.85205078125,304.1427001953125,0.7711814045906067,0.2163675129413604,0.1960818618535995,293.928955078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.09796142578125,0.4563747346401214,0.050000000745058,0.0495646819472312,293.03326416015625,297.1499938964844,293.1499938964844,0.1085953190922737,-1906.1695556640625,304.1368103027344,0.7162456512451172,0.1718266606330871,0.1209422647953033,293.12310791015625,297.1499938964844,293.1499938964844,0.3867970108985901,-7088.4052734375,304.12213134765625,0.9990000128746032,0.5376551747322083,0.4502519965171814,293.169921875,297.1499938964844,293.1499938964844,0.0041335308924317,-1556.8013916015625,296.57568359375,0.4563747346401214,0.050000000745058,0.2351135164499282,291.0963439941406,291.1499938964844,256.5164794921875,255.4661407470703,279.1464233398437,293.6777648925781,291.09503173828125,1.0,0.2901717126369476,0.6226596832275391,0.6226596832275391,1.0,1.0,-1.2624800205230713,0.4940372407436371,0.7684428095817566,0.1923313438892364,0.0,0.0,0.6922904849052429,65.5318374633789,77.0,-19.934446334838867,-15162.6484375,255.0015411376953,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.88214111328125,308.4828186035156,278.1499938964844,0.0,18000.0,313.1499938964844,17829.21484375,18000.0,0.0,0.0,0.2698533833026886,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8239234089851379,0.8239315152168274,-8.154377610480879e-06,0.0,0.0003423369780648,0.0,0.0,81.21869659423828,0.0,0.0,0.0,0.4955377578735351,4.0,0.0,1.0
583020,293.0880126953125,297.1499938964844,293.1499938964844,0.146618977189064,-3117.148193359375,304.1426696777344,0.7681870460510254,0.217843547463417,0.1974868476390838,293.91998291015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0845642089844,0.4519510269165039,0.050000000745058,0.049646183848381,293.0251159667969,297.1499938964844,293.1499938964844,0.1122669205069542,-1958.1875,304.1351013183594,0.7179327011108398,0.1764352321624755,0.1241336986422538,293.144775390625,297.1499938964844,293.1499938964844,0.3961775600910187,-7226.1943359375,304.1158142089844,0.9990000128746032,0.5339452624320984,0.4587616622447967,293.1669921875,297.1499938964844,293.1499938964844,0.0041440520435571,-1561.3585205078125,296.5692138671875,0.4519510269165039,0.050000000745058,0.2355001121759414,291.0830993652344,291.1499938964844,256.48492431640625,255.438705444336,279.1480407714844,293.7221374511719,291.0819702148437,1.0,0.294644683599472,0.6225428581237793,0.6225428581237793,1.0,1.0,-1.2787734270095823,0.5008715391159058,0.7779018878936768,0.1960164904594421,0.0,0.0,0.7021114230155945,67.84690856933594,65.0,-18.42879867553711,-15342.216796875,266.3367919921875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.801513671875,308.4555358886719,278.1499938964844,0.0,18000.0,313.1499938964844,17787.291015625,18000.0,0.0,0.0,0.2718871235847473,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.843963623046875,0.8439719676971436,-8.347868970304262e-06,0.0,0.0003449169744271,0.0,0.0,85.69918060302734,0.0,0.0,0.0,0.5041267275810242,4.0,0.0,1.0
583080,293.0880126953125,297.1499938964844,293.1499938964844,0.146618977189064,-3117.148193359375,304.1426696777344,0.7681870460510254,0.217843547463417,0.1974868476390838,293.91998291015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0845642089844,0.4519510269165039,0.050000000745058,0.049646183848381,293.0251159667969,297.1499938964844,293.1499938964844,0.1122669205069542,-1958.1875,304.1351013183594,0.7179327011108398,0.1764352321624755,0.1241336986422538,293.144775390625,297.1499938964844,293.1499938964844,0.3961775600910187,-7226.1943359375,304.1158142089844,0.9990000128746032,0.5339452624320984,0.4587616622447967,293.1669921875,297.1499938964844,293.1499938964844,0.0041440520435571,-1561.3585205078125,296.5692138671875,0.4519510269165039,0.050000000745058,0.2355001121759414,291.0830993652344,291.1499938964844,256.48492431640625,255.438705444336,279.1480407714844,293.7221374511719,291.0819702148437,1.0,0.294644683599472,0.6225428581237793,0.6225428581237793,1.0,1.0,-1.2787734270095823,0.5008715391159058,0.7779018878936768,0.1960164904594421,0.0,0.0,0.7021114230155945,67.84690856933594,65.0,-18.42879867553711,-15342.216796875,266.3367919921875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.801513671875,308.4555358886719,278.1499938964844,0.0,18000.0,313.1499938964844,17787.291015625,18000.0,0.0,0.0,0.2718871235847473,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.843963623046875,0.8439719676971436,-8.347868970304262e-06,0.0,0.0003449169744271,0.0,0.0,85.69918060302734,0.0,0.0,0.0,0.5041267275810242,4.0,0.0,1.0
583140,293.0882568359375,297.1499938964844,293.1499938964844,0.1478135287761688,-3137.292236328125,304.1431579589844,0.7716514468193054,0.2193616032600402,0.1988031417131424,293.9107666015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0829162597656,0.4535317718982696,0.050000000745058,0.0496163740754127,293.0175476074219,297.1499938964844,293.1499938964844,0.1159508377313613,-2009.751708984375,304.13397216796875,0.7254157066345215,0.1811422407627105,0.1274434328079223,293.1607971191406,297.1499938964844,293.1499938964844,0.3938555419445038,-7184.87939453125,304.1316833496094,0.9990000128746032,0.5307935476303101,0.4556758105754852,293.16375732421875,297.1499938964844,293.1499938964844,0.0041455239988863,-1561.6868896484375,296.5732727050781,0.4535317718982696,0.050000000745058,0.2353587299585342,291.0847473144531,291.1499938964844,256.45001220703125,255.4083404541016,279.1505126953125,293.7567443847656,291.0868530273437,1.0,0.2934716939926147,0.6227671504020691,0.6227671504020691,1.0,1.0,-1.2804267406463623,0.501650333404541,0.7787764072418213,0.1966259777545929,0.0,0.0,0.711132824420929,67.12142944335938,53.0,7.726423740386963,-15422.1416015625,265.40594482421875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7137756347656,308.4549255371094,278.1499938964844,0.0,18000.0,313.1499938964844,17782.353515625,18000.0,0.0,0.0,0.2743395566940307,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8658186197280884,0.865827202796936,-8.573664672439918e-06,0.0,0.0003480281447991,0.0,0.0,90.86583709716795,0.0,0.0,0.0,0.5135517716407776,4.0,0.0,1.0
583200,293.0882568359375,297.1499938964844,293.1499938964844,0.1478135287761688,-3137.292236328125,304.1431579589844,0.7716514468193054,0.2193616032600402,0.1988031417131424,293.9107666015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0829162597656,0.4535317718982696,0.050000000745058,0.0496163740754127,293.0175476074219,297.1499938964844,293.1499938964844,0.1159508377313613,-2009.751708984375,304.13397216796875,0.7254157066345215,0.1811422407627105,0.1274434328079223,293.1607971191406,297.1499938964844,293.1499938964844,0.3938555419445038,-7184.87939453125,304.1316833496094,0.9990000128746032,0.5307935476303101,0.4556758105754852,293.16375732421875,297.1499938964844,293.1499938964844,0.0041455239988863,-1561.6868896484375,296.5732727050781,0.4535317718982696,0.050000000745058,0.2353587299585342,291.0847473144531,291.1499938964844,256.45001220703125,255.4083404541016,279.1505126953125,293.7567443847656,291.0868530273437,1.0,0.2934716939926147,0.6227671504020691,0.6227671504020691,1.0,1.0,-1.2804267406463623,0.501650333404541,0.7787764072418213,0.1966259777545929,0.0,0.0,0.711132824420929,67.12142944335938,53.0,7.726423740386963,-15422.1416015625,265.40594482421875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7137756347656,308.4549255371094,278.1499938964844,0.0,18000.0,313.1499938964844,17782.353515625,18000.0,0.0,0.0,0.2743395566940307,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8658186197280884,0.865827202796936,-8.573664672439918e-06,0.0,0.0003480281447991,0.0,0.0,90.86583709716795,0.0,0.0,0.0,0.5135517716407776,4.0,0.0,1.0
583260,293.0881652832031,297.1499938964844,293.1499938964844,0.1485841125249862,-3149.617431640625,304.1441650390625,0.7809383273124695,0.2209409773349762,0.2000893801450729,293.9015808105469,297.1499938964844,293.1499938964844,0.0,-0.0,291.1131896972656,0.460449755191803,0.050000000745058,0.0494937635958194,293.0172424316406,297.1499938964844,293.1499938964844,0.1185652986168861,-2045.5185546875,304.135009765625,0.7364633679389954,0.1845798641443252,0.1300385296344757,293.1550598144531,297.1499938964844,293.1499938964844,0.3804392218589782,-6978.0244140625,304.16033935546875,0.9990000128746032,0.5316364169120789,0.4427332282066345,293.1603088378906,297.1499938964844,293.1499938964844,0.0041341460309922,-1555.6072998046875,296.5972595214844,0.460449755191803,0.050000000745058,0.2347771078348159,291.1177673339844,291.1499938964844,256.4114074707031,255.3748016357422,279.1461486816406,293.7454833984375,291.121826171875,1.0,0.2881000936031341,0.6222150921821594,0.6222150921821594,1.0,1.0,-1.2687098979949951,0.4964090585708618,0.7723008394241333,0.1937647014856338,0.0,0.0,0.7134420275688171,63.837886810302734,56.0,41.2861442565918,-15376.3544921875,253.7362365722656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6631774902344,308.4758605957031,278.1499938964844,0.0,18000.0,313.1499938964844,17897.0234375,18000.0,0.0,0.0,0.2767097055912018,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.87786465883255,0.877873420715332,-8.727146450837608e-06,0.0,0.0003510349197313,0.0,0.0,94.02120971679688,0.0,0.0,0.0,0.518883228302002,4.0,0.0,1.0
583320,293.0881652832031,297.1499938964844,293.1499938964844,0.1485841125249862,-3149.617431640625,304.1441650390625,0.7809383273124695,0.2209409773349762,0.2000893801450729,293.9015808105469,297.1499938964844,293.1499938964844,0.0,-0.0,291.1131896972656,0.460449755191803,0.050000000745058,0.0494937635958194,293.0172424316406,297.1499938964844,293.1499938964844,0.1185652986168861,-2045.5185546875,304.135009765625,0.7364633679389954,0.1845798641443252,0.1300385296344757,293.1550598144531,297.1499938964844,293.1499938964844,0.3804392218589782,-6978.0244140625,304.16033935546875,0.9990000128746032,0.5316364169120789,0.4427332282066345,293.1603088378906,297.1499938964844,293.1499938964844,0.0041341460309922,-1555.6072998046875,296.5972595214844,0.460449755191803,0.050000000745058,0.2347771078348159,291.1177673339844,291.1499938964844,256.4114074707031,255.3748016357422,279.1461486816406,293.7454833984375,291.121826171875,1.0,0.2881000936031341,0.6222150921821594,0.6222150921821594,1.0,1.0,-1.2687098979949951,0.4964090585708618,0.7723008394241333,0.1937647014856338,0.0,0.0,0.7134420275688171,63.837886810302734,56.0,41.2861442565918,-15376.3544921875,253.7362365722656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6631774902344,308.4758605957031,278.1499938964844,0.0,18000.0,313.1499938964844,17897.0234375,18000.0,0.0,0.0,0.2767097055912018,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.87786465883255,0.877873420715332,-8.727146450837608e-06,0.0,0.0003510349197313,0.0,0.0,94.02120971679688,0.0,0.0,0.0,0.518883228302002,4.0,0.0,1.0
583380,293.088134765625,297.1499938964844,293.1499938964844,0.1493725925683975,-3162.28369140625,304.144775390625,0.7876454591751099,0.2225163877010345,0.2014374434947967,293.892578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.15106201171875,0.464916855096817,0.050000000745058,0.0494195558130741,293.02496337890625,297.1499938964844,293.1499938964844,0.119892343878746,-2063.102783203125,304.1378173828125,0.7432435154914856,0.1863833218812942,0.1314886957406997,293.1336364746094,297.1499938964844,293.1499938964844,0.3711655735969543,-6838.58447265625,304.1718139648437,0.9990000128746032,0.5358437895774841,0.4347105622291565,293.1570739746094,297.1499938964844,293.1499938964844,0.0041248574852943,-1550.2066650390625,296.62384033203125,0.464916855096817,0.050000000745058,0.2344250977039337,291.1542663574219,291.1499938964844,256.36920166015625,255.33819580078125,279.1371459960937,293.7062072753906,291.156494140625,1.0,0.2853196263313293,0.6204437017440796,0.6204437017440796,1.0,1.0,-1.2619208097457886,0.492690771818161,0.7692301273345947,0.1913050264120102,0.0,0.0,0.710185170173645,61.853057861328125,59.0,41.7555046081543,-15326.80078125,246.8876342773437,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6707458496094,308.4894104003906,278.1499938964844,0.0,18000.0,313.1499938964844,18032.01953125,18000.0,0.0,0.0,0.2785824835300445,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8760112524032593,0.8760199546813965,-8.73793578648474e-06,0.0,0.0003534107527229,0.0,0.0,93.804931640625,0.0,0.0,0.0,0.518256425857544,4.0,0.0,1.0
583440,293.088134765625,297.1499938964844,293.1499938964844,0.1493725925683975,-3162.28369140625,304.144775390625,0.7876454591751099,0.2225163877010345,0.2014374434947967,293.892578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.15106201171875,0.464916855096817,0.050000000745058,0.0494195558130741,293.02496337890625,297.1499938964844,293.1499938964844,0.119892343878746,-2063.102783203125,304.1378173828125,0.7432435154914856,0.1863833218812942,0.1314886957406997,293.1336364746094,297.1499938964844,293.1499938964844,0.3711655735969543,-6838.58447265625,304.1718139648437,0.9990000128746032,0.5358437895774841,0.4347105622291565,293.1570739746094,297.1499938964844,293.1499938964844,0.0041248574852943,-1550.2066650390625,296.62384033203125,0.464916855096817,0.050000000745058,0.2344250977039337,291.1542663574219,291.1499938964844,256.36920166015625,255.33819580078125,279.1371459960937,293.7062072753906,291.156494140625,1.0,0.2853196263313293,0.6204437017440796,0.6204437017440796,1.0,1.0,-1.2619208097457886,0.492690771818161,0.7692301273345947,0.1913050264120102,0.0,0.0,0.710185170173645,61.853057861328125,59.0,41.7555046081543,-15326.80078125,246.8876342773437,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6707458496094,308.4894104003906,278.1499938964844,0.0,18000.0,313.1499938964844,18032.01953125,18000.0,0.0,0.0,0.2785824835300445,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8760112524032593,0.8760199546813965,-8.73793578648474e-06,0.0,0.0003534107527229,0.0,0.0,93.804931640625,0.0,0.0,0.0,0.518256425857544,4.0,0.0,1.0
583500,293.088134765625,297.1499938964844,293.1499938964844,0.1498831808567047,-3170.773193359375,304.144775390625,0.7898655533790588,0.2232976704835891,0.2021207511425018,293.8880615234375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1617431640625,0.4660417735576629,0.050000000745058,0.0494004338979721,293.0295715332031,297.1499938964844,293.1499938964844,0.1203734502196312,-2069.47412109375,304.13916015625,0.745240330696106,0.1870608329772949,0.1319746375083923,293.1229858398437,297.1499938964844,293.1499938964844,0.3686094880104065,-6801.19384765625,304.1724548339844,0.9990000128746032,0.5381450653076172,0.4326197206974029,293.155517578125,297.1499938964844,293.1499938964844,0.0041235876269638,-1549.21826171875,296.63232421875,0.4660417735576629,0.050000000745058,0.2343343943357467,291.1637878417969,291.1499938964844,256.3468322753906,255.3188018798828,279.134521484375,293.6906433105469,291.16522216796875,1.0,0.2846337258815765,0.6194666028022766,0.6194666028022766,1.0,1.0,-1.2606817483901978,0.4916853606700897,0.7689963579177856,0.1905206143856048,0.0,0.0,0.7082895636558533,61.34941482543945,59.0,32.83538818359375,-15312.1728515625,245.3417816162109,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6912841796875,308.4976806640625,278.1499938964844,0.0,18000.0,313.1499938964844,18062.33984375,18000.0,0.0,0.0,0.2793159782886505,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8725662231445312,0.8725749254226685,-8.708213499630801e-06,0.0,0.0003543412312865,0.0,0.0,93.00999450683594,0.0,0.0,0.0,0.5168172717094421,4.0,0.0,1.0
583560,293.0881652832031,297.1499938964844,293.1499938964844,0.1504438817501068,-3180.17822265625,304.14471435546875,0.7915147542953491,0.2240776717662811,0.2028102576732635,293.88348388671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1684875488281,0.4666528701782226,0.050000000745058,0.0493899099528789,293.0337829589844,297.1499938964844,293.1499938964844,0.1208679750561714,-2076.1005859375,304.1402282714844,0.746711790561676,0.1877630800008773,0.1324446201324463,293.113525390625,297.1499938964844,293.1499938964844,0.3670660555362701,-6779.36962890625,304.1711730957031,0.9990000128746032,0.5403467416763306,0.4314649105072021,293.1539611816406,297.1499938964844,293.1499938964844,0.0041239778511226,-1549.026123046875,296.63897705078125,0.4666528701782226,0.050000000745058,0.2342844754457473,291.16973876953125,291.1499938964844,256.3236389160156,255.29872131347656,279.13299560546875,293.6792297363281,291.1705627441406,1.0,0.284351497888565,0.6184995770454407,0.6184995770454407,1.0,1.0,-1.2606137990951538,0.4911763370037079,0.7694374918937683,0.189998060464859,0.0,0.0,0.7063577771186829,61.08122634887695,62.0,23.602617263793945,-15306.4130859375,244.74176025390625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7196655273437,308.5086669921875,278.1499938964844,0.0,18000.0,313.1499938964844,18077.755859375,18000.0,0.0,0.0,0.2799214124679565,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.86860591173172,0.8686146140098572,-8.669826456753071e-06,0.0,0.0003551093104761,0.0,0.0,92.06803131103516,0.0,0.0,0.0,0.5151230692863464,4.0,0.0,1.0
583620,293.08819580078125,297.1499938964844,293.1499938964844,0.1517005562782287,-3201.43212890625,304.1443786621094,0.7933842539787292,0.2256374955177307,0.2042078524827957,293.8741455078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.17266845703125,0.4666540324687958,0.050000000745058,0.0493898726999759,293.0397644042969,297.1499938964844,293.1499938964844,0.1221370920538902,-2093.42724609375,304.1413269042969,0.7487145066261292,0.1894853115081787,0.1335632503032684,293.0996398925781,297.1499938964844,293.1499938964844,0.3665512204170227,-6774.79931640625,304.1648864746094,0.9990000128746032,0.5440980195999146,0.4314624965190887,293.1508178710937,297.1499938964844,293.1499938964844,0.0041289543733,-1550.664306640625,296.64794921875,0.4666540324687958,0.050000000745058,0.234284296631813,291.17254638671875,291.1499938964844,256.2749938964844,255.25662231445312,279.13214111328125,293.66802978515625,291.1723022460937,1.0,0.2848134338855743,0.6166521906852722,0.6166521906852722,1.0,1.0,-1.2636291980743408,0.4915224909782409,0.7721067667007446,0.1896836459636688,0.0,0.0,0.7030389904975891,61.12471389770508,65.0,6.095780372619629,-15321.7255859375,245.9681854248047,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7896423339844,308.5355529785156,278.1499938964844,0.0,18000.0,313.1499938964844,18079.974609375,18000.0,0.0,0.0,0.2808053195476532,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8606488108634949,0.8606573939323425,-8.586771400587168e-06,0.0,0.0003562306228559,0.0,0.0,90.14645385742188,0.0,0.0,0.0,0.5116878747940063,4.0,0.0,1.0
583680,293.08819580078125,297.1499938964844,293.1499938964844,0.1517005562782287,-3201.43212890625,304.1443786621094,0.7933842539787292,0.2256374955177307,0.2042078524827957,293.8741455078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.17266845703125,0.4666540324687958,0.050000000745058,0.0493898726999759,293.0397644042969,297.1499938964844,293.1499938964844,0.1221370920538902,-2093.42724609375,304.1413269042969,0.7487145066261292,0.1894853115081787,0.1335632503032684,293.0996398925781,297.1499938964844,293.1499938964844,0.3665512204170227,-6774.79931640625,304.1648864746094,0.9990000128746032,0.5440980195999146,0.4314624965190887,293.1508178710937,297.1499938964844,293.1499938964844,0.0041289543733,-1550.664306640625,296.64794921875,0.4666540324687958,0.050000000745058,0.234284296631813,291.17254638671875,291.1499938964844,256.2749938964844,255.25662231445312,279.13214111328125,293.66802978515625,291.1723022460937,1.0,0.2848134338855743,0.6166521906852722,0.6166521906852722,1.0,1.0,-1.2636291980743408,0.4915224909782409,0.7721067667007446,0.1896836459636688,0.0,0.0,0.7030389904975891,61.12471389770508,65.0,6.095780372619629,-15321.7255859375,245.9681854248047,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7896423339844,308.5355529785156,278.1499938964844,0.0,18000.0,313.1499938964844,18079.974609375,18000.0,0.0,0.0,0.2808053195476532,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8606488108634949,0.8606573939323425,-8.586771400587168e-06,0.0,0.0003562306228559,0.0,0.0,90.14645385742188,0.0,0.0,0.0,0.5116878747940063,4.0,0.0,1.0
583740,293.0882263183594,297.1499938964844,293.1499938964844,0.1531087905168533,-3225.3837890625,304.1438903808594,0.7937155961990356,0.2271987199783325,0.2056278586387634,293.86456298828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1667175292969,0.4653368890285492,0.050000000745058,0.049412403255701,293.0422058105469,297.1499938964844,293.1499938964844,0.1239340305328369,-2118.228759765625,304.1412048339844,0.7500364184379578,0.1917738765478134,0.1350716799497604,293.09326171875,297.1499938964844,293.1499938964844,0.3688783943653106,-6812.7724609375,304.156005859375,0.9990000128746032,0.5466843843460083,0.4339345693588257,293.1475830078125,297.1499938964844,293.1499938964844,0.0041387798264622,-1554.591552734375,296.6525573730469,0.4653368890285492,0.050000000745058,0.2343911677598953,291.1656188964844,291.1499938964844,256.2235717773437,255.21212768554688,279.13250732421875,293.66900634765625,291.16461181640625,1.0,0.2864054143428802,0.6149189472198486,0.6149189472198486,1.0,1.0,-1.2702656984329224,0.4934426844120025,0.7768229842185974,0.1902093142271042,0.0,0.0,0.7013445496559143,61.79487228393555,68.0,-7.705485820770264,-15374.0791015625,249.9226531982422,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8616027832031,308.56512451171875,278.1499938964844,0.0,18000.0,313.1499938964844,18051.94921875,18000.0,0.0,0.0,0.2813790142536163,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8550859689712524,0.8550944924354553,-8.52247467264533e-06,0.0,0.000356958451448,0.0,0.0,88.76895904541016,0.0,0.0,0.0,0.5092582702636719,4.0,0.0,1.0
583800,293.0882263183594,297.1499938964844,293.1499938964844,0.1531087905168533,-3225.3837890625,304.1438903808594,0.7937155961990356,0.2271987199783325,0.2056278586387634,293.86456298828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1667175292969,0.4653368890285492,0.050000000745058,0.049412403255701,293.0422058105469,297.1499938964844,293.1499938964844,0.1239340305328369,-2118.228759765625,304.1412048339844,0.7500364184379578,0.1917738765478134,0.1350716799497604,293.09326171875,297.1499938964844,293.1499938964844,0.3688783943653106,-6812.7724609375,304.156005859375,0.9990000128746032,0.5466843843460083,0.4339345693588257,293.1475830078125,297.1499938964844,293.1499938964844,0.0041387798264622,-1554.591552734375,296.6525573730469,0.4653368890285492,0.050000000745058,0.2343911677598953,291.1656188964844,291.1499938964844,256.2235717773437,255.21212768554688,279.13250732421875,293.66900634765625,291.16461181640625,1.0,0.2864054143428802,0.6149189472198486,0.6149189472198486,1.0,1.0,-1.2702656984329224,0.4934426844120025,0.7768229842185974,0.1902093142271042,0.0,0.0,0.7013445496559143,61.79487228393555,68.0,-7.705485820770264,-15374.0791015625,249.9226531982422,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8616027832031,308.56512451171875,278.1499938964844,0.0,18000.0,313.1499938964844,18051.94921875,18000.0,0.0,0.0,0.2813790142536163,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8550859689712524,0.8550944924354553,-8.52247467264533e-06,0.0,0.000356958451448,0.0,0.0,88.76895904541016,0.0,0.0,0.0,0.5092582702636719,4.0,0.0,1.0
583860,293.0882568359375,297.1499938964844,293.1499938964844,0.1546174138784408,-3251.07275390625,304.1434326171875,0.7928780317306519,0.2287578731775283,0.2070637643337249,293.854736328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1543273925781,0.4629199206829071,0.050000000745058,0.0494526140391826,293.04156494140625,297.1499938964844,293.1499938964844,0.1262606233358383,-2150.37060546875,304.1402282714844,0.7510210275650024,0.1946288794279098,0.1369930207729339,293.0940246582031,297.1499938964844,293.1499938964844,0.373429387807846,-6883.357421875,304.1464233398437,0.9990000128746032,0.5479776263237,0.4383107721805572,293.14434814453125,297.1499938964844,293.1499938964844,0.0041523114778101,-1560.1842041015625,296.6549072265625,0.4629199206829071,0.050000000745058,0.2345819175243377,291.15264892578125,291.1499938964844,256.16961669921875,255.1654815673828,279.1332092285156,293.6788330078125,291.1512451171875,1.0,0.2888840734958648,0.6132737398147583,0.6132737398147583,1.0,1.0,-1.2798247337341309,0.4966311156749725,0.7831935882568359,0.1914016902446746,0.0,0.0,0.7018171548843384,62.9579963684082,71.0,-16.641521453857422,-15461.2177734375,256.1090393066406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9197082519531,308.59185791015625,278.1499938964844,0.0,18000.0,313.1499938964844,18006.509765625,18000.0,0.0,0.0,0.2818284928798675,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8537627458572388,0.8537712693214417,-8.498468559992034e-06,0.0,0.0003575286536943,0.0,0.0,88.37567138671875,0.0,0.0,0.0,0.5086409449577332,4.0,0.0,1.0
583920,293.0882568359375,297.1499938964844,293.1499938964844,0.1546174138784408,-3251.07275390625,304.1434326171875,0.7928780317306519,0.2287578731775283,0.2070637643337249,293.854736328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1543273925781,0.4629199206829071,0.050000000745058,0.0494526140391826,293.04156494140625,297.1499938964844,293.1499938964844,0.1262606233358383,-2150.37060546875,304.1402282714844,0.7510210275650024,0.1946288794279098,0.1369930207729339,293.0940246582031,297.1499938964844,293.1499938964844,0.373429387807846,-6883.357421875,304.1464233398437,0.9990000128746032,0.5479776263237,0.4383107721805572,293.14434814453125,297.1499938964844,293.1499938964844,0.0041523114778101,-1560.1842041015625,296.6549072265625,0.4629199206829071,0.050000000745058,0.2345819175243377,291.15264892578125,291.1499938964844,256.16961669921875,255.1654815673828,279.1332092285156,293.6788330078125,291.1512451171875,1.0,0.2888840734958648,0.6132737398147583,0.6132737398147583,1.0,1.0,-1.2798247337341309,0.4966311156749725,0.7831935882568359,0.1914016902446746,0.0,0.0,0.7018171548843384,62.9579963684082,71.0,-16.641521453857422,-15461.2177734375,256.1090393066406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9197082519531,308.59185791015625,278.1499938964844,0.0,18000.0,313.1499938964844,18006.509765625,18000.0,0.0,0.0,0.2818284928798675,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8537627458572388,0.8537712693214417,-8.498468559992034e-06,0.0,0.0003575286536943,0.0,0.0,88.37567138671875,0.0,0.0,0.0,0.5086409449577332,4.0,0.0,1.0
583980,293.0883178710937,297.1499938964844,293.1499938964844,0.1561807543039322,-3277.65869140625,304.1430053710937,0.7911596298217773,0.2303093820810318,0.2085074633359909,293.8447265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.138671875,0.4596604108810425,0.050000000745058,0.0495070479810237,293.0384521484375,297.1499938964844,293.1499938964844,0.1290638297796249,-2188.970947265625,304.1388244628906,0.7518436908721924,0.1980037540197372,0.1392963826656341,293.1011962890625,297.1499938964844,293.1499938964844,0.3797236084938049,-6978.89794921875,304.1371459960937,0.9990000128746032,0.5479552149772644,0.4441656768321991,293.1410827636719,297.1499938964844,293.1499938964844,0.0041686408221721,-1566.94384765625,296.6567077636719,0.4596604108810425,0.050000000745058,0.2348401248455047,291.1367492675781,291.1499938964844,256.1134338378906,255.1168975830078,279.1340026855469,293.69610595703125,291.1352233886719,1.0,0.2920608818531036,0.611712634563446,0.611712634563446,1.0,1.0,-1.2917249202728271,0.5008437633514404,0.7908811569213867,0.1931266039609909,0.0,0.0,0.7046331763267517,64.5184555053711,74.0,-21.289627075195312,-15578.4765625,264.1661376953125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9525451660156,308.6104736328125,278.1499938964844,0.0,18000.0,313.1499938964844,17953.728515625,18000.0,0.0,0.0,0.282346248626709,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8574809432029724,0.8574894666671753,-8.525169505446684e-06,0.0,0.00035818546894,0.0,0.0,89.16630554199219,0.0,0.0,0.0,0.5101982951164246,4.0,0.0,1.0
584040,293.0883178710937,297.1499938964844,293.1499938964844,0.1561807543039322,-3277.65869140625,304.1430053710937,0.7911596298217773,0.2303093820810318,0.2085074633359909,293.8447265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.138671875,0.4596604108810425,0.050000000745058,0.0495070479810237,293.0384521484375,297.1499938964844,293.1499938964844,0.1290638297796249,-2188.970947265625,304.1388244628906,0.7518436908721924,0.1980037540197372,0.1392963826656341,293.1011962890625,297.1499938964844,293.1499938964844,0.3797236084938049,-6978.89794921875,304.1371459960937,0.9990000128746032,0.5479552149772644,0.4441656768321991,293.1410827636719,297.1499938964844,293.1499938964844,0.0041686408221721,-1566.94384765625,296.6567077636719,0.4596604108810425,0.050000000745058,0.2348401248455047,291.1367492675781,291.1499938964844,256.1134338378906,255.1168975830078,279.1340026855469,293.69610595703125,291.1352233886719,1.0,0.2920608818531036,0.611712634563446,0.611712634563446,1.0,1.0,-1.2917249202728271,0.5008437633514404,0.7908811569213867,0.1931266039609909,0.0,0.0,0.7046331763267517,64.5184555053711,74.0,-21.289627075195312,-15578.4765625,264.1661376953125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9525451660156,308.6104736328125,278.1499938964844,0.0,18000.0,313.1499938964844,17953.728515625,18000.0,0.0,0.0,0.282346248626709,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8574809432029724,0.8574894666671753,-8.525169505446684e-06,0.0,0.00035818546894,0.0,0.0,89.16630554199219,0.0,0.0,0.0,0.5101982951164246,4.0,0.0,1.0
584100,293.0883483886719,297.1499938964844,293.1499938964844,0.156972125172615,-3291.091552734375,304.1428527832031,0.7900464534759521,0.231081023812294,0.2092300951480865,293.83966064453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1303405761719,0.4578264951705932,0.050000000745058,0.0495387278497219,293.0361328125,297.1499938964844,293.1499938964844,0.1306281685829162,-2210.431884765625,304.13800048828125,0.7522343397140503,0.1998720169067382,0.1405804008245468,293.1068725585937,297.1499938964844,293.1499938964844,0.3833998739719391,-7034.06298828125,304.1328125,0.9990000128746032,0.5474569201469421,0.4475376605987549,293.1394958496094,297.1499938964844,293.1499938964844,0.0041776439175009,-1570.64697265625,296.65777587890625,0.4578264951705932,0.050000000745058,0.2349903881549835,291.1283874511719,291.1499938964844,256.0845947265625,255.0919647216797,279.13446044921875,293.7074584960937,291.1268615722656,1.0,0.2938620448112488,0.6109696626663208,0.6109696626663208,1.0,1.0,-1.2983992099761963,0.5032738447189331,0.795125424861908,0.1941577047109604,0.0,0.0,0.7069154381752014,65.42350769042969,74.0,-22.390363693237305,-15646.6826171875,268.8058776855469,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.95733642578125,308.6153564453125,278.1499938964844,0.0,18000.0,313.1499938964844,17926.619140625,18000.0,0.0,0.0,0.2826873064041137,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8612940907478333,0.8613026142120361,-8.558837180316914e-06,0.0,0.0003586181264836,0.0,0.0,90.03072357177734,0.0,0.0,0.0,0.5118268132209778,4.0,0.0,1.0
584160,293.0884094238281,297.1499938964844,293.1499938964844,0.1577659696340561,-3304.54638671875,304.1427001953125,0.788800060749054,0.2318497449159622,0.2099525332450866,293.8345642089844,297.1499938964844,293.1499938964844,0.0,-0.0,291.1219482421875,0.4558944404125213,0.050000000745058,0.0495729744434356,293.03338623046875,297.1499938964844,293.1499938964844,0.13229401409626,-2233.21875,304.1371459960937,0.7526291608810425,0.201854258775711,0.1419474333524704,293.11383056640625,297.1499938964844,293.1499938964844,0.3873714506626129,-7093.2626953125,304.12872314453125,0.9990000128746032,0.5466400384902954,0.4511547684669494,293.13787841796875,297.1499938964844,293.1499938964844,0.0041871350258588,-1574.5262451171875,296.6591186523437,0.4558944404125213,0.050000000745058,0.23515285551548,291.1199951171875,291.1499938964844,256.0552978515625,255.066635131836,279.1349792480469,293.720703125,291.11846923828125,1.0,0.2957822382450104,0.6102571487426758,0.6102571487426758,1.0,1.0,-1.3054850101470947,0.5058934688568115,0.7995915412902832,0.1952887922525406,0.0,0.0,0.7097625136375427,66.40055847167969,77.0,-22.897056579589844,-15720.3623046875,273.8116760253906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9538269042969,308.6168518066406,278.1499938964844,0.0,18000.0,313.1499938964844,17899.693359375,18000.0,0.0,0.0,0.2831103503704071,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8663904070854187,0.8663990497589111,-8.606215487816371e-06,0.0,0.0003591548011172,0.0,0.0,91.21265411376952,0.0,0.0,0.0,0.5140181183815002,4.0,0.0,1.0
584220,293.08856201171875,297.1499938964844,293.1499938964844,0.1593545377254486,-3331.4072265625,304.1424865722656,0.7860048413276672,0.2333812713623047,0.2113968878984451,293.82427978515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.10546875,0.4518346190452575,0.050000000745058,0.0496480911970138,293.0268249511719,297.1499938964844,293.1499938964844,0.1359095722436905,-2282.4384765625,304.1354064941406,0.7534717917442322,0.2061347067356109,0.1449131667613983,293.1310119628906,297.1499938964844,293.1499938964844,0.3960488438606262,-7221.44140625,304.12139892578125,0.9990000128746032,0.544079601764679,0.4589881002902984,293.1346130371094,297.1499938964844,293.1499938964844,0.0042074946686625,-1582.7548828125,296.6629943847656,0.4518346190452575,0.050000000745058,0.2355091720819473,291.10357666015625,291.1499938964844,255.99549865722656,255.0149078369141,279.13623046875,293.7528686523437,291.1021728515625,1.0,0.2999186515808105,0.6089396476745605,0.6089396476745605,1.0,1.0,-1.3206989765167236,0.5116326212882996,0.8090664148330688,0.1978199481964111,0.0,0.0,0.7170590162277222,68.54045867919922,80.0,-22.68880081176757,-15881.6015625,284.8095092773437,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9220886230469,308.6093139648437,278.1499938964844,0.0,18000.0,313.1499938964844,17847.509765625,18000.0,0.0,0.0,0.2842667996883392,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8802507519721985,0.8802595138549805,-8.74142369866604e-06,0.0,0.0003606218670029,0.0,0.0,94.52483367919922,0.0,0.0,0.0,0.5200257301330566,4.0,0.0,1.0
584280,293.08856201171875,297.1499938964844,293.1499938964844,0.1593545377254486,-3331.4072265625,304.1424865722656,0.7860048413276672,0.2333812713623047,0.2113968878984451,293.82427978515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.10546875,0.4518346190452575,0.050000000745058,0.0496480911970138,293.0268249511719,297.1499938964844,293.1499938964844,0.1359095722436905,-2282.4384765625,304.1354064941406,0.7534717917442322,0.2061347067356109,0.1449131667613983,293.1310119628906,297.1499938964844,293.1499938964844,0.3960488438606262,-7221.44140625,304.12139892578125,0.9990000128746032,0.544079601764679,0.4589881002902984,293.1346130371094,297.1499938964844,293.1499938964844,0.0042074946686625,-1582.7548828125,296.6629943847656,0.4518346190452575,0.050000000745058,0.2355091720819473,291.10357666015625,291.1499938964844,255.99549865722656,255.0149078369141,279.13623046875,293.7528686523437,291.1021728515625,1.0,0.2999186515808105,0.6089396476745605,0.6089396476745605,1.0,1.0,-1.3206989765167236,0.5116326212882996,0.8090664148330688,0.1978199481964111,0.0,0.0,0.7170590162277222,68.54045867919922,80.0,-22.68880081176757,-15881.6015625,284.8095092773437,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9220886230469,308.6093139648437,278.1499938964844,0.0,18000.0,313.1499938964844,17847.509765625,18000.0,0.0,0.0,0.2842667996883392,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8802507519721985,0.8802595138549805,-8.74142369866604e-06,0.0,0.0003606218670029,0.0,0.0,94.52483367919922,0.0,0.0,0.0,0.5200257301330566,4.0,0.0,1.0
