time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
584340,293.0848083496094,297.1499938964844,293.1499938964844,0.1612919121980667,-3364.1357421875,304.1417236328125,0.7834367752075195,0.2356818169355392,0.2132336795330047,293.8138732910156,297.1499938964844,293.1499938964844,0.0,-0.0,291.08984375,0.4476506412029266,0.050000000745058,0.0497304387390613,293.0234375,297.1499938964844,293.1499938964844,0.1395125538110733,-2331.1064453125,304.13433837890625,0.753903865814209,0.2099645882844925,0.147838607430458,293.1520080566406,297.1499938964844,293.1499938964844,0.4054962694644928,-7359.47216796875,304.115234375,0.9990000128746032,0.5403122305870056,0.4674250483512878,293.1311950683594,297.1499938964844,293.1499938964844,0.004229646641761,-1591.5736083984375,296.6688842773437,0.4476506412029266,0.050000000745058,0.235899806022644,291.0880432128906,291.1499938964844,255.934310913086,254.96197509765625,279.1366882324219,293.7890319824219,291.0867004394531,1.0,0.3043727278709411,0.6076599359512329,0.6076599359512329,1.0,1.0,-1.33711040019989,0.5179122090339661,0.8191981315612793,0.2006231993436813,0.0,0.0,0.726372241973877,70.88543701171875,68.0,-21.781612396240234,-16059.0478515625,296.9975280761719,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8594970703125,308.5877990722656,278.1499938964844,0.0,18000.0,313.1499938964844,17798.455078125,18000.0,0.0,0.0,0.285921186208725,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8987053632736206,0.8987142443656921,-8.929689101933036e-06,0.0,0.0003627206606324,0.0,0.0,99.11205291748048,0.0,0.0,0.0,0.5281000733375549,4.0,0.0,1.0
584400,293.0848083496094,297.1499938964844,293.1499938964844,0.1612919121980667,-3364.1357421875,304.1417236328125,0.7834367752075195,0.2356818169355392,0.2132336795330047,293.8138732910156,297.1499938964844,293.1499938964844,0.0,-0.0,291.08984375,0.4476506412029266,0.050000000745058,0.0497304387390613,293.0234375,297.1499938964844,293.1499938964844,0.1395125538110733,-2331.1064453125,304.13433837890625,0.753903865814209,0.2099645882844925,0.147838607430458,293.1520080566406,297.1499938964844,293.1499938964844,0.4054962694644928,-7359.47216796875,304.115234375,0.9990000128746032,0.5403122305870056,0.4674250483512878,293.1311950683594,297.1499938964844,293.1499938964844,0.004229646641761,-1591.5736083984375,296.6688842773437,0.4476506412029266,0.050000000745058,0.235899806022644,291.0880432128906,291.1499938964844,255.934310913086,254.96197509765625,279.1366882324219,293.7890319824219,291.0867004394531,1.0,0.3043727278709411,0.6076599359512329,0.6076599359512329,1.0,1.0,-1.33711040019989,0.5179122090339661,0.8191981315612793,0.2006231993436813,0.0,0.0,0.726372241973877,70.88543701171875,68.0,-21.781612396240234,-16059.0478515625,296.9975280761719,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8594970703125,308.5877990722656,278.1499938964844,0.0,18000.0,313.1499938964844,17798.455078125,18000.0,0.0,0.0,0.285921186208725,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8987053632736206,0.8987142443656921,-8.929689101933036e-06,0.0,0.0003627206606324,0.0,0.0,99.11205291748048,0.0,0.0,0.0,0.5281000733375549,4.0,0.0,1.0
584460,293.0816345214844,297.1499938964844,293.1499938964844,0.1634235233068466,-3399.736328125,304.1410217285156,0.7879973649978638,0.2379884272813797,0.2154800295829773,293.80322265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0841064453125,0.4491235017776489,0.050000000745058,0.0497007593512535,293.0256652832031,297.1499938964844,293.1499938964844,0.1419465243816375,-2363.440673828125,304.13555908203125,0.7588476538658142,0.2127204835414886,0.1498603671789169,293.1672668457031,297.1499938964844,293.1499938964844,0.4034123718738556,-7321.74560546875,304.1308898925781,0.9990000128746032,0.5371289253234863,0.4644094705581665,293.12774658203125,297.1499938964844,293.1499938964844,0.004242009948939,-1596.0172119140625,296.6835632324219,0.4491235017776489,0.050000000745058,0.2357590049505233,291.0853576660156,291.1499938964844,255.8719940185547,254.9080352783203,279.1297912597656,293.7602844238281,291.0869445800781,1.0,0.3031838834285736,0.605259358882904,0.605259358882904,1.0,1.0,-1.3384201526641846,0.5171123147010803,0.8213077783584595,0.199457049369812,0.0,0.0,0.7355766892433167,70.15338897705078,56.0,1.8467971086502075,-16139.0107421875,295.8868408203125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7831115722656,308.58905029296875,278.1499938964844,0.0,18000.0,313.1499938964844,17780.732421875,18000.0,0.0,0.0,0.288003146648407,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9200299382209778,0.9200391173362732,-9.161194611806422e-06,0.0,0.0003653618332464,0.0,0.0,104.69072723388672,0.0,0.0,0.0,0.5374704003334045,4.0,0.0,1.0
584520,293.0816345214844,297.1499938964844,293.1499938964844,0.1634235233068466,-3399.736328125,304.1410217285156,0.7879973649978638,0.2379884272813797,0.2154800295829773,293.80322265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0841064453125,0.4491235017776489,0.050000000745058,0.0497007593512535,293.0256652832031,297.1499938964844,293.1499938964844,0.1419465243816375,-2363.440673828125,304.13555908203125,0.7588476538658142,0.2127204835414886,0.1498603671789169,293.1672668457031,297.1499938964844,293.1499938964844,0.4034123718738556,-7321.74560546875,304.1308898925781,0.9990000128746032,0.5371289253234863,0.4644094705581665,293.12774658203125,297.1499938964844,293.1499938964844,0.004242009948939,-1596.0172119140625,296.6835632324219,0.4491235017776489,0.050000000745058,0.2357590049505233,291.0853576660156,291.1499938964844,255.8719940185547,254.9080352783203,279.1297912597656,293.7602844238281,291.0869445800781,1.0,0.3031838834285736,0.605259358882904,0.605259358882904,1.0,1.0,-1.3384201526641846,0.5171123147010803,0.8213077783584595,0.199457049369812,0.0,0.0,0.7355766892433167,70.15338897705078,56.0,1.8467971086502075,-16139.0107421875,295.8868408203125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7831115722656,308.58905029296875,278.1499938964844,0.0,18000.0,313.1499938964844,17780.732421875,18000.0,0.0,0.0,0.288003146648407,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9200299382209778,0.9200391173362732,-9.161194611806422e-06,0.0,0.0003653618332464,0.0,0.0,104.69072723388672,0.0,0.0,0.0,0.5374704003334045,4.0,0.0,1.0
584580,293.08221435546875,297.1499938964844,293.1499938964844,0.1643110960721969,-3413.572509765625,304.1425476074219,0.7973494529724121,0.2396048307418823,0.2169010937213897,293.7928161621094,297.1499938964844,293.1499938964844,0.0,-0.0,291.11334228515625,0.4556196630001068,0.050000000745058,0.0495777390897274,293.0283203125,297.1499938964844,293.1499938964844,0.1436040997505188,-2384.772705078125,304.1376037597656,0.7687997817993164,0.2153305560350418,0.1515878587961197,293.1609191894531,297.1499938964844,293.1499938964844,0.3901551961898803,-7117.94970703125,304.1595458984375,0.9990000128746032,0.5379295349121094,0.4516734182834625,293.1246643066406,297.1499938964844,293.1499938964844,0.004239881876856,-1593.1693115234375,296.71875,0.4556196630001068,0.050000000745058,0.2351754605770111,291.1183166503906,291.1499938964844,255.8088531494141,254.8533630371093,279.1357116699219,293.753662109375,291.12261962890625,1.0,0.2978130877017975,0.6040248870849609,0.6040248870849609,1.0,1.0,-1.3260682821273804,0.5111780762672424,0.8148902654647827,0.1957955509424209,0.0,0.0,0.7379066944122314,66.83555603027344,59.0,41.66404342651367,-16085.8291015625,283.1906433105469,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7386169433594,308.6152648925781,278.1499938964844,0.0,18000.0,313.1499938964844,17892.482421875,18000.0,0.0,0.0,0.2900214791297912,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9326068162918092,0.9326161742210388,-9.327958650828805e-06,0.0,0.0003679222718346,0.0,0.0,108.3210220336914,0.0,0.0,0.0,0.543086588382721,4.0,0.0,1.0
584640,293.08221435546875,297.1499938964844,293.1499938964844,0.1643110960721969,-3413.572509765625,304.1425476074219,0.7973494529724121,0.2396048307418823,0.2169010937213897,293.7928161621094,297.1499938964844,293.1499938964844,0.0,-0.0,291.11334228515625,0.4556196630001068,0.050000000745058,0.0495777390897274,293.0283203125,297.1499938964844,293.1499938964844,0.1436040997505188,-2384.772705078125,304.1376037597656,0.7687997817993164,0.2153305560350418,0.1515878587961197,293.1609191894531,297.1499938964844,293.1499938964844,0.3901551961898803,-7117.94970703125,304.1595458984375,0.9990000128746032,0.5379295349121094,0.4516734182834625,293.1246643066406,297.1499938964844,293.1499938964844,0.004239881876856,-1593.1693115234375,296.71875,0.4556196630001068,0.050000000745058,0.2351754605770111,291.1183166503906,291.1499938964844,255.8088531494141,254.8533630371093,279.1357116699219,293.753662109375,291.12261962890625,1.0,0.2978130877017975,0.6040248870849609,0.6040248870849609,1.0,1.0,-1.3260682821273804,0.5111780762672424,0.8148902654647827,0.1957955509424209,0.0,0.0,0.7379066944122314,66.83555603027344,59.0,41.66404342651367,-16085.8291015625,283.1906433105469,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7386169433594,308.6152648925781,278.1499938964844,0.0,18000.0,313.1499938964844,17892.482421875,18000.0,0.0,0.0,0.2900214791297912,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9326068162918092,0.9326161742210388,-9.327958650828805e-06,0.0,0.0003679222718346,0.0,0.0,108.3210220336914,0.0,0.0,0.0,0.543086588382721,4.0,0.0,1.0
584700,293.0827941894531,297.1499938964844,293.1499938964844,0.1645930409431457,-3417.684326171875,304.1434020996094,0.8011066317558289,0.2403518706560135,0.2175410687923431,293.78778076171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1365661621094,0.4582030475139618,0.050000000745058,0.049531951546669,293.029296875,297.1499938964844,293.1499938964844,0.1443811804056167,-2394.67724609375,304.138427734375,0.7731204628944397,0.2166791409254074,0.1524830907583236,293.15020751953125,297.1499938964844,293.1499938964844,0.3845439553260803,-7033.38818359375,304.1679077148437,0.9990000128746032,0.539892852306366,0.4468388557434082,293.1229553222656,297.1499938964844,293.1499938964844,0.0042388346046209,-1591.3858642578125,296.7412414550781,0.4582030475139618,0.050000000745058,0.2349582612514495,291.1419677734375,291.1499938964844,255.77706909179688,254.8258209228516,279.13885498046875,293.7647705078125,291.1458435058594,1.0,0.2961871325969696,0.603717029094696,0.603717029094696,1.0,1.0,-1.321786642074585,0.5092417597770691,0.8125448822975159,0.194527581334114,0.0,0.0,0.7360674738883972,65.60358428955078,59.0,50.80403900146485,-16054.6318359375,278.65557861328125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7378845214844,308.6245422363281,278.1499938964844,0.0,18000.0,313.1499938964844,17978.029296875,18000.0,0.0,0.0,0.2908540666103363,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.932845175266266,0.9328545331954956,-9.35000480239978e-06,0.0,0.0003689785371534,0.0,0.0,108.5501937866211,0.0,0.0,0.0,0.5432549118995667,4.0,0.0,1.0
584760,293.0834045410156,297.1499938964844,293.1499938964844,0.164974108338356,-3423.635498046875,304.1438903808594,0.8039098978042603,0.2410831898450851,0.218173861503601,293.7827453613281,297.1499938964844,293.1499938964844,0.0,-0.0,291.15496826171875,0.4599753618240356,0.050000000745058,0.0495014563202858,293.03009033203125,297.1499938964844,293.1499938964844,0.1452871859073639,-2406.431640625,304.1388854980469,0.776627242565155,0.2180565148591995,0.1534109264612198,293.1385192871094,297.1499938964844,293.1499938964844,0.3806714415550232,-6975.82421875,304.171630859375,0.9990000128746032,0.5421843528747559,0.4435904920101166,293.1211853027344,297.1499938964844,293.1499938964844,0.0042399019002914,-1590.822021484375,296.7600402832031,0.4599753618240356,0.050000000745058,0.2348136007785797,291.1584167480469,291.1499938964844,255.7451629638672,254.7981719970703,279.1371765136719,293.7602233886719,291.1605834960937,1.0,0.2950634360313415,0.6029479503631592,0.6029479503631592,1.0,1.0,-1.3195489645004272,0.5078904032707214,0.8116586208343506,0.1934890449047088,0.0,0.0,0.733809232711792,64.79283142089844,62.0,44.12749862670898,-16030.705078125,275.9212646484375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7486572265625,308.6284484863281,278.1499938964844,0.0,18000.0,313.1499938964844,18044.76953125,18000.0,0.0,0.0,0.2915616631507873,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9298236966133118,0.9298330545425416,-9.330922694061884e-06,0.0,0.0003698761865962,0.0,0.0,107.84765625,0.0,0.0,0.0,0.5420201420783997,4.0,0.0,1.0
584820,293.08697509765625,297.1499938964844,293.1499938964844,0.1657608151435852,-3436.2958984375,304.1446228027344,0.8072519302368164,0.2420543730258941,0.2191758006811142,293.77252197265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1706848144531,0.4618391692638397,0.050000000745058,0.0494701452553272,293.0313415527344,297.1499938964844,293.1499938964844,0.1473939716815948,-2434.129150390625,304.1390686035156,0.7819302082061768,0.2208352088928222,0.1553220897912979,293.1168212890625,297.1499938964844,293.1499938964844,0.3765129745006561,-6916.0908203125,304.1711120605469,0.9990000128746032,0.5468828082084656,0.4402309060096741,293.11773681640625,297.1499938964844,293.1499938964844,0.0042496616952121,-1593.521240234375,296.7869567871094,0.4618391692638397,0.050000000745058,0.2346650660037994,291.1715393066406,291.1499938964844,255.68121337890625,254.74270629882807,279.1305236816406,293.7276916503906,291.1719970703125,1.0,0.2941395044326782,0.6006234288215637,0.6006234288215637,1.0,1.0,-1.3187952041625977,0.5062666535377502,0.8125284910202026,0.1917734593153,0.0,0.0,0.7298546433448792,63.982688903808594,65.0,21.24679946899414,-16012.1455078125,273.7986145019531,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.794677734375,308.6427001953125,278.1499938964844,0.0,18000.0,313.1499938964844,18085.015625,18000.0,0.0,0.0,0.2926227450370788,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9215848445892334,0.9215940833091736,-9.24739651964046e-06,0.0,0.0003712222678586,0.0,0.0,105.68362426757812,0.0,0.0,0.0,0.5384625792503357,4.0,0.0,1.0
584880,293.08697509765625,297.1499938964844,293.1499938964844,0.1657608151435852,-3436.2958984375,304.1446228027344,0.8072519302368164,0.2420543730258941,0.2191758006811142,293.77252197265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1706848144531,0.4618391692638397,0.050000000745058,0.0494701452553272,293.0313415527344,297.1499938964844,293.1499938964844,0.1473939716815948,-2434.129150390625,304.1390686035156,0.7819302082061768,0.2208352088928222,0.1553220897912979,293.1168212890625,297.1499938964844,293.1499938964844,0.3765129745006561,-6916.0908203125,304.1711120605469,0.9990000128746032,0.5468828082084656,0.4402309060096741,293.11773681640625,297.1499938964844,293.1499938964844,0.0042496616952121,-1593.521240234375,296.7869567871094,0.4618391692638397,0.050000000745058,0.2346650660037994,291.1715393066406,291.1499938964844,255.68121337890625,254.74270629882807,279.1305236816406,293.7276916503906,291.1719970703125,1.0,0.2941395044326782,0.6006234288215637,0.6006234288215637,1.0,1.0,-1.3187952041625977,0.5062666535377502,0.8125284910202026,0.1917734593153,0.0,0.0,0.7298546433448792,63.982688903808594,65.0,21.24679946899414,-16012.1455078125,273.7986145019531,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.794677734375,308.6427001953125,278.1499938964844,0.0,18000.0,313.1499938964844,18085.015625,18000.0,0.0,0.0,0.2926227450370788,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9215848445892334,0.9215940833091736,-9.24739651964046e-06,0.0,0.0003712222678586,0.0,0.0,105.68362426757812,0.0,0.0,0.0,0.5384625792503357,4.0,0.0,1.0
584940,293.0893859863281,297.1499938964844,293.1499938964844,0.166577473282814,-3449.72998046875,304.14501953125,0.8082748055458069,0.2431551665067672,0.2200270444154739,293.7620544433594,297.1499938964844,293.1499938964844,0.0,-0.0,291.1722412109375,0.4618152976036072,0.050000000745058,0.0494705215096473,293.0339660644531,297.1499938964844,293.1499938964844,0.1495472192764282,-2462.52001953125,304.1391296386719,0.7850090861320496,0.2233160436153412,0.1571328788995742,293.1013488769531,297.1499938964844,293.1499938964844,0.3761052191257477,-6913.28369140625,304.1646728515625,0.9990000128746032,0.5508764982223511,0.4402733743190765,293.1143493652344,297.1499938964844,293.1499938964844,0.0042659034952521,-1599.249267578125,296.8077697753906,0.4618152976036072,0.050000000745058,0.2346668541431427,291.1719055175781,291.1499938964844,255.6172637939453,254.68722534179688,279.1288757324219,293.7095947265625,291.1715087890625,1.0,0.2946432530879974,0.5984017252922058,0.5984017252922058,1.0,1.0,-1.3220423460006714,0.506343424320221,0.8156989812850952,0.1909875273704528,0.0,0.0,0.726804256439209,64.0394058227539,68.0,3.592087507247925,-16029.630859375,275.24615478515625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.856689453125,308.66552734375,278.1499938964844,0.0,18000.0,313.1499938964844,18077.701171875,18000.0,0.0,0.0,0.2933006882667541,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.913953185081482,0.9139623641967772,-9.160678928310516e-06,0.0,0.0003720822860486,0.0,0.0,103.62494659423828,0.0,0.0,0.0,0.5350911617279053,4.0,0.0,1.0
585000,293.0893859863281,297.1499938964844,293.1499938964844,0.166577473282814,-3449.72998046875,304.14501953125,0.8082748055458069,0.2431551665067672,0.2200270444154739,293.7620544433594,297.1499938964844,293.1499938964844,0.0,-0.0,291.1722412109375,0.4618152976036072,0.050000000745058,0.0494705215096473,293.0339660644531,297.1499938964844,293.1499938964844,0.1495472192764282,-2462.52001953125,304.1391296386719,0.7850090861320496,0.2233160436153412,0.1571328788995742,293.1013488769531,297.1499938964844,293.1499938964844,0.3761052191257477,-6913.28369140625,304.1646728515625,0.9990000128746032,0.5508764982223511,0.4402733743190765,293.1143493652344,297.1499938964844,293.1499938964844,0.0042659034952521,-1599.249267578125,296.8077697753906,0.4618152976036072,0.050000000745058,0.2346668541431427,291.1719055175781,291.1499938964844,255.6172637939453,254.68722534179688,279.1288757324219,293.7095947265625,291.1715087890625,1.0,0.2946432530879974,0.5984017252922058,0.5984017252922058,1.0,1.0,-1.3220423460006714,0.506343424320221,0.8156989812850952,0.1909875273704528,0.0,0.0,0.726804256439209,64.0394058227539,68.0,3.592087507247925,-16029.630859375,275.24615478515625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.856689453125,308.66552734375,278.1499938964844,0.0,18000.0,313.1499938964844,18077.701171875,18000.0,0.0,0.0,0.2933006882667541,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.913953185081482,0.9139623641967772,-9.160678928310516e-06,0.0,0.0003720822860486,0.0,0.0,103.62494659423828,0.0,0.0,0.0,0.5350911617279053,4.0,0.0,1.0
585060,293.0893859863281,297.1499938964844,293.1499938964844,0.1679632663726806,-3472.9013671875,304.14434814453125,0.8083813786506653,0.244686871767044,0.2213710248470306,293.7514038085937,297.1499938964844,293.1499938964844,0.0,-0.0,291.1649169921875,0.4604175984859466,0.050000000745058,0.0494939051568508,293.0365295410156,297.1499938964844,293.1499938964844,0.151650920510292,-2490.279296875,304.13922119140625,0.7863144278526306,0.2257349193096161,0.15879887342453,293.09356689453125,297.1499938964844,293.1499938964844,0.3785239458084106,-6952.52392578125,304.1557312011719,0.9990000128746032,0.5537048578262329,0.442787617444992,293.11090087890625,297.1499938964844,293.1499938964844,0.0042869094759225,-1607.169921875,296.824951171875,0.4604175984859466,0.050000000745058,0.2347777783870697,291.1636657714844,291.1499938964844,255.55360412597656,254.63194274902344,279.1293334960937,293.7043762207031,291.1626281738281,1.0,0.2962636649608612,0.5963457226753235,0.5963457226753235,1.0,1.0,-1.3288332223892212,0.5079776048660278,0.8208556771278381,0.1910814791917801,0.0,0.0,0.7254611849784851,64.73617553710938,71.0,-9.418453216552734,-16082.859375,279.59588623046875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9171142578125,308.6890563964844,278.1499938964844,0.0,18000.0,313.1499938964844,18045.94921875,18000.0,0.0,0.0,0.2937444150447845,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9090152382850648,0.9090243577957152,-9.098835107579362e-06,0.0,0.0003726452414412,0.0,0.0,102.25823211669922,0.0,0.0,0.0,0.5328921675682068,4.0,0.0,1.0
585120,293.0893859863281,297.1499938964844,293.1499938964844,0.1679632663726806,-3472.9013671875,304.14434814453125,0.8083813786506653,0.244686871767044,0.2213710248470306,293.7514038085937,297.1499938964844,293.1499938964844,0.0,-0.0,291.1649169921875,0.4604175984859466,0.050000000745058,0.0494939051568508,293.0365295410156,297.1499938964844,293.1499938964844,0.151650920510292,-2490.279296875,304.13922119140625,0.7863144278526306,0.2257349193096161,0.15879887342453,293.09356689453125,297.1499938964844,293.1499938964844,0.3785239458084106,-6952.52392578125,304.1557312011719,0.9990000128746032,0.5537048578262329,0.442787617444992,293.11090087890625,297.1499938964844,293.1499938964844,0.0042869094759225,-1607.169921875,296.824951171875,0.4604175984859466,0.050000000745058,0.2347777783870697,291.1636657714844,291.1499938964844,255.55360412597656,254.63194274902344,279.1293334960937,293.7043762207031,291.1626281738281,1.0,0.2962636649608612,0.5963457226753235,0.5963457226753235,1.0,1.0,-1.3288332223892212,0.5079776048660278,0.8208556771278381,0.1910814791917801,0.0,0.0,0.7254611849784851,64.73617553710938,71.0,-9.418453216552734,-16082.859375,279.59588623046875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9171142578125,308.6890563964844,278.1499938964844,0.0,18000.0,313.1499938964844,18045.94921875,18000.0,0.0,0.0,0.2937444150447845,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9090152382850648,0.9090243577957152,-9.098835107579362e-06,0.0,0.0003726452414412,0.0,0.0,102.25823211669922,0.0,0.0,0.0,0.5328921675682068,4.0,0.0,1.0
585180,293.08935546875,297.1499938964844,293.1499938964844,0.1695267707109451,-3499.062744140625,304.1436462402344,0.8074447512626648,0.246229887008667,0.2228087037801742,293.7406005859375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1515808105469,0.4580018818378448,0.050000000745058,0.0495353676378726,293.0373840332031,297.1499938964844,293.1499938964844,0.1540931761264801,-2522.54736328125,304.13873291015625,0.7868230938911438,0.2284365445375442,0.16068796813488,293.0931701660156,297.1499938964844,293.1499938964844,0.3831789493560791,-7024.365234375,304.14605712890625,0.9990000128746032,0.5552271604537964,0.4472100138664245,293.10748291015625,297.1499938964844,293.1499938964844,0.00431171618402,-1616.7679443359375,296.84014892578125,0.4580018818378448,0.050000000745058,0.2349744588136673,291.14971923828125,291.1499938964844,255.4905242919922,254.5771026611328,279.1278381347656,293.69659423828125,291.14825439453125,1.0,0.2987539172172546,0.5941134691238403,0.5941134691238403,1.0,1.0,-1.3384201526641846,0.5106596946716309,0.8277603983879089,0.1916936784982681,0.0,0.0,0.7263799905776978,65.9371337890625,74.0,-18.314558029174805,-16170.34375,286.2938537597656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9617614746094,308.7079162597656,278.1499938964844,0.0,18000.0,313.1499938964844,17997.73828125,18000.0,0.0,0.0,0.2941325902938843,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9084720015525818,0.9084811210632324,-9.08193669602042e-06,0.0,0.0003731376782525,0.0,0.0,102.025390625,0.0,0.0,0.0,0.5326162576675415,4.0,0.0,1.0
585240,293.08935546875,297.1499938964844,293.1499938964844,0.1695267707109451,-3499.062744140625,304.1436462402344,0.8074447512626648,0.246229887008667,0.2228087037801742,293.7406005859375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1515808105469,0.4580018818378448,0.050000000745058,0.0495353676378726,293.0373840332031,297.1499938964844,293.1499938964844,0.1540931761264801,-2522.54736328125,304.13873291015625,0.7868230938911438,0.2284365445375442,0.16068796813488,293.0931701660156,297.1499938964844,293.1499938964844,0.3831789493560791,-7024.365234375,304.14605712890625,0.9990000128746032,0.5552271604537964,0.4472100138664245,293.10748291015625,297.1499938964844,293.1499938964844,0.00431171618402,-1616.7679443359375,296.84014892578125,0.4580018818378448,0.050000000745058,0.2349744588136673,291.14971923828125,291.1499938964844,255.4905242919922,254.5771026611328,279.1278381347656,293.69659423828125,291.14825439453125,1.0,0.2987539172172546,0.5941134691238403,0.5941134691238403,1.0,1.0,-1.3384201526641846,0.5106596946716309,0.8277603983879089,0.1916936784982681,0.0,0.0,0.7263799905776978,65.9371337890625,74.0,-18.314558029174805,-16170.34375,286.2938537597656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9617614746094,308.7079162597656,278.1499938964844,0.0,18000.0,313.1499938964844,17997.73828125,18000.0,0.0,0.0,0.2941325902938843,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9084720015525818,0.9084811210632324,-9.08193669602042e-06,0.0,0.0003731376782525,0.0,0.0,102.025390625,0.0,0.0,0.0,0.5326162576675415,4.0,0.0,1.0
585300,293.0897827148437,297.1499938964844,293.1499938964844,0.170289859175682,-3511.81591796875,304.1434020996094,0.8065372705459595,0.2469142973423004,0.2234775424003601,293.73516845703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1431884765625,0.4564789831638336,0.050000000745058,0.049562219530344,293.0382385253906,297.1499938964844,293.1499938964844,0.1553184390068054,-2538.703857421875,304.1385498046875,0.7866634726524353,0.2296934872865677,0.161612868309021,293.0955505371094,297.1499938964844,293.1499938964844,0.3862510025501251,-7070.98876953125,304.1412048339844,0.9990000128746032,0.5554808974266052,0.4500505328178406,293.10577392578125,297.1499938964844,293.1499938964844,0.0043253884650766,-1622.106689453125,296.8472595214844,0.4564789831638336,0.050000000745058,0.2351018190383911,291.14117431640625,291.1499938964844,255.4592742919922,254.5499420166016,279.1264038085937,293.6866760253906,291.1396179199219,1.0,0.3002596795558929,0.5928242802619934,0.5928242802619934,1.0,1.0,-1.3439277410507202,0.5121731758117676,0.8317545652389526,0.1920396089553833,0.0,0.0,0.7278282642364502,66.70486450195312,74.0,-21.192533493041992,-16224.8115234375,290.3563842773437,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.974853515625,308.71466064453125,278.1499938964844,0.0,18000.0,313.1499938964844,17968.873046875,18000.0,0.0,0.0,0.2943641245365143,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9102194905281068,0.9102285504341124,-9.094707820622716e-06,0.0,0.0003734313650056,0.0,0.0,102.43209075927734,0.0,0.0,0.0,0.5333665609359741,4.0,0.0,1.0
585360,293.09039306640625,297.1499938964844,293.1499938964844,0.1710123270750045,-3523.865966796875,304.143310546875,0.8053529858589172,0.2475562393665313,0.224099576473236,293.7297058105469,297.1499938964844,293.1499938964844,0.0,-0.0,291.13458251953125,0.4547877013683319,0.050000000745058,0.0495927222073078,293.03936767578125,297.1499938964844,293.1499938964844,0.156491607427597,-2554.134765625,304.1385192871094,0.7862090468406677,0.2308886498212814,0.1624893993139267,293.0995483398437,297.1499938964844,293.1499938964844,0.3897360861301422,-7123.41845703125,304.136474609375,0.9990000128746032,0.5553878545761108,0.4532553553581238,293.1041259765625,297.1499938964844,293.1499938964844,0.0043395687825977,-1627.6231689453125,296.8545837402344,0.4547877013683319,0.050000000745058,0.2352465093135833,291.132568359375,291.1499938964844,255.42828369140625,254.52297973632807,279.124267578125,293.6736145019531,291.1310729980469,1.0,0.3019084930419922,0.591392993927002,0.591392993927002,1.0,1.0,-1.3497836589813232,0.513749897480011,0.8360337018966675,0.1923838406801223,0.0,0.0,0.7298577427864075,67.57119750976562,77.0,-22.5809326171875,-16285.70703125,294.8219299316406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9807434082031,308.7191467285156,278.1499938964844,0.0,18000.0,313.1499938964844,17939.796875,18000.0,0.0,0.0,0.2946484982967376,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.913365125656128,0.9133742451667786,-9.1229658210068e-06,0.0,0.000373792136088,0.0,0.0,103.21038055419922,0.0,0.0,0.0,0.5347315669059753,4.0,0.0,1.0
585420,293.0918273925781,297.1499938964844,293.1499938964844,0.1724064499139785,-3547.078857421875,304.1432189941406,0.8024150729179382,0.2487747073173523,0.2252752780914306,293.7188720703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1170349121094,0.4510559737682342,0.050000000745058,0.0496627278625965,293.04205322265625,297.1499938964844,293.1499938964844,0.1587411612272262,-2583.6416015625,304.1386108398437,0.7846562266349792,0.2331477701663971,0.1641453355550766,293.11187744140625,297.1499938964844,293.1499938964844,0.3977388441562652,-7242.50634765625,304.127685546875,0.9990000128746032,0.5541778206825256,0.4605262279510498,293.1015930175781,297.1499938964844,293.1499938964844,0.0043675620108842,-1638.555419921875,296.86773681640625,0.4510559737682342,0.050000000745058,0.2355785965919494,291.1149597167969,291.1499938964844,255.3671875,254.46978759765625,279.1181335449219,293.62060546875,291.1134948730469,1.0,0.3055551648139953,0.58785480260849,0.58785480260849,1.0,1.0,-1.3623929023742676,0.5167531371116638,0.8456397652626038,0.1927538812160492,0.0,0.0,0.7357047200202942,69.5482177734375,80.0,-23.857589721679688,-16422.279296875,304.8088684082031,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9696350097656,308.7194519042969,278.1499938964844,0.0,18000.0,313.1499938964844,17882.890625,18000.0,0.0,0.0,0.2954494655132293,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.923577845096588,0.9235870838165284,-9.224017958331387e-06,0.0,0.0003748082672245,0.0,0.0,105.83984375,0.0,0.0,0.0,0.5392166376113892,4.0,0.0,1.0
585480,293.0918273925781,297.1499938964844,293.1499938964844,0.1724064499139785,-3547.078857421875,304.1432189941406,0.8024150729179382,0.2487747073173523,0.2252752780914306,293.7188720703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1170349121094,0.4510559737682342,0.050000000745058,0.0496627278625965,293.04205322265625,297.1499938964844,293.1499938964844,0.1587411612272262,-2583.6416015625,304.1386108398437,0.7846562266349792,0.2331477701663971,0.1641453355550766,293.11187744140625,297.1499938964844,293.1499938964844,0.3977388441562652,-7242.50634765625,304.127685546875,0.9990000128746032,0.5541778206825256,0.4605262279510498,293.1015930175781,297.1499938964844,293.1499938964844,0.0043675620108842,-1638.555419921875,296.86773681640625,0.4510559737682342,0.050000000745058,0.2355785965919494,291.1149597167969,291.1499938964844,255.3671875,254.46978759765625,279.1181335449219,293.62060546875,291.1134948730469,1.0,0.3055551648139953,0.58785480260849,0.58785480260849,1.0,1.0,-1.3623929023742676,0.5167531371116638,0.8456397652626038,0.1927538812160492,0.0,0.0,0.7357047200202942,69.5482177734375,80.0,-23.857589721679688,-16422.279296875,304.8088684082031,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9696350097656,308.7194519042969,278.1499938964844,0.0,18000.0,313.1499938964844,17882.890625,18000.0,0.0,0.0,0.2954494655132293,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.923577845096588,0.9235870838165284,-9.224017958331387e-06,0.0,0.0003748082672245,0.0,0.0,105.83984375,0.0,0.0,0.0,0.5392166376113892,4.0,0.0,1.0
585540,293.0933532714844,297.1499938964844,293.1499938964844,0.1737307608127594,-3569.038330078125,304.1432800292969,0.7989695072174072,0.2499424219131469,0.2264063656330108,293.7083435058594,297.1499938964844,293.1499938964844,0.0,-0.0,291.1012878417969,0.4470407664775848,0.050000000745058,0.0497426278889179,293.0450744628906,297.1499938964844,293.1499938964844,0.1608575135469436,-2611.27099609375,304.1388854980469,0.7824843525886536,0.2352693825960159,0.1657049506902694,293.1293029785156,297.1499938964844,293.1499938964844,0.4067666530609131,-7375.12060546875,304.1201171875,0.9990000128746032,0.5516191720962524,0.4686859846115112,293.09991455078125,297.1499938964844,293.1499938964844,0.0043952474370598,-1649.2401123046875,296.880615234375,0.4470407664775848,0.050000000745058,0.2359576076269149,291.0995788574219,291.1499938964844,255.3074951171875,254.4177703857422,279.1161499023437,293.5733642578125,291.098388671875,1.0,0.3095687329769134,0.5843451619148254,0.5843451619148254,1.0,1.0,-1.375968337059021,0.5201014280319214,0.8558669686317444,0.1932847946882248,0.0,0.0,0.7434943914413452,71.79415130615234,83.0,-21.387847900390625,-16572.25,316.0135192871094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9287414550781,308.70806884765625,278.1499938964844,0.0,18000.0,313.1499938964844,17833.583984375,18000.0,0.0,0.0,0.2966541945934295,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9385825991630554,0.9385919570922852,-9.382540156366304e-06,0.0,0.0003763365966733,0.0,0.0,109.86072540283205,0.0,0.0,0.0,0.5458595752716064,4.0,0.0,1.0
585600,293.0933532714844,297.1499938964844,293.1499938964844,0.1737307608127594,-3569.038330078125,304.1432800292969,0.7989695072174072,0.2499424219131469,0.2264063656330108,293.7083435058594,297.1499938964844,293.1499938964844,0.0,-0.0,291.1012878417969,0.4470407664775848,0.050000000745058,0.0497426278889179,293.0450744628906,297.1499938964844,293.1499938964844,0.1608575135469436,-2611.27099609375,304.1388854980469,0.7824843525886536,0.2352693825960159,0.1657049506902694,293.1293029785156,297.1499938964844,293.1499938964844,0.4067666530609131,-7375.12060546875,304.1201171875,0.9990000128746032,0.5516191720962524,0.4686859846115112,293.09991455078125,297.1499938964844,293.1499938964844,0.0043952474370598,-1649.2401123046875,296.880615234375,0.4470407664775848,0.050000000745058,0.2359576076269149,291.0995788574219,291.1499938964844,255.3074951171875,254.4177703857422,279.1161499023437,293.5733642578125,291.098388671875,1.0,0.3095687329769134,0.5843451619148254,0.5843451619148254,1.0,1.0,-1.375968337059021,0.5201014280319214,0.8558669686317444,0.1932847946882248,0.0,0.0,0.7434943914413452,71.79415130615234,83.0,-21.387847900390625,-16572.25,316.0135192871094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9287414550781,308.70806884765625,278.1499938964844,0.0,18000.0,313.1499938964844,17833.583984375,18000.0,0.0,0.0,0.2966541945934295,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9385825991630554,0.9385919570922852,-9.382540156366304e-06,0.0,0.0003763365966733,0.0,0.0,109.86072540283205,0.0,0.0,0.0,0.5458595752716064,4.0,0.0,1.0
585660,293.0948181152344,297.1499938964844,293.1499938964844,0.1749983429908752,-3589.9775390625,304.1434020996094,0.7952189445495605,0.2510761320590973,0.2275116890668869,293.6981201171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.088134765625,0.4429165124893188,0.050000000745058,0.0498302765190601,293.0482482910156,297.1499938964844,293.1499938964844,0.1628617942333221,-2637.326416015625,304.1392517089844,0.7799116373062134,0.2372850328683853,0.1671914011240005,293.1509094238281,297.1499938964844,293.1499938964844,0.4165442287921905,-7517.1298828125,304.11383056640625,0.9990000128746032,0.5477670431137085,0.4774765074253082,293.0987243652344,297.1499938964844,293.1499938964844,0.004422714933753,-1659.6973876953125,296.8941955566406,0.4429165124893188,0.050000000745058,0.2363733649253845,291.086669921875,291.1499938964844,255.2494964599609,254.3671875,279.1165771484375,293.5334777832031,291.085693359375,1.0,0.313845545053482,0.5810101628303528,0.5810101628303528,1.0,1.0,-1.3902359008789062,0.5237810611724854,0.8664548397064209,0.1940126121044159,0.0,0.0,0.7528305053710938,74.25064086914062,71.0,-18.34010505676269,-16730.09765625,328.22174072265625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8626403808594,308.6846618652344,278.1499938964844,0.0,18000.0,313.1499938964844,17794.220703125,18000.0,0.0,0.0,0.2983280718326568,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9572508335113524,0.9572604298591614,-9.5885552582331e-06,0.0,0.0003784600703511,0.0,0.0,115.06417846679688,0.0,0.0,0.0,0.554196298122406,4.0,0.0,1.0
585720,293.0948181152344,297.1499938964844,293.1499938964844,0.1749983429908752,-3589.9775390625,304.1434020996094,0.7952189445495605,0.2510761320590973,0.2275116890668869,293.6981201171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.088134765625,0.4429165124893188,0.050000000745058,0.0498302765190601,293.0482482910156,297.1499938964844,293.1499938964844,0.1628617942333221,-2637.326416015625,304.1392517089844,0.7799116373062134,0.2372850328683853,0.1671914011240005,293.1509094238281,297.1499938964844,293.1499938964844,0.4165442287921905,-7517.1298828125,304.11383056640625,0.9990000128746032,0.5477670431137085,0.4774765074253082,293.0987243652344,297.1499938964844,293.1499938964844,0.004422714933753,-1659.6973876953125,296.8941955566406,0.4429165124893188,0.050000000745058,0.2363733649253845,291.086669921875,291.1499938964844,255.2494964599609,254.3671875,279.1165771484375,293.5334777832031,291.085693359375,1.0,0.313845545053482,0.5810101628303528,0.5810101628303528,1.0,1.0,-1.3902359008789062,0.5237810611724854,0.8664548397064209,0.1940126121044159,0.0,0.0,0.7528305053710938,74.25064086914062,71.0,-18.34010505676269,-16730.09765625,328.22174072265625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8626403808594,308.6846618652344,278.1499938964844,0.0,18000.0,313.1499938964844,17794.220703125,18000.0,0.0,0.0,0.2983280718326568,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9572508335113524,0.9572604298591614,-9.5885552582331e-06,0.0,0.0003784600703511,0.0,0.0,115.06417846679688,0.0,0.0,0.0,0.554196298122406,4.0,0.0,1.0
585780,293.0955810546875,297.1499938964844,293.1499938964844,0.1756293922662735,-3600.266357421875,304.1437072753906,0.7960906028747559,0.2517670392990112,0.2281202971935272,293.6920166015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0835876464844,0.4430300891399383,0.050000000745058,0.0498277433216571,293.0500183105469,297.1499938964844,293.1499938964844,0.1639190465211868,-2650.94384765625,304.1396789550781,0.7813678979873657,0.2384811043739318,0.1680210083723068,293.1624755859375,297.1499938964844,293.1499938964844,0.4169435501098633,-7518.87890625,304.1210632324219,0.9990000128746032,0.5454607605934143,0.4772282242774963,293.0980529785156,297.1499938964844,293.1499938964844,0.0044342712499201,-1663.8724365234375,296.9050598144531,0.4430300891399383,0.050000000745058,0.2363613694906234,291.0836181640625,291.1499938964844,255.21563720703125,254.337631225586,279.120849609375,293.5162658691406,291.0844116210937,1.0,0.313570886850357,0.5795480608940125,0.5795480608940125,1.0,1.0,-1.391655206680298,0.5233080387115479,0.8683472275733948,0.1933083236217498,0.0,0.0,0.7585057020187378,74.21196746826172,71.0,-5.917169570922852,-16774.15625,328.7767944335937,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8172302246094,308.6815185546875,278.1499938964844,0.0,18000.0,313.1499938964844,17779.845703125,18000.0,0.0,0.0,0.2995268702507019,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9696944952011108,0.9697042107582092,-9.730912097438704e-06,0.0,0.0003799808619078,0.0,0.0,118.6559066772461,0.0,0.0,0.0,0.5597673058509827,4.0,0.0,1.0
585840,293.09600830078125,297.1499938964844,293.1499938964844,0.1759031116962433,-3604.52099609375,304.1441345214844,0.7980356216430664,0.2522364258766174,0.2285127192735672,293.68798828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0881652832031,0.444214403629303,0.050000000745058,0.049801979213953,293.0510559082031,297.1499938964844,293.1499938964844,0.1644831448793411,-2658.048095703125,304.1401672363281,0.7836674451828003,0.2392903268337249,0.168561190366745,293.16632080078125,297.1499938964844,293.1499938964844,0.4144764840602875,-7479.31689453125,304.12994384765625,0.9990000128746032,0.5445809960365295,0.4746618866920471,293.0975646972656,297.1499938964844,293.1499938964844,0.0044384077191352,-1664.8414306640625,296.9173583984375,0.444214403629303,0.050000000745058,0.2362391501665115,291.0903625488281,291.1499938964844,255.1934814453125,254.3182830810547,279.1247253417969,293.509033203125,291.0925598144531,1.0,0.3124701380729675,0.5788440704345703,0.5788440704345703,1.0,1.0,-1.389518976211548,0.5219042897224426,0.8676146268844604,0.1923385858535766,0.0,0.0,0.7609967589378357,73.52369689941406,59.0,9.665793418884276,-16778.712890625,326.1756591796875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7911376953125,308.6859741210937,278.1499938964844,0.0,18000.0,313.1499938964844,17796.703125,18000.0,0.0,0.0,0.3003418445587158,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.977159857749939,0.977169632911682,-9.82298115559388e-06,0.0,0.0003810147754848,0.0,0.0,120.90082550048828,0.0,0.0,0.0,0.5630983114242554,4.0,0.0,1.0
585900,293.0964660644531,297.1499938964844,293.1499938964844,0.1761249601840973,-3607.72802734375,304.144775390625,0.8017135262489319,0.2528300583362579,0.2289904206991195,293.6830444335937,297.1499938964844,293.1499938964844,0.0,-0.0,291.1020812988281,0.4467370510101318,0.050000000745058,0.0497487895190715,293.0521545410156,297.1499938964844,293.1499938964844,0.1650833785533905,-2665.46484375,304.1408386230469,0.7877852320671082,0.24032624065876,0.1692339777946472,293.166015625,297.1499938964844,293.1499938964844,0.408938318490982,-7393.701171875,304.1436767578125,0.9990000128746032,0.5444302558898926,0.4693180024623871,293.0968322753906,297.1499938964844,293.1499938964844,0.0044402619823813,-1664.446533203125,296.9371337890625,0.4467370510101318,0.050000000745058,0.2359868437051773,291.1060791015625,291.1499938964844,255.16629028320312,254.29454040527344,279.1300048828125,293.5039367675781,291.1094055175781,1.0,0.3101701736450195,0.5782412886619568,0.5782412886619568,1.0,1.0,-1.384121060371399,0.5192093849182129,0.864911675453186,0.1907344162464141,0.0,0.0,0.7623809576034546,72.08626556396484,59.0,28.89983940124512,-16755.958984375,320.3455810546875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7677001953125,308.69580078125,278.1499938964844,0.0,18000.0,313.1499938964844,17850.03125,18000.0,0.0,0.0,0.301319271326065,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9837474822998048,0.9837573766708374,-9.913484973367304e-06,0.0,0.0003822547150775,0.0,0.0,122.9845733642578,0.0,0.0,0.0,0.5660737156867981,4.0,0.0,1.0
585960,293.09686279296875,297.1499938964844,293.1499938964844,0.1762489229440689,-3609.232666015625,304.1455078125,0.806673526763916,0.2534307241439819,0.2294558435678482,293.6781311035156,297.1499938964844,293.1499938964844,0.0,-0.0,291.12213134765625,0.4503870904445648,0.050000000745058,0.049675565212965,293.0530090332031,297.1499938964844,293.1499938964844,0.1656096130609512,-2671.849853515625,304.1415710449219,0.793217122554779,0.241397887468338,0.1699136346578598,293.15972900390625,297.1499938964844,293.1499938964844,0.4009930789470672,-7272.8017578125,304.1592712402344,0.9990000128746032,0.5454562306404114,0.4618594050407409,293.09588623046875,297.1499938964844,293.1499938964844,0.0044396799057722,-1662.8505859375,296.9607238769531,0.4503870904445648,0.050000000745058,0.2356394976377487,291.1273803710937,291.1499938964844,255.13970947265625,254.27130126953125,279.1355285644531,293.5029296875,291.1315612792969,1.0,0.3069612681865692,0.5779329538345337,0.5779329538345337,1.0,1.0,-1.376039743423462,0.5156091451644897,0.8604305386543274,0.1887645274400711,0.0,0.0,0.7617780566215515,70.09718322753906,62.0,45.89080810546875,-16703.791015625,312.0736694335937,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.758544921875,308.71173095703125,278.1499938964844,0.0,18000.0,313.1499938964844,17923.330078125,18000.0,0.0,0.0,0.3021872043609619,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9866938591003418,0.9867038130760192,-9.96531525743194e-06,0.0,0.0003833557711914,0.0,0.0,124.02458953857422,0.0,0.0,0.0,0.5674340724945068,4.0,0.0,1.0
586020,293.0977478027344,297.1499938964844,293.1499938964844,0.1765894442796707,-3613.943603515625,304.1463928222656,0.8125516176223755,0.2545978724956512,0.2304381728172302,293.66845703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1640625,0.4545267522335052,0.050000000745058,0.049597330391407,293.0542907714844,297.1499938964844,293.1499938964844,0.166824460029602,-2686.853759765625,304.1423034667969,0.8004042506217957,0.2435987889766693,0.1713776886463165,293.1377868652344,297.1499938964844,293.1499938964844,0.3914192616939544,-7130.03125,304.1716003417969,0.9990000128746032,0.5496450066566467,0.4537533521652221,293.0932922363281,297.1499938964844,293.1499938964844,0.0044452883303165,-1662.3138427734375,297.0089111328125,0.4545267522335052,0.050000000745058,0.2352683842182159,291.16766357421875,291.1499938964844,255.0884704589844,254.2265014648437,279.1403503417969,293.5068359375,291.169921875,1.0,0.3041156828403473,0.5772536993026733,0.5772536993026733,1.0,1.0,-1.3686991930007937,0.5121063590049744,0.8565928339958191,0.186614379286766,0.0,0.0,0.7564462423324585,67.99110412597656,65.0,46.309818267822266,-16636.611328125,303.9393005371094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7819519042969,308.7309265136719,278.1499938964844,0.0,18000.0,313.1499938964844,18072.447265625,18000.0,0.0,0.0,0.303487092256546,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9814257025718688,0.9814356565475464,-9.936076821759345e-06,0.0,0.0003850048233289,0.0,0.0,122.73262786865234,0.0,0.0,0.0,0.5651966333389282,4.0,0.0,1.0
586080,293.0977478027344,297.1499938964844,293.1499938964844,0.1765894442796707,-3613.943603515625,304.1463928222656,0.8125516176223755,0.2545978724956512,0.2304381728172302,293.66845703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1640625,0.4545267522335052,0.050000000745058,0.049597330391407,293.0542907714844,297.1499938964844,293.1499938964844,0.166824460029602,-2686.853759765625,304.1423034667969,0.8004042506217957,0.2435987889766693,0.1713776886463165,293.1377868652344,297.1499938964844,293.1499938964844,0.3914192616939544,-7130.03125,304.1716003417969,0.9990000128746032,0.5496450066566467,0.4537533521652221,293.0932922363281,297.1499938964844,293.1499938964844,0.0044452883303165,-1662.3138427734375,297.0089111328125,0.4545267522335052,0.050000000745058,0.2352683842182159,291.16766357421875,291.1499938964844,255.0884704589844,254.2265014648437,279.1403503417969,293.5068359375,291.169921875,1.0,0.3041156828403473,0.5772536993026733,0.5772536993026733,1.0,1.0,-1.3686991930007937,0.5121063590049744,0.8565928339958191,0.186614379286766,0.0,0.0,0.7564462423324585,67.99110412597656,65.0,46.309818267822266,-16636.611328125,303.9393005371094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7819519042969,308.7309265136719,278.1499938964844,0.0,18000.0,313.1499938964844,18072.447265625,18000.0,0.0,0.0,0.303487092256546,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9814257025718688,0.9814356565475464,-9.936076821759345e-06,0.0,0.0003850048233289,0.0,0.0,122.73262786865234,0.0,0.0,0.0,0.5651966333389282,4.0,0.0,1.0
