time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
586140,293.09869384765625,297.1499938964844,293.1499938964844,0.1773006319999694,-3625.29736328125,304.1463928222656,0.8156454563140869,0.2557299733161926,0.2314282357692718,293.6584777832031,297.1499938964844,293.1499938964844,0.0,-0.0,291.1822204589844,0.4563254415988922,0.050000000745058,0.0495647676289081,293.0552673339844,297.1499938964844,293.1499938964844,0.1684532016515731,-2707.60400390625,304.14215087890625,0.8049149513244629,0.2458217591047287,0.1729022711515426,293.11627197265625,297.1499938964844,293.1499938964844,0.3870886564254761,-7068.05517578125,304.17138671875,0.9990000128746032,0.5543254017829895,0.4503376483917236,293.0899353027344,297.1499938964844,293.1499938964844,0.004462334793061,-1667.2874755859375,297.04638671875,0.4563254415988922,0.050000000745058,0.2351139187812805,291.183349609375,291.1499938964844,255.04005432128903,254.18411254882807,279.1409912109375,293.50848388671875,291.1839294433594,1.0,0.3031158745288849,0.5764139890670776,0.5764139890670776,1.0,1.0,-1.3673906326293943,0.5109837651252747,0.8564068675041199,0.1856938898563385,0.0,0.0,0.7507436871528625,67.14332580566406,68.0,24.11391830444336,-16604.744140625,301.399169921875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8407897949219,308.7506408691406,278.1499938964844,0.0,18000.0,313.1499938964844,18122.12109375,18000.0,0.0,0.0,0.3042604327201843,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9701077938079834,0.9701175689697266,-9.813185897655783e-06,0.0,0.0003859858843497,0.0,0.0,119.4582061767578,0.0,0.0,0.0,0.5601889491081238,4.0,0.0,1.0
586200,293.09869384765625,297.1499938964844,293.1499938964844,0.1773006319999694,-3625.29736328125,304.1463928222656,0.8156454563140869,0.2557299733161926,0.2314282357692718,293.6584777832031,297.1499938964844,293.1499938964844,0.0,-0.0,291.1822204589844,0.4563254415988922,0.050000000745058,0.0495647676289081,293.0552673339844,297.1499938964844,293.1499938964844,0.1684532016515731,-2707.60400390625,304.14215087890625,0.8049149513244629,0.2458217591047287,0.1729022711515426,293.11627197265625,297.1499938964844,293.1499938964844,0.3870886564254761,-7068.05517578125,304.17138671875,0.9990000128746032,0.5543254017829895,0.4503376483917236,293.0899353027344,297.1499938964844,293.1499938964844,0.004462334793061,-1667.2874755859375,297.04638671875,0.4563254415988922,0.050000000745058,0.2351139187812805,291.183349609375,291.1499938964844,255.04005432128903,254.18411254882807,279.1409912109375,293.50848388671875,291.1839294433594,1.0,0.3031158745288849,0.5764139890670776,0.5764139890670776,1.0,1.0,-1.3673906326293943,0.5109837651252747,0.8564068675041199,0.1856938898563385,0.0,0.0,0.7507436871528625,67.14332580566406,68.0,24.11391830444336,-16604.744140625,301.399169921875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8407897949219,308.7506408691406,278.1499938964844,0.0,18000.0,313.1499938964844,18122.12109375,18000.0,0.0,0.0,0.3042604327201843,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9701077938079834,0.9701175689697266,-9.813185897655783e-06,0.0,0.0003859858843497,0.0,0.0,119.4582061767578,0.0,0.0,0.0,0.5601889491081238,4.0,0.0,1.0
586260,293.09967041015625,297.1499938964844,293.1499938964844,0.1782586723566055,-3641.015625,304.14599609375,0.8167938590049744,0.2568306624889374,0.2324204593896865,293.6480712890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1834411621094,0.4563616812229156,0.050000000745058,0.0495641008019447,293.0563659667969,297.1499938964844,293.1499938964844,0.1703222692012787,-2731.646484375,304.1416320800781,0.8073659539222717,0.2480009645223617,0.1744304597377777,293.1005859375,297.1499938964844,293.1499938964844,0.386588305234909,-7064.02197265625,304.1650085449219,0.9990000128746032,0.5583746433258057,0.4502692520618438,293.0861511230469,297.1499938964844,293.1499938964844,0.0044875582680106,-1676.0938720703125,297.07733154296875,0.4563616812229156,0.050000000745058,0.2351107597351074,291.182861328125,291.1499938964844,254.99473571777344,254.14439392089844,279.1390686035156,293.5014038085937,291.1822509765625,1.0,0.303555816411972,0.575238823890686,0.575238823890686,1.0,1.0,-1.370327711105347,0.5113792419433594,0.8589485287666321,0.1854546070098877,0.0,0.0,0.7462524771690369,67.17393493652344,71.0,2.6960442066192627,-16611.7109375,302.7452392578125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9139709472656,308.7748718261719,278.1499938964844,0.0,18000.0,313.1499938964844,18114.052734375,18000.0,0.0,0.0,0.3046189844608307,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9590253233909608,0.9590349793434144,-9.681533811090048e-06,0.0,0.000386440748116,0.0,0.0,116.20420837402344,0.0,0.0,0.0,0.5552340745925903,4.0,0.0,1.0
586320,293.09967041015625,297.1499938964844,293.1499938964844,0.1782586723566055,-3641.015625,304.14599609375,0.8167938590049744,0.2568306624889374,0.2324204593896865,293.6480712890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1834411621094,0.4563616812229156,0.050000000745058,0.0495641008019447,293.0563659667969,297.1499938964844,293.1499938964844,0.1703222692012787,-2731.646484375,304.1416320800781,0.8073659539222717,0.2480009645223617,0.1744304597377777,293.1005859375,297.1499938964844,293.1499938964844,0.386588305234909,-7064.02197265625,304.1650085449219,0.9990000128746032,0.5583746433258057,0.4502692520618438,293.0861511230469,297.1499938964844,293.1499938964844,0.0044875582680106,-1676.0938720703125,297.07733154296875,0.4563616812229156,0.050000000745058,0.2351107597351074,291.182861328125,291.1499938964844,254.99473571777344,254.14439392089844,279.1390686035156,293.5014038085937,291.1822509765625,1.0,0.303555816411972,0.575238823890686,0.575238823890686,1.0,1.0,-1.370327711105347,0.5113792419433594,0.8589485287666321,0.1854546070098877,0.0,0.0,0.7462524771690369,67.17393493652344,71.0,2.6960442066192627,-16611.7109375,302.7452392578125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9139709472656,308.7748718261719,278.1499938964844,0.0,18000.0,313.1499938964844,18114.052734375,18000.0,0.0,0.0,0.3046189844608307,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9590253233909608,0.9590349793434144,-9.681533811090048e-06,0.0,0.000386440748116,0.0,0.0,116.20420837402344,0.0,0.0,0.0,0.5552340745925903,4.0,0.0,1.0
586380,293.1007080078125,297.1499938964844,293.1499938964844,0.1793754249811172,-3659.497314453125,304.1454772949219,0.816442608833313,0.2578979134559631,0.2334066033363342,293.6373596191406,297.1499938964844,293.1499938964844,0.0,-0.0,291.1734313964844,0.4550285935401916,0.050000000745058,0.0495881102979183,293.0577392578125,297.1499938964844,293.1499938964844,0.1723132878541946,-2757.32861328125,304.14111328125,0.8081609606742859,0.250097244977951,0.1759244054555893,293.09259033203125,297.1499938964844,293.1499938964844,0.3891058266162872,-7104.734375,304.15576171875,0.9990000128746032,0.5612658858299255,0.4527935981750488,293.0823669433594,297.1499938964844,293.1499938964844,0.0045185186900198,-1687.5289306640625,297.1039123535156,0.4550285935401916,0.050000000745058,0.235224649310112,291.1718444824219,291.1499938964844,254.95278930664065,254.10757446289065,279.1361083984375,293.48468017578125,291.1705627441406,1.0,0.305102676153183,0.5737033486366272,0.5737033486366272,1.0,1.0,-1.3764994144439695,0.5128416419029236,0.8636577129364014,0.1856504082679748,0.0,0.0,0.7439995408058167,67.88373565673828,74.0,-12.480790138244627,-16655.935546875,307.0985412597656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9828796386719,308.7999267578125,278.1499938964844,0.0,18000.0,313.1499938964844,18072.1640625,18000.0,0.0,0.0,0.3047314584255218,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.95154470205307,0.951554238796234,-9.585271072864998e-06,0.0,0.0003865834150929,0.0,0.0,113.97344970703124,0.0,0.0,0.0,0.5518640875816345,4.0,0.0,1.0
586440,293.1007080078125,297.1499938964844,293.1499938964844,0.1793754249811172,-3659.497314453125,304.1454772949219,0.816442608833313,0.2578979134559631,0.2334066033363342,293.6373596191406,297.1499938964844,293.1499938964844,0.0,-0.0,291.1734313964844,0.4550285935401916,0.050000000745058,0.0495881102979183,293.0577392578125,297.1499938964844,293.1499938964844,0.1723132878541946,-2757.32861328125,304.14111328125,0.8081609606742859,0.250097244977951,0.1759244054555893,293.09259033203125,297.1499938964844,293.1499938964844,0.3891058266162872,-7104.734375,304.15576171875,0.9990000128746032,0.5612658858299255,0.4527935981750488,293.0823669433594,297.1499938964844,293.1499938964844,0.0045185186900198,-1687.5289306640625,297.1039123535156,0.4550285935401916,0.050000000745058,0.235224649310112,291.1718444824219,291.1499938964844,254.95278930664065,254.10757446289065,279.1361083984375,293.48468017578125,291.1705627441406,1.0,0.305102676153183,0.5737033486366272,0.5737033486366272,1.0,1.0,-1.3764994144439695,0.5128416419029236,0.8636577129364014,0.1856504082679748,0.0,0.0,0.7439995408058167,67.88373565673828,74.0,-12.480790138244627,-16655.935546875,307.0985412597656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9828796386719,308.7999267578125,278.1499938964844,0.0,18000.0,313.1499938964844,18072.1640625,18000.0,0.0,0.0,0.3047314584255218,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.95154470205307,0.951554238796234,-9.585271072864998e-06,0.0,0.0003865834150929,0.0,0.0,113.97344970703124,0.0,0.0,0.0,0.5518640875816345,4.0,0.0,1.0
586500,293.1012268066406,297.1499938964844,293.1499938964844,0.1799655258655548,-3669.27783203125,304.1452331542969,0.815815806388855,0.2584182918071747,0.2338951081037521,293.6319580078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1659851074219,0.4539612829685211,0.050000000745058,0.0496076717972755,293.0585327148437,297.1499938964844,293.1499938964844,0.1733231395483017,-2770.34912109375,304.1408996582031,0.8080589771270752,0.2511094808578491,0.176652505993843,293.0915222167969,297.1499938964844,293.1499938964844,0.3912763893604278,-7138.3505859375,304.1507873535156,0.9990000128746032,0.5622036457061768,0.454839289188385,293.08056640625,297.1499938964844,293.1499938964844,0.0045354557223618,-1693.8826904296875,297.11627197265625,0.4539612829685211,0.050000000745058,0.2353174388408661,291.16412353515625,291.1499938964844,254.93316650390625,254.09034729003903,279.1346740722656,293.4735412597656,291.1626892089844,1.0,0.3062091171741485,0.5728267431259155,0.5728267431259155,1.0,1.0,-1.3805499076843262,0.5138848423957825,0.8666650056838989,0.1858738958835601,0.0,0.0,0.743829071521759,68.44644927978516,74.0,-17.37989616394043,-16690.58203125,310.20086669921875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0110168457031,308.8111572265625,278.1499938964844,0.0,18000.0,313.1499938964844,18044.830078125,18000.0,0.0,0.0,0.3047550618648529,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9497126340866088,0.9497222304344176,-9.557938028592616e-06,0.0,0.0003866133920382,0.0,0.0,113.3985366821289,0.0,0.0,0.0,0.5510254502296448,4.0,0.0,1.0
586560,293.1017761230469,297.1499938964844,293.1499938964844,0.1805650144815445,-3679.209716796875,304.1449890136719,0.8149391412734985,0.2589295506477356,0.2343796044588089,293.6265563964844,297.1499938964844,293.1499938964844,0.0,-0.0,291.1576843261719,0.4526818990707397,0.050000000745058,0.0496315248310565,293.05938720703125,297.1499938964844,293.1499938964844,0.174330860376358,-2783.328369140625,304.1407165527344,0.8076789975166321,0.252098023891449,0.177367016673088,293.0923156738281,297.1499938964844,293.1499938964844,0.3939537405967712,-7179.208984375,304.1457824707031,0.9990000128746032,0.5627878904342651,0.4573212265968323,293.078857421875,297.1499938964844,293.1499938964844,0.0045530712231993,-1700.5142822265625,297.1282958984375,0.4526818990707397,0.050000000745058,0.2354305833578109,291.1556701660156,291.1499938964844,254.9144897460937,254.07394409179688,279.1333923339844,293.4612731933594,291.1541442871094,1.0,0.3075006008148193,0.5718994736671448,0.5718994736671448,1.0,1.0,-1.3851325511932373,0.5151042342185974,0.8700283169746399,0.1861718893051147,0.0,0.0,0.7442988753318787,69.12710571289062,77.0,-20.711294174194336,-16732.46875,313.83319091796875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0331115722656,308.820556640625,278.1499938964844,0.0,18000.0,313.1499938964844,18015.740234375,18000.0,0.0,0.0,0.3047888278961181,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9492605328559875,0.9492701292037964,-9.546145520289429e-06,0.0,0.0003866562037728,0.0,0.0,113.21348571777344,0.0,0.0,0.0,0.5508013367652893,4.0,0.0,1.0
586620,293.1028747558594,297.1499938964844,293.1499938964844,0.1817676723003387,-3699.100830078125,304.1446533203125,0.8125637769699097,0.2599245011806488,0.2353343665599823,293.6158447265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1401062011719,0.4496334791183471,0.050000000745058,0.0496902354061603,293.061279296875,297.1499938964844,293.1499938964844,0.1763197928667068,-2808.888427734375,304.1405029296875,0.8062248229980469,0.2540095150470733,0.178756833076477,293.0990905761719,297.1499938964844,293.1499938964844,0.4005747735500335,-7278.6865234375,304.1361694335937,0.9990000128746032,0.5628883242607117,0.4633730053901672,293.07574462890625,297.1499938964844,293.1499938964844,0.0045897322706878,-1714.31005859375,297.1520690917969,0.4496334791183471,0.050000000745058,0.235709086060524,291.1379699707031,291.1499938964844,254.8801422119141,254.0437164306641,279.1316223144531,293.4352111816406,291.136474609375,1.0,0.3105449378490448,0.5699624419212341,0.5699624419212341,1.0,1.0,-1.3956156969070437,0.5180038809776306,0.8776118159294128,0.1869806051254272,0.0,0.0,0.7470840215682983,70.7906265258789,80.0,-23.78168296813965,-16834.38671875,322.4723815917969,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0557861328125,308.8315734863281,278.1499938964844,0.0,18000.0,313.1499938964844,17956.923828125,18000.0,0.0,0.0,0.3049752712249756,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9524851441383362,0.952494740486145,-9.570083420840092e-06,0.0,0.0003868927306029,0.0,0.0,114.01692962646484,0.0,0.0,0.0,0.5521995425224304,4.0,0.0,1.0
586680,293.1028747558594,297.1499938964844,293.1499938964844,0.1817676723003387,-3699.100830078125,304.1446533203125,0.8125637769699097,0.2599245011806488,0.2353343665599823,293.6158447265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1401062011719,0.4496334791183471,0.050000000745058,0.0496902354061603,293.061279296875,297.1499938964844,293.1499938964844,0.1763197928667068,-2808.888427734375,304.1405029296875,0.8062248229980469,0.2540095150470733,0.178756833076477,293.0990905761719,297.1499938964844,293.1499938964844,0.4005747735500335,-7278.6865234375,304.1361694335937,0.9990000128746032,0.5628883242607117,0.4633730053901672,293.07574462890625,297.1499938964844,293.1499938964844,0.0045897322706878,-1714.31005859375,297.1520690917969,0.4496334791183471,0.050000000745058,0.235709086060524,291.1379699707031,291.1499938964844,254.8801422119141,254.0437164306641,279.1316223144531,293.4352111816406,291.136474609375,1.0,0.3105449378490448,0.5699624419212341,0.5699624419212341,1.0,1.0,-1.3956156969070437,0.5180038809776306,0.8776118159294128,0.1869806051254272,0.0,0.0,0.7470840215682983,70.7906265258789,80.0,-23.78168296813965,-16834.38671875,322.4723815917969,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0557861328125,308.8315734863281,278.1499938964844,0.0,18000.0,313.1499938964844,17956.923828125,18000.0,0.0,0.0,0.3049752712249756,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9524851441383362,0.952494740486145,-9.570083420840092e-06,0.0,0.0003868927306029,0.0,0.0,114.01692962646484,0.0,0.0,0.0,0.5521995425224304,4.0,0.0,1.0
586740,293.10406494140625,303.1499938964844,285.1499938964844,0.0,-0.0,304.1444702148437,0.8095270395278931,0.0,0.2362672984600067,293.60528564453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.12274169921875,0.4461381733417511,0.0,0.0497610680758953,293.0633239746094,303.1499938964844,285.1499938964844,0.0,-0.0,304.14044189453125,0.8040457963943481,0.0,0.1801005750894546,293.1119689941406,303.1499938964844,285.1499938964844,0.0,-0.0,304.1275329589844,0.9990000128746032,0.0,0.4705703556537628,293.0730285644531,303.1499938964844,285.1499938964844,0.0,-0.0,297.17608642578125,0.4461381733417511,0.0,0.2360450774431228,291.1207275390625,294.1499938964844,254.8500061035156,254.01715087890625,279.1309814453125,293.40997314453125,291.1192932128906,0.0,0.0,0.5680198669433594,0.5680198669433594,1.0,1.0,-1.407476544380188,0.5214366912841797,0.8860397934913635,0.1880684196949005,0.0,0.0,0.0,72.78672790527344,60.0,-23.806291580200195,-16955.1640625,332.6544189453125,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0472717285156,308.829833984375,278.1499938964844,0.0,18000.0,313.1499938964844,17901.384765625,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9609246850013732,0.9609343409538268,-9.65558319876436e-06,0.0,0.0,0.0,0.0,116.33561706542967,0.0,0.0,0.0,0.0,4.0,0.0,0.0
586800,293.10406494140625,303.1499938964844,285.1499938964844,0.0,-0.0,304.1444702148437,0.8095270395278931,0.0,0.2362672984600067,293.60528564453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.12274169921875,0.4461381733417511,0.0,0.0497610680758953,293.0633239746094,303.1499938964844,285.1499938964844,0.0,-0.0,304.14044189453125,0.8040457963943481,0.0,0.1801005750894546,293.1119689941406,303.1499938964844,285.1499938964844,0.0,-0.0,304.1275329589844,0.9990000128746032,0.0,0.4705703556537628,293.0730285644531,303.1499938964844,285.1499938964844,0.0,-0.0,297.17608642578125,0.4461381733417511,0.0,0.2360450774431228,291.1207275390625,294.1499938964844,254.8500061035156,254.01715087890625,279.1309814453125,293.40997314453125,291.1192932128906,0.0,0.0,0.5680198669433594,0.5680198669433594,1.0,1.0,-1.407476544380188,0.5214366912841797,0.8860397934913635,0.1880684196949005,0.0,0.0,0.0,72.78672790527344,60.0,-23.806291580200195,-16955.1640625,332.6544189453125,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0472717285156,308.829833984375,278.1499938964844,0.0,18000.0,313.1499938964844,17901.384765625,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9609246850013732,0.9609343409538268,-9.65558319876436e-06,0.0,0.0,0.0,0.0,116.33561706542967,0.0,0.0,0.0,0.0,4.0,0.0,0.0
586860,292.4519348144531,303.1499938964844,285.1499938964844,0.0,-0.0,292.52764892578125,0.0,0.0,0.0009580103796906,293.5902709960937,303.1499938964844,285.1499938964844,0.0,-0.0,291.1601257324219,0.0,0.0,0.0002795354230329,292.5385131835937,303.1499938964844,285.1499938964844,0.0,-0.0,292.560791015625,0.0,0.0,0.0007319297874346,292.0333251953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.8564453125,0.0,0.0,0.002050761366263,292.965576171875,303.1499938964844,285.1499938964844,0.0,-0.0,293.9028625488281,0.0,0.0,0.0013259956613183,291.1697692871094,294.1499938964844,254.8247985839844,253.99490356445312,273.139404296875,279.11376953125,291.1464538574219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0064167184755206,2.0328473127051442e-08,0.0064166979864239,-0.0469759851694107,0.0,0.0,0.0,-0.0417257659137249,60.0,-336.1327514648437,-0.0,-2.8065749120287364e-06,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8883972167969,306.30145263671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1360390172143039e-17,1.1362196734600852e-17,-1.807124076293232e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
586920,292.4519348144531,303.1499938964844,285.1499938964844,0.0,-0.0,292.52764892578125,0.0,0.0,0.0009580103796906,293.5902709960937,303.1499938964844,285.1499938964844,0.0,-0.0,291.1601257324219,0.0,0.0,0.0002795354230329,292.5385131835937,303.1499938964844,285.1499938964844,0.0,-0.0,292.560791015625,0.0,0.0,0.0007319297874346,292.0333251953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.8564453125,0.0,0.0,0.002050761366263,292.965576171875,303.1499938964844,285.1499938964844,0.0,-0.0,293.9028625488281,0.0,0.0,0.0013259956613183,291.1697692871094,294.1499938964844,254.8247985839844,253.99490356445312,273.139404296875,279.11376953125,291.1464538574219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0064167184755206,2.0328473127051442e-08,0.0064166979864239,-0.0469759851694107,0.0,0.0,0.0,-0.0417257659137249,60.0,-336.1327514648437,-0.0,-2.8065749120287364e-06,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8883972167969,306.30145263671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1360390172143039e-17,1.1362196734600852e-17,-1.807124076293232e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
586980,292.2704467773437,303.1499938964844,285.1499938964844,0.0,-0.0,292.4974060058594,0.0,0.0,0.0001287999475607,293.5726928710937,303.1499938964844,285.1499938964844,0.0,-0.0,291.1603088378906,0.0,0.0,0.000113865469757,292.3762512207031,303.1499938964844,285.1499938964844,0.0,-0.0,292.5302429199219,0.0,0.0,9.978441084967926e-05,291.7323303222656,303.1499938964844,285.1499938964844,0.0,-0.0,291.8293151855469,0.0,0.0,0.0001667258766246,292.8879089355469,303.1499938964844,285.1499938964844,0.0,-0.0,293.8760681152344,0.0,0.0,0.000540128792636,291.1700134277344,294.1499938964844,254.81417846679688,253.98550415039065,272.7220764160156,271.313232421875,291.1419372558594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012592958519235,1.7712773470179854e-08,0.0012592781567946,-0.0452622026205062,0.0,0.0,0.0,-0.0143942330032587,60.0,-169.8357391357422,-0.0,-1.0811598372129084e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8883972167969,306.30145263671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,2.0310444126610723e-20,2.1783672184613272e-20,-1.473228259950941e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
587040,292.1432800292969,303.1499938964844,285.1499938964844,0.0,-0.0,292.4877624511719,0.0,0.0,0.0001031119682011,293.5453491210937,303.1499938964844,285.1499938964844,0.0,-0.0,291.16046142578125,0.0,0.0,0.0001085038747987,292.2569580078125,303.1499938964844,285.1499938964844,0.0,-0.0,292.5203857421875,0.0,0.0,8.019683446036652e-05,291.5257873535156,303.1499938964844,285.1499938964844,0.0,-0.0,291.82421875,0.0,0.0,0.0001086900520022,292.803955078125,303.1499938964844,285.1499938964844,0.0,-0.0,293.8573608398437,0.0,0.0,0.0005146956536918,291.1701354980469,294.1499938964844,254.8048095703125,253.9772186279297,272.5400085449219,265.9820251464844,291.1387023925781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010982956737279,1.7297431043061806e-08,0.001098278327845,-0.0443340167403221,0.0,0.0,0.0,-0.0133905224502086,60.0,-79.92427825927734,-0.0,-8.224665037914748e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8883972167969,306.30145263671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.951434888186017e-21,-7.532122480974606e-21,2.580687390840198e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
587100,292.0469665527344,303.1499938964844,285.1499938964844,0.0,-0.0,292.47882080078125,0.0,0.0,0.0001027292164508,293.5111083984375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1606140136719,0.0,0.0,0.0001081761001842,292.1639404296875,303.1499938964844,285.1499938964844,0.0,-0.0,292.51123046875,0.0,0.0,7.990049198269844e-05,291.3760986328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.81982421875,0.0,0.0,0.0001081795344362,292.7198486328125,303.1499938964844,285.1499938964844,0.0,-0.0,293.8390808105469,0.0,0.0,0.0005131408688612,291.17022705078125,294.1499938964844,254.7966461181641,253.97000122070312,272.3670654296875,262.4303894042969,291.13580322265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010946354595944,1.6930085777744353e-08,0.0010946185793727,-0.0433746501803398,0.0,0.0,0.0,-0.0132057853043079,60.0,-46.28651809692383,-0.0,-8.169530474333443e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8883972167969,306.30145263671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.936920857271909e-21,-7.540321585679111e-21,2.6034009303555947e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
587160,291.96783447265625,303.1499938964844,285.1499938964844,0.0,-0.0,292.469970703125,0.0,0.0,0.000102417790913,293.4726257324219,303.1499938964844,285.1499938964844,0.0,-0.0,291.1607360839844,0.0,0.0,0.0001078483473975,292.0865478515625,303.1499938964844,285.1499938964844,0.0,-0.0,292.50213623046875,0.0,0.0,7.965826807776466e-05,291.2597045898437,303.1499938964844,285.1499938964844,0.0,-0.0,291.8154602050781,0.0,0.0,0.0001078513305401,292.63836669921875,303.1499938964844,285.1499938964844,0.0,-0.0,293.8209533691406,0.0,0.0,0.0005115861422382,291.1703186035156,294.1499938964844,254.78965759277344,253.9638061523437,272.1962585449219,260.0505065917969,291.1326599121094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010913176229223,1.6542234249072862e-08,0.0010913010919466,-0.0423609986901283,0.0,0.0,0.0,-0.0130134960636496,60.0,-34.07065200805664,-0.0,-8.120079542095483e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8883972167969,306.30145263671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9368921806002814e-21,-7.54034824286682e-21,2.603455658369755e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
587220,291.84002685546875,303.1499938964844,285.1499938964844,0.0,-0.0,292.4525451660156,0.0,0.0,0.0001017511895042,293.392333984375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1609802246094,0.0,0.0,0.0001071464139386,291.9603576660156,303.1499938964844,285.1499938964844,0.0,-0.0,292.4842834472656,0.0,0.0,7.913980516605079e-05,291.0952453613281,303.1499938964844,285.1499938964844,0.0,-0.0,291.8068542480469,0.0,0.0,0.0001071493898052,292.4960327148437,303.1499938964844,285.1499938964844,0.0,-0.0,293.7852478027344,0.0,0.0,0.0005082564312033,291.1705017089844,294.1499938964844,254.7789764404297,253.95431518554688,271.8609924316406,257.3502197265625,291.1249084472656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010842137271538,1.5711437484355883e-08,0.0010841980110853,-0.0401894487440586,0.0,0.0,0.0,-0.0126016484573483,60.0,-27.9169921875,-0.0,-8.014706764924996e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8883972167969,306.30145263671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.936895007877767e-21,-7.540342588311852e-21,2.603447984330869e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
587280,291.84002685546875,303.1499938964844,285.1499938964844,0.0,-0.0,292.4525451660156,0.0,0.0,0.0001017511895042,293.392333984375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1609802246094,0.0,0.0,0.0001071464139386,291.9603576660156,303.1499938964844,285.1499938964844,0.0,-0.0,292.4842834472656,0.0,0.0,7.913980516605079e-05,291.0952453613281,303.1499938964844,285.1499938964844,0.0,-0.0,291.8068542480469,0.0,0.0,0.0001071493898052,292.4960327148437,303.1499938964844,285.1499938964844,0.0,-0.0,293.7852478027344,0.0,0.0,0.0005082564312033,291.1705017089844,294.1499938964844,254.7789764404297,253.95431518554688,271.8609924316406,257.3502197265625,291.1249084472656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010842137271538,1.5711437484355883e-08,0.0010841980110853,-0.0401894487440586,0.0,0.0,0.0,-0.0126016484573483,60.0,-27.9169921875,-0.0,-8.014706764924996e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8883972167969,306.30145263671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.936895007877767e-21,-7.540342588311852e-21,2.603447984330869e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
587340,291.7403869628906,303.1499938964844,285.1499938964844,0.0,-0.0,292.4354248046875,0.0,0.0,0.0001010372652672,293.3184814453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1612243652344,0.0,0.0,0.0001063946765498,291.8653259277344,303.1499938964844,285.1499938964844,0.0,-0.0,292.4667358398437,0.0,0.0,7.858453318476677e-05,290.9889221191406,303.1499938964844,285.1499938964844,0.0,-0.0,291.7984313964844,0.0,0.0,0.0001063975942088,292.3858947753906,303.1499938964844,285.1499938964844,0.0,-0.0,293.750244140625,0.0,0.0,0.0005046905134804,291.170654296875,294.1499938964844,254.7723999023437,253.94842529296875,271.53424072265625,256.081298828125,291.1151733398437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010766058694571,1.4821744720450173e-08,0.0010765909682959,-0.0378632768988609,0.0,0.0,0.0,-0.0121605927124619,60.0,-26.94986724853516,-0.0,-7.902620779987046e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8883972167969,306.30145263671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9368942000842e-21,-7.540341780518285e-21,2.6034475804340855e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
587400,291.7403869628906,303.1499938964844,285.1499938964844,0.0,-0.0,292.4354248046875,0.0,0.0,0.0001010372652672,293.3184814453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1612243652344,0.0,0.0,0.0001063946765498,291.8653259277344,303.1499938964844,285.1499938964844,0.0,-0.0,292.4667358398437,0.0,0.0,7.858453318476677e-05,290.9889221191406,303.1499938964844,285.1499938964844,0.0,-0.0,291.7984313964844,0.0,0.0,0.0001063975942088,292.3858947753906,303.1499938964844,285.1499938964844,0.0,-0.0,293.750244140625,0.0,0.0,0.0005046905134804,291.170654296875,294.1499938964844,254.7723999023437,253.94842529296875,271.53424072265625,256.081298828125,291.1151733398437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010766058694571,1.4821744720450173e-08,0.0010765909682959,-0.0378632768988609,0.0,0.0,0.0,-0.0121605927124619,60.0,-26.94986724853516,-0.0,-7.902620779987046e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8883972167969,306.30145263671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9368942000842e-21,-7.540341780518285e-21,2.6034475804340855e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
587460,291.6638488769531,303.1499938964844,285.1499938964844,0.0,-0.0,292.4186706542969,0.0,0.0,0.0001002916178549,293.2566833496094,303.1499938964844,285.1499938964844,0.0,-0.0,291.16143798828125,0.0,0.0,0.0001056095206877,291.7945861816406,303.1499938964844,285.1499938964844,0.0,-0.0,292.4495544433594,0.0,0.0,7.800458115525544e-05,290.91766357421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.7901611328125,0.0,0.0,0.000105612380139,292.3038635253906,303.1499938964844,285.1499938964844,0.0,-0.0,293.7159729003906,0.0,0.0,0.0005009660962969,291.1708068847656,294.1499938964844,254.76954650878903,253.94583129882807,271.2159118652344,255.464096069336,291.1037292480469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010686597088351,1.3892527128689382e-08,0.0010686458554118,-0.0354331210255622,0.0,0.0,0.0,-0.0116999428719282,60.0,-26.651582717895508,-0.0,-7.786396594156032e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8883972167969,306.30145263671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9368942000842e-21,-7.540341780518285e-21,2.6034475804340855e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
587520,291.6638488769531,303.1499938964844,285.1499938964844,0.0,-0.0,292.4186706542969,0.0,0.0,0.0001002916178549,293.2566833496094,303.1499938964844,285.1499938964844,0.0,-0.0,291.16143798828125,0.0,0.0,0.0001056095206877,291.7945861816406,303.1499938964844,285.1499938964844,0.0,-0.0,292.4495544433594,0.0,0.0,7.800458115525544e-05,290.91766357421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.7901611328125,0.0,0.0,0.000105612380139,292.3038635253906,303.1499938964844,285.1499938964844,0.0,-0.0,293.7159729003906,0.0,0.0,0.0005009660962969,291.1708068847656,294.1499938964844,254.76954650878903,253.94583129882807,271.2159118652344,255.464096069336,291.1037292480469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010686597088351,1.3892527128689382e-08,0.0010686458554118,-0.0354331210255622,0.0,0.0,0.0,-0.0116999428719282,60.0,-26.651582717895508,-0.0,-7.786396594156032e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8883972167969,306.30145263671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9368942000842e-21,-7.540341780518285e-21,2.6034475804340855e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
587580,291.60791015625,303.1499938964844,285.1499938964844,0.0,-0.0,292.4022216796875,0.0,0.0,9.953049448085947e-05,293.2071838378906,303.1499938964844,285.1499938964844,0.0,-0.0,291.1616516113281,0.0,0.0,0.0001048080666805,291.7425231933594,303.1499938964844,285.1499938964844,0.0,-0.0,292.4327087402344,0.0,0.0,7.741260196780786e-05,290.86944580078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.78204345703125,0.0,0.0,0.0001048108679242,292.2438049316406,303.1499938964844,285.1499938964844,0.0,-0.0,293.682373046875,0.0,0.0,0.0004971643793396,291.1708984375,294.1499938964844,254.77003479003903,253.9461669921875,270.90594482421875,255.15350341796875,291.09088134765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010605488205328,1.2944039617934776e-08,0.0010605358984321,-0.032951932400465,0.0,0.0,0.0,-0.0112297385931015,60.0,-26.431638717651367,-0.0,-7.668649715242283e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8883972167969,306.30145263671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9368942000842e-21,-7.540341780518285e-21,2.6034475804340855e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
587640,291.60791015625,303.1499938964844,285.1499938964844,0.0,-0.0,292.4022216796875,0.0,0.0,9.953049448085947e-05,293.2071838378906,303.1499938964844,285.1499938964844,0.0,-0.0,291.1616516113281,0.0,0.0,0.0001048080666805,291.7425231933594,303.1499938964844,285.1499938964844,0.0,-0.0,292.4327087402344,0.0,0.0,7.741260196780786e-05,290.86944580078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.78204345703125,0.0,0.0,0.0001048108679242,292.2438049316406,303.1499938964844,285.1499938964844,0.0,-0.0,293.682373046875,0.0,0.0,0.0004971643793396,291.1708984375,294.1499938964844,254.77003479003903,253.9461669921875,270.90594482421875,255.15350341796875,291.09088134765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010605488205328,1.2944039617934776e-08,0.0010605358984321,-0.032951932400465,0.0,0.0,0.0,-0.0112297385931015,60.0,-26.431638717651367,-0.0,-7.668649715242283e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8883972167969,306.30145263671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9368942000842e-21,-7.540341780518285e-21,2.6034475804340855e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
587700,291.586181640625,303.1499938964844,285.1499938964844,0.0,-0.0,292.3941345214844,0.0,0.0,9.91490960586816e-05,293.1864929199219,303.1499938964844,285.1499938964844,0.0,-0.0,291.1617431640625,0.0,0.0,0.000104406462924,291.7220458984375,303.1499938964844,285.1499938964844,0.0,-0.0,292.4244079589844,0.0,0.0,7.711595389991999e-05,290.8517150878906,303.1499938964844,285.1499938964844,0.0,-0.0,291.77801513671875,0.0,0.0,0.0001044092350639,292.2202453613281,303.1499938964844,285.1499938964844,0.0,-0.0,293.66583251953125,0.0,0.0,0.0004952593008056,291.17095947265625,294.1499938964844,254.7714233398437,253.9473419189453,270.7540283203125,255.06008911132807,291.0840148925781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010564844124019,1.2468756693806426e-08,0.0010564719559624,-0.0317083895206451,0.0,0.0,0.0,-0.0109941214323043,60.0,-26.324684143066406,-0.0,-7.609983754264249e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8883972167969,306.30145263671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9368942000842e-21,-7.540341780518285e-21,2.6034475804340855e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
587760,291.56787109375,303.1499938964844,285.1499938964844,0.0,-0.0,292.3861083984375,0.0,0.0,9.876961121335626e-05,293.1681213378906,303.1499938964844,285.1499938964844,0.0,-0.0,291.1618347167969,0.0,0.0,0.0001040068673319,291.7045593261719,303.1499938964844,285.1499938964844,0.0,-0.0,292.41619873046875,0.0,0.0,7.682079740334302e-05,290.83740234375,303.1499938964844,285.1499938964844,0.0,-0.0,291.7740478515625,0.0,0.0,0.0001040096103679,292.2001647949219,303.1499938964844,285.1499938964844,0.0,-0.0,293.6494445800781,0.0,0.0,0.0004933638265356,291.1709899902344,294.1499938964844,254.7735137939453,253.9491424560547,270.6041564941406,254.9923248291016,291.07684326171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010524403769522,1.1995861193270233e-08,0.0010524283861741,-0.0304709542542696,0.0,0.0,0.0,-0.0107596879824996,60.0,-26.21776962280273,-0.0,-7.551836489483321e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8883972167969,306.30145263671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9368942000842e-21,-7.540341780518285e-21,2.6034475804340855e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
587820,291.53955078125,303.1499938964844,285.1499938964844,0.0,-0.0,292.3703308105469,0.0,0.0,9.802310523809864e-05,293.1372985839844,303.1499938964844,285.1499938964844,0.0,-0.0,291.1619873046875,0.0,0.0,0.000103220809251,291.677001953125,303.1499938964844,285.1499938964844,0.0,-0.0,292.3999938964844,0.0,0.0,7.62401832616888e-05,290.81689453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.7662353515625,0.0,0.0,0.0001032234940794,292.1685791015625,303.1499938964844,285.1499938964844,0.0,-0.0,293.6171875,0.0,0.0,0.0004896351019851,291.1710510253906,294.1499938964844,254.77960205078125,253.95440673828125,270.3103332519531,254.9066772460937,291.0618591308594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010444851359352,1.1065613314542588e-08,0.0010444740764796,-0.0280363541096448,0.0,0.0,0.0,-0.0102985249832272,60.0,-26.00449180603028,-0.0,-7.438102045398409e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8883972167969,306.30145263671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9368942000842e-21,-7.540341780518285e-21,2.6034475804340855e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
587880,291.53955078125,303.1499938964844,285.1499938964844,0.0,-0.0,292.3703308105469,0.0,0.0,9.802310523809864e-05,293.1372985839844,303.1499938964844,285.1499938964844,0.0,-0.0,291.1619873046875,0.0,0.0,0.000103220809251,291.677001953125,303.1499938964844,285.1499938964844,0.0,-0.0,292.3999938964844,0.0,0.0,7.62401832616888e-05,290.81689453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.7662353515625,0.0,0.0,0.0001032234940794,292.1685791015625,303.1499938964844,285.1499938964844,0.0,-0.0,293.6171875,0.0,0.0,0.0004896351019851,291.1710510253906,294.1499938964844,254.77960205078125,253.95440673828125,270.3103332519531,254.9066772460937,291.0618591308594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010444851359352,1.1065613314542588e-08,0.0010444740764796,-0.0280363541096448,0.0,0.0,0.0,-0.0102985249832272,60.0,-26.00449180603028,-0.0,-7.438102045398409e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8883972167969,306.30145263671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9368942000842e-21,-7.540341780518285e-21,2.6034475804340855e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
587940,291.5196533203125,303.1499938964844,285.1499938964844,0.0,-0.0,292.3548278808594,0.0,0.0,9.730400779517367e-05,293.1127014160156,303.1499938964844,285.1499938964844,0.0,-0.0,291.162109375,0.0,0.0,0.0001024636076181,291.65704345703125,303.1499938964844,285.1499938964844,0.0,-0.0,292.3841247558594,0.0,0.0,7.568088767584413e-05,290.8047790527344,303.1499938964844,285.1499938964844,0.0,-0.0,291.758544921875,0.0,0.0,0.0001024662415147,292.14569091796875,303.1499938964844,285.1499938964844,0.0,-0.0,293.5855407714844,0.0,0.0,0.0004860432527493,291.1710510253906,294.1499938964844,254.7879180908203,253.961654663086,270.0242004394531,254.86114501953125,291.0461120605469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010368219809606,1.0169523001479774e-08,0.0010368117364123,-0.025690684095025,0.0,0.0,0.0,-0.0098542952910065,60.0,-25.794523239135746,-0.0,-7.329359874574949e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8883972167969,306.30145263671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9368942000842e-21,-7.540341780518285e-21,2.6034475804340855e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
588000,291.5196533203125,303.1499938964844,285.1499938964844,0.0,-0.0,292.3548278808594,0.0,0.0,9.730400779517367e-05,293.1127014160156,303.1499938964844,285.1499938964844,0.0,-0.0,291.162109375,0.0,0.0,0.0001024636076181,291.65704345703125,303.1499938964844,285.1499938964844,0.0,-0.0,292.3841247558594,0.0,0.0,7.568088767584413e-05,290.8047790527344,303.1499938964844,285.1499938964844,0.0,-0.0,291.758544921875,0.0,0.0,0.0001024662415147,292.14569091796875,303.1499938964844,285.1499938964844,0.0,-0.0,293.5855407714844,0.0,0.0,0.0004860432527493,291.1710510253906,294.1499938964844,254.7879180908203,253.961654663086,270.0242004394531,254.86114501953125,291.0461120605469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010368219809606,1.0169523001479774e-08,0.0010368117364123,-0.025690684095025,0.0,0.0,0.0,-0.0098542952910065,60.0,-25.794523239135746,-0.0,-7.329359874574949e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8883972167969,306.30145263671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9368942000842e-21,-7.540341780518285e-21,2.6034475804340855e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
588060,291.5057373046875,303.1499938964844,285.1499938964844,0.0,-0.0,292.339599609375,0.0,0.0,9.662874072091654e-05,293.0927429199219,303.1499938964844,285.1499938964844,0.0,-0.0,291.1622009277344,0.0,0.0,0.0001017525646602,291.6425476074219,303.1499938964844,285.1499938964844,0.0,-0.0,292.3685302734375,0.0,0.0,7.515567995142192e-05,290.798828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.7509765625,0.0,0.0,0.0001017551476252,292.12908935546875,303.1499938964844,285.1499938964844,0.0,-0.0,293.5545349121094,0.0,0.0,0.0004826703807339,291.1710205078125,294.1499938964844,254.798095703125,253.9705352783203,269.7455444335937,254.8377227783203,291.0297241210937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010296257678419,9.328063654834295e-09,0.0010296164546161,-0.023487638682127,0.0,0.0,0.0,-0.0094371465966105,60.0,-25.59201431274414,-0.0,-7.227974663237546e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8883972167969,306.30145263671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9368942000842e-21,-7.540341780518285e-21,2.6034475804340855e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
588120,291.5057373046875,303.1499938964844,285.1499938964844,0.0,-0.0,292.339599609375,0.0,0.0,9.662874072091654e-05,293.0927429199219,303.1499938964844,285.1499938964844,0.0,-0.0,291.1622009277344,0.0,0.0,0.0001017525646602,291.6425476074219,303.1499938964844,285.1499938964844,0.0,-0.0,292.3685302734375,0.0,0.0,7.515567995142192e-05,290.798828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.7509765625,0.0,0.0,0.0001017551476252,292.12908935546875,303.1499938964844,285.1499938964844,0.0,-0.0,293.5545349121094,0.0,0.0,0.0004826703807339,291.1710205078125,294.1499938964844,254.798095703125,253.9705352783203,269.7455444335937,254.8377227783203,291.0297241210937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010296257678419,9.328063654834295e-09,0.0010296164546161,-0.023487638682127,0.0,0.0,0.0,-0.0094371465966105,60.0,-25.59201431274414,-0.0,-7.227974663237546e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8883972167969,306.30145263671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9368942000842e-21,-7.540341780518285e-21,2.6034475804340855e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
588180,291.49591064453125,303.1499938964844,285.1499938964844,0.0,-0.0,292.3246459960937,0.0,0.0,9.6011754067149e-05,293.0762023925781,303.1499938964844,285.1499938964844,0.0,-0.0,291.16229248046875,0.0,0.0,0.0001011028871289,291.6292419433594,303.1499938964844,285.1499938964844,0.0,-0.0,292.35321044921875,0.0,0.0,7.467580144293606e-05,290.7974548339844,303.1499938964844,285.1499938964844,0.0,-0.0,291.7435607910156,0.0,0.0,0.0001011054191621,292.1169738769531,303.1499938964844,285.1499938964844,0.0,-0.0,293.5240783691406,0.0,0.0,0.0004795885761268,291.1709899902344,294.1499938964844,254.8097686767578,253.98074340820312,269.4739685058594,254.8269805908203,291.0128173828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010230506304651,8.559222663961918e-09,0.0010230420157313,-0.0214744228869676,0.0,0.0,0.0,-0.0090559991076588,60.0,-25.401472091674805,-0.0,-7.135955826242937e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8883972167969,306.30145263671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9368942000842e-21,-7.540341780518285e-21,2.6034475804340855e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
588240,291.49591064453125,303.1499938964844,285.1499938964844,0.0,-0.0,292.3246459960937,0.0,0.0,9.6011754067149e-05,293.0762023925781,303.1499938964844,285.1499938964844,0.0,-0.0,291.16229248046875,0.0,0.0,0.0001011028871289,291.6292419433594,303.1499938964844,285.1499938964844,0.0,-0.0,292.35321044921875,0.0,0.0,7.467580144293606e-05,290.7974548339844,303.1499938964844,285.1499938964844,0.0,-0.0,291.7435607910156,0.0,0.0,0.0001011054191621,292.1169738769531,303.1499938964844,285.1499938964844,0.0,-0.0,293.5240783691406,0.0,0.0,0.0004795885761268,291.1709899902344,294.1499938964844,254.8097686767578,253.98074340820312,269.4739685058594,254.8269805908203,291.0128173828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010230506304651,8.559222663961918e-09,0.0010230420157313,-0.0214744228869676,0.0,0.0,0.0,-0.0090559991076588,60.0,-25.401472091674805,-0.0,-7.135955826242937e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8883972167969,306.30145263671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9368942000842e-21,-7.540341780518285e-21,2.6034475804340855e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
