time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
588300,291.4920959472656,303.1499938964844,285.1499938964844,0.0,-0.0,292.3172607421875,0.0,0.0,9.572825365466996e-05,293.06890869140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.16229248046875,0.0,0.0,0.0001008043691399,291.6193542480469,303.1499938964844,285.1499938964844,0.0,-0.0,292.3456420898437,0.0,0.0,7.445530354743823e-05,290.798095703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.7398681640625,0.0,0.0,0.0001008068793453,292.1120300292969,303.1499938964844,285.1499938964844,0.0,-0.0,293.5090637207031,0.0,0.0,0.0004781725292559,291.1709289550781,294.1499938964844,254.8160552978516,253.9862365722656,269.3407592773437,254.8246917724609,291.0042419433594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010200293036177,8.205948809347774e-09,0.0010200210381299,-0.0205492842942476,0.0,0.0,0.0,-0.0088808657601475,60.0,-25.31183624267578,-0.0,-7.093871801089335e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8883972167969,306.30145263671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9368942000842e-21,-7.540341780518285e-21,2.6034475804340855e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
588360,291.4887390136719,303.1499938964844,285.1499938964844,0.0,-0.0,292.3099670410156,0.0,0.0,9.546248475089668e-05,293.0621032714844,303.1499938964844,285.1499938964844,0.0,-0.0,291.1623229980469,0.0,0.0,0.0001005245212581,291.608154296875,303.1499938964844,285.1499938964844,0.0,-0.0,292.3381652832031,0.0,0.0,7.424859359161928e-05,290.7994079589844,303.1499938964844,285.1499938964844,0.0,-0.0,291.7362060546875,0.0,0.0,0.0001005270096356,292.10760498046875,303.1499938964844,285.1499938964844,0.0,-0.0,293.4941711425781,0.0,0.0,0.0004768450453411,291.1708679199219,294.1499938964844,254.8225555419922,253.991928100586,269.20916748046875,254.8238525390625,290.9955444335937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010171969188377,7.87476839292367e-09,0.0010171891190111,-0.0196819547563791,0.0,0.0,0.0,-0.0087166847661137,60.0,-25.22641372680664,-0.0,-7.054532602523977e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8883972167969,306.30145263671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9368942000842e-21,-7.540341780518285e-21,2.6034475804340855e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
588420,291.48297119140625,303.1499938964844,285.1499938964844,0.0,-0.0,292.2955017089844,0.0,0.0,9.498570580035448e-05,293.049560546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1623229980469,0.0,0.0,0.0001000224874587,291.5847473144531,303.1499938964844,285.1499938964844,0.0,-0.0,292.3233337402344,0.0,0.0,7.38777598598972e-05,290.8036193847656,303.1499938964844,285.1499938964844,0.0,-0.0,291.72900390625,0.0,0.0,0.0001000249249045,292.09979248046875,303.1499938964844,285.1499938964844,0.0,-0.0,293.4647827148437,0.0,0.0,0.0004744635953102,291.1707458496094,294.1499938964844,254.83609008789065,254.0037841796875,268.9507751464844,254.82540893554688,290.9779663085937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010121157392859,7.280635649919985e-09,0.0010121085215359,-0.0181258730590343,0.0,0.0,0.0,-0.008422146551311,60.0,-25.069089889526367,-0.0,-6.98423221479061e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8883972167969,306.30145263671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9368942000842e-21,-7.540341780518285e-21,2.6034475804340855e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
588480,291.48297119140625,303.1499938964844,285.1499938964844,0.0,-0.0,292.2955017089844,0.0,0.0,9.498570580035448e-05,293.049560546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1623229980469,0.0,0.0,0.0001000224874587,291.5847473144531,303.1499938964844,285.1499938964844,0.0,-0.0,292.3233337402344,0.0,0.0,7.38777598598972e-05,290.8036193847656,303.1499938964844,285.1499938964844,0.0,-0.0,291.72900390625,0.0,0.0,0.0001000249249045,292.09979248046875,303.1499938964844,285.1499938964844,0.0,-0.0,293.4647827148437,0.0,0.0,0.0004744635953102,291.1707458496094,294.1499938964844,254.83609008789065,254.0037841796875,268.9507751464844,254.82540893554688,290.9779663085937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010121157392859,7.280635649919985e-09,0.0010121085215359,-0.0181258730590343,0.0,0.0,0.0,-0.008422146551311,60.0,-25.069089889526367,-0.0,-6.98423221479061e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8883972167969,306.30145263671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9368942000842e-21,-7.540341780518285e-21,2.6034475804340855e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
588540,291.4779357910156,303.1499938964844,285.1499938964844,0.0,-0.0,292.2812194824219,0.0,0.0,9.45820938795805e-05,293.0380859375,303.1499938964844,285.1499938964844,0.0,-0.0,291.16229248046875,0.0,0.0,9.95974987745285e-05,291.5621643066406,303.1499938964844,285.1499938964844,0.0,-0.0,292.3087158203125,0.0,0.0,7.356384594459087e-05,290.80938720703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.72186279296875,0.0,0.0,9.959989984054118e-05,292.0931091308594,303.1499938964844,285.1499938964844,0.0,-0.0,293.4358215332031,0.0,0.0,0.0004724476602859,291.1705322265625,294.1499938964844,254.8500061035156,254.0159606933593,268.69842529296875,254.82994079589844,290.9601745605469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010078141931444,6.777679306679829e-09,0.0010078074410557,-0.0168084893375635,0.0,0.0,0.0,-0.008172808215022,60.0,-24.93052291870117,-0.0,-6.924995687995762e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8883972167969,306.30145263671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9368942000842e-21,-7.540341780518285e-21,2.6034475804340855e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
588600,291.4779357910156,303.1499938964844,285.1499938964844,0.0,-0.0,292.2812194824219,0.0,0.0,9.45820938795805e-05,293.0380859375,303.1499938964844,285.1499938964844,0.0,-0.0,291.16229248046875,0.0,0.0,9.95974987745285e-05,291.5621643066406,303.1499938964844,285.1499938964844,0.0,-0.0,292.3087158203125,0.0,0.0,7.356384594459087e-05,290.80938720703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.72186279296875,0.0,0.0,9.959989984054118e-05,292.0931091308594,303.1499938964844,285.1499938964844,0.0,-0.0,293.4358215332031,0.0,0.0,0.0004724476602859,291.1705322265625,294.1499938964844,254.8500061035156,254.0159606933593,268.69842529296875,254.82994079589844,290.9601745605469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010078141931444,6.777679306679829e-09,0.0010078074410557,-0.0168084893375635,0.0,0.0,0.0,-0.008172808215022,60.0,-24.93052291870117,-0.0,-6.924995687995762e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8883972167969,306.30145263671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9368942000842e-21,-7.540341780518285e-21,2.6034475804340855e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
588660,291.47320556640625,303.1499938964844,285.1499938964844,0.0,-0.0,292.2671813964844,0.0,0.0,9.424922609468922e-05,293.02740478515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1622314453125,0.0,0.0,9.924700862029567e-05,291.54132080078125,303.1499938964844,285.1499938964844,0.0,-0.0,292.2943115234375,0.0,0.0,7.330494554480538e-05,290.8163452148437,303.1499938964844,285.1499938964844,0.0,-0.0,291.7147827148437,0.0,0.0,9.924936603056268e-05,292.0872802734375,303.1499938964844,285.1499938964844,0.0,-0.0,293.4073486328125,0.0,0.0,0.0004707850748673,291.1703186035156,294.1499938964844,254.8639068603516,254.0281524658203,268.4517822265625,254.83644104003903,290.94219970703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001004266552627,6.362866233899922e-09,0.0010042601497843,-0.0157219097018241,0.0,0.0,0.0,-0.0079671666026115,60.0,-24.81082534790039,-0.0,-6.87632919493808e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8883972167969,306.30145263671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9368942000842e-21,-7.540341780518285e-21,2.6034475804340855e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
588720,291.47320556640625,303.1499938964844,285.1499938964844,0.0,-0.0,292.2671813964844,0.0,0.0,9.424922609468922e-05,293.02740478515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1622314453125,0.0,0.0,9.924700862029567e-05,291.54132080078125,303.1499938964844,285.1499938964844,0.0,-0.0,292.2943115234375,0.0,0.0,7.330494554480538e-05,290.8163452148437,303.1499938964844,285.1499938964844,0.0,-0.0,291.7147827148437,0.0,0.0,9.924936603056268e-05,292.0872802734375,303.1499938964844,285.1499938964844,0.0,-0.0,293.4073486328125,0.0,0.0,0.0004707850748673,291.1703186035156,294.1499938964844,254.8639068603516,254.0281524658203,268.4517822265625,254.83644104003903,290.94219970703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001004266552627,6.362866233899922e-09,0.0010042601497843,-0.0157219097018241,0.0,0.0,0.0,-0.0079671666026115,60.0,-24.81082534790039,-0.0,-6.87632919493808e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8883972167969,306.30145263671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9368942000842e-21,-7.540341780518285e-21,2.6034475804340855e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
588780,291.4685974121094,303.1499938964844,285.1499938964844,0.0,-0.0,292.2532958984375,0.0,0.0,9.39823075896129e-05,293.0173034667969,303.1499938964844,285.1499938964844,0.0,-0.0,291.1621398925781,0.0,0.0,9.89659602055326e-05,291.5223083496094,303.1499938964844,285.1499938964844,0.0,-0.0,292.28009033203125,0.0,0.0,7.30973479221575e-05,290.8241271972656,303.1499938964844,285.1499938964844,0.0,-0.0,291.7077941894531,0.0,0.0,9.896828123601152e-05,292.0821228027344,303.1499938964844,285.1499938964844,0.0,-0.0,293.3792419433594,0.0,0.0,0.0004694518866017,291.1700134277344,294.1499938964844,254.87744140625,254.0400238037109,268.2105407714844,254.84420776367188,290.9241027832031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010014215949922,6.030223431707782e-09,0.0010014155413955,-0.0148505326360464,0.0,0.0,0.0,-0.0078022596426308,60.0,-24.70931434631348,-0.0,-6.83742769069795e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8883972167969,306.30145263671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9368942000842e-21,-7.540341780518285e-21,2.6034475804340855e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
588840,291.4685974121094,303.1499938964844,285.1499938964844,0.0,-0.0,292.2532958984375,0.0,0.0,9.39823075896129e-05,293.0173034667969,303.1499938964844,285.1499938964844,0.0,-0.0,291.1621398925781,0.0,0.0,9.89659602055326e-05,291.5223083496094,303.1499938964844,285.1499938964844,0.0,-0.0,292.28009033203125,0.0,0.0,7.30973479221575e-05,290.8241271972656,303.1499938964844,285.1499938964844,0.0,-0.0,291.7077941894531,0.0,0.0,9.896828123601152e-05,292.0821228027344,303.1499938964844,285.1499938964844,0.0,-0.0,293.3792419433594,0.0,0.0,0.0004694518866017,291.1700134277344,294.1499938964844,254.87744140625,254.0400238037109,268.2105407714844,254.84420776367188,290.9241027832031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010014215949922,6.030223431707782e-09,0.0010014155413955,-0.0148505326360464,0.0,0.0,0.0,-0.0078022596426308,60.0,-24.70931434631348,-0.0,-6.83742769069795e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8883972167969,306.30145263671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9368942000842e-21,-7.540341780518285e-21,2.6034475804340855e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
588900,291.46630859375,303.1499938964844,285.1499938964844,0.0,-0.0,292.2464294433594,0.0,0.0,9.38716548262164e-05,293.012451171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1620788574219,0.0,0.0,9.884945029625668e-05,291.51348876953125,303.1499938964844,285.1499938964844,0.0,-0.0,292.2730712890625,0.0,0.0,7.301128061953932e-05,290.8282470703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.7043151855469,0.0,0.0,9.88517567748204e-05,292.0798034667969,303.1499938964844,285.1499938964844,0.0,-0.0,293.3653259277344,0.0,0.0,0.0004688992339652,291.1698608398437,294.1499938964844,254.8839569091797,254.0457458496093,268.09185791015625,254.8484039306641,290.9150390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010002420749515,5.892319521194622e-09,0.0010002362541854,-0.0144892754033207,0.0,0.0,0.0,-0.0077338945120573,60.0,-24.66503143310547,-0.0,-6.821332476647515e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8883972167969,306.30145263671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9368942000842e-21,-7.540341780518285e-21,2.6034475804340855e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
588960,291.4640197753906,303.1499938964844,285.1499938964844,0.0,-0.0,292.2395935058594,0.0,0.0,9.377506648888811e-05,293.0076904296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1619873046875,0.0,0.0,9.874775423668324e-05,291.50506591796875,303.1499938964844,285.1499938964844,0.0,-0.0,292.2660522460937,0.0,0.0,7.293615635717288e-05,290.8324890136719,303.1499938964844,285.1499938964844,0.0,-0.0,291.70086669921875,0.0,0.0,9.87500388873741e-05,292.0775756835937,303.1499938964844,285.1499938964844,0.0,-0.0,293.3515319824219,0.0,0.0,0.0004684168088715,291.169677734375,294.1499938964844,254.8902282714844,254.0512542724609,267.97442626953125,254.85275268554688,290.90594482421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009992124978452,5.771938482723726e-09,0.0009992066770792,-0.0141739165410399,0.0,0.0,0.0,-0.0076742158271372,60.0,-24.624813079833984,-0.0,-6.807297836530779e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8883972167969,306.30145263671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9368942000842e-21,-7.540341780518285e-21,2.6034475804340855e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
589020,291.4594116210937,303.1499938964844,285.1499938964844,0.0,-0.0,292.2260131835937,0.0,0.0,9.36204887693748e-05,292.9985046386719,303.1499938964844,285.1499938964844,0.0,-0.0,291.16180419921875,0.0,0.0,9.858499834081158e-05,291.4894104003906,303.1499938964844,285.1499938964844,0.0,-0.0,292.2521667480469,0.0,0.0,7.281592843355611e-05,290.8412475585937,303.1499938964844,285.1499938964844,0.0,-0.0,291.6940002441406,0.0,0.0,9.85872611636296e-05,292.0735168457031,303.1499938964844,285.1499938964844,0.0,-0.0,293.3241577148437,0.0,0.0,0.0004676448006648,291.1692810058594,294.1499938964844,254.9019012451172,254.0615234375,267.7431335449219,254.8617401123047,290.8877258300781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009975646389648,5.579271267208696e-09,0.0009975590510293,-0.0136691834777593,0.0,0.0,0.0,-0.0075787012465298,60.0,-24.555774688720703,-0.0,-6.784865291820098e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8883972167969,306.30145263671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9368942000842e-21,-7.540341780518285e-21,2.6034475804340855e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
589080,291.4594116210937,303.1499938964844,285.1499938964844,0.0,-0.0,292.2260131835937,0.0,0.0,9.36204887693748e-05,292.9985046386719,303.1499938964844,285.1499938964844,0.0,-0.0,291.16180419921875,0.0,0.0,9.858499834081158e-05,291.4894104003906,303.1499938964844,285.1499938964844,0.0,-0.0,292.2521667480469,0.0,0.0,7.281592843355611e-05,290.8412475585937,303.1499938964844,285.1499938964844,0.0,-0.0,291.6940002441406,0.0,0.0,9.85872611636296e-05,292.0735168457031,303.1499938964844,285.1499938964844,0.0,-0.0,293.3241577148437,0.0,0.0,0.0004676448006648,291.1692810058594,294.1499938964844,254.9019012451172,254.0615234375,267.7431335449219,254.8617401123047,290.8877258300781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009975646389648,5.579271267208696e-09,0.0009975590510293,-0.0136691834777593,0.0,0.0,0.0,-0.0075787012465298,60.0,-24.555774688720703,-0.0,-6.784865291820098e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8883972167969,306.30145263671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9368942000842e-21,-7.540341780518285e-21,2.6034475804340855e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
589140,291.45477294921875,303.1499938964844,285.1499938964844,0.0,-0.0,292.21258544921875,0.0,0.0,9.351098560728131e-05,292.9896545410156,303.1499938964844,285.1499938964844,0.0,-0.0,291.1615600585937,0.0,0.0,9.846971079241484e-05,291.47509765625,303.1499938964844,285.1499938964844,0.0,-0.0,292.2384338378906,0.0,0.0,7.273075607372448e-05,290.85015869140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.6871643066406,0.0,0.0,9.847193723544478e-05,292.06982421875,303.1499938964844,285.1499938964844,0.0,-0.0,293.297119140625,0.0,0.0,0.0004670979105867,291.1688232421875,294.1499938964844,254.91207885742188,254.0704803466797,267.5164794921875,254.870849609375,290.86944580078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009963971097022,5.442764017260515e-09,0.0009963916381821,-0.0133115677163004,0.0,0.0,0.0,-0.0075110280886292,60.0,-24.50060272216797,-0.0,-6.768994609274159e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8883972167969,306.30145263671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9368942000842e-21,-7.540341780518285e-21,2.6034475804340855e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
589200,291.45477294921875,303.1499938964844,285.1499938964844,0.0,-0.0,292.21258544921875,0.0,0.0,9.351098560728131e-05,292.9896545410156,303.1499938964844,285.1499938964844,0.0,-0.0,291.1615600585937,0.0,0.0,9.846971079241484e-05,291.47509765625,303.1499938964844,285.1499938964844,0.0,-0.0,292.2384338378906,0.0,0.0,7.273075607372448e-05,290.85015869140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.6871643066406,0.0,0.0,9.847193723544478e-05,292.06982421875,303.1499938964844,285.1499938964844,0.0,-0.0,293.297119140625,0.0,0.0,0.0004670979105867,291.1688232421875,294.1499938964844,254.91207885742188,254.0704803466797,267.5164794921875,254.870849609375,290.86944580078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009963971097022,5.442764017260515e-09,0.0009963916381821,-0.0133115677163004,0.0,0.0,0.0,-0.0075110280886292,60.0,-24.50060272216797,-0.0,-6.768994609274159e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8883972167969,306.30145263671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9368942000842e-21,-7.540341780518285e-21,2.6034475804340855e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
589260,291.4500427246094,303.1499938964844,285.1499938964844,0.0,-0.0,292.1993103027344,0.0,0.0,9.343313286080956e-05,292.9811096191406,303.1499938964844,285.1499938964844,0.0,-0.0,291.1612854003906,0.0,0.0,9.838775440584868e-05,291.4620056152344,303.1499938964844,285.1499938964844,0.0,-0.0,292.2248229980469,0.0,0.0,7.267020555445924e-05,290.85906982421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.6803894042969,0.0,0.0,9.838995174504817e-05,292.06646728515625,303.1499938964844,285.1499938964844,0.0,-0.0,293.2704162597656,0.0,0.0,0.0004667091416195,291.16827392578125,294.1499938964844,254.9203948974609,254.0778350830078,267.2941589355469,254.8797912597656,290.8511962890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009955668356269,5.345694109593069e-09,0.0009955614805221,-0.0130572644993662,0.0,0.0,0.0,-0.0074629061855375,60.0,-24.45686721801757,-0.0,-6.757719717143118e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8883972167969,306.30145263671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9368942000842e-21,-7.540341780518285e-21,2.6034475804340855e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
589320,291.4500427246094,303.1499938964844,285.1499938964844,0.0,-0.0,292.1993103027344,0.0,0.0,9.343313286080956e-05,292.9811096191406,303.1499938964844,285.1499938964844,0.0,-0.0,291.1612854003906,0.0,0.0,9.838775440584868e-05,291.4620056152344,303.1499938964844,285.1499938964844,0.0,-0.0,292.2248229980469,0.0,0.0,7.267020555445924e-05,290.85906982421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.6803894042969,0.0,0.0,9.838995174504817e-05,292.06646728515625,303.1499938964844,285.1499938964844,0.0,-0.0,293.2704162597656,0.0,0.0,0.0004667091416195,291.16827392578125,294.1499938964844,254.9203948974609,254.0778350830078,267.2941589355469,254.8797912597656,290.8511962890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009955668356269,5.345694109593069e-09,0.0009955614805221,-0.0130572644993662,0.0,0.0,0.0,-0.0074629061855375,60.0,-24.45686721801757,-0.0,-6.757719717143118e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8883972167969,306.30145263671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9368942000842e-21,-7.540341780518285e-21,2.6034475804340855e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
589380,291.4453430175781,303.1499938964844,285.1499938964844,0.0,-0.0,292.1861267089844,0.0,0.0,9.337334631709382e-05,292.9727478027344,303.1499938964844,285.1499938964844,0.0,-0.0,291.1609802246094,0.0,0.0,9.8324817372486e-05,291.45001220703125,303.1499938964844,285.1499938964844,0.0,-0.0,292.2113342285156,0.0,0.0,7.2623704909347e-05,290.8678894042969,303.1499938964844,285.1499938964844,0.0,-0.0,291.6736145019531,0.0,0.0,9.832699288381264e-05,292.0633239746094,303.1499938964844,285.1499938964844,0.0,-0.0,293.2439880371094,0.0,0.0,0.0004664106236305,291.1676940917969,294.1499938964844,254.92648315429688,254.08322143554688,267.0760803222656,254.88824462890625,290.8329162597656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009949292289093,5.271139080775811e-09,0.0009949239902198,-0.0128619438037276,0.0,0.0,0.0,-0.0074259457178413,60.0,-24.42112922668457,-0.0,-6.749066727707034e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8883972167969,306.30145263671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9368942000842e-21,-7.540341780518285e-21,2.6034475804340855e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
589440,291.4453430175781,303.1499938964844,285.1499938964844,0.0,-0.0,292.1861267089844,0.0,0.0,9.337334631709382e-05,292.9727478027344,303.1499938964844,285.1499938964844,0.0,-0.0,291.1609802246094,0.0,0.0,9.8324817372486e-05,291.45001220703125,303.1499938964844,285.1499938964844,0.0,-0.0,292.2113342285156,0.0,0.0,7.2623704909347e-05,290.8678894042969,303.1499938964844,285.1499938964844,0.0,-0.0,291.6736145019531,0.0,0.0,9.832699288381264e-05,292.0633239746094,303.1499938964844,285.1499938964844,0.0,-0.0,293.2439880371094,0.0,0.0,0.0004664106236305,291.1676940917969,294.1499938964844,254.92648315429688,254.08322143554688,267.0760803222656,254.88824462890625,290.8329162597656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009949292289093,5.271139080775811e-09,0.0009949239902198,-0.0128619438037276,0.0,0.0,0.0,-0.0074259457178413,60.0,-24.42112922668457,-0.0,-6.749066727707034e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8883972167969,306.30145263671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9368942000842e-21,-7.540341780518285e-21,2.6034475804340855e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
589500,291.4430236816406,303.1499938964844,285.1499938964844,0.0,-0.0,292.1795959472656,0.0,0.0,9.33478877414018e-05,292.9686584472656,303.1499938964844,285.1499938964844,0.0,-0.0,291.1607971191406,0.0,0.0,9.829802002059296e-05,291.4443664550781,303.1499938964844,285.1499938964844,0.0,-0.0,292.2046203613281,0.0,0.0,7.26039070286788e-05,290.8722229003906,303.1499938964844,285.1499938964844,0.0,-0.0,291.6702575683594,0.0,0.0,9.830018098000436e-05,292.06182861328125,303.1499938964844,285.1499938964844,0.0,-0.0,293.2308654785156,0.0,0.0,0.000466283498099,291.1673889160156,294.1499938964844,254.92857360839844,254.0850982666016,266.96856689453125,254.8921813964844,290.82379150390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009946576319634,5.2393858140931115e-09,0.000994652393274,-0.0127787552773952,0.0,0.0,0.0,-0.0074102040380239,60.0,-24.405458450317383,-0.0,-6.745383274164851e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8883972167969,306.30145263671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9368942000842e-21,-7.540341780518285e-21,2.6034475804340855e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
589560,291.4407043457031,303.1499938964844,285.1499938964844,0.0,-0.0,292.173095703125,0.0,0.0,9.332478657597676e-05,292.964599609375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1605834960937,0.0,0.0,9.827370377024636e-05,291.4389343261719,303.1499938964844,285.1499938964844,0.0,-0.0,292.1979675292969,0.0,0.0,7.258593541337177e-05,290.8764953613281,303.1499938964844,285.1499938964844,0.0,-0.0,291.6669006347656,0.0,0.0,9.827585017774254e-05,292.0603942871094,303.1499938964844,285.1499938964844,0.0,-0.0,293.21783447265625,0.0,0.0,0.0004661681596189,291.16705322265625,294.1499938964844,254.92996215820312,254.0863494873047,266.862060546875,254.89588928222656,290.8146667480469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009944111807271,5.210566644819892e-09,0.0009944059420377,-0.0127032529562711,0.0,0.0,0.0,-0.007395917084068,60.0,-24.3909969329834,-0.0,-6.742040881135837e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8883972167969,306.30145263671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9368942000842e-21,-7.540341780518285e-21,2.6034475804340855e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
589620,291.4361267089844,303.1499938964844,285.1499938964844,0.0,-0.0,292.1601257324219,0.0,0.0,9.32852053665556e-05,292.95660400390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.16015625,0.0,0.0,9.823205618886276e-05,291.4286499023437,303.1499938964844,285.1499938964844,0.0,-0.0,292.1846923828125,0.0,0.0,7.255515811266378e-05,290.8847961425781,303.1499938964844,285.1499938964844,0.0,-0.0,291.66021728515625,0.0,0.0,9.823416621657088e-05,292.0576171875,303.1499938964844,285.1499938964844,0.0,-0.0,293.1919860839844,0.0,0.0,0.000465970573714,291.16632080078125,294.1499938964844,254.93045043945312,254.0868682861328,266.65191650390625,254.90237426757807,290.7964172363281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009939888259395,5.1611905860227125e-09,0.0009939837036654,-0.0125738969072699,0.0,0.0,0.0,-0.0073714391328394,60.0,-24.365442276000977,-0.0,-6.736316038313819e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8883972167969,306.30145263671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9368942000842e-21,-7.540341780518285e-21,2.6034475804340855e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
589680,291.4361267089844,303.1499938964844,285.1499938964844,0.0,-0.0,292.1601257324219,0.0,0.0,9.32852053665556e-05,292.95660400390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.16015625,0.0,0.0,9.823205618886276e-05,291.4286499023437,303.1499938964844,285.1499938964844,0.0,-0.0,292.1846923828125,0.0,0.0,7.255515811266378e-05,290.8847961425781,303.1499938964844,285.1499938964844,0.0,-0.0,291.66021728515625,0.0,0.0,9.823416621657088e-05,292.0576171875,303.1499938964844,285.1499938964844,0.0,-0.0,293.1919860839844,0.0,0.0,0.000465970573714,291.16632080078125,294.1499938964844,254.93045043945312,254.0868682861328,266.65191650390625,254.90237426757807,290.7964172363281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009939888259395,5.1611905860227125e-09,0.0009939837036654,-0.0125738969072699,0.0,0.0,0.0,-0.0073714391328394,60.0,-24.365442276000977,-0.0,-6.736316038313819e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8883972167969,306.30145263671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9368942000842e-21,-7.540341780518285e-21,2.6034475804340855e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
589740,291.4315795898437,303.1499938964844,285.1499938964844,0.0,-0.0,292.1473083496094,0.0,0.0,9.32551411096938e-05,292.9486999511719,303.1499938964844,285.1499938964844,0.0,-0.0,291.15966796875,0.0,0.0,9.820041304919867e-05,291.4189453125,303.1499938964844,285.1499938964844,0.0,-0.0,292.17156982421875,0.0,0.0,7.253177318489179e-05,290.8926086425781,303.1499938964844,285.1499938964844,0.0,-0.0,291.653564453125,0.0,0.0,9.820250124903396e-05,292.0549621582031,303.1499938964844,285.1499938964844,0.0,-0.0,293.1663818359375,0.0,0.0,0.0004658204852603,291.16552734375,294.1499938964844,254.92759704589844,254.08447265625,266.445556640625,254.90737915039065,290.7782287597656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009936678688973,5.123665047790382e-09,0.0009936627466231,-0.0124755846336483,0.0,0.0,0.0,-0.0073528359644114,60.0,-24.34448432922364,-0.0,-6.731966806228229e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8883972167969,306.30145263671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9368942000842e-21,-7.540341780518285e-21,2.6034475804340855e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
589800,291.4315795898437,303.1499938964844,285.1499938964844,0.0,-0.0,292.1473083496094,0.0,0.0,9.32551411096938e-05,292.9486999511719,303.1499938964844,285.1499938964844,0.0,-0.0,291.15966796875,0.0,0.0,9.820041304919867e-05,291.4189453125,303.1499938964844,285.1499938964844,0.0,-0.0,292.17156982421875,0.0,0.0,7.253177318489179e-05,290.8926086425781,303.1499938964844,285.1499938964844,0.0,-0.0,291.653564453125,0.0,0.0,9.820250124903396e-05,292.0549621582031,303.1499938964844,285.1499938964844,0.0,-0.0,293.1663818359375,0.0,0.0,0.0004658204852603,291.16552734375,294.1499938964844,254.92759704589844,254.08447265625,266.445556640625,254.90737915039065,290.7782287597656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009936678688973,5.123665047790382e-09,0.0009936627466231,-0.0124755846336483,0.0,0.0,0.0,-0.0073528359644114,60.0,-24.34448432922364,-0.0,-6.731966806228229e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8883972167969,306.30145263671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9368942000842e-21,-7.540341780518285e-21,2.6034475804340855e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
589860,291.427001953125,303.1499938964844,285.1499938964844,0.0,-0.0,292.1345520019531,0.0,0.0,9.323649283032864e-05,292.9408569335937,303.1499938964844,285.1499938964844,0.0,-0.0,291.1591186523437,0.0,0.0,9.818079706747084e-05,291.4095764160156,303.1499938964844,285.1499938964844,0.0,-0.0,292.15850830078125,0.0,0.0,7.251726492540911e-05,290.8998413085937,303.1499938964844,285.1499938964844,0.0,-0.0,291.6469116210937,0.0,0.0,9.818285616347566e-05,292.0523681640625,303.1499938964844,285.1499938964844,0.0,-0.0,293.1410522460937,0.0,0.0,0.0004657274403143,291.1646423339844,294.1499938964844,254.9210205078125,254.07882690429688,266.2427673339844,254.91053771972656,290.7600402832031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009934685658663,5.100364575127969e-09,0.0009934635600075,-0.0124145410954952,0.0,0.0,0.0,-0.0073412847705185,60.0,-24.328662872314453,-0.0,-6.729267454375076e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8883972167969,306.30145263671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9368942000842e-21,-7.540341780518285e-21,2.6034475804340855e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
589920,291.427001953125,303.1499938964844,285.1499938964844,0.0,-0.0,292.1345520019531,0.0,0.0,9.323649283032864e-05,292.9408569335937,303.1499938964844,285.1499938964844,0.0,-0.0,291.1591186523437,0.0,0.0,9.818079706747084e-05,291.4095764160156,303.1499938964844,285.1499938964844,0.0,-0.0,292.15850830078125,0.0,0.0,7.251726492540911e-05,290.8998413085937,303.1499938964844,285.1499938964844,0.0,-0.0,291.6469116210937,0.0,0.0,9.818285616347566e-05,292.0523681640625,303.1499938964844,285.1499938964844,0.0,-0.0,293.1410522460937,0.0,0.0,0.0004657274403143,291.1646423339844,294.1499938964844,254.9210205078125,254.07882690429688,266.2427673339844,254.91053771972656,290.7600402832031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009934685658663,5.100364575127969e-09,0.0009934635600075,-0.0124145410954952,0.0,0.0,0.0,-0.0073412847705185,60.0,-24.328662872314453,-0.0,-6.729267454375076e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8883972167969,306.30145263671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9368942000842e-21,-7.540341780518285e-21,2.6034475804340855e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
589980,291.4223937988281,303.1499938964844,285.1499938964844,0.0,-0.0,292.1219177246094,0.0,0.0,9.32316979742609e-05,292.9330444335937,303.1499938964844,285.1499938964844,0.0,-0.0,291.1585388183594,0.0,0.0,9.817576938075943e-05,291.4003295898437,303.1499938964844,285.1499938964844,0.0,-0.0,292.14556884765625,0.0,0.0,7.251353963511065e-05,290.9062805175781,303.1499938964844,285.1499938964844,0.0,-0.0,291.6402893066406,0.0,0.0,9.817780664889142e-05,292.0497436523437,303.1499938964844,285.1499938964844,0.0,-0.0,293.1159973144531,0.0,0.0,0.0004657036042772,291.1636962890625,294.1499938964844,254.91033935546875,254.0695953369141,266.04345703125,254.9114990234375,290.7419128417969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009934169938787,5.094330735033736e-09,0.0009934118716046,-0.0123987318947911,0.0,0.0,0.0,-0.0073382928967475,60.0,-24.31877517700196,-0.0,-6.728568280323088e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8883972167969,306.30145263671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9368942000842e-21,-7.540341780518285e-21,2.6034475804340855e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
590040,291.4223937988281,303.1499938964844,285.1499938964844,0.0,-0.0,292.1219177246094,0.0,0.0,9.32316979742609e-05,292.9330444335937,303.1499938964844,285.1499938964844,0.0,-0.0,291.1585388183594,0.0,0.0,9.817576938075943e-05,291.4003295898437,303.1499938964844,285.1499938964844,0.0,-0.0,292.14556884765625,0.0,0.0,7.251353963511065e-05,290.9062805175781,303.1499938964844,285.1499938964844,0.0,-0.0,291.6402893066406,0.0,0.0,9.817780664889142e-05,292.0497436523437,303.1499938964844,285.1499938964844,0.0,-0.0,293.1159973144531,0.0,0.0,0.0004657036042772,291.1636962890625,294.1499938964844,254.91033935546875,254.0695953369141,266.04345703125,254.9114990234375,290.7419128417969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009934169938787,5.094330735033736e-09,0.0009934118716046,-0.0123987318947911,0.0,0.0,0.0,-0.0073382928967475,60.0,-24.31877517700196,-0.0,-6.728568280323088e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8883972167969,306.30145263671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9368942000842e-21,-7.540341780518285e-21,2.6034475804340855e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
590100,291.4200134277344,303.1499938964844,285.1499938964844,0.0,-0.0,292.1156311035156,0.0,0.0,9.323527046944946e-05,292.9291381835937,303.1499938964844,285.1499938964844,0.0,-0.0,291.158203125,0.0,0.0,9.81795456027612e-05,291.39569091796875,303.1499938964844,285.1499938964844,0.0,-0.0,292.1391296386719,0.0,0.0,7.251631905091926e-05,290.9091796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.6369934082031,0.0,0.0,9.818156831897797e-05,292.04840087890625,303.1499938964844,285.1499938964844,0.0,-0.0,293.1035461425781,0.0,0.0,0.0004657214740291,291.1631774902344,294.1499938964844,254.90335083007807,254.06353759765625,265.9450378417969,254.9110412597656,290.7328491210937,0.0,0.0,0.0,0.0,1.0,1.0,-0.000993454712443,5.0987463140472755e-09,0.0009934495901688,-0.0124103017151355,0.0,0.0,0.0,-0.0073404819704592,60.0,-24.31633186340332,-0.0,-6.729079871092837e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8883972167969,306.30145263671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9368942000842e-21,-7.540341780518285e-21,2.6034475804340855e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
590160,291.4176025390625,303.1499938964844,285.1499938964844,0.0,-0.0,292.1093444824219,0.0,0.0,9.324325219495222e-05,292.9252319335937,303.1499938964844,285.1499938964844,0.0,-0.0,291.1578674316406,0.0,0.0,9.81879566097632e-05,291.3909912109375,303.1499938964844,285.1499938964844,0.0,-0.0,292.1327209472656,0.0,0.0,7.252252544276416e-05,290.9118347167969,303.1499938964844,285.1499938964844,0.0,-0.0,291.6336669921875,0.0,0.0,9.818997205002232e-05,292.0470275878906,303.1499938964844,285.1499938964844,0.0,-0.0,293.0911560058594,0.0,0.0,0.0004657614044845,291.16265869140625,294.1499938964844,254.89520263671875,254.05645751953125,265.847412109375,254.90988159179688,290.7237854003906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009935394627973,5.108662382014017e-09,0.0009935343405231,-0.0124362800270318,0.0,0.0,0.0,-0.007345397491008,60.0,-24.31570625305176,-0.0,-6.73022881869656e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8883972167969,306.30145263671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9368942000842e-21,-7.540341780518285e-21,2.6034475804340855e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
590220,291.4125671386719,303.1499938964844,285.1499938964844,0.0,-0.0,292.09686279296875,0.0,0.0,9.327363659394904e-05,292.9173278808594,303.1499938964844,285.1499938964844,0.0,-0.0,291.1571655273437,0.0,0.0,9.821997809922324e-05,291.3812866210937,303.1499938964844,285.1499938964844,0.0,-0.0,292.1199645996094,0.0,0.0,7.254615775309503e-05,290.9162902832031,303.1499938964844,285.1499938964844,0.0,-0.0,291.6270751953125,0.0,0.0,9.82219644356519e-05,292.044189453125,303.1499938964844,285.1499938964844,0.0,-0.0,293.0665588378906,0.0,0.0,0.0004659132682718,291.1615600585937,294.1499938964844,254.8751983642578,254.03909301757807,265.65447998046875,254.9052734375,290.7057189941406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009938626317307,5.146454817861468e-09,0.0009938575094565,-0.0125352907925844,0.0,0.0,0.0,-0.0073641329072415,60.0,-24.32036399841309,-0.0,-6.734607893577049e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8883972167969,306.30145263671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9368942000842e-21,-7.540341780518285e-21,2.6034475804340855e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
590280,291.4125671386719,303.1499938964844,285.1499938964844,0.0,-0.0,292.09686279296875,0.0,0.0,9.327363659394904e-05,292.9173278808594,303.1499938964844,285.1499938964844,0.0,-0.0,291.1571655273437,0.0,0.0,9.821997809922324e-05,291.3812866210937,303.1499938964844,285.1499938964844,0.0,-0.0,292.1199645996094,0.0,0.0,7.254615775309503e-05,290.9162902832031,303.1499938964844,285.1499938964844,0.0,-0.0,291.6270751953125,0.0,0.0,9.82219644356519e-05,292.044189453125,303.1499938964844,285.1499938964844,0.0,-0.0,293.0665588378906,0.0,0.0,0.0004659132682718,291.1615600585937,294.1499938964844,254.8751983642578,254.03909301757807,265.65447998046875,254.9052734375,290.7057189941406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009938626317307,5.146454817861468e-09,0.0009938575094565,-0.0125352907925844,0.0,0.0,0.0,-0.0073641329072415,60.0,-24.32036399841309,-0.0,-6.734607893577049e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8883972167969,306.30145263671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9368942000842e-21,-7.540341780518285e-21,2.6034475804340855e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
590340,291.4072265625,303.1499938964844,285.1499938964844,0.0,-0.0,292.08447265625,0.0,0.0,9.332458284916356e-05,292.9092712402344,303.1499938964844,285.1499938964844,0.0,-0.0,291.1563720703125,0.0,0.0,9.827363828662784e-05,291.3710327148437,303.1499938964844,285.1499938964844,0.0,-0.0,292.1072692871094,0.0,0.0,7.258577534230426e-05,290.91961669921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.6204833984375,0.0,0.0,9.827560279518366e-05,292.0411071777344,303.1499938964844,285.1499938964844,0.0,-0.0,293.04217529296875,0.0,0.0,0.0004661678394768,291.1603698730469,294.1499938964844,254.8500061035156,254.01715087890625,265.46441650390625,254.8972320556641,290.68768310546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009944047778844,5.2098623193330695e-09,0.0009943996556103,-0.012701409868896,0.0,0.0,0.0,-0.0073955664411187,60.0,-24.3335018157959,-0.0,-6.741959168721223e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8883972167969,306.30145263671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9368942000842e-21,-7.540341780518285e-21,2.6034475804340855e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
590400,291.4072265625,303.1499938964844,285.1499938964844,0.0,-0.0,292.08447265625,0.0,0.0,9.332458284916356e-05,292.9092712402344,303.1499938964844,285.1499938964844,0.0,-0.0,291.1563720703125,0.0,0.0,9.827363828662784e-05,291.3710327148437,303.1499938964844,285.1499938964844,0.0,-0.0,292.1072692871094,0.0,0.0,7.258577534230426e-05,290.91961669921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.6204833984375,0.0,0.0,9.827560279518366e-05,292.0411071777344,303.1499938964844,285.1499938964844,0.0,-0.0,293.04217529296875,0.0,0.0,0.0004661678394768,291.1603698730469,294.1499938964844,254.8500061035156,254.01715087890625,265.46441650390625,254.8972320556641,290.68768310546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009944047778844,5.2098623193330695e-09,0.0009943996556103,-0.012701409868896,0.0,0.0,0.0,-0.0073955664411187,60.0,-24.3335018157959,-0.0,-6.741959168721223e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8883972167969,306.30145263671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9368942000842e-21,-7.540341780518285e-21,2.6034475804340855e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
590460,291.4014587402344,303.1499938964844,285.1499938964844,0.0,-0.0,292.0721435546875,0.0,0.0,9.339265670860186e-05,292.9010925292969,303.1499938964844,285.1499938964844,0.0,-0.0,291.155517578125,0.0,0.0,9.834535012487322e-05,291.36004638671875,303.1499938964844,285.1499938964844,0.0,-0.0,292.0946655273437,0.0,0.0,7.263872976182029e-05,290.9217529296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.6138916015625,0.0,0.0,9.83472928055562e-05,292.0377197265625,303.1499938964844,285.1499938964844,0.0,-0.0,293.0180053710937,0.0,0.0,0.0004665080050472,291.1590881347656,294.1499938964844,254.8212280273437,253.9920349121093,265.27716064453125,254.8853759765625,290.669677734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009951296960934,5.2946242945495214e-09,0.0009951243409886,-0.0129234716296195,0.0,0.0,0.0,-0.0074375863187015,60.0,-24.355005264282227,-0.0,-6.751792369641407e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8883972167969,306.30145263671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9368942000842e-21,-7.540341780518285e-21,2.6034475804340855e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
590520,291.4014587402344,303.1499938964844,285.1499938964844,0.0,-0.0,292.0721435546875,0.0,0.0,9.339265670860186e-05,292.9010925292969,303.1499938964844,285.1499938964844,0.0,-0.0,291.155517578125,0.0,0.0,9.834535012487322e-05,291.36004638671875,303.1499938964844,285.1499938964844,0.0,-0.0,292.0946655273437,0.0,0.0,7.263872976182029e-05,290.9217529296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.6138916015625,0.0,0.0,9.83472928055562e-05,292.0377197265625,303.1499938964844,285.1499938964844,0.0,-0.0,293.0180053710937,0.0,0.0,0.0004665080050472,291.1590881347656,294.1499938964844,254.8212280273437,253.9920349121093,265.27716064453125,254.8853759765625,290.669677734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009951296960934,5.2946242945495214e-09,0.0009951243409886,-0.0129234716296195,0.0,0.0,0.0,-0.0074375863187015,60.0,-24.355005264282227,-0.0,-6.751792369641407e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8883972167969,306.30145263671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9368942000842e-21,-7.540341780518285e-21,2.6034475804340855e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
590580,291.39532470703125,303.1499938964844,285.1499938964844,0.0,-0.0,292.0599060058594,0.0,0.0,9.347072773380204e-05,292.8927001953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.15460205078125,0.0,0.0,9.842757572187112e-05,291.3486328125,303.1499938964844,285.1499938964844,0.0,-0.0,292.0821228027344,0.0,0.0,7.269944762811065e-05,290.9233703613281,303.1499938964844,285.1499938964844,0.0,-0.0,291.6073303222656,0.0,0.0,9.842948929872364e-05,292.0340576171875,303.1499938964844,285.1499938964844,0.0,-0.0,292.9940185546875,0.0,0.0,0.0004668980254791,291.15771484375,294.1499938964844,254.79087829589844,253.9654235839844,265.092529296875,254.86990356445312,290.6517333984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009959609014913,5.391827873069133e-09,0.0009959555463865,-0.0131781259551644,0.0,0.0,0.0,-0.0074857743456959,60.0,-24.381492614746094,-0.0,-6.763077209370749e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8883972167969,306.30145263671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9368942000842e-21,-7.540341780518285e-21,2.6034475804340855e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
