time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
590640,291.39532470703125,303.1499938964844,285.1499938964844,0.0,-0.0,292.0599060058594,0.0,0.0,9.347072773380204e-05,292.8927001953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.15460205078125,0.0,0.0,9.842757572187112e-05,291.3486328125,303.1499938964844,285.1499938964844,0.0,-0.0,292.0821228027344,0.0,0.0,7.269944762811065e-05,290.9233703613281,303.1499938964844,285.1499938964844,0.0,-0.0,291.6073303222656,0.0,0.0,9.842948929872364e-05,292.0340576171875,303.1499938964844,285.1499938964844,0.0,-0.0,292.9940185546875,0.0,0.0,0.0004668980254791,291.15771484375,294.1499938964844,254.79087829589844,253.9654235839844,265.092529296875,254.86990356445312,290.6517333984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009959609014913,5.391827873069133e-09,0.0009959555463865,-0.0131781259551644,0.0,0.0,0.0,-0.0074857743456959,60.0,-24.381492614746094,-0.0,-6.763077209370749e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8883972167969,306.30145263671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9368942000842e-21,-7.540341780518285e-21,2.6034475804340855e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
590700,291.3921203613281,303.1499938964844,285.1499938964844,0.0,-0.0,292.0538024902344,0.0,0.0,9.35136413318105e-05,292.888427734375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1541442871094,0.0,0.0,9.847278124652804e-05,291.3428039550781,303.1499938964844,285.1499938964844,0.0,-0.0,292.0758972167969,0.0,0.0,7.273282972164452e-05,290.9241027832031,303.1499938964844,285.1499938964844,0.0,-0.0,291.6040344238281,0.0,0.0,9.847468754742296e-05,292.0321350097656,303.1499938964844,285.1499938964844,0.0,-0.0,292.98211669921875,0.0,0.0,0.0004671124625019,291.1570129394531,294.1499938964844,254.775146484375,253.9515838623047,265.00115966796875,254.86085510253903,290.64276123046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009964179480448,5.445272677206958e-09,0.00099641259294,-0.0133181400597095,0.0,0.0,0.0,-0.0075122690759599,60.0,-24.396249771118164,-0.0,-6.769285931795821e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8883972167969,306.30145263671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9368942000842e-21,-7.540341780518285e-21,2.6034475804340855e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
590760,291.3888244628906,303.1499938964844,285.1499938964844,0.0,-0.0,292.0476989746094,0.0,0.0,9.355913061881438e-05,292.88409423828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.15362548828125,0.0,0.0,9.85206861514598e-05,291.3369140625,303.1499938964844,285.1499938964844,0.0,-0.0,292.0696716308594,0.0,0.0,7.276820542756468e-05,290.9248352050781,303.1499938964844,285.1499938964844,0.0,-0.0,291.6007385253906,0.0,0.0,9.85225779004395e-05,292.0301513671875,303.1499938964844,285.1499938964844,0.0,-0.0,292.97027587890625,0.0,0.0,0.0004673397052101,291.15625,294.1499938964844,254.75906372070312,253.9374084472656,264.91046142578125,254.8509826660156,290.6337890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009969023521989,5.501911815031235e-09,0.0009968968806788,-0.013466521166265,0.0,0.0,0.0,-0.007540347520262,60.0,-24.41193962097168,-0.0,-6.775869110242638e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8883972167969,306.30145263671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9368942000842e-21,-7.540341780518285e-21,2.6034475804340855e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
590820,291.3820495605469,303.1499938964844,285.1499938964844,0.0,-0.0,292.0355529785156,0.0,0.0,9.365762525703758e-05,292.8753967285156,303.1499938964844,285.1499938964844,0.0,-0.0,291.152587890625,0.0,0.0,9.862442675512284e-05,291.32501220703125,303.1499938964844,285.1499938964844,0.0,-0.0,292.0572509765625,0.0,0.0,7.284481398528442e-05,290.9264221191406,303.1499938964844,285.1499938964844,0.0,-0.0,291.5941467285156,0.0,0.0,9.86263039521873e-05,292.0260925292969,303.1499938964844,285.1499938964844,0.0,-0.0,292.9466857910156,0.0,0.0,0.0004678318218793,291.1547241210937,294.1499938964844,254.7258758544922,253.9081115722656,264.7308044433594,254.82891845703125,290.6158752441406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009979513706639,5.624576804308391e-09,0.0009979457827284,-0.0137878721579909,0.0,0.0,0.0,-0.0076011577621102,60.0,-24.44603729248047,-0.0,-6.790136808376701e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8883972167969,306.30145263671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9368942000842e-21,-7.540341780518285e-21,2.6034475804340855e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
590880,291.3820495605469,303.1499938964844,285.1499938964844,0.0,-0.0,292.0355529785156,0.0,0.0,9.365762525703758e-05,292.8753967285156,303.1499938964844,285.1499938964844,0.0,-0.0,291.152587890625,0.0,0.0,9.862442675512284e-05,291.32501220703125,303.1499938964844,285.1499938964844,0.0,-0.0,292.0572509765625,0.0,0.0,7.284481398528442e-05,290.9264221191406,303.1499938964844,285.1499938964844,0.0,-0.0,291.5941467285156,0.0,0.0,9.86263039521873e-05,292.0260925292969,303.1499938964844,285.1499938964844,0.0,-0.0,292.9466857910156,0.0,0.0,0.0004678318218793,291.1547241210937,294.1499938964844,254.7258758544922,253.9081115722656,264.7308044433594,254.82891845703125,290.6158752441406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009979513706639,5.624576804308391e-09,0.0009979457827284,-0.0137878721579909,0.0,0.0,0.0,-0.0076011577621102,60.0,-24.44603729248047,-0.0,-6.790136808376701e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8883972167969,306.30145263671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9368942000842e-21,-7.540341780518285e-21,2.6034475804340855e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
590940,291.375,303.1499938964844,285.1499938964844,0.0,-0.0,292.0234680175781,0.0,0.0,9.37657750910148e-05,292.8665466308594,303.1499938964844,285.1499938964844,0.0,-0.0,291.1514587402344,0.0,0.0,9.873833187157288e-05,291.3130187988281,303.1499938964844,285.1499938964844,0.0,-0.0,292.0448913574219,0.0,0.0,7.292893133126199e-05,290.9282531738281,303.1499938964844,285.1499938964844,0.0,-0.0,291.5875244140625,0.0,0.0,9.87401872407645e-05,292.02197265625,303.1499938964844,285.1499938964844,0.0,-0.0,292.9233093261719,0.0,0.0,0.0004683721344918,291.153076171875,294.1499938964844,254.69143676757807,253.87762451171875,264.5535888671875,254.8038787841797,290.5980224609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.000999103183858,5.759262400317766e-09,0.0009990974795073,-0.0141407093033194,0.0,0.0,0.0,-0.0076679270714521,60.0,-24.483673095703125,-0.0,-6.805820618183135e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8883972167969,306.30145263671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9368942000842e-21,-7.540341780518285e-21,2.6034475804340855e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
591000,291.375,303.1499938964844,285.1499938964844,0.0,-0.0,292.0234680175781,0.0,0.0,9.37657750910148e-05,292.8665466308594,303.1499938964844,285.1499938964844,0.0,-0.0,291.1514587402344,0.0,0.0,9.873833187157288e-05,291.3130187988281,303.1499938964844,285.1499938964844,0.0,-0.0,292.0448913574219,0.0,0.0,7.292893133126199e-05,290.9282531738281,303.1499938964844,285.1499938964844,0.0,-0.0,291.5875244140625,0.0,0.0,9.87401872407645e-05,292.02197265625,303.1499938964844,285.1499938964844,0.0,-0.0,292.9233093261719,0.0,0.0,0.0004683721344918,291.153076171875,294.1499938964844,254.69143676757807,253.87762451171875,264.5535888671875,254.8038787841797,290.5980224609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.000999103183858,5.759262400317766e-09,0.0009990974795073,-0.0141407093033194,0.0,0.0,0.0,-0.0076679270714521,60.0,-24.483673095703125,-0.0,-6.805820618183135e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8883972167969,306.30145263671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9368942000842e-21,-7.540341780518285e-21,2.6034475804340855e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
591060,291.3677978515625,303.1499938964844,285.1499938964844,0.0,-0.0,292.0114440917969,0.0,0.0,9.388288162881508e-05,292.857666015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1502685546875,0.0,0.0,9.88616666290909e-05,291.3009948730469,303.1499938964844,285.1499938964844,0.0,-0.0,292.0325927734375,0.0,0.0,7.302001176867634e-05,290.9302062988281,303.1499938964844,285.1499938964844,0.0,-0.0,291.5809020996094,0.0,0.0,9.886350017040968e-05,292.0177917480469,303.1499938964844,285.1499938964844,0.0,-0.0,292.90008544921875,0.0,0.0,0.0004689571796916,291.1513366699219,294.1499938964844,254.65586853027344,253.84605407714844,264.3786315917969,254.77609252929688,290.5801696777344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010003504576161,5.9051110667951434e-09,0.0010003445204347,-0.014522785320878,0.0,0.0,0.0,-0.0077402302995324,60.0,-24.52461242675781,-0.0,-6.82282461639261e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8883972167969,306.30145263671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9368942000842e-21,-7.540341780518285e-21,2.6034475804340855e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
591120,291.3677978515625,303.1499938964844,285.1499938964844,0.0,-0.0,292.0114440917969,0.0,0.0,9.388288162881508e-05,292.857666015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1502685546875,0.0,0.0,9.88616666290909e-05,291.3009948730469,303.1499938964844,285.1499938964844,0.0,-0.0,292.0325927734375,0.0,0.0,7.302001176867634e-05,290.9302062988281,303.1499938964844,285.1499938964844,0.0,-0.0,291.5809020996094,0.0,0.0,9.886350017040968e-05,292.0177917480469,303.1499938964844,285.1499938964844,0.0,-0.0,292.90008544921875,0.0,0.0,0.0004689571796916,291.1513366699219,294.1499938964844,254.65586853027344,253.84605407714844,264.3786315917969,254.77609252929688,290.5801696777344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010003504576161,5.9051110667951434e-09,0.0010003445204347,-0.014522785320878,0.0,0.0,0.0,-0.0077402302995324,60.0,-24.52461242675781,-0.0,-6.82282461639261e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8883972167969,306.30145263671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9368942000842e-21,-7.540341780518285e-21,2.6034475804340855e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
591180,291.3604431152344,303.1499938964844,285.1499938964844,0.0,-0.0,291.9994506835937,0.0,0.0,9.400806447956712e-05,292.8487243652344,303.1499938964844,285.1499938964844,0.0,-0.0,291.14898681640625,0.0,0.0,9.899350698105992e-05,291.2889709472656,303.1499938964844,285.1499938964844,0.0,-0.0,292.0203552246094,0.0,0.0,7.311737863346934e-05,290.93218994140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.57427978515625,0.0,0.0,9.899531869450584e-05,292.0135803222656,303.1499938964844,285.1499938964844,0.0,-0.0,292.8770446777344,0.0,0.0,0.0004695825628004,291.1495056152344,294.1499938964844,254.6192779541016,253.81349182128903,264.2059326171875,254.7457733154297,290.56231689453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001001683762297,6.061021462500093e-09,0.0010016777087002,-0.0149312121793627,0.0,0.0,0.0,-0.0078175216913223,60.0,-24.568580627441406,-0.0,-6.841024458026368e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8883972167969,306.30145263671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9368942000842e-21,-7.540341780518285e-21,2.6034475804340855e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
591240,291.3604431152344,303.1499938964844,285.1499938964844,0.0,-0.0,291.9994506835937,0.0,0.0,9.400806447956712e-05,292.8487243652344,303.1499938964844,285.1499938964844,0.0,-0.0,291.14898681640625,0.0,0.0,9.899350698105992e-05,291.2889709472656,303.1499938964844,285.1499938964844,0.0,-0.0,292.0203552246094,0.0,0.0,7.311737863346934e-05,290.93218994140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.57427978515625,0.0,0.0,9.899531869450584e-05,292.0135803222656,303.1499938964844,285.1499938964844,0.0,-0.0,292.8770446777344,0.0,0.0,0.0004695825628004,291.1495056152344,294.1499938964844,254.6192779541016,253.81349182128903,264.2059326171875,254.7457733154297,290.56231689453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001001683762297,6.061021462500093e-09,0.0010016777087002,-0.0149312121793627,0.0,0.0,0.0,-0.0078175216913223,60.0,-24.568580627441406,-0.0,-6.841024458026368e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8883972167969,306.30145263671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9368942000842e-21,-7.540341780518285e-21,2.6034475804340855e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
591300,291.3567199707031,303.1499938964844,285.1499938964844,0.0,-0.0,291.99346923828125,0.0,0.0,9.40733589231968e-05,292.84423828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1483154296875,0.0,0.0,9.906227205647156e-05,291.282958984375,303.1499938964844,285.1499938964844,0.0,-0.0,292.0142517089844,0.0,0.0,7.316816481761634e-05,290.9331970214844,303.1499938964844,285.1499938964844,0.0,-0.0,291.5709533691406,0.0,0.0,9.906407649395987e-05,292.0114440917969,303.1499938964844,285.1499938964844,0.0,-0.0,292.8655700683594,0.0,0.0,0.0004699087585322,291.1485595703125,294.1499938964844,254.60061645507807,253.796875,264.12042236328125,254.72970581054688,290.55340576171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010023792274296,6.142345743143096e-09,0.0010023731738328,-0.0151442484930157,0.0,0.0,0.0,-0.0078578377142548,60.0,-24.59161949157715,-0.0,-6.850527967117159e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8883972167969,306.30145263671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9368942000842e-21,-7.540341780518285e-21,2.6034475804340855e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
591360,291.3529663085937,303.1499938964844,285.1499938964844,0.0,-0.0,291.9875183105469,0.0,0.0,9.414024680154398e-05,292.8397827148437,303.1499938964844,285.1499938964844,0.0,-0.0,291.14764404296875,0.0,0.0,9.913271787809208e-05,291.2770080566406,303.1499938964844,285.1499938964844,0.0,-0.0,292.0081481933594,0.0,0.0,7.322018791455775e-05,290.93426513671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.567626953125,0.0,0.0,9.913451503962278e-05,292.00933837890625,303.1499938964844,285.1499938964844,0.0,-0.0,292.8541564941406,0.0,0.0,0.0004702429578173,291.1475830078125,294.1499938964844,254.58175659179688,253.78005981445312,264.03546142578125,254.7130889892578,290.5445251464844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010030918056145,6.225658655267807e-09,0.0010030855191871,-0.015362492762506,0.0,0.0,0.0,-0.0078991400077939,60.0,-24.615278244018555,-0.0,-6.860270218567166e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8883972167969,306.30145263671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9368942000842e-21,-7.540341780518285e-21,2.6034475804340855e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
591420,291.34539794921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.9756164550781,0.0,0.0,9.427817713003606e-05,292.830810546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1462097167969,0.0,0.0,9.927798237185924e-05,291.26513671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.9960021972656,0.0,0.0,7.332746463362128e-05,290.9364013671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.5609741210937,0.0,0.0,9.927975770551713e-05,292.0050964355469,303.1499938964844,285.1499938964844,0.0,-0.0,292.8314514160156,0.0,0.0,0.0004709320201072,291.14556884765625,294.1499938964844,254.5434417724609,253.745849609375,263.8670654296875,254.67832946777344,290.5267333984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010045609669759,6.3974554542767245e-09,0.0010045545641332,-0.0158125180751085,0.0,0.0,0.0,-0.0079843066632747,60.0,-24.66425323486328,-0.0,-6.880380709617384e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8883972167969,306.30145263671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9368942000842e-21,-7.540341780518285e-21,2.6034475804340855e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
591480,291.34539794921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.9756164550781,0.0,0.0,9.427817713003606e-05,292.830810546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1462097167969,0.0,0.0,9.927798237185924e-05,291.26513671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.9960021972656,0.0,0.0,7.332746463362128e-05,290.9364013671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.5609741210937,0.0,0.0,9.927975770551713e-05,292.0050964355469,303.1499938964844,285.1499938964844,0.0,-0.0,292.8314514160156,0.0,0.0,0.0004709320201072,291.14556884765625,294.1499938964844,254.5434417724609,253.745849609375,263.8670654296875,254.67832946777344,290.5267333984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010045609669759,6.3974554542767245e-09,0.0010045545641332,-0.0158125180751085,0.0,0.0,0.0,-0.0079843066632747,60.0,-24.66425323486328,-0.0,-6.880380709617384e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8883972167969,306.30145263671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9368942000842e-21,-7.540341780518285e-21,2.6034475804340855e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
591540,291.3377685546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.9637451171875,0.0,0.0,9.442050941288473e-05,292.82183837890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.14471435546875,0.0,0.0,9.942788165062666e-05,291.2533874511719,303.1499938964844,285.1499938964844,0.0,-0.0,291.9838562011719,0.0,0.0,7.343816832872108e-05,290.93865966796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.5542907714844,0.0,0.0,9.942962788045406e-05,292.0008850097656,303.1499938964844,285.1499938964844,0.0,-0.0,292.80889892578125,0.0,0.0,0.0004716430557891,291.1434326171875,294.1499938964844,254.50442504882807,253.7109832763672,263.7007141113281,254.6416931152344,290.5089416503906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010060770437121,6.574729205510721e-09,0.0010060704080387,-0.0162768810987472,0.0,0.0,0.0,-0.0080721890553832,60.0,-24.715166091918945,-0.0,-6.901164084638367e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8883972167969,306.30145263671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9368942000842e-21,-7.540341780518285e-21,2.6034475804340855e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
591600,291.3377685546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.9637451171875,0.0,0.0,9.442050941288473e-05,292.82183837890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.14471435546875,0.0,0.0,9.942788165062666e-05,291.2533874511719,303.1499938964844,285.1499938964844,0.0,-0.0,291.9838562011719,0.0,0.0,7.343816832872108e-05,290.93865966796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.5542907714844,0.0,0.0,9.942962788045406e-05,292.0008850097656,303.1499938964844,285.1499938964844,0.0,-0.0,292.80889892578125,0.0,0.0,0.0004716430557891,291.1434326171875,294.1499938964844,254.50442504882807,253.7109832763672,263.7007141113281,254.6416931152344,290.5089416503906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010060770437121,6.574729205510721e-09,0.0010060704080387,-0.0162768810987472,0.0,0.0,0.0,-0.0080721890553832,60.0,-24.715166091918945,-0.0,-6.901164084638367e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8883972167969,306.30145263671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9368942000842e-21,-7.540341780518285e-21,2.6034475804340855e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
591660,291.33013916015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.951904296875,0.0,0.0,9.456575935473666e-05,292.8128662109375,303.1499938964844,285.1499938964844,0.0,-0.0,291.14312744140625,0.0,0.0,9.958085138350724e-05,291.2417907714844,303.1499938964844,285.1499938964844,0.0,-0.0,291.9717712402344,0.0,0.0,7.35511421225965e-05,290.9410095214844,303.1499938964844,285.1499938964844,0.0,-0.0,291.5475769042969,0.0,0.0,9.958259033737704e-05,291.9967041015625,303.1499938964844,285.1499938964844,0.0,-0.0,292.7864685058594,0.0,0.0,0.0004723687015939,291.1412048339844,294.1499938964844,254.4648284912109,253.6755523681641,263.5364074707031,254.60340881347656,290.4911804199219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010076242033392,6.755652481871266e-09,0.0010076174512505,-0.016750793904066,0.0,0.0,0.0,-0.0081618800759315,60.0,-24.767553329467773,-0.0,-6.922407180809388e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8883972167969,306.30145263671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9368942000842e-21,-7.540341780518285e-21,2.6034475804340855e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
591720,291.33013916015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.951904296875,0.0,0.0,9.456575935473666e-05,292.8128662109375,303.1499938964844,285.1499938964844,0.0,-0.0,291.14312744140625,0.0,0.0,9.958085138350724e-05,291.2417907714844,303.1499938964844,285.1499938964844,0.0,-0.0,291.9717712402344,0.0,0.0,7.35511421225965e-05,290.9410095214844,303.1499938964844,285.1499938964844,0.0,-0.0,291.5475769042969,0.0,0.0,9.958259033737704e-05,291.9967041015625,303.1499938964844,285.1499938964844,0.0,-0.0,292.7864685058594,0.0,0.0,0.0004723687015939,291.1412048339844,294.1499938964844,254.4648284912109,253.6755523681641,263.5364074707031,254.60340881347656,290.4911804199219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010076242033392,6.755652481871266e-09,0.0010076174512505,-0.016750793904066,0.0,0.0,0.0,-0.0081618800759315,60.0,-24.767553329467773,-0.0,-6.922407180809388e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8883972167969,306.30145263671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9368942000842e-21,-7.540341780518285e-21,2.6034475804340855e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
591780,291.3224792480469,303.1499938964844,285.1499938964844,0.0,-0.0,291.94012451171875,0.0,0.0,9.471243538428098e-05,292.80389404296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1414794921875,0.0,0.0,9.973532723961398e-05,291.2303771972656,303.1499938964844,285.1499938964844,0.0,-0.0,291.9597473144531,0.0,0.0,7.366522186202928e-05,290.94342041015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.5408630371094,0.0,0.0,9.973703708965333e-05,291.9925231933594,303.1499938964844,285.1499938964844,0.0,-0.0,292.76422119140625,0.0,0.0,0.0004731014487333,291.1388854980469,294.1499938964844,254.4247589111328,253.6396484375,263.3740539550781,254.563720703125,290.4734191894531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010091866133734,6.938341901019385e-09,0.0010091796284541,-0.0172293204814195,0.0,0.0,0.0,-0.0082524474710226,60.0,-24.82094955444336,-0.0,-6.943890440425093e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8883972167969,306.30145263671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9368942000842e-21,-7.540341780518285e-21,2.6034475804340855e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
591840,291.3224792480469,303.1499938964844,285.1499938964844,0.0,-0.0,291.94012451171875,0.0,0.0,9.471243538428098e-05,292.80389404296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1414794921875,0.0,0.0,9.973532723961398e-05,291.2303771972656,303.1499938964844,285.1499938964844,0.0,-0.0,291.9597473144531,0.0,0.0,7.366522186202928e-05,290.94342041015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.5408630371094,0.0,0.0,9.973703708965333e-05,291.9925231933594,303.1499938964844,285.1499938964844,0.0,-0.0,292.76422119140625,0.0,0.0,0.0004731014487333,291.1388854980469,294.1499938964844,254.4247589111328,253.6396484375,263.3740539550781,254.563720703125,290.4734191894531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010091866133734,6.938341901019385e-09,0.0010091796284541,-0.0172293204814195,0.0,0.0,0.0,-0.0082524474710226,60.0,-24.82094955444336,-0.0,-6.943890440425093e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8883972167969,306.30145263671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9368942000842e-21,-7.540341780518285e-21,2.6034475804340855e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
591900,291.31866455078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.9342346191406,0.0,0.0,9.478582796873523e-05,292.7994384765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.140625,0.0,0.0,9.981261246139184e-05,291.2247619628906,303.1499938964844,285.1499938964844,0.0,-0.0,291.9537353515625,0.0,0.0,7.372230174951255e-05,290.9446716308594,303.1499938964844,285.1499938964844,0.0,-0.0,291.5374755859375,0.0,0.0,9.981432231143116e-05,291.990478515625,303.1499938964844,285.1499938964844,0.0,-0.0,292.7531433105469,0.0,0.0,0.0004734680696856,291.1376647949219,294.1499938964844,254.4045867919922,253.6215667724609,263.29364013671875,254.5434112548828,290.46453857421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010099683422595,7.029755444420971e-09,0.0010099613573402,-0.0174687597900629,0.0,0.0,0.0,-0.0082977646961808,60.0,-24.847881317138672,-0.0,-6.954653031243653e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8883972167969,306.30145263671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9368942000842e-21,-7.540341780518285e-21,2.6034475804340855e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
591960,291.3148498535156,303.1499938964844,285.1499938964844,0.0,-0.0,291.9283447265625,0.0,0.0,9.485900227446108e-05,292.79498291015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1397399902344,0.0,0.0,9.988967940444128e-05,291.2191772460937,303.1499938964844,285.1499938964844,0.0,-0.0,291.9477233886719,0.0,0.0,7.37792142899707e-05,290.9459228515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.5340881347656,0.0,0.0,9.989137470256536e-05,291.9884033203125,303.1499938964844,285.1499938964844,0.0,-0.0,292.7420959472656,0.0,0.0,0.0004738336428999,291.1364440917969,294.1499938964844,254.38433837890625,253.6033935546875,263.21368408203125,254.52284240722656,290.4556579589844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010107478592544,7.120901202029017e-09,0.0010107407579198,-0.0177074950188398,0.0,0.0,0.0,-0.0083429496735334,60.0,-24.8748836517334,-0.0,-6.96539217415193e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8883972167969,306.30145263671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9368942000842e-21,-7.540341780518285e-21,2.6034475804340855e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
592020,291.3072509765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.9165954589844,0.0,0.0,9.50039757299237e-05,292.7860717773437,303.1499938964844,285.1499938964844,0.0,-0.0,291.1379089355469,0.0,0.0,0.0001000423653749,291.20819091796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.93572998046875,0.0,0.0,7.389197708107531e-05,290.94842529296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.5273132324219,0.0,0.0,0.0001000440388452,291.9843444824219,303.1499938964844,285.1499938964844,0.0,-0.0,292.7201232910156,0.0,0.0,0.0004745578917209,291.1338806152344,294.1499938964844,254.3436584472656,253.56689453125,263.0552062988281,254.48106384277344,290.4378967285156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010122922249138,7.301478088805878e-09,0.0010122848907485,-0.0181804653257131,0.0,0.0,0.0,-0.008432469330728,60.0,-24.92887306213379,-0.0,-6.986692824284546e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8883972167969,306.30145263671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9368942000842e-21,-7.540341780518285e-21,2.6034475804340855e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
592080,291.3072509765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.9165954589844,0.0,0.0,9.50039757299237e-05,292.7860717773437,303.1499938964844,285.1499938964844,0.0,-0.0,291.1379089355469,0.0,0.0,0.0001000423653749,291.20819091796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.93572998046875,0.0,0.0,7.389197708107531e-05,290.94842529296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.5273132324219,0.0,0.0,0.0001000440388452,291.9843444824219,303.1499938964844,285.1499938964844,0.0,-0.0,292.7201232910156,0.0,0.0,0.0004745578917209,291.1338806152344,294.1499938964844,254.3436584472656,253.56689453125,263.0552062988281,254.48106384277344,290.4378967285156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010122922249138,7.301478088805878e-09,0.0010122848907485,-0.0181804653257131,0.0,0.0,0.0,-0.008432469330728,60.0,-24.92887306213379,-0.0,-6.986692824284546e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8883972167969,306.30145263671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9368942000842e-21,-7.540341780518285e-21,2.6034475804340855e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
592140,291.2997131347656,303.1499938964844,285.1499938964844,0.0,-0.0,291.9048767089844,0.0,0.0,9.514594421489164e-05,292.7771911621094,303.1499938964844,285.1499938964844,0.0,-0.0,291.135986328125,0.0,0.0,0.000100191871752,291.19744873046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.9237670898437,0.0,0.0,7.400238973787054e-05,290.9509582519531,303.1499938964844,285.1499938964844,0.0,-0.0,291.5204772949219,0.0,0.0,0.0001001935306703,291.98028564453125,303.1499938964844,285.1499938964844,0.0,-0.0,292.69830322265625,0.0,0.0,0.0004752671229653,291.1312255859375,294.1499938964844,254.30284118652344,253.5302581787109,262.8985595703125,254.4385681152344,290.4201354980469,0.0,0.0,0.0,0.0,1.0,1.0,-0.001013804343529,7.478303309937928e-09,0.0010137968929484,-0.0186435971409082,0.0,0.0,0.0,-0.0085201291367411,60.0,-24.982467651367188,-0.0,-7.007582780715893e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8883972167969,306.30145263671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9368942000842e-21,-7.540341780518285e-21,2.6034475804340855e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
592200,291.2997131347656,303.1499938964844,285.1499938964844,0.0,-0.0,291.9048767089844,0.0,0.0,9.514594421489164e-05,292.7771911621094,303.1499938964844,285.1499938964844,0.0,-0.0,291.135986328125,0.0,0.0,0.000100191871752,291.19744873046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.9237670898437,0.0,0.0,7.400238973787054e-05,290.9509582519531,303.1499938964844,285.1499938964844,0.0,-0.0,291.5204772949219,0.0,0.0,0.0001001935306703,291.98028564453125,303.1499938964844,285.1499938964844,0.0,-0.0,292.69830322265625,0.0,0.0,0.0004752671229653,291.1312255859375,294.1499938964844,254.30284118652344,253.5302581787109,262.8985595703125,254.4385681152344,290.4201354980469,0.0,0.0,0.0,0.0,1.0,1.0,-0.001013804343529,7.478303309937928e-09,0.0010137968929484,-0.0186435971409082,0.0,0.0,0.0,-0.0085201291367411,60.0,-24.982467651367188,-0.0,-7.007582780715893e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8883972167969,306.30145263671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9368942000842e-21,-7.540341780518285e-21,2.6034475804340855e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
592260,291.292236328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.8931884765625,0.0,0.0,9.528357622912154e-05,292.7683410644531,303.1499938964844,285.1499938964844,0.0,-0.0,291.13397216796875,0.0,0.0,0.0001003368306555,291.1869812011719,303.1499938964844,285.1499938964844,0.0,-0.0,291.9118347167969,0.0,0.0,7.410944090224802e-05,290.9534912109375,303.1499938964844,285.1499938964844,0.0,-0.0,291.5136413574219,0.0,0.0,0.000100338467746,291.976318359375,303.1499938964844,285.1499938964844,0.0,-0.0,292.6766052246094,0.0,0.0,0.0004759547009598,291.12847900390625,294.1499938964844,254.2620086669922,253.4935607910156,262.7438049316406,254.39556884765625,290.40240478515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010152704780921,7.649737732151607e-09,0.0010152627946808,-0.0190926007926464,0.0,0.0,0.0,-0.0086051169782876,60.0,-25.03522300720215,-0.0,-7.027865223108165e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8883972167969,306.30145263671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9368942000842e-21,-7.540341780518285e-21,2.6034475804340855e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
592320,291.292236328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.8931884765625,0.0,0.0,9.528357622912154e-05,292.7683410644531,303.1499938964844,285.1499938964844,0.0,-0.0,291.13397216796875,0.0,0.0,0.0001003368306555,291.1869812011719,303.1499938964844,285.1499938964844,0.0,-0.0,291.9118347167969,0.0,0.0,7.410944090224802e-05,290.9534912109375,303.1499938964844,285.1499938964844,0.0,-0.0,291.5136413574219,0.0,0.0,0.000100338467746,291.976318359375,303.1499938964844,285.1499938964844,0.0,-0.0,292.6766052246094,0.0,0.0,0.0004759547009598,291.12847900390625,294.1499938964844,254.2620086669922,253.4935607910156,262.7438049316406,254.39556884765625,290.40240478515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010152704780921,7.649737732151607e-09,0.0010152627946808,-0.0190926007926464,0.0,0.0,0.0,-0.0086051169782876,60.0,-25.03522300720215,-0.0,-7.027865223108165e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8883972167969,306.30145263671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9368942000842e-21,-7.540341780518285e-21,2.6034475804340855e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
592380,291.28485107421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.88153076171875,0.0,0.0,9.541570034343748e-05,292.759521484375,303.1499938964844,285.1499938964844,0.0,-0.0,291.13189697265625,0.0,0.0,0.0001004759760689,291.1767578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.8999328613281,0.0,0.0,7.421220652759075e-05,290.9559020996094,303.1499938964844,285.1499938964844,0.0,-0.0,291.5067749023437,0.0,0.0,0.0001004775986075,291.97235107421875,303.1499938964844,285.1499938964844,0.0,-0.0,292.655029296875,0.0,0.0,0.0004766147758346,291.1255798339844,294.1499938964844,254.2212677001953,253.4569396972656,262.59088134765625,254.3523101806641,290.3846435546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010166778229176,7.814302982467325e-09,0.0010166700230911,-0.0195236019790172,0.0,0.0,0.0,-0.0086866999045014,60.0,-25.086729049682617,-0.0,-7.047362515777422e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8883972167969,306.30145263671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9368942000842e-21,-7.540341780518285e-21,2.6034475804340855e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
592440,291.28485107421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.88153076171875,0.0,0.0,9.541570034343748e-05,292.759521484375,303.1499938964844,285.1499938964844,0.0,-0.0,291.13189697265625,0.0,0.0,0.0001004759760689,291.1767578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.8999328613281,0.0,0.0,7.421220652759075e-05,290.9559020996094,303.1499938964844,285.1499938964844,0.0,-0.0,291.5067749023437,0.0,0.0,0.0001004775986075,291.97235107421875,303.1499938964844,285.1499938964844,0.0,-0.0,292.655029296875,0.0,0.0,0.0004766147758346,291.1255798339844,294.1499938964844,254.2212677001953,253.4569396972656,262.59088134765625,254.3523101806641,290.3846435546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010166778229176,7.814302982467325e-09,0.0010166700230911,-0.0195236019790172,0.0,0.0,0.0,-0.0086866999045014,60.0,-25.086729049682617,-0.0,-7.047362515777422e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8883972167969,306.30145263671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9368942000842e-21,-7.540341780518285e-21,2.6034475804340855e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
592500,291.2812194824219,303.1499938964844,285.1499938964844,0.0,-0.0,291.8757019042969,0.0,0.0,9.54793649725616e-05,292.755126953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1308288574219,0.0,0.0,0.0001005430240184,291.1717529296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.8939819335937,0.0,0.0,7.426171941915527e-05,290.95709228515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.5032958984375,0.0,0.0,0.0001005446392809,291.97039794921875,303.1499938964844,285.1499938964844,0.0,-0.0,292.6443176269531,0.0,0.0,0.0004769328224938,291.1241149902344,294.1499938964844,254.20095825195312,253.43869018554688,262.5151062011719,254.33062744140625,290.3757629394531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010173560585826,7.893598663599732e-09,0.0010173481423407,-0.0197312738746404,0.0,0.0,0.0,-0.0087260091677308,60.0,-25.11187744140625,-0.0,-7.056766548885207e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8883972167969,306.30145263671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9368942000842e-21,-7.540341780518285e-21,2.6034475804340855e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
592560,291.277587890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.869873046875,0.0,0.0,9.554126881994308e-05,292.750732421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1297302246094,0.0,0.0,0.0001006082238745,291.16680908203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.8880615234375,0.0,0.0,7.430987170664594e-05,290.9582214355469,303.1499938964844,285.1499938964844,0.0,-0.0,291.4998474121094,0.0,0.0,0.0001006098245852,291.9684753417969,303.1499938964844,285.1499938964844,0.0,-0.0,292.63360595703125,0.0,0.0,0.0004772420797962,291.12261962890625,294.1499938964844,254.1807098388672,253.4205017089844,262.4397888183594,254.30894470214844,290.3668518066406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010180154349654,7.970705873105999e-09,0.0010180075187236,-0.0199332125484943,0.0,0.0,0.0,-0.0087642353028059,60.0,-25.13658332824707,-0.0,-7.065917628779061e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8883972167969,306.30145263671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9368942000842e-21,-7.540341780518285e-21,2.6034475804340855e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
592620,291.2704162597656,303.1499938964844,285.1499938964844,0.0,-0.0,291.8582458496094,0.0,0.0,9.565941581968218e-05,292.7419738769531,303.1499938964844,285.1499938964844,0.0,-0.0,291.1274719238281,0.0,0.0,0.0001007326500257,291.1571350097656,303.1499938964844,285.1499938964844,0.0,-0.0,291.8761901855469,0.0,0.0,7.440175977535546e-05,290.9581604003906,303.1499938964844,285.1499938964844,0.0,-0.0,291.4928894042969,0.0,0.0,0.0001007342361845,291.9645080566406,303.1499938964844,285.1499938964844,0.0,-0.0,292.6123046875,0.0,0.0,0.0004778323054779,291.1195068359375,294.1499938964844,254.1404571533203,253.3843231201172,262.2904663085937,254.2656707763672,290.3490905761719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010192738845944,8.117853944611397e-09,0.0010192657355219,-0.020318578928709,0.0,0.0,0.0,-0.0088371830061078,60.0,-25.18453025817871,-0.0,-7.08339698007876e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8883972167969,306.30145263671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9368942000842e-21,-7.540341780518285e-21,2.6034475804340855e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
592680,291.2704162597656,303.1499938964844,285.1499938964844,0.0,-0.0,291.8582458496094,0.0,0.0,9.565941581968218e-05,292.7419738769531,303.1499938964844,285.1499938964844,0.0,-0.0,291.1274719238281,0.0,0.0,0.0001007326500257,291.1571350097656,303.1499938964844,285.1499938964844,0.0,-0.0,291.8761901855469,0.0,0.0,7.440175977535546e-05,290.9581604003906,303.1499938964844,285.1499938964844,0.0,-0.0,291.4928894042969,0.0,0.0,0.0001007342361845,291.9645080566406,303.1499938964844,285.1499938964844,0.0,-0.0,292.6123046875,0.0,0.0,0.0004778323054779,291.1195068359375,294.1499938964844,254.1404571533203,253.3843231201172,262.2904663085937,254.2656707763672,290.3490905761719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010192738845944,8.117853944611397e-09,0.0010192657355219,-0.020318578928709,0.0,0.0,0.0,-0.0088371830061078,60.0,-25.18453025817871,-0.0,-7.08339698007876e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8883972167969,306.30145263671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9368942000842e-21,-7.540341780518285e-21,2.6034475804340855e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
592740,291.2632751464844,303.1499938964844,285.1499938964844,0.0,-0.0,291.8466186523437,0.0,0.0,9.57694137468934e-05,292.7331848144531,303.1499938964844,285.1499938964844,0.0,-0.0,291.1251220703125,0.0,0.0,0.0001008484978228,291.1476135253906,303.1499938964844,285.1499938964844,0.0,-0.0,291.8643493652344,0.0,0.0,7.448731776094064e-05,290.9544372558594,303.1499938964844,285.1499938964844,0.0,-0.0,291.4859313964844,0.0,0.0,0.0001008500694297,291.96026611328125,303.1499938964844,285.1499938964844,0.0,-0.0,292.59112548828125,0.0,0.0,0.0004783818731084,291.1163024902344,294.1499938964844,254.10064697265625,253.34852600097656,262.1429138183594,254.22262573242188,290.331298828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010204454883933,8.2548581303854e-09,0.0010204372229054,-0.0206773709505796,0.0,0.0,0.0,-0.0089051015675067,60.0,-25.23021507263184,-0.0,-7.09969114609521e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8883972167969,306.30145263671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9368942000842e-21,-7.540341780518285e-21,2.6034475804340855e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
592800,291.2632751464844,303.1499938964844,285.1499938964844,0.0,-0.0,291.8466186523437,0.0,0.0,9.57694137468934e-05,292.7331848144531,303.1499938964844,285.1499938964844,0.0,-0.0,291.1251220703125,0.0,0.0,0.0001008484978228,291.1476135253906,303.1499938964844,285.1499938964844,0.0,-0.0,291.8643493652344,0.0,0.0,7.448731776094064e-05,290.9544372558594,303.1499938964844,285.1499938964844,0.0,-0.0,291.4859313964844,0.0,0.0,0.0001008500694297,291.96026611328125,303.1499938964844,285.1499938964844,0.0,-0.0,292.59112548828125,0.0,0.0,0.0004783818731084,291.1163024902344,294.1499938964844,254.10064697265625,253.34852600097656,262.1429138183594,254.22262573242188,290.331298828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010204454883933,8.2548581303854e-09,0.0010204372229054,-0.0206773709505796,0.0,0.0,0.0,-0.0089051015675067,60.0,-25.23021507263184,-0.0,-7.09969114609521e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8883972167969,306.30145263671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9368942000842e-21,-7.540341780518285e-21,2.6034475804340855e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
592860,291.25604248046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.83502197265625,0.0,0.0,9.58707241807133e-05,292.7242431640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1226806640625,0.0,0.0,0.0001009551997412,291.1382141113281,303.1499938964844,285.1499938964844,0.0,-0.0,291.8525390625,0.0,0.0,7.456611638190225e-05,290.9490661621094,303.1499938964844,285.1499938964844,0.0,-0.0,291.4789123535156,0.0,0.0,0.0001009567495202,291.9556884765625,303.1499938964844,285.1499938964844,0.0,-0.0,292.5700988769531,0.0,0.0,0.00047888798872,291.11297607421875,294.1499938964844,254.06134033203125,253.313217163086,261.99713134765625,254.1800079345703,290.3135070800781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010215246584266,8.381035421223261e-09,0.0010215162765234,-0.0210078004747629,0.0,0.0,0.0,-0.0089676529169082,60.0,-25.27337455749512,-0.0,-7.114714151157386e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8883972167969,306.30145263671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9368942000842e-21,-7.540341780518285e-21,2.6034475804340855e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
592920,291.25604248046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.83502197265625,0.0,0.0,9.58707241807133e-05,292.7242431640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1226806640625,0.0,0.0,0.0001009551997412,291.1382141113281,303.1499938964844,285.1499938964844,0.0,-0.0,291.8525390625,0.0,0.0,7.456611638190225e-05,290.9490661621094,303.1499938964844,285.1499938964844,0.0,-0.0,291.4789123535156,0.0,0.0,0.0001009567495202,291.9556884765625,303.1499938964844,285.1499938964844,0.0,-0.0,292.5700988769531,0.0,0.0,0.00047888798872,291.11297607421875,294.1499938964844,254.06134033203125,253.313217163086,261.99713134765625,254.1800079345703,290.3135070800781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010215246584266,8.381035421223261e-09,0.0010215162765234,-0.0210078004747629,0.0,0.0,0.0,-0.0089676529169082,60.0,-25.27337455749512,-0.0,-7.114714151157386e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8883972167969,306.30145263671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9368942000842e-21,-7.540341780518285e-21,2.6034475804340855e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
