time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
592980,291.2487487792969,303.1499938964844,285.1499938964844,0.0,-0.0,291.8234558105469,0.0,0.0,9.596294694347308e-05,292.7152099609375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1201477050781,0.0,0.0,0.0001010523264994,291.1288757324219,303.1499938964844,285.1499938964844,0.0,-0.0,291.8407287597656,0.0,0.0,7.463784277206287e-05,290.9429016113281,303.1499938964844,285.1499938964844,0.0,-0.0,291.4718322753906,0.0,0.0,0.0001010538544505,291.9508056640625,303.1499938964844,285.1499938964844,0.0,-0.0,292.5491638183594,0.0,0.0,0.00047934873146,291.10955810546875,294.1499938964844,254.022705078125,253.27850341796875,261.8531494140625,254.137924194336,290.2956848144531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010225068544968,8.495886660853103e-09,0.0010224983561784,-0.0213085655122995,0.0,0.0,0.0,-0.0090245902538299,60.0,-25.313798904418945,-0.0,-7.128402046419069e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8883972167969,306.30145263671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9368942000842e-21,-7.540341780518285e-21,2.6034475804340855e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
593040,291.2487487792969,303.1499938964844,285.1499938964844,0.0,-0.0,291.8234558105469,0.0,0.0,9.596294694347308e-05,292.7152099609375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1201477050781,0.0,0.0,0.0001010523264994,291.1288757324219,303.1499938964844,285.1499938964844,0.0,-0.0,291.8407287597656,0.0,0.0,7.463784277206287e-05,290.9429016113281,303.1499938964844,285.1499938964844,0.0,-0.0,291.4718322753906,0.0,0.0,0.0001010538544505,291.9508056640625,303.1499938964844,285.1499938964844,0.0,-0.0,292.5491638183594,0.0,0.0,0.00047934873146,291.10955810546875,294.1499938964844,254.022705078125,253.27850341796875,261.8531494140625,254.137924194336,290.2956848144531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010225068544968,8.495886660853103e-09,0.0010224983561784,-0.0213085655122995,0.0,0.0,0.0,-0.0090245902538299,60.0,-25.313798904418945,-0.0,-7.128402046419069e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8883972167969,306.30145263671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9368942000842e-21,-7.540341780518285e-21,2.6034475804340855e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
593100,291.2450866699219,303.1499938964844,285.1499938964844,0.0,-0.0,291.8176574707031,0.0,0.0,9.600553312338889e-05,292.71063232421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.11883544921875,0.0,0.0,0.0001010971827781,291.1242370605469,303.1499938964844,285.1499938964844,0.0,-0.0,291.8348388671875,0.0,0.0,7.467096293112263e-05,290.9396667480469,303.1499938964844,285.1499938964844,0.0,-0.0,291.4682922363281,0.0,0.0,0.0001010987034533,291.9482727050781,303.1499938964844,285.1499938964844,0.0,-0.0,292.53875732421875,0.0,0.0,0.0004795614804606,291.1077880859375,294.1499938964844,254.003646850586,253.2613983154297,261.7818908691406,254.1171417236328,290.2867736816406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010229604085907,8.548921570650236e-09,0.0010229517938569,-0.0214474480599164,0.0,0.0,0.0,-0.0090508814901113,60.0,-25.33287048339844,-0.0,-7.134727297852805e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8883972167969,306.30145263671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9368942000842e-21,-7.540341780518285e-21,2.6034475804340855e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
593160,291.24139404296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.8118896484375,0.0,0.0,9.6045812824741e-05,292.7060241699219,303.1499938964844,285.1499938964844,0.0,-0.0,291.1175231933594,0.0,0.0,0.000101139601611,291.1196594238281,303.1499938964844,285.1499938964844,0.0,-0.0,291.8289489746094,0.0,0.0,7.47022932046093e-05,290.93634033203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.4647521972656,0.0,0.0,0.0001011411150102,291.9457092285156,303.1499938964844,285.1499938964844,0.0,-0.0,292.52838134765625,0.0,0.0,0.0004797627334482,291.10601806640625,294.1499938964844,253.9848022460937,253.2444763183593,261.7110595703125,254.09654235839844,290.27783203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010233893990516,8.599079670545962e-09,0.0010233807843178,-0.0215787980705499,0.0,0.0,0.0,-0.0090757478028535,60.0,-25.351268768310547,-0.0,-7.140712199316114e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8883972167969,306.30145263671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9368942000842e-21,-7.540341780518285e-21,2.6034475804340855e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
593220,291.2340393066406,303.1499938964844,285.1499938964844,0.0,-0.0,291.8003234863281,0.0,0.0,9.61191617534496e-05,292.6968078613281,303.1499938964844,285.1499938964844,0.0,-0.0,291.11480712890625,0.0,0.0,0.000101216857729,291.1105651855469,303.1499938964844,285.1499938964844,0.0,-0.0,291.8171691894531,0.0,0.0,7.475934398826212e-05,290.9296264648437,303.1499938964844,285.1499938964844,0.0,-0.0,291.4576110839844,0.0,0.0,0.0001012183493003,291.9405517578125,303.1499938964844,285.1499938964844,0.0,-0.0,292.5077209472656,0.0,0.0,0.0004801291797775,291.10235595703125,294.1499938964844,253.94776916503903,253.2112579345703,261.5706787109375,254.05593872070312,290.260009765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010241705458611,8.690420827406342e-09,0.0010241618147119,-0.0218179877847433,0.0,0.0,0.0,-0.0091210296377539,60.0,-25.38580322265625,-0.0,-7.151616898681824e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8883972167969,306.30145263671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9368942000842e-21,-7.540341780518285e-21,2.6034475804340855e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
593280,291.2340393066406,303.1499938964844,285.1499938964844,0.0,-0.0,291.8003234863281,0.0,0.0,9.61191617534496e-05,292.6968078613281,303.1499938964844,285.1499938964844,0.0,-0.0,291.11480712890625,0.0,0.0,0.000101216857729,291.1105651855469,303.1499938964844,285.1499938964844,0.0,-0.0,291.8171691894531,0.0,0.0,7.475934398826212e-05,290.9296264648437,303.1499938964844,285.1499938964844,0.0,-0.0,291.4576110839844,0.0,0.0,0.0001012183493003,291.9405517578125,303.1499938964844,285.1499938964844,0.0,-0.0,292.5077209472656,0.0,0.0,0.0004801291797775,291.10235595703125,294.1499938964844,253.94776916503903,253.2112579345703,261.5706787109375,254.05593872070312,290.260009765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010241705458611,8.690420827406342e-09,0.0010241618147119,-0.0218179877847433,0.0,0.0,0.0,-0.0091210296377539,60.0,-25.38580322265625,-0.0,-7.151616898681824e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8883972167969,306.30145263671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9368942000842e-21,-7.540341780518285e-21,2.6034475804340855e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
593340,291.22674560546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.7887878417969,0.0,0.0,9.618292097002268e-05,292.6875305175781,303.1499938964844,285.1499938964844,0.0,-0.0,291.11199951171875,0.0,0.0,0.0001012840148177,291.1016845703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.805419921875,0.0,0.0,7.480892963940278e-05,290.9228820800781,303.1499938964844,285.1499938964844,0.0,-0.0,291.450439453125,0.0,0.0,0.0001012854918371,291.935302734375,303.1499938964844,285.1499938964844,0.0,-0.0,292.4871826171875,0.0,0.0,0.0004804477503057,291.0985717773437,294.1499938964844,253.9117126464844,253.178955078125,261.4320983886719,254.0162353515625,290.2421264648437,0.0,0.0,0.0,0.0,1.0,1.0,-0.001024849480018,8.769815096343336e-09,0.0010248407488688,-0.0220258887857198,0.0,0.0,0.0,-0.0091603882610797,60.0,-25.417150497436523,-0.0,-7.16110264420422e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8883972167969,306.30145263671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9368942000842e-21,-7.540341780518285e-21,2.6034475804340855e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
593400,291.22674560546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.7887878417969,0.0,0.0,9.618292097002268e-05,292.6875305175781,303.1499938964844,285.1499938964844,0.0,-0.0,291.11199951171875,0.0,0.0,0.0001012840148177,291.1016845703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.805419921875,0.0,0.0,7.480892963940278e-05,290.9228820800781,303.1499938964844,285.1499938964844,0.0,-0.0,291.450439453125,0.0,0.0,0.0001012854918371,291.935302734375,303.1499938964844,285.1499938964844,0.0,-0.0,292.4871826171875,0.0,0.0,0.0004804477503057,291.0985717773437,294.1499938964844,253.9117126464844,253.178955078125,261.4320983886719,254.0162353515625,290.2421264648437,0.0,0.0,0.0,0.0,1.0,1.0,-0.001024849480018,8.769815096343336e-09,0.0010248407488688,-0.0220258887857198,0.0,0.0,0.0,-0.0091603882610797,60.0,-25.417150497436523,-0.0,-7.16110264420422e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8883972167969,306.30145263671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9368942000842e-21,-7.540341780518285e-21,2.6034475804340855e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
593460,291.2195129394531,303.1499938964844,285.1499938964844,0.0,-0.0,291.7772827148437,0.0,0.0,9.623706864658744e-05,292.6782531738281,303.1499938964844,285.1499938964844,0.0,-0.0,291.1091003417969,0.0,0.0,0.0001013410510495,291.093017578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.793701171875,0.0,0.0,7.485105015803128e-05,290.9161071777344,303.1499938964844,285.1499938964844,0.0,-0.0,291.4432373046875,0.0,0.0,0.000101342513517,291.9300842285156,303.1499938964844,285.1499938964844,0.0,-0.0,292.4667663574219,0.0,0.0,0.0004807183286175,291.0946960449219,294.1499938964844,253.8767547607422,253.1476593017578,261.2952880859375,253.97756958007807,290.2242431640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001025426085107,8.837234943825933e-09,0.0010254172375425,-0.0222024321556091,0.0,0.0,0.0,-0.0091938115656375,60.0,-25.445247650146484,-0.0,-7.169162330455947e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8883972167969,306.30145263671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9368942000842e-21,-7.540341780518285e-21,2.6034475804340855e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
593520,291.2195129394531,303.1499938964844,285.1499938964844,0.0,-0.0,291.7772827148437,0.0,0.0,9.623706864658744e-05,292.6782531738281,303.1499938964844,285.1499938964844,0.0,-0.0,291.1091003417969,0.0,0.0,0.0001013410510495,291.093017578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.793701171875,0.0,0.0,7.485105015803128e-05,290.9161071777344,303.1499938964844,285.1499938964844,0.0,-0.0,291.4432373046875,0.0,0.0,0.000101342513517,291.9300842285156,303.1499938964844,285.1499938964844,0.0,-0.0,292.4667663574219,0.0,0.0,0.0004807183286175,291.0946960449219,294.1499938964844,253.8767547607422,253.1476593017578,261.2952880859375,253.97756958007807,290.2242431640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001025426085107,8.837234943825933e-09,0.0010254172375425,-0.0222024321556091,0.0,0.0,0.0,-0.0091938115656375,60.0,-25.445247650146484,-0.0,-7.169162330455947e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8883972167969,306.30145263671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9368942000842e-21,-7.540341780518285e-21,2.6034475804340855e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
593580,291.21240234375,303.1499938964844,285.1499938964844,0.0,-0.0,291.7657775878906,0.0,0.0,9.628160478314383e-05,292.6689758300781,303.1499938964844,285.1499938964844,0.0,-0.0,291.1061096191406,0.0,0.0,0.0001013879664242,291.0845642089844,303.1499938964844,285.1499938964844,0.0,-0.0,291.781982421875,0.0,0.0,7.488569099223241e-05,290.9093933105469,303.1499938964844,285.1499938964844,0.0,-0.0,291.4359741210937,0.0,0.0,0.0001013894070638,291.92486572265625,303.1499938964844,285.1499938964844,0.0,-0.0,292.44647216796875,0.0,0.0,0.000480940885609,291.0906982421875,294.1499938964844,253.84298706054688,253.11749267578125,261.1602783203125,253.9400329589844,290.2063293457031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010259003611281,8.892680369854133e-09,0.0010258913971483,-0.0223476197570562,0.0,0.0,0.0,-0.0092212986201047,60.0,-25.470008850097656,-0.0,-7.175793825808796e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8883972167969,306.30145263671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9368942000842e-21,-7.540341780518285e-21,2.6034475804340855e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
593640,291.21240234375,303.1499938964844,285.1499938964844,0.0,-0.0,291.7657775878906,0.0,0.0,9.628160478314383e-05,292.6689758300781,303.1499938964844,285.1499938964844,0.0,-0.0,291.1061096191406,0.0,0.0,0.0001013879664242,291.0845642089844,303.1499938964844,285.1499938964844,0.0,-0.0,291.781982421875,0.0,0.0,7.488569099223241e-05,290.9093933105469,303.1499938964844,285.1499938964844,0.0,-0.0,291.4359741210937,0.0,0.0,0.0001013894070638,291.92486572265625,303.1499938964844,285.1499938964844,0.0,-0.0,292.44647216796875,0.0,0.0,0.000480940885609,291.0906982421875,294.1499938964844,253.84298706054688,253.11749267578125,261.1602783203125,253.9400329589844,290.2063293457031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010259003611281,8.892680369854133e-09,0.0010258913971483,-0.0223476197570562,0.0,0.0,0.0,-0.0092212986201047,60.0,-25.470008850097656,-0.0,-7.175793825808796e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8883972167969,306.30145263671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9368942000842e-21,-7.540341780518285e-21,2.6034475804340855e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
593700,291.2088928222656,303.1499938964844,285.1499938964844,0.0,-0.0,291.7600402832031,0.0,0.0,9.630026761442424e-05,292.66436767578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1045837402344,0.0,0.0,0.0001014076260617,291.0804443359375,303.1499938964844,285.1499938964844,0.0,-0.0,291.776123046875,0.0,0.0,7.490020652767271e-05,290.90606689453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.4323425292969,0.0,0.0,0.0001014090594253,291.9222717285156,303.1499938964844,285.1499938964844,0.0,-0.0,292.4363708496094,0.0,0.0,0.0004810341342817,291.0886535644531,294.1499938964844,253.8265838623047,253.1028594970703,261.0934753417969,253.9217224121093,290.1973876953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010260989656671,8.915908011886131e-09,0.0010260900016874,-0.022408440709114,0.0,0.0,0.0,-0.0092328134924173,60.0,-25.4810791015625,-0.0,-7.178572758448355e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8883972167969,306.30145263671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9368942000842e-21,-7.540341780518285e-21,2.6034475804340855e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
593760,291.2054138183594,303.1499938964844,285.1499938964844,0.0,-0.0,291.7542724609375,0.0,0.0,9.631652210373431e-05,292.65972900390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.10302734375,0.0,0.0,0.0001014247536659,291.0763854980469,303.1499938964844,285.1499938964844,0.0,-0.0,291.7702941894531,0.0,0.0,7.491284486604854e-05,290.9027709960937,303.1499938964844,285.1499938964844,0.0,-0.0,291.4287109375,0.0,0.0,0.0001014261724776,291.9197082519531,303.1499938964844,285.1499938964844,0.0,-0.0,292.4263000488281,0.0,0.0,0.0004811153630726,291.0865783691406,294.1499938964844,253.8105316162109,253.0885467529297,261.0271301269531,253.9037475585937,290.1884155273437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010262719588354,8.936135387216382e-09,0.0010262629948556,-0.0224614068865776,0.0,0.0,0.0,-0.0092428410425782,60.0,-25.491300582885746,-0.0,-7.18099357754909e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8883972167969,306.30145263671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9368942000842e-21,-7.540341780518285e-21,2.6034475804340855e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
593820,291.19854736328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.7427978515625,0.0,0.0,9.634176240069792e-05,292.6505432128906,303.1499938964844,285.1499938964844,0.0,-0.0,291.099853515625,0.0,0.0,0.000101451347291,291.0684509277344,303.1499938964844,285.1499938964844,0.0,-0.0,291.75860595703125,0.0,0.0,7.493247539969161e-05,290.896240234375,303.1499938964844,285.1499938964844,0.0,-0.0,291.4213562011719,0.0,0.0,0.0001014527515508,291.91461181640625,303.1499938964844,285.1499938964844,0.0,-0.0,292.40625,0.0,0.0,0.0004812414990738,291.0823669433594,294.1499938964844,253.7794952392578,253.0609436035156,260.8957214355469,253.86875915527344,290.17047119140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010265405289828,8.96753604706646e-09,0.001026531565003,-0.0225436296314001,0.0,0.0,0.0,-0.0092584080994129,60.0,-25.50916862487793,-0.0,-7.184751638078525e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8883972167969,306.30145263671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9368942000842e-21,-7.540341780518285e-21,2.6034475804340855e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
593880,291.19854736328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.7427978515625,0.0,0.0,9.634176240069792e-05,292.6505432128906,303.1499938964844,285.1499938964844,0.0,-0.0,291.099853515625,0.0,0.0,0.000101451347291,291.0684509277344,303.1499938964844,285.1499938964844,0.0,-0.0,291.75860595703125,0.0,0.0,7.493247539969161e-05,290.896240234375,303.1499938964844,285.1499938964844,0.0,-0.0,291.4213562011719,0.0,0.0,0.0001014527515508,291.91461181640625,303.1499938964844,285.1499938964844,0.0,-0.0,292.40625,0.0,0.0,0.0004812414990738,291.0823669433594,294.1499938964844,253.7794952392578,253.0609436035156,260.8957214355469,253.86875915527344,290.17047119140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010265405289828,8.96753604706646e-09,0.001026531565003,-0.0225436296314001,0.0,0.0,0.0,-0.0092584080994129,60.0,-25.50916862487793,-0.0,-7.184751638078525e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8883972167969,306.30145263671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9368942000842e-21,-7.540341780518285e-21,2.6034475804340855e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
593940,291.1918640136719,303.1499938964844,285.1499938964844,0.0,-0.0,291.7313232421875,0.0,0.0,9.63571437750943e-05,292.6413879394531,303.1499938964844,285.1499938964844,0.0,-0.0,291.0965881347656,0.0,0.0,0.0001014675581245,291.060791015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.7469177246094,0.0,0.0,7.494444434996694e-05,290.88983154296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.4140014648437,0.0,0.0,0.0001014689478324,291.9095764160156,303.1499938964844,285.1499938964844,0.0,-0.0,292.3863220214844,0.0,0.0,0.0004813184204977,291.0780334472656,294.1499938964844,253.75,253.03477478027344,260.76611328125,253.8352203369141,290.1524963378906,0.0,0.0,0.0,0.0,1.0,1.0,-0.00102670409251,8.986657640264184e-09,0.0010266951285302,-0.0225936993956565,0.0,0.0,0.0,-0.0092678871005773,60.0,-25.52338218688965,-0.0,-7.187041006773144e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8883972167969,306.30145263671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9368942000842e-21,-7.540341780518285e-21,2.6034475804340855e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
594000,291.1918640136719,303.1499938964844,285.1499938964844,0.0,-0.0,291.7313232421875,0.0,0.0,9.63571437750943e-05,292.6413879394531,303.1499938964844,285.1499938964844,0.0,-0.0,291.0965881347656,0.0,0.0,0.0001014675581245,291.060791015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.7469177246094,0.0,0.0,7.494444434996694e-05,290.88983154296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.4140014648437,0.0,0.0,0.0001014689478324,291.9095764160156,303.1499938964844,285.1499938964844,0.0,-0.0,292.3863220214844,0.0,0.0,0.0004813184204977,291.0780334472656,294.1499938964844,253.75,253.03477478027344,260.76611328125,253.8352203369141,290.1524963378906,0.0,0.0,0.0,0.0,1.0,1.0,-0.00102670409251,8.986657640264184e-09,0.0010266951285302,-0.0225936993956565,0.0,0.0,0.0,-0.0092678871005773,60.0,-25.52338218688965,-0.0,-7.187041006773144e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8883972167969,306.30145263671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9368942000842e-21,-7.540341780518285e-21,2.6034475804340855e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
594060,291.18536376953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.7198791503906,0.0,0.0,9.635584137868136e-05,292.6322937011719,303.1499938964844,285.1499938964844,0.0,-0.0,291.0932312011719,0.0,0.0,0.0001014661975204,291.053466796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.7352600097656,0.0,0.0,7.494342571590096e-05,290.883544921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.4065856933594,0.0,0.0,0.0001014675654005,291.9046325683594,303.1499938964844,285.1499938964844,0.0,-0.0,292.36651611328125,0.0,0.0,0.0004813119594473,291.0735778808594,294.1499938964844,253.72149658203125,253.0095367431641,260.6383361816406,253.80311584472656,290.134521484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010266898898407,8.984983423943051e-09,0.0010266808094456,-0.0225893147289752,0.0,0.0,0.0,-0.0092670572921633,60.0,-25.533336639404297,-0.0,-7.186840633721658e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8883972167969,306.30145263671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9368942000842e-21,-7.540341780518285e-21,2.6034475804340855e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
594120,291.18536376953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.7198791503906,0.0,0.0,9.635584137868136e-05,292.6322937011719,303.1499938964844,285.1499938964844,0.0,-0.0,291.0932312011719,0.0,0.0,0.0001014661975204,291.053466796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.7352600097656,0.0,0.0,7.494342571590096e-05,290.883544921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.4065856933594,0.0,0.0,0.0001014675654005,291.9046325683594,303.1499938964844,285.1499938964844,0.0,-0.0,292.36651611328125,0.0,0.0,0.0004813119594473,291.0735778808594,294.1499938964844,253.72149658203125,253.0095367431641,260.6383361816406,253.80311584472656,290.134521484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010266898898407,8.984983423943051e-09,0.0010266808094456,-0.0225893147289752,0.0,0.0,0.0,-0.0092670572921633,60.0,-25.533336639404297,-0.0,-7.186840633721658e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8883972167969,306.30145263671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9368942000842e-21,-7.540341780518285e-21,2.6034475804340855e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
594180,291.1791687011719,303.1499938964844,285.1499938964844,0.0,-0.0,291.7084350585937,0.0,0.0,9.63312340900302e-05,292.6232604980469,303.1499938964844,285.1499938964844,0.0,-0.0,291.0897521972656,0.0,0.0,0.0001014403023873,291.04669189453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.7236328125,0.0,0.0,7.492428994737566e-05,290.87750244140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.3991394042969,0.0,0.0,0.0001014416557154,291.8998107910156,303.1499938964844,285.1499938964844,0.0,-0.0,292.3468322753906,0.0,0.0,0.0004811891121789,291.0690002441406,294.1499938964844,253.69338989257807,252.9846649169922,260.5126037597656,253.7723999023437,290.11651611328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.00102642737329,8.954283536866114e-09,0.0010264184093102,-0.0225089266896247,0.0,0.0,0.0,-0.0092518385499715,60.0,-25.53696060180664,-0.0,-7.183165706692307e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8883972167969,306.30145263671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9368942000842e-21,-7.540341780518285e-21,2.6034475804340855e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
594240,291.1791687011719,303.1499938964844,285.1499938964844,0.0,-0.0,291.7084350585937,0.0,0.0,9.63312340900302e-05,292.6232604980469,303.1499938964844,285.1499938964844,0.0,-0.0,291.0897521972656,0.0,0.0,0.0001014403023873,291.04669189453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.7236328125,0.0,0.0,7.492428994737566e-05,290.87750244140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.3991394042969,0.0,0.0,0.0001014416557154,291.8998107910156,303.1499938964844,285.1499938964844,0.0,-0.0,292.3468322753906,0.0,0.0,0.0004811891121789,291.0690002441406,294.1499938964844,253.69338989257807,252.9846649169922,260.5126037597656,253.7723999023437,290.11651611328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.00102642737329,8.954283536866114e-09,0.0010264184093102,-0.0225089266896247,0.0,0.0,0.0,-0.0092518385499715,60.0,-25.53696060180664,-0.0,-7.183165706692307e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8883972167969,306.30145263671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9368942000842e-21,-7.540341780518285e-21,2.6034475804340855e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
594300,291.1761474609375,303.1499938964844,285.1499938964844,0.0,-0.0,291.70269775390625,0.0,0.0,9.631089778849856e-05,292.6187744140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0879821777344,0.0,0.0,0.00010141889652,291.0434265136719,303.1499938964844,285.1499938964844,0.0,-0.0,291.7178039550781,0.0,0.0,7.490847201552242e-05,290.87451171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.3953857421875,0.0,0.0,0.0001014202352962,291.8974304199219,303.1499938964844,285.1499938964844,0.0,-0.0,292.3370056152344,0.0,0.0,0.0004810875689145,291.0666809082031,294.1499938964844,253.6794891357422,252.9723663330078,260.4502868652344,253.7573699951172,290.1075134277344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010262104915454,8.928922490269997e-09,0.001026201643981,-0.0224425196647644,0.0,0.0,0.0,-0.0092392666265368,60.0,-25.536970138549805,-0.0,-7.18013026812514e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8883972167969,306.30145263671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9368942000842e-21,-7.540341780518285e-21,2.6034475804340855e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
594360,291.1732177734375,303.1499938964844,285.1499938964844,0.0,-0.0,291.6969909667969,0.0,0.0,9.628472616896032e-05,292.6142883300781,303.1499938964844,285.1499938964844,0.0,-0.0,291.0862121582031,0.0,0.0,0.0001013913424685,291.0403137207031,303.1499938964844,285.1499938964844,0.0,-0.0,291.7120056152344,0.0,0.0,7.488811388611794e-05,290.8716125488281,303.1499938964844,285.1499938964844,0.0,-0.0,291.39166259765625,0.0,0.0,0.0001013926739688,291.8951110839844,303.1499938964844,285.1499938964844,0.0,-0.0,292.3272399902344,0.0,0.0,0.0004809568636119,291.0643310546875,294.1499938964844,253.6656951904297,252.96017456054688,260.388427734375,253.7425842285156,290.0984802246094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010259315604344,8.896291703308634e-09,0.0010259225964546,-0.0223570745438337,0.0,0.0,0.0,-0.0092230904847383,60.0,-25.53522491455078,-0.0,-7.176225835792138e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8883972167969,306.30145263671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9368942000842e-21,-7.540341780518285e-21,2.6034475804340855e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
594420,291.1676025390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.6855773925781,0.0,0.0,9.621559729566798e-05,292.6054077148437,303.1499938964844,285.1499938964844,0.0,-0.0,291.08258056640625,0.0,0.0,0.0001013185610645,291.0345764160156,303.1499938964844,285.1499938964844,0.0,-0.0,291.70037841796875,0.0,0.0,7.483435183530673e-05,290.865966796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.3841247558594,0.0,0.0,0.0001013198780128,291.8905639648437,303.1499938964844,285.1499938964844,0.0,-0.0,292.30780029296875,0.0,0.0,0.000480611633975,291.0595703125,294.1499938964844,253.6384429931641,252.93609619140625,260.2660827636719,253.7137451171875,290.0804443359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010251946514472,8.810120633029328e-09,0.0010251858038827,-0.0221314318478107,0.0,0.0,0.0,-0.0091803716495633,60.0,-25.526870727539062,-0.0,-7.165920123952675e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8883972167969,306.30145263671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9368942000842e-21,-7.540341780518285e-21,2.6034475804340855e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
594480,291.1676025390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.6855773925781,0.0,0.0,9.621559729566798e-05,292.6054077148437,303.1499938964844,285.1499938964844,0.0,-0.0,291.08258056640625,0.0,0.0,0.0001013185610645,291.0345764160156,303.1499938964844,285.1499938964844,0.0,-0.0,291.70037841796875,0.0,0.0,7.483435183530673e-05,290.865966796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.3841247558594,0.0,0.0,0.0001013198780128,291.8905639648437,303.1499938964844,285.1499938964844,0.0,-0.0,292.30780029296875,0.0,0.0,0.000480611633975,291.0595703125,294.1499938964844,253.6384429931641,252.93609619140625,260.2660827636719,253.7137451171875,290.0804443359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010251946514472,8.810120633029328e-09,0.0010251858038827,-0.0221314318478107,0.0,0.0,0.0,-0.0091803716495633,60.0,-25.526870727539062,-0.0,-7.165920123952675e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8883972167969,306.30145263671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9368942000842e-21,-7.540341780518285e-21,2.6034475804340855e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
594540,291.1623229980469,303.1499938964844,285.1499938964844,0.0,-0.0,291.6741638183594,0.0,0.0,9.61238838499412e-05,292.5966186523437,303.1499938964844,285.1499938964844,0.0,-0.0,291.078857421875,0.0,0.0,0.000101221994555,291.0294189453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.6888122558594,0.0,0.0,7.476301834685728e-05,290.860595703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.3765563964844,0.0,0.0,0.0001012232969515,291.8861999511719,303.1499938964844,285.1499938964844,0.0,-0.0,292.2884521484375,0.0,0.0,0.0004801535687875,291.0546875,294.1499938964844,253.61163330078125,252.9124298095703,260.1455993652344,253.685775756836,290.0623779296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010242171119898,8.695804964986564e-09,0.0010242083808407,-0.0218320842832326,0.0,0.0,0.0,-0.0091237006708979,60.0,-25.51215934753418,-0.0,-7.152259939857687e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8883972167969,306.30145263671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9368942000842e-21,-7.540341780518285e-21,2.6034475804340855e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
594600,291.1623229980469,303.1499938964844,285.1499938964844,0.0,-0.0,291.6741638183594,0.0,0.0,9.61238838499412e-05,292.5966186523437,303.1499938964844,285.1499938964844,0.0,-0.0,291.078857421875,0.0,0.0,0.000101221994555,291.0294189453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.6888122558594,0.0,0.0,7.476301834685728e-05,290.860595703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.3765563964844,0.0,0.0,0.0001012232969515,291.8861999511719,303.1499938964844,285.1499938964844,0.0,-0.0,292.2884521484375,0.0,0.0,0.0004801535687875,291.0546875,294.1499938964844,253.61163330078125,252.9124298095703,260.1455993652344,253.685775756836,290.0623779296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010242171119898,8.695804964986564e-09,0.0010242083808407,-0.0218320842832326,0.0,0.0,0.0,-0.0091237006708979,60.0,-25.51215934753418,-0.0,-7.152259939857687e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8883972167969,306.30145263671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9368942000842e-21,-7.540341780518285e-21,2.6034475804340855e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
594660,291.1574401855469,303.1499938964844,285.1499938964844,0.0,-0.0,291.66278076171875,0.0,0.0,9.600932389730588e-05,292.58795166015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0750427246094,0.0,0.0,0.0001011013737297,291.02490234375,303.1499938964844,285.1499938964844,0.0,-0.0,291.6772155761719,0.0,0.0,7.467391696991399e-05,290.85552978515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.36895751953125,0.0,0.0,0.0001011026542983,291.88201904296875,303.1499938964844,285.1499938964844,0.0,-0.0,292.2692565917969,0.0,0.0,0.0004795813874807,291.0496826171875,294.1499938964844,253.58531188964844,252.88922119140625,260.0269470214844,253.6586151123047,290.0443115234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010229961480945,8.553024954949251e-09,0.001022987649776,-0.0214581936597824,0.0,0.0,0.0,-0.0090529192239046,60.0,-25.491071701049805,-0.0,-7.135216861797744e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8883972167969,306.30145263671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9368942000842e-21,-7.540341780518285e-21,2.6034475804340855e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
594720,291.1574401855469,303.1499938964844,285.1499938964844,0.0,-0.0,291.66278076171875,0.0,0.0,9.600932389730588e-05,292.58795166015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0750427246094,0.0,0.0,0.0001011013737297,291.02490234375,303.1499938964844,285.1499938964844,0.0,-0.0,291.6772155761719,0.0,0.0,7.467391696991399e-05,290.85552978515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.36895751953125,0.0,0.0,0.0001011026542983,291.88201904296875,303.1499938964844,285.1499938964844,0.0,-0.0,292.2692565917969,0.0,0.0,0.0004795813874807,291.0496826171875,294.1499938964844,253.58531188964844,252.88922119140625,260.0269470214844,253.6586151123047,290.0443115234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010229961480945,8.553024954949251e-09,0.001022987649776,-0.0214581936597824,0.0,0.0,0.0,-0.0090529192239046,60.0,-25.491071701049805,-0.0,-7.135216861797744e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8883972167969,306.30145263671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9368942000842e-21,-7.540341780518285e-21,2.6034475804340855e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
594780,291.1529235839844,303.1499938964844,285.1499938964844,0.0,-0.0,291.65142822265625,0.0,0.0,9.587185923010112e-05,292.5793762207031,303.1499938964844,285.1499938964844,0.0,-0.0,291.0711364746094,0.0,0.0,0.0001009566331049,291.02105712890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.6656799316406,0.0,0.0,7.456699677277356e-05,290.8507385253906,303.1499938964844,285.1499938964844,0.0,-0.0,291.361328125,0.0,0.0,0.0001009578991215,291.8780517578125,303.1499938964844,285.1499938964844,0.0,-0.0,292.25018310546875,0.0,0.0,0.0004788947990164,291.0445861816406,294.1499938964844,253.5594940185547,252.8664703369141,259.9101257324219,253.6322479248047,290.0262145996094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010215311776846,8.38171487771433e-09,0.0010215227957814,-0.0210095811635255,0.0,0.0,0.0,-0.0089679937809705,60.0,-25.46353912353516,-0.0,-7.114795153029263e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8883972167969,306.30145263671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9368942000842e-21,-7.540341780518285e-21,2.6034475804340855e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
594840,291.1529235839844,303.1499938964844,285.1499938964844,0.0,-0.0,291.65142822265625,0.0,0.0,9.587185923010112e-05,292.5793762207031,303.1499938964844,285.1499938964844,0.0,-0.0,291.0711364746094,0.0,0.0,0.0001009566331049,291.02105712890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.6656799316406,0.0,0.0,7.456699677277356e-05,290.8507385253906,303.1499938964844,285.1499938964844,0.0,-0.0,291.361328125,0.0,0.0,0.0001009578991215,291.8780517578125,303.1499938964844,285.1499938964844,0.0,-0.0,292.25018310546875,0.0,0.0,0.0004788947990164,291.0445861816406,294.1499938964844,253.5594940185547,252.8664703369141,259.9101257324219,253.6322479248047,290.0262145996094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010215311776846,8.38171487771433e-09,0.0010215227957814,-0.0210095811635255,0.0,0.0,0.0,-0.0089679937809705,60.0,-25.46353912353516,-0.0,-7.114795153029263e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8883972167969,306.30145263671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9368942000842e-21,-7.540341780518285e-21,2.6034475804340855e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
594900,291.1508178710937,303.1499938964844,285.1499938964844,0.0,-0.0,291.645751953125,0.0,0.0,9.57946467678994e-05,292.5751342773437,303.1499938964844,285.1499938964844,0.0,-0.0,291.06915283203125,0.0,0.0,0.0001008753315545,291.0194091796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.659912109375,0.0,0.0,7.450694829458371e-05,290.84844970703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.35748291015625,0.0,0.0,0.0001008765902952,291.87615966796875,303.1499938964844,285.1499938964844,0.0,-0.0,292.24072265625,0.0,0.0,0.000478509144159,291.0419921875,294.1499938964844,253.54676818847656,252.8552703857422,259.8524475097656,253.619369506836,290.0171813964844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010207083541899,8.285492292259278e-09,0.0010207000887021,-0.020757595077157,0.0,0.0,0.0,-0.0089202923700213,60.0,-25.44728660583496,-0.0,-7.103336940872397e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8883972167969,306.30145263671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9368942000842e-21,-7.540341780518285e-21,2.6034475804340855e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
594960,291.1488037109375,303.1499938964844,285.1499938964844,0.0,-0.0,291.6400756835937,0.0,0.0,9.571188275003806e-05,292.5709228515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0671691894531,0.0,0.0,0.0001007881874102,291.0179443359375,303.1499938964844,285.1499938964844,0.0,-0.0,291.6541442871094,0.0,0.0,7.444257062161341e-05,290.84625244140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.3536682128906,0.0,0.0,0.0001007894315989,291.87432861328125,303.1499938964844,285.1499938964844,0.0,-0.0,292.23126220703125,0.0,0.0,0.0004780957533512,291.03936767578125,294.1499938964844,253.5341796875,252.8441925048828,259.79522705078125,253.606689453125,290.00811767578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010198262752965,8.182351685093181e-09,0.0010198181262239,-0.0204874873161315,0.0,0.0,0.0,-0.0088691608980298,60.0,-25.42947578430176,-0.0,-7.091065157283083e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8883972167969,306.30145263671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9368942000842e-21,-7.540341780518285e-21,2.6034475804340855e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
595020,291.1451110839844,303.1499938964844,285.1499938964844,0.0,-0.0,291.6287536621094,0.0,0.0,9.553068230161443e-05,292.5625915527344,303.1499938964844,285.1499938964844,0.0,-0.0,291.0630798339844,0.0,0.0,0.0001005973899737,291.0155639648437,303.1499938964844,285.1499938964844,0.0,-0.0,291.64263916015625,0.0,0.0,7.430163532262668e-05,290.8417358398437,303.1499938964844,285.1499938964844,0.0,-0.0,291.345947265625,0.0,0.0,0.0001005986123345,291.87078857421875,303.1499938964844,285.1499938964844,0.0,-0.0,292.21246337890625,0.0,0.0,0.0004771906824316,291.0340881347656,294.1499938964844,253.5094146728516,252.8224334716797,259.6820983886719,253.58189392089844,289.989990234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010178952943533,7.9565447563823e-09,0.0010178873781114,-0.019896125420928,0.0,0.0,0.0,-0.0087572196498513,60.0,-25.389402389526367,-0.0,-7.064236484666253e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8883972167969,306.30145263671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9368942000842e-21,-7.540341780518285e-21,2.6034475804340855e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
595080,291.1451110839844,303.1499938964844,285.1499938964844,0.0,-0.0,291.6287536621094,0.0,0.0,9.553068230161443e-05,292.5625915527344,303.1499938964844,285.1499938964844,0.0,-0.0,291.0630798339844,0.0,0.0,0.0001005973899737,291.0155639648437,303.1499938964844,285.1499938964844,0.0,-0.0,291.64263916015625,0.0,0.0,7.430163532262668e-05,290.8417358398437,303.1499938964844,285.1499938964844,0.0,-0.0,291.345947265625,0.0,0.0,0.0001005986123345,291.87078857421875,303.1499938964844,285.1499938964844,0.0,-0.0,292.21246337890625,0.0,0.0,0.0004771906824316,291.0340881347656,294.1499938964844,253.5094146728516,252.8224334716797,259.6820983886719,253.58189392089844,289.989990234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010178952943533,7.9565447563823e-09,0.0010178873781114,-0.019896125420928,0.0,0.0,0.0,-0.0087572196498513,60.0,-25.389402389526367,-0.0,-7.064236484666253e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8883972167969,306.30145263671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9368942000842e-21,-7.540341780518285e-21,2.6034475804340855e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
595140,291.1417541503906,303.1499938964844,285.1499938964844,0.0,-0.0,291.617431640625,0.0,0.0,9.533014235785232e-05,292.5543518066406,303.1499938964844,285.1499938964844,0.0,-0.0,291.0589294433594,0.0,0.0,0.0001003862198558,291.013916015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.63116455078125,0.0,0.0,7.414566061925143e-05,290.83233642578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.3382263183594,0.0,0.0,0.0001003874276648,291.86724853515625,303.1499938964844,285.1499938964844,0.0,-0.0,292.1937866210937,0.0,0.0,0.0004761890158988,291.0286865234375,294.1499938964844,253.48521423339844,252.8011779785156,259.57080078125,253.557861328125,289.97186279296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010157582582905,7.706641547144955e-09,0.001015750458464,-0.0192416328936815,0.0,0.0,0.0,-0.0086333323270082,60.0,-25.34347915649414,-0.0,-7.034604010414115e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8883972167969,306.30145263671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9368942000842e-21,-7.540341780518285e-21,2.6034475804340855e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
595200,291.1417541503906,303.1499938964844,285.1499938964844,0.0,-0.0,291.617431640625,0.0,0.0,9.533014235785232e-05,292.5543518066406,303.1499938964844,285.1499938964844,0.0,-0.0,291.0589294433594,0.0,0.0,0.0001003862198558,291.013916015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.63116455078125,0.0,0.0,7.414566061925143e-05,290.83233642578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.3382263183594,0.0,0.0,0.0001003874276648,291.86724853515625,303.1499938964844,285.1499938964844,0.0,-0.0,292.1937866210937,0.0,0.0,0.0004761890158988,291.0286865234375,294.1499938964844,253.48521423339844,252.8011779785156,259.57080078125,253.557861328125,289.97186279296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010157582582905,7.706641547144955e-09,0.001015750458464,-0.0192416328936815,0.0,0.0,0.0,-0.0086333323270082,60.0,-25.34347915649414,-0.0,-7.034604010414115e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8883972167969,306.30145263671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9368942000842e-21,-7.540341780518285e-21,2.6034475804340855e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
595260,291.1385803222656,303.1499938964844,285.1499938964844,0.0,-0.0,291.6061706542969,0.0,0.0,9.511334064882249e-05,292.54608154296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0546875,0.0,0.0,0.0001001579366857,291.0128173828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.6197204589844,0.0,0.0,7.397704030154273e-05,290.8179931640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.3304748535156,0.0,0.0,0.0001001591226668,291.86328125,303.1499938964844,285.1499938964844,0.0,-0.0,292.1752319335937,0.0,0.0,0.0004751061205752,291.0231628417969,294.1499938964844,253.46157836914065,252.78048706054688,259.4613342285156,253.53463745117188,289.9537353515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010134478798136,7.436484317224766e-09,0.001013440429233,-0.018534068018198,0.0,0.0,0.0,-0.0084994034841656,60.0,-25.29228782653809,-0.0,-7.002638824360474e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8883972167969,306.30145263671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9368942000842e-21,-7.540341780518285e-21,2.6034475804340855e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
