time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
595320,291.1385803222656,303.1499938964844,285.1499938964844,0.0,-0.0,291.6061706542969,0.0,0.0,9.511334064882249e-05,292.54608154296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0546875,0.0,0.0,0.0001001579366857,291.0128173828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.6197204589844,0.0,0.0,7.397704030154273e-05,290.8179931640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.3304748535156,0.0,0.0,0.0001001591226668,291.86328125,303.1499938964844,285.1499938964844,0.0,-0.0,292.1752319335937,0.0,0.0,0.0004751061205752,291.0231628417969,294.1499938964844,253.46157836914065,252.78048706054688,259.4613342285156,253.53463745117188,289.9537353515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010134478798136,7.436484317224766e-09,0.001013440429233,-0.018534068018198,0.0,0.0,0.0,-0.0084994034841656,60.0,-25.29228782653809,-0.0,-7.002638824360474e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8883972167969,306.30145263671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9368942000842e-21,-7.540341780518285e-21,2.6034475804340855e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
595380,291.1354064941406,303.1499938964844,285.1499938964844,0.0,-0.0,291.59490966796875,0.0,0.0,9.488433715887368e-05,292.53765869140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.05035400390625,0.0,0.0,9.991680417442694e-05,291.01220703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.6082763671875,0.0,0.0,7.379892485914752e-05,290.8011169433594,303.1499938964844,285.1499938964844,0.0,-0.0,291.3226623535156,0.0,0.0,9.991797560360284e-05,291.8588256835937,303.1499938964844,285.1499938964844,0.0,-0.0,292.1568298339844,0.0,0.0,0.0004739622818306,291.017578125,294.1499938964844,253.4385528564453,252.7603454589844,259.35369873046875,253.51222229003903,289.9355773925781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010110075818374,7.151130798632721e-09,0.0010110004805028,-0.0177866723388433,0.0,0.0,0.0,-0.0083579421043396,60.0,-25.23685073852539,-0.0,-6.968955545971768e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8883972167969,306.30145263671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9368942000842e-21,-7.540341780518285e-21,2.6034475804340855e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
595440,291.1354064941406,303.1499938964844,285.1499938964844,0.0,-0.0,291.59490966796875,0.0,0.0,9.488433715887368e-05,292.53765869140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.05035400390625,0.0,0.0,9.991680417442694e-05,291.01220703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.6082763671875,0.0,0.0,7.379892485914752e-05,290.8011169433594,303.1499938964844,285.1499938964844,0.0,-0.0,291.3226623535156,0.0,0.0,9.991797560360284e-05,291.8588256835937,303.1499938964844,285.1499938964844,0.0,-0.0,292.1568298339844,0.0,0.0,0.0004739622818306,291.017578125,294.1499938964844,253.4385528564453,252.7603454589844,259.35369873046875,253.51222229003903,289.9355773925781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010110075818374,7.151130798632721e-09,0.0010110004805028,-0.0177866723388433,0.0,0.0,0.0,-0.0083579421043396,60.0,-25.23685073852539,-0.0,-6.968955545971768e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8883972167969,306.30145263671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9368942000842e-21,-7.540341780518285e-21,2.6034475804340855e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
595500,291.1337890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.5892944335937,0.0,0.0,9.476665582042187e-05,292.53338623046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.04815673828125,0.0,0.0,9.979288006434216e-05,291.0120544433594,303.1499938964844,285.1499938964844,0.0,-0.0,291.6025695800781,0.0,0.0,7.370739331236109e-05,290.79205322265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.3187561035156,0.0,0.0,9.979404421756044e-05,291.8564758300781,303.1499938964844,285.1499938964844,0.0,-0.0,292.1476745605469,0.0,0.0,0.000473374442663,291.0147399902344,294.1499938964844,253.42727661132807,252.75048828125,259.30059814453125,253.50132751464844,289.926513671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010097534395754,7.004482327488404e-09,0.0010097464546561,-0.0174025613814592,0.0,0.0,0.0,-0.0082852421328425,60.0,-25.20786094665528,-0.0,-6.951676567723555e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8883972167969,306.30145263671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9368942000842e-21,-7.540341780518285e-21,2.6034475804340855e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
595560,291.13214111328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.58367919921875,0.0,0.0,9.464805771131068e-05,292.529052734375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0459289550781,0.0,0.0,9.966800280380994e-05,291.01202392578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.5968933105469,0.0,0.0,7.361515599768609e-05,290.78277587890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.3148498535156,0.0,0.0,9.966915240511298e-05,291.8540344238281,303.1499938964844,285.1499938964844,0.0,-0.0,292.1385498046875,0.0,0.0,0.0004727820924017,291.0118713378906,294.1499938964844,253.4161376953125,252.74078369140625,259.2479248046875,253.4906311035156,289.9174499511719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010084896348416,6.856705869751067e-09,0.001008482882753,-0.0170154888182878,0.0,0.0,0.0,-0.0082119833678007,60.0,-25.17831420898437,-0.0,-6.934286034265824e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8883972167969,306.30145263671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9368942000842e-21,-7.540341780518285e-21,2.6034475804340855e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
595620,291.1287841796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.57244873046875,0.0,0.0,9.441035945201293e-05,292.5203552246094,303.1499938964844,285.1499938964844,0.0,-0.0,291.0414428710937,0.0,0.0,9.941770986188204e-05,291.01226806640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.58551025390625,0.0,0.0,7.343027391470969e-05,290.7636108398437,303.1499938964844,285.1499938964844,0.0,-0.0,291.3070068359375,0.0,0.0,9.941884491126984e-05,291.8489685058594,303.1499938964844,285.1499938964844,0.0,-0.0,292.1203918457031,0.0,0.0,0.0004715948016382,291.006103515625,294.1499938964844,253.3943786621093,252.7218170166016,259.14385986328125,253.46978759765625,289.8992919921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010059566702693,6.5605139099034204e-09,0.001005950034596,-0.0162396449595689,0.0,0.0,0.0,-0.0080651473253965,60.0,-25.118223190307617,-0.0,-6.899496440837538e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8883972167969,306.30145263671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9368942000842e-21,-7.540341780518285e-21,2.6034475804340855e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
595680,291.1287841796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.57244873046875,0.0,0.0,9.441035945201293e-05,292.5203552246094,303.1499938964844,285.1499938964844,0.0,-0.0,291.0414428710937,0.0,0.0,9.941770986188204e-05,291.01226806640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.58551025390625,0.0,0.0,7.343027391470969e-05,290.7636108398437,303.1499938964844,285.1499938964844,0.0,-0.0,291.3070068359375,0.0,0.0,9.941884491126984e-05,291.8489685058594,303.1499938964844,285.1499938964844,0.0,-0.0,292.1203918457031,0.0,0.0,0.0004715948016382,291.006103515625,294.1499938964844,253.3943786621093,252.7218170166016,259.14385986328125,253.46978759765625,289.8992919921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010059566702693,6.5605139099034204e-09,0.001005950034596,-0.0162396449595689,0.0,0.0,0.0,-0.0080651473253965,60.0,-25.118223190307617,-0.0,-6.899496440837538e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8883972167969,306.30145263671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9368942000842e-21,-7.540341780518285e-21,2.6034475804340855e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
595740,291.1253356933594,303.1499938964844,285.1499938964844,0.0,-0.0,291.561279296875,0.0,0.0,9.41773905651644e-05,292.51153564453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0368957519531,0.0,0.0,9.917239367496222e-05,291.0129699707031,303.1499938964844,285.1499938964844,0.0,-0.0,291.5741577148437,0.0,0.0,7.324908074224368e-05,290.7439880371094,303.1499938964844,285.1499938964844,0.0,-0.0,291.2991027832031,0.0,0.0,9.91735141724348e-05,291.84375,303.1499938964844,285.1499938964844,0.0,-0.0,292.1023864746094,0.0,0.0,0.0004704311431851,291.0002136230469,294.1499938964844,253.373275756836,252.7034912109375,259.0415344238281,253.44972229003903,289.88116455078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001003473997116,6.270220342941002e-09,0.0010034677106887,-0.0154792228713631,0.0,0.0,0.0,-0.0079212365671992,60.0,-25.058000564575195,-0.0,-6.865483470619439e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8883972167969,306.30145263671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9368942000842e-21,-7.540341780518285e-21,2.6034475804340855e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
595800,291.1253356933594,303.1499938964844,285.1499938964844,0.0,-0.0,291.561279296875,0.0,0.0,9.41773905651644e-05,292.51153564453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0368957519531,0.0,0.0,9.917239367496222e-05,291.0129699707031,303.1499938964844,285.1499938964844,0.0,-0.0,291.5741577148437,0.0,0.0,7.324908074224368e-05,290.7439880371094,303.1499938964844,285.1499938964844,0.0,-0.0,291.2991027832031,0.0,0.0,9.91735141724348e-05,291.84375,303.1499938964844,285.1499938964844,0.0,-0.0,292.1023864746094,0.0,0.0,0.0004704311431851,291.0002136230469,294.1499938964844,253.373275756836,252.7034912109375,259.0415344238281,253.44972229003903,289.88116455078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001003473997116,6.270220342941002e-09,0.0010034677106887,-0.0154792228713631,0.0,0.0,0.0,-0.0079212365671992,60.0,-25.058000564575195,-0.0,-6.865483470619439e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8883972167969,306.30145263671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9368942000842e-21,-7.540341780518285e-21,2.6034475804340855e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
595860,291.12176513671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.55010986328125,0.0,0.0,9.39554811338894e-05,292.5026550292969,303.1499938964844,285.1499938964844,0.0,-0.0,291.0322265625,0.0,0.0,9.893872629618272e-05,291.0141906738281,303.1499938964844,285.1499938964844,0.0,-0.0,291.5628356933594,0.0,0.0,7.307648047572002e-05,290.72412109375,303.1499938964844,285.1499938964844,0.0,-0.0,291.29119873046875,0.0,0.0,9.893983224174008e-05,291.8384094238281,303.1499938964844,285.1499938964844,0.0,-0.0,292.08447265625,0.0,0.0,0.0004693227238021,290.9942626953125,294.1499938964844,253.35284423828125,252.685791015625,258.9408874511719,253.4303741455078,289.8630065917969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010011091362684,5.993705975981811e-09,0.001001103199087,-0.0147548709064722,0.0,0.0,0.0,-0.0077841561287641,60.0,-24.999303817749023,-0.0,-6.833163723740654e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8883972167969,306.30145263671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9368942000842e-21,-7.540341780518285e-21,2.6034475804340855e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
595920,291.12176513671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.55010986328125,0.0,0.0,9.39554811338894e-05,292.5026550292969,303.1499938964844,285.1499938964844,0.0,-0.0,291.0322265625,0.0,0.0,9.893872629618272e-05,291.0141906738281,303.1499938964844,285.1499938964844,0.0,-0.0,291.5628356933594,0.0,0.0,7.307648047572002e-05,290.72412109375,303.1499938964844,285.1499938964844,0.0,-0.0,291.29119873046875,0.0,0.0,9.893983224174008e-05,291.8384094238281,303.1499938964844,285.1499938964844,0.0,-0.0,292.08447265625,0.0,0.0,0.0004693227238021,290.9942626953125,294.1499938964844,253.35284423828125,252.685791015625,258.9408874511719,253.4303741455078,289.8630065917969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010011091362684,5.993705975981811e-09,0.001001103199087,-0.0147548709064722,0.0,0.0,0.0,-0.0077841561287641,60.0,-24.999303817749023,-0.0,-6.833163723740654e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8883972167969,306.30145263671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9368942000842e-21,-7.540341780518285e-21,2.6034475804340855e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
595980,291.1180419921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.5389404296875,0.0,0.0,9.37506920308806e-05,292.49371337890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.02752685546875,0.0,0.0,9.872308874037115e-05,291.015869140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.551513671875,0.0,0.0,7.291720248758793e-05,290.7041931152344,303.1499938964844,285.1499938964844,0.0,-0.0,291.28326416015625,0.0,0.0,9.872417285805568e-05,291.8330383300781,303.1499938964844,285.1499938964844,0.0,-0.0,292.0666809082031,0.0,0.0,0.0004682998405769,290.9881896972656,294.1499938964844,253.3331298828125,252.6687469482422,258.8418884277344,253.41172790527344,289.8448791503906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009989268146455,5.7385221019501395e-09,0.0009989209938794,-0.0140863759443163,0.0,0.0,0.0,-0.0076576499268412,60.0,-24.94379425048828,-0.0,-6.803404062338815e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8883972167969,306.30145263671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9368942000842e-21,-7.540341780518285e-21,2.6034475804340855e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
596040,291.1180419921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.5389404296875,0.0,0.0,9.37506920308806e-05,292.49371337890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.02752685546875,0.0,0.0,9.872308874037115e-05,291.015869140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.551513671875,0.0,0.0,7.291720248758793e-05,290.7041931152344,303.1499938964844,285.1499938964844,0.0,-0.0,291.28326416015625,0.0,0.0,9.872417285805568e-05,291.8330383300781,303.1499938964844,285.1499938964844,0.0,-0.0,292.0666809082031,0.0,0.0,0.0004682998405769,290.9881896972656,294.1499938964844,253.3331298828125,252.6687469482422,258.8418884277344,253.41172790527344,289.8448791503906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009989268146455,5.7385221019501395e-09,0.0009989209938794,-0.0140863759443163,0.0,0.0,0.0,-0.0076576499268412,60.0,-24.94379425048828,-0.0,-6.803404062338815e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8883972167969,306.30145263671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9368942000842e-21,-7.540341780518285e-21,2.6034475804340855e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
596100,291.1160888671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.53338623046875,0.0,0.0,9.36568685574457e-05,292.4892578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0251159667969,0.0,0.0,9.86242957878858e-05,291.0169372558594,303.1499938964844,285.1499938964844,0.0,-0.0,291.5458679199219,0.0,0.0,7.284423190867528e-05,290.6942443847656,303.1499938964844,285.1499938964844,0.0,-0.0,291.2792663574219,0.0,0.0,9.862537262961268e-05,291.8303527832031,303.1499938964844,285.1499938964844,0.0,-0.0,292.0578308105469,0.0,0.0,0.0004678311815951,290.9851379394531,294.1499938964844,253.32354736328125,252.6604919433593,258.79302978515625,253.4026641845703,289.8358154296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009979269234463,5.6216098442973825e-09,0.0009979212190955,-0.0137800993397831,0.0,0.0,0.0,-0.0075996913947165,60.0,-24.917829513549805,-0.0,-6.789791484607123e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8883972167969,306.30145263671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9368942000842e-21,-7.540341780518285e-21,2.6034475804340855e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
596160,291.1141357421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.5278015136719,0.0,0.0,9.35685311560519e-05,292.4847717285156,303.1499938964844,285.1499938964844,0.0,-0.0,291.022705078125,0.0,0.0,9.853127266978844e-05,291.01806640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.54022216796875,0.0,0.0,7.277551776496693e-05,290.6843566894531,303.1499938964844,285.1499938964844,0.0,-0.0,291.2752990722656,0.0,0.0,9.853234223555772e-05,291.82763671875,303.1499938964844,285.1499938964844,0.0,-0.0,292.04901123046875,0.0,0.0,0.0004673899384215,290.9820556640625,294.1499938964844,253.3141326904297,252.65240478515625,258.7445373535156,253.39373779296875,289.8267517089844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009969854727387,5.511528122781328e-09,0.0009969798848032,-0.0134917134419083,0.0,0.0,0.0,-0.007545119151473,60.0,-24.893064498901367,-0.0,-6.776986793965989e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8883972167969,306.30145263671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9368942000842e-21,-7.540341780518285e-21,2.6034475804340855e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
596220,291.1100158691406,303.1499938964844,285.1499938964844,0.0,-0.0,291.51666259765625,0.0,0.0,9.34130948735401e-05,292.4758605957031,303.1499938964844,285.1499938964844,0.0,-0.0,291.017822265625,0.0,0.0,9.83676000032574e-05,291.02069091796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.5289306640625,0.0,0.0,7.265462045324966e-05,290.6647033691406,303.1499938964844,285.1499938964844,0.0,-0.0,291.26727294921875,0.0,0.0,9.836866229306906e-05,291.8222961425781,303.1499938964844,285.1499938964844,0.0,-0.0,292.03143310546875,0.0,0.0,0.0004666135646402,290.9757995605469,294.1499938964844,253.2958831787109,252.63674926757807,258.648681640625,253.37628173828125,289.8086242675781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009953288827091,5.317835061191545e-09,0.0009953235276043,-0.0129842786118388,0.0,0.0,0.0,-0.0074490960687398,60.0,-24.84809112548828,-0.0,-6.754486037152675e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8883972167969,306.30145263671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9368942000842e-21,-7.540341780518285e-21,2.6034475804340855e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
596280,291.1100158691406,303.1499938964844,285.1499938964844,0.0,-0.0,291.51666259765625,0.0,0.0,9.34130948735401e-05,292.4758605957031,303.1499938964844,285.1499938964844,0.0,-0.0,291.017822265625,0.0,0.0,9.83676000032574e-05,291.02069091796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.5289306640625,0.0,0.0,7.265462045324966e-05,290.6647033691406,303.1499938964844,285.1499938964844,0.0,-0.0,291.26727294921875,0.0,0.0,9.836866229306906e-05,291.8222961425781,303.1499938964844,285.1499938964844,0.0,-0.0,292.03143310546875,0.0,0.0,0.0004666135646402,290.9757995605469,294.1499938964844,253.2958831787109,252.63674926757807,258.648681640625,253.37628173828125,289.8086242675781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009953288827091,5.317835061191545e-09,0.0009953235276043,-0.0129842786118388,0.0,0.0,0.0,-0.0074490960687398,60.0,-24.84809112548828,-0.0,-6.754486037152675e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8883972167969,306.30145263671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9368942000842e-21,-7.540341780518285e-21,2.6034475804340855e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
596340,291.1056823730469,303.1499938964844,285.1499938964844,0.0,-0.0,291.5055236816406,0.0,0.0,9.328814485343172e-05,292.4669494628906,303.1499938964844,285.1499938964844,0.0,-0.0,291.0128479003906,0.0,0.0,9.823603613767772e-05,291.0237731933594,303.1499938964844,285.1499938964844,0.0,-0.0,291.51763916015625,0.0,0.0,7.255744276335463e-05,290.64532470703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.2592163085937,0.0,0.0,9.823707659961656e-05,291.81695556640625,303.1499938964844,285.1499938964844,0.0,-0.0,292.0139465332031,0.0,0.0,0.0004659894620999,290.9694519042969,294.1499938964844,253.27838134765625,252.621810913086,258.5544128417969,253.3593597412109,289.7904968261719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009939970914274,5.162125837898657e-09,0.0009939919691532,-0.0125763462856411,0.0,0.0,0.0,-0.0073719038628041,60.0,-24.810527801513672,-0.0,-6.736424040809652e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8883972167969,306.30145263671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9368942000842e-21,-7.540341780518285e-21,2.6034475804340855e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
596400,291.1056823730469,303.1499938964844,285.1499938964844,0.0,-0.0,291.5055236816406,0.0,0.0,9.328814485343172e-05,292.4669494628906,303.1499938964844,285.1499938964844,0.0,-0.0,291.0128479003906,0.0,0.0,9.823603613767772e-05,291.0237731933594,303.1499938964844,285.1499938964844,0.0,-0.0,291.51763916015625,0.0,0.0,7.255744276335463e-05,290.64532470703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.2592163085937,0.0,0.0,9.823707659961656e-05,291.81695556640625,303.1499938964844,285.1499938964844,0.0,-0.0,292.0139465332031,0.0,0.0,0.0004659894620999,290.9694519042969,294.1499938964844,253.27838134765625,252.621810913086,258.5544128417969,253.3593597412109,289.7904968261719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009939970914274,5.162125837898657e-09,0.0009939919691532,-0.0125763462856411,0.0,0.0,0.0,-0.0073719038628041,60.0,-24.810527801513672,-0.0,-6.736424040809652e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8883972167969,306.30145263671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9368942000842e-21,-7.540341780518285e-21,2.6034475804340855e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
596460,291.10107421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.4944152832031,0.0,0.0,9.319435048382728e-05,292.45806884765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0078125,0.0,0.0,9.813727956498042e-05,291.0272521972656,303.1499938964844,285.1499938964844,0.0,-0.0,291.5063781738281,0.0,0.0,7.248448673635721e-05,290.62615966796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2511291503906,0.0,0.0,9.813830547500402e-05,291.8116760253906,303.1499938964844,285.1499938964844,0.0,-0.0,291.9965209960937,0.0,0.0,0.0004655210068449,290.9630432128906,294.1499938964844,253.26168823242188,252.6076202392578,258.4615173339844,253.34283447265625,289.7723999023437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009929973166435,5.045235340617182e-09,0.0009929923107847,-0.0122701087966561,0.0,0.0,0.0,-0.0073139555752277,60.0,-24.780010223388672,-0.0,-6.7228818068088e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8883972167969,306.30145263671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9368942000842e-21,-7.540341780518285e-21,2.6034475804340855e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
596520,291.10107421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.4944152832031,0.0,0.0,9.319435048382728e-05,292.45806884765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0078125,0.0,0.0,9.813727956498042e-05,291.0272521972656,303.1499938964844,285.1499938964844,0.0,-0.0,291.5063781738281,0.0,0.0,7.248448673635721e-05,290.62615966796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2511291503906,0.0,0.0,9.813830547500402e-05,291.8116760253906,303.1499938964844,285.1499938964844,0.0,-0.0,291.9965209960937,0.0,0.0,0.0004655210068449,290.9630432128906,294.1499938964844,253.26168823242188,252.6076202392578,258.4615173339844,253.34283447265625,289.7723999023437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009929973166435,5.045235340617182e-09,0.0009929923107847,-0.0122701087966561,0.0,0.0,0.0,-0.0073139555752277,60.0,-24.780010223388672,-0.0,-6.7228818068088e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8883972167969,306.30145263671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9368942000842e-21,-7.540341780518285e-21,2.6034475804340855e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
596580,291.09619140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.4832763671875,0.0,0.0,9.3133763584774e-05,292.44921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0026550292969,0.0,0.0,9.807349124457688e-05,291.0311279296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.4950866699219,0.0,0.0,7.243736763484776e-05,290.6075134277344,303.1499938964844,285.1499938964844,0.0,-0.0,291.2430114746094,0.0,0.0,9.807450260268524e-05,291.8064270019531,303.1499938964844,285.1499938964844,0.0,-0.0,291.9792175292969,0.0,0.0,0.0004652184143196,290.9564819335937,294.1499938964844,253.24578857421875,252.5941925048828,258.37017822265625,253.3267059326172,289.7543334960937,0.0,0.0,0.0,0.0,1.0,1.0,-0.000992351444438,4.969719302749809e-09,0.0009923464385792,-0.0120722651481628,0.0,0.0,0.0,-0.0072765187360346,60.0,-24.7583065032959,-0.0,-6.714139288988008e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8883972167969,306.30145263671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9368942000842e-21,-7.540341780518285e-21,2.6034475804340855e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
596640,291.09619140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.4832763671875,0.0,0.0,9.3133763584774e-05,292.44921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0026550292969,0.0,0.0,9.807349124457688e-05,291.0311279296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.4950866699219,0.0,0.0,7.243736763484776e-05,290.6075134277344,303.1499938964844,285.1499938964844,0.0,-0.0,291.2430114746094,0.0,0.0,9.807450260268524e-05,291.8064270019531,303.1499938964844,285.1499938964844,0.0,-0.0,291.9792175292969,0.0,0.0,0.0004652184143196,290.9564819335937,294.1499938964844,253.24578857421875,252.5941925048828,258.37017822265625,253.3267059326172,289.7543334960937,0.0,0.0,0.0,0.0,1.0,1.0,-0.000992351444438,4.969719302749809e-09,0.0009923464385792,-0.0120722651481628,0.0,0.0,0.0,-0.0072765187360346,60.0,-24.7583065032959,-0.0,-6.714139288988008e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8883972167969,306.30145263671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9368942000842e-21,-7.540341780518285e-21,2.6034475804340855e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
596700,291.0936279296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.4776916503906,0.0,0.0,9.311430039815603e-05,292.4447937011719,303.1499938964844,285.1499938964844,0.0,-0.0,291.00006103515625,0.0,0.0,9.805300214793532e-05,291.0331726074219,303.1499938964844,285.1499938964844,0.0,-0.0,291.48944091796875,0.0,0.0,7.242223364301026e-05,290.5984191894531,303.1499938964844,285.1499938964844,0.0,-0.0,291.2389221191406,0.0,0.0,9.80540135060437e-05,291.8038330078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.9705810546875,0.0,0.0,0.0004651212366297,290.95318603515625,294.1499938964844,253.23814392089844,252.5877685546875,258.3249816894531,253.31874084472656,289.74530029296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009921438759192,4.945460929661749e-09,0.0009921389864757,-0.0120087098330259,0.0,0.0,0.0,-0.0072644925676286,60.0,-24.750045776367188,-0.0,-6.711332645181757e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8883972167969,306.30145263671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9368942000842e-21,-7.540341780518285e-21,2.6034475804340855e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
596760,291.0910339355469,303.1499938964844,285.1499938964844,0.0,-0.0,291.4721374511719,0.0,0.0,9.310312452726066e-05,292.4403991699219,303.1499938964844,285.1499938964844,0.0,-0.0,290.9974365234375,0.0,0.0,9.80412369244732e-05,291.0352783203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.4837951660156,0.0,0.0,7.241353887366131e-05,290.5895690917969,303.1499938964844,285.1499938964844,0.0,-0.0,291.2348022460937,0.0,0.0,9.804224100662395e-05,291.80126953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.96197509765625,0.0,0.0,0.0004650654154829,290.9498596191406,294.1499938964844,253.230712890625,252.58154296875,258.2801513671875,253.3108673095703,289.7362670898437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009920245502144,4.931518748918506e-09,0.0009920196607708,-0.0119721824303269,0.0,0.0,0.0,-0.0072575802914798,60.0,-24.74382400512696,-0.0,-6.70971971317158e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8883972167969,306.30145263671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9368942000842e-21,-7.540341780518285e-21,2.6034475804340855e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
596820,291.0856018066406,303.1499938964844,285.1499938964844,0.0,-0.0,291.4609680175781,0.0,0.0,9.31017566472292e-05,292.431640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9921264648437,0.0,0.0,9.803981083678082e-05,291.03973388671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.4725036621094,0.0,0.0,7.241247658384964e-05,290.5723876953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.2265930175781,0.0,0.0,9.804080036701636e-05,291.7962341308594,303.1499938964844,285.1499938964844,0.0,-0.0,291.9447631835937,0.0,0.0,0.0004650586342904,290.9431457519531,294.1499938964844,253.2164764404297,252.56968688964844,258.1913757324219,253.2952880859375,289.7182006835937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009920096490532,4.929784580554042e-09,0.0009920047596096,-0.0119676403701305,0.0,0.0,0.0,-0.0072567202150821,60.0,-24.73663711547852,-0.0,-6.70951862957736e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8883972167969,306.30145263671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9368942000842e-21,-7.540341780518285e-21,2.6034475804340855e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
596880,291.0856018066406,303.1499938964844,285.1499938964844,0.0,-0.0,291.4609680175781,0.0,0.0,9.31017566472292e-05,292.431640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9921264648437,0.0,0.0,9.803981083678082e-05,291.03973388671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.4725036621094,0.0,0.0,7.241247658384964e-05,290.5723876953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.2265930175781,0.0,0.0,9.804080036701636e-05,291.7962341308594,303.1499938964844,285.1499938964844,0.0,-0.0,291.9447631835937,0.0,0.0,0.0004650586342904,290.9431457519531,294.1499938964844,253.2164764404297,252.56968688964844,258.1913757324219,253.2952880859375,289.7182006835937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009920096490532,4.929784580554042e-09,0.0009920047596096,-0.0119676403701305,0.0,0.0,0.0,-0.0072567202150821,60.0,-24.73663711547852,-0.0,-6.70951862957736e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8883972167969,306.30145263671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9368942000842e-21,-7.540341780518285e-21,2.6034475804340855e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
596940,291.0799560546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.4497985839844,0.0,0.0,9.31273098103702e-05,292.4229736328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9867248535156,0.0,0.0,9.806672460399568e-05,291.04443359375,303.1499938964844,285.1499938964844,0.0,-0.0,291.461181640625,0.0,0.0,7.243234722409397e-05,290.55615234375,303.1499938964844,285.1499938964844,0.0,-0.0,291.2182922363281,0.0,0.0,9.806769958231598e-05,291.7912902832031,303.1499938964844,285.1499938964844,0.0,-0.0,291.9276428222656,0.0,0.0,0.0004651863127946,290.9363098144531,294.1499938964844,253.2031097412109,252.55865478515625,258.1040344238281,253.280014038086,289.7001647949219,0.0,0.0,0.0,0.0,1.0,1.0,-0.000992281595245,4.961588917495874e-09,0.0009922767058014,-0.0120509639382362,0.0,0.0,0.0,-0.0072724865749478,60.0,-24.73692512512207,-0.0,-6.713198530405863e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8883972167969,306.30145263671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9368942000842e-21,-7.540341780518285e-21,2.6034475804340855e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
597000,291.0799560546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.4497985839844,0.0,0.0,9.31273098103702e-05,292.4229736328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9867248535156,0.0,0.0,9.806672460399568e-05,291.04443359375,303.1499938964844,285.1499938964844,0.0,-0.0,291.461181640625,0.0,0.0,7.243234722409397e-05,290.55615234375,303.1499938964844,285.1499938964844,0.0,-0.0,291.2182922363281,0.0,0.0,9.806769958231598e-05,291.7912902832031,303.1499938964844,285.1499938964844,0.0,-0.0,291.9276428222656,0.0,0.0,0.0004651863127946,290.9363098144531,294.1499938964844,253.2031097412109,252.55865478515625,258.1040344238281,253.280014038086,289.7001647949219,0.0,0.0,0.0,0.0,1.0,1.0,-0.000992281595245,4.961588917495874e-09,0.0009922767058014,-0.0120509639382362,0.0,0.0,0.0,-0.0072724865749478,60.0,-24.73692512512207,-0.0,-6.713198530405863e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8883972167969,306.30145263671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9368942000842e-21,-7.540341780518285e-21,2.6034475804340855e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
597060,291.0740966796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.4385986328125,0.0,0.0,9.317437070421876e-05,292.4143371582031,303.1499938964844,285.1499938964844,0.0,-0.0,290.9812316894531,0.0,0.0,9.81162884272635e-05,291.0492553710937,303.1499938964844,285.1499938964844,0.0,-0.0,291.4498291015625,0.0,0.0,7.246895256685093e-05,290.5406799316406,303.1499938964844,285.1499938964844,0.0,-0.0,291.2099304199219,0.0,0.0,9.811725612962618e-05,291.7864990234375,303.1499938964844,285.1499938964844,0.0,-0.0,291.9105529785156,0.0,0.0,0.0004654214426409,290.92938232421875,294.1499938964844,253.1906280517578,252.5484619140625,258.0179443359375,253.26499938964844,289.68212890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009927827632054,5.020189153270849e-09,0.0009927776409313,-0.0122044906020164,0.0,0.0,0.0,-0.0073015368543565,60.0,-24.742656707763672,-0.0,-6.719981371361429e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8883972167969,306.30145263671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9368942000842e-21,-7.540341780518285e-21,2.6034475804340855e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
597120,291.0740966796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.4385986328125,0.0,0.0,9.317437070421876e-05,292.4143371582031,303.1499938964844,285.1499938964844,0.0,-0.0,290.9812316894531,0.0,0.0,9.81162884272635e-05,291.0492553710937,303.1499938964844,285.1499938964844,0.0,-0.0,291.4498291015625,0.0,0.0,7.246895256685093e-05,290.5406799316406,303.1499938964844,285.1499938964844,0.0,-0.0,291.2099304199219,0.0,0.0,9.811725612962618e-05,291.7864990234375,303.1499938964844,285.1499938964844,0.0,-0.0,291.9105529785156,0.0,0.0,0.0004654214426409,290.92938232421875,294.1499938964844,253.1906280517578,252.5484619140625,258.0179443359375,253.26499938964844,289.68212890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009927827632054,5.020189153270849e-09,0.0009927776409313,-0.0122044906020164,0.0,0.0,0.0,-0.0073015368543565,60.0,-24.742656707763672,-0.0,-6.719981371361429e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8883972167969,306.30145263671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9368942000842e-21,-7.540341780518285e-21,2.6034475804340855e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
597180,291.068115234375,303.1499938964844,285.1499938964844,0.0,-0.0,291.4273681640625,0.0,0.0,9.32400580495596e-05,292.4057922363281,303.1499938964844,285.1499938964844,0.0,-0.0,290.97564697265625,0.0,0.0,9.818547550821675e-05,291.0541687011719,303.1499938964844,285.1499938964844,0.0,-0.0,291.4384765625,0.0,0.0,7.252004434121773e-05,290.5260314941406,303.1499938964844,285.1499938964844,0.0,-0.0,291.2015380859375,0.0,0.0,9.818643593462184e-05,291.7818298339844,303.1499938964844,285.1499938964844,0.0,-0.0,291.8934936523437,0.0,0.0,0.000465749646537,290.9223327636719,294.1499938964844,253.17906188964844,252.53912353515625,257.9330139160156,253.25030517578125,289.66412353515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009934824192896,5.102006817025995e-09,0.0009934772970154,-0.0124188438057899,0.0,0.0,0.0,-0.0073420973494648,60.0,-24.753108978271484,-0.0,-6.729457169285524e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8883972167969,306.30145263671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9368942000842e-21,-7.540341780518285e-21,2.6034475804340855e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
597240,291.068115234375,303.1499938964844,285.1499938964844,0.0,-0.0,291.4273681640625,0.0,0.0,9.32400580495596e-05,292.4057922363281,303.1499938964844,285.1499938964844,0.0,-0.0,290.97564697265625,0.0,0.0,9.818547550821675e-05,291.0541687011719,303.1499938964844,285.1499938964844,0.0,-0.0,291.4384765625,0.0,0.0,7.252004434121773e-05,290.5260314941406,303.1499938964844,285.1499938964844,0.0,-0.0,291.2015380859375,0.0,0.0,9.818643593462184e-05,291.7818298339844,303.1499938964844,285.1499938964844,0.0,-0.0,291.8934936523437,0.0,0.0,0.000465749646537,290.9223327636719,294.1499938964844,253.17906188964844,252.53912353515625,257.9330139160156,253.25030517578125,289.66412353515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009934824192896,5.102006817025995e-09,0.0009934772970154,-0.0124188438057899,0.0,0.0,0.0,-0.0073420973494648,60.0,-24.753108978271484,-0.0,-6.729457169285524e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8883972167969,306.30145263671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9368942000842e-21,-7.540341780518285e-21,2.6034475804340855e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
597300,291.0650634765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.4217529296875,0.0,0.0,9.327820589533076e-05,292.40155029296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9728088378906,0.0,0.0,9.822565334616228e-05,291.0566101074219,303.1499938964844,285.1499938964844,0.0,-0.0,291.4327697753906,0.0,0.0,7.254971569636837e-05,290.5190124511719,303.1499938964844,285.1499938964844,0.0,-0.0,291.19732666015625,0.0,0.0,9.822660649660976e-05,291.779541015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.885009765625,0.0,0.0,0.0004659402184188,290.91876220703125,294.1499938964844,253.1736297607422,252.5347900390625,257.8910522460937,253.2431030273437,289.6551513671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009938887087628,5.149520365677063e-09,0.0009938835864886,-0.0125433225184679,0.0,0.0,0.0,-0.0073656518943607,60.0,-24.759965896606445,-0.0,-6.734963164944929e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8883972167969,306.30145263671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9368942000842e-21,-7.540341780518285e-21,2.6034475804340855e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
597360,291.06201171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.4161376953125,0.0,0.0,9.331930777989328e-05,292.3973388671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.969970703125,0.0,0.0,9.826893801800908e-05,291.0590209960937,303.1499938964844,285.1499938964844,0.0,-0.0,291.4270935058594,0.0,0.0,7.258167897816747e-05,290.5122375488281,303.1499938964844,285.1499938964844,0.0,-0.0,291.1930847167969,0.0,0.0,9.82698766165413e-05,291.7773132324219,303.1499938964844,285.1499938964844,0.0,-0.0,291.8764953613281,0.0,0.0,0.0004661455168388,290.9151916503906,294.1499938964844,253.16842651367188,252.5306701660156,257.8493957519531,253.2360382080078,289.6461486816406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009943264303728,5.200709196628851e-09,0.0009943213080987,-0.0126774292439222,0.0,0.0,0.0,-0.0073910281062126,60.0,-24.7675724029541,-0.0,-6.740897617873999e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8883972167969,306.30145263671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9368942000842e-21,-7.540341780518285e-21,2.6034475804340855e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
597420,291.0558166503906,303.1499938964844,285.1499938964844,0.0,-0.0,291.40484619140625,0.0,0.0,9.34073977987282e-05,292.3889465332031,303.1499938964844,285.1499938964844,0.0,-0.0,290.9642028808594,0.0,0.0,9.83617064775899e-05,291.06365966796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.4156799316406,0.0,0.0,7.265019667102024e-05,290.499267578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1845397949219,0.0,0.0,9.836263780016452e-05,291.7728881835937,303.1499938964844,285.1499938964844,0.0,-0.0,291.8595275878906,0.0,0.0,0.0004665855958592,290.9079284667969,294.1499938964844,253.15872192382807,252.5231170654297,257.7669677734375,253.2222442626953,289.628173828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009952647378668,5.310430317706505e-09,0.0009952594991773,-0.0129648800939321,0.0,0.0,0.0,-0.007445422001183,60.0,-24.78427505493164,-0.0,-6.753626280442404e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8883972167969,306.30145263671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9368942000842e-21,-7.540341780518285e-21,2.6034475804340855e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
597480,291.0558166503906,303.1499938964844,285.1499938964844,0.0,-0.0,291.40484619140625,0.0,0.0,9.34073977987282e-05,292.3889465332031,303.1499938964844,285.1499938964844,0.0,-0.0,290.9642028808594,0.0,0.0,9.83617064775899e-05,291.06365966796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.4156799316406,0.0,0.0,7.265019667102024e-05,290.499267578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1845397949219,0.0,0.0,9.836263780016452e-05,291.7728881835937,303.1499938964844,285.1499938964844,0.0,-0.0,291.8595275878906,0.0,0.0,0.0004665855958592,290.9079284667969,294.1499938964844,253.15872192382807,252.5231170654297,257.7669677734375,253.2222442626953,289.628173828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009952647378668,5.310430317706505e-09,0.0009952594991773,-0.0129648800939321,0.0,0.0,0.0,-0.007445422001183,60.0,-24.78427505493164,-0.0,-6.753626280442404e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8883972167969,306.30145263671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9368942000842e-21,-7.540341780518285e-21,2.6034475804340855e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
597540,291.04962158203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.3935241699219,0.0,0.0,9.349959145765752e-05,292.3806457519531,303.1499938964844,285.1499938964844,0.0,-0.0,290.95831298828125,0.0,0.0,9.845880413195118e-05,291.06793212890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.4042358398437,0.0,0.0,7.272190123330802e-05,290.4871520996094,303.1499938964844,285.1499938964844,0.0,-0.0,291.17596435546875,0.0,0.0,9.845972817856818e-05,291.7685852050781,303.1499938964844,285.1499938964844,0.0,-0.0,291.8426208496094,0.0,0.0,0.00046704619308,290.90057373046875,294.1499938964844,253.1499938964844,252.5164794921875,257.68585205078125,253.2091064453125,289.6101989746094,0.0,0.0,0.0,0.0,1.0,1.0,-0.000996246933937,5.42527356373057e-09,0.0009962414624169,-0.0132657457143068,0.0,0.0,0.0,-0.0075023546814918,60.0,-24.802095413208008,-0.0,-6.766962457049885e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8883972167969,306.30145263671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9368942000842e-21,-7.540341780518285e-21,2.6034475804340855e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
597600,291.04962158203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.3935241699219,0.0,0.0,9.349959145765752e-05,292.3806457519531,303.1499938964844,285.1499938964844,0.0,-0.0,290.95831298828125,0.0,0.0,9.845880413195118e-05,291.06793212890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.4042358398437,0.0,0.0,7.272190123330802e-05,290.4871520996094,303.1499938964844,285.1499938964844,0.0,-0.0,291.17596435546875,0.0,0.0,9.845972817856818e-05,291.7685852050781,303.1499938964844,285.1499938964844,0.0,-0.0,291.8426208496094,0.0,0.0,0.00046704619308,290.90057373046875,294.1499938964844,253.1499938964844,252.5164794921875,257.68585205078125,253.2091064453125,289.6101989746094,0.0,0.0,0.0,0.0,1.0,1.0,-0.000996246933937,5.42527356373057e-09,0.0009962414624169,-0.0132657457143068,0.0,0.0,0.0,-0.0075023546814918,60.0,-24.802095413208008,-0.0,-6.766962457049885e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8883972167969,306.30145263671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9368942000842e-21,-7.540341780518285e-21,2.6034475804340855e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
