time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
597660,291.0433959960937,303.1499938964844,285.1499938964844,0.0,-0.0,291.3822021484375,0.0,0.0,9.359760588267818e-05,292.3724060058594,303.1499938964844,285.1499938964844,0.0,-0.0,290.9523620605469,0.0,0.0,9.85620281426236e-05,291.0720520019531,303.1499938964844,285.1499938964844,0.0,-0.0,291.39276123046875,0.0,0.0,7.279813144123182e-05,290.4757385253906,303.1499938964844,285.1499938964844,0.0,-0.0,291.16729736328125,0.0,0.0,9.856293763732538e-05,291.7643737792969,303.1499938964844,285.1499938964844,0.0,-0.0,291.8257141113281,0.0,0.0,0.0004675358068197,290.8930969238281,294.1499938964844,253.14453125,252.51251220703125,257.6058044433594,253.19677734375,289.5922546386719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009972909465432,5.5473572402320315e-09,0.000997285475023,-0.0135855767875909,0.0,0.0,0.0,-0.0075628766790032,60.0,-24.819902420043945,-0.0,-6.781153416568486e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8883972167969,306.30145263671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9368942000842e-21,-7.540341780518285e-21,2.6034475804340855e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
597720,291.0433959960937,303.1499938964844,285.1499938964844,0.0,-0.0,291.3822021484375,0.0,0.0,9.359760588267818e-05,292.3724060058594,303.1499938964844,285.1499938964844,0.0,-0.0,290.9523620605469,0.0,0.0,9.85620281426236e-05,291.0720520019531,303.1499938964844,285.1499938964844,0.0,-0.0,291.39276123046875,0.0,0.0,7.279813144123182e-05,290.4757385253906,303.1499938964844,285.1499938964844,0.0,-0.0,291.16729736328125,0.0,0.0,9.856293763732538e-05,291.7643737792969,303.1499938964844,285.1499938964844,0.0,-0.0,291.8257141113281,0.0,0.0,0.0004675358068197,290.8930969238281,294.1499938964844,253.14453125,252.51251220703125,257.6058044433594,253.19677734375,289.5922546386719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009972909465432,5.5473572402320315e-09,0.000997285475023,-0.0135855767875909,0.0,0.0,0.0,-0.0075628766790032,60.0,-24.819902420043945,-0.0,-6.781153416568486e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8883972167969,306.30145263671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9368942000842e-21,-7.540341780518285e-21,2.6034475804340855e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
597780,291.0372009277344,303.1499938964844,285.1499938964844,0.0,-0.0,291.3708190917969,0.0,0.0,9.3706781626679e-05,292.3642272949219,303.1499938964844,285.1499938964844,0.0,-0.0,290.9463195800781,0.0,0.0,9.867700282484292e-05,291.0766296386719,303.1499938964844,285.1499938964844,0.0,-0.0,291.3812255859375,0.0,0.0,7.288304914254695e-05,290.4649963378906,303.1499938964844,285.1499938964844,0.0,-0.0,291.1585998535156,0.0,0.0,9.867790504358708e-05,291.7602844238281,303.1499938964844,285.1499938964844,0.0,-0.0,291.808837890625,0.0,0.0,0.0004680812126025,290.8855285644531,294.1499938964844,253.14431762695312,252.5127410888672,257.5270080566406,253.1861572265625,289.5743103027344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009984539356082,5.683351567142836e-09,0.0009984483476728,-0.0139418458566069,0.0,0.0,0.0,-0.0076302946545183,60.0,-24.837127685546875,-0.0,-6.796978624379335e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8883972167969,306.30145263671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9368942000842e-21,-7.540341780518285e-21,2.6034475804340855e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
597840,291.0372009277344,303.1499938964844,285.1499938964844,0.0,-0.0,291.3708190917969,0.0,0.0,9.3706781626679e-05,292.3642272949219,303.1499938964844,285.1499938964844,0.0,-0.0,290.9463195800781,0.0,0.0,9.867700282484292e-05,291.0766296386719,303.1499938964844,285.1499938964844,0.0,-0.0,291.3812255859375,0.0,0.0,7.288304914254695e-05,290.4649963378906,303.1499938964844,285.1499938964844,0.0,-0.0,291.1585998535156,0.0,0.0,9.867790504358708e-05,291.7602844238281,303.1499938964844,285.1499938964844,0.0,-0.0,291.808837890625,0.0,0.0,0.0004680812126025,290.8855285644531,294.1499938964844,253.14431762695312,252.5127410888672,257.5270080566406,253.1861572265625,289.5743103027344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009984539356082,5.683351567142836e-09,0.0009984483476728,-0.0139418458566069,0.0,0.0,0.0,-0.0076302946545183,60.0,-24.837127685546875,-0.0,-6.796978624379335e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8883972167969,306.30145263671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9368942000842e-21,-7.540341780518285e-21,2.6034475804340855e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
597900,291.0340881347656,303.1499938964844,285.1499938964844,0.0,-0.0,291.3651123046875,0.0,0.0,9.376535308547318e-05,292.3601989746094,303.1499938964844,285.1499938964844,0.0,-0.0,290.9432678222656,0.0,0.0,9.873868111753836e-05,291.0792541503906,303.1499938964844,285.1499938964844,0.0,-0.0,291.3754577636719,0.0,0.0,7.292860391316935e-05,290.4598999023437,303.1499938964844,285.1499938964844,0.0,-0.0,291.1542053222656,0.0,0.0,9.873958333628252e-05,291.7583312988281,303.1499938964844,285.1499938964844,0.0,-0.0,291.8004150390625,0.0,0.0,0.0004683737934101,290.8817138671875,294.1499938964844,253.1460723876953,252.51434326171875,257.4881896972656,253.1818389892578,289.5653381347656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009990779217332,5.756311871607522e-09,0.0009990722173824,-0.0141329802572727,0.0,0.0,0.0,-0.0076664644293487,60.0,-24.845497131347656,-0.0,-6.805476715499027e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8883972167969,306.30145263671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9368942000842e-21,-7.540341780518285e-21,2.6034475804340855e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
597960,291.031005859375,303.1499938964844,285.1499938964844,0.0,-0.0,291.3594055175781,0.0,0.0,9.38263547141105e-05,292.356201171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.940185546875,0.0,0.0,9.8802920547314e-05,291.0821228027344,303.1499938964844,285.1499938964844,0.0,-0.0,291.36968994140625,0.0,0.0,7.297605043277144e-05,290.4549255371094,303.1499938964844,285.1499938964844,0.0,-0.0,291.1498107910156,0.0,0.0,9.880381549010052e-05,291.75640869140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.7919921875,0.0,0.0,0.000468678510515,290.8778686523437,294.1499938964844,253.1490173339844,252.5168609619141,257.44970703125,253.17823791503903,289.5563659667969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009997277520596,5.832295535412868e-09,0.0009997219312936,-0.0143320336937904,0.0,0.0,0.0,-0.0077041327022016,60.0,-24.853710174560547,-0.0,-6.81433292015754e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8883972167969,306.30145263671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9368942000842e-21,-7.540341780518285e-21,2.6034475804340855e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
598020,291.0248413085937,303.1499938964844,285.1499938964844,0.0,-0.0,291.3479309082031,0.0,0.0,9.395420056534932e-05,292.3482666015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9339294433594,0.0,0.0,9.893756214296444e-05,291.0883483886719,303.1499938964844,285.1499938964844,0.0,-0.0,291.3581237792969,0.0,0.0,7.307549094548449e-05,290.4454650878906,303.1499938964844,285.1499938964844,0.0,-0.0,291.1409606933594,0.0,0.0,9.893844980979338e-05,291.7527160644531,303.1499938964844,285.1499938964844,0.0,-0.0,291.775146484375,0.0,0.0,0.0004693172231782,290.8700561523437,294.1499938964844,253.15821838378903,252.5245819091797,257.37371826171875,253.17323303222656,289.5384521484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010010896949097,5.991559248741396e-09,0.0010010837577283,-0.0147492485120892,0.0,0.0,0.0,-0.0077830865047872,60.0,-24.86957550048828,-0.0,-6.83291290215493e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8883972167969,306.30145263671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9368942000842e-21,-7.540341780518285e-21,2.6034475804340855e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
598080,291.0248413085937,303.1499938964844,285.1499938964844,0.0,-0.0,291.3479309082031,0.0,0.0,9.395420056534932e-05,292.3482666015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9339294433594,0.0,0.0,9.893756214296444e-05,291.0883483886719,303.1499938964844,285.1499938964844,0.0,-0.0,291.3581237792969,0.0,0.0,7.307549094548449e-05,290.4454650878906,303.1499938964844,285.1499938964844,0.0,-0.0,291.1409606933594,0.0,0.0,9.893844980979338e-05,291.7527160644531,303.1499938964844,285.1499938964844,0.0,-0.0,291.775146484375,0.0,0.0,0.0004693172231782,290.8700561523437,294.1499938964844,253.15821838378903,252.5245819091797,257.37371826171875,253.17323303222656,289.5384521484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010010896949097,5.991559248741396e-09,0.0010010837577283,-0.0147492485120892,0.0,0.0,0.0,-0.0077830865047872,60.0,-24.86957550048828,-0.0,-6.83291290215493e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8883972167969,306.30145263671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9368942000842e-21,-7.540341780518285e-21,2.6034475804340855e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
598140,291.0187683105469,303.1499938964844,285.1499938964844,0.0,-0.0,291.3364562988281,0.0,0.0,9.408770711161196e-05,292.34051513671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9275817871094,0.0,0.0,9.907815547194332e-05,291.0927429199219,303.1499938964844,285.1499938964844,0.0,-0.0,291.34649658203125,0.0,0.0,7.31793261365965e-05,290.4366455078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1320495605469,0.0,0.0,9.907902858685702e-05,291.7491760253906,303.1499938964844,285.1499938964844,0.0,-0.0,291.75836181640625,0.0,0.0,0.0004699841083493,290.8621826171875,294.1499938964844,253.17156982421875,252.5355682373047,257.29913330078125,253.17166137695312,289.5205383300781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010025119408965,6.157862664224467e-09,0.0010025057708844,-0.0151848960667848,0.0,0.0,0.0,-0.0078655304387211,60.0,-24.88430404663086,-0.0,-6.852341982721556e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8883972167969,306.30145263671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9368942000842e-21,-7.540341780518285e-21,2.6034475804340855e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
598200,291.0187683105469,303.1499938964844,285.1499938964844,0.0,-0.0,291.3364562988281,0.0,0.0,9.408770711161196e-05,292.34051513671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9275817871094,0.0,0.0,9.907815547194332e-05,291.0927429199219,303.1499938964844,285.1499938964844,0.0,-0.0,291.34649658203125,0.0,0.0,7.31793261365965e-05,290.4366455078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1320495605469,0.0,0.0,9.907902858685702e-05,291.7491760253906,303.1499938964844,285.1499938964844,0.0,-0.0,291.75836181640625,0.0,0.0,0.0004699841083493,290.8621826171875,294.1499938964844,253.17156982421875,252.5355682373047,257.29913330078125,253.17166137695312,289.5205383300781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010025119408965,6.157862664224467e-09,0.0010025057708844,-0.0151848960667848,0.0,0.0,0.0,-0.0078655304387211,60.0,-24.88430404663086,-0.0,-6.852341982721556e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8883972167969,306.30145263671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9368942000842e-21,-7.540341780518285e-21,2.6034475804340855e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
598260,291.0127258300781,303.1499938964844,285.1499938964844,0.0,-0.0,291.3249206542969,0.0,0.0,9.42232509260066e-05,292.33282470703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9211730957031,0.0,0.0,9.922090248437598e-05,291.0909729003906,303.1499938964844,285.1499938964844,0.0,-0.0,291.3348388671875,0.0,0.0,7.32847474864684e-05,290.4284973144531,303.1499938964844,285.1499938964844,0.0,-0.0,291.1230773925781,0.0,0.0,9.922176104737446e-05,291.74542236328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.7415771484375,0.0,0.0,0.0004706612380687,290.8541564941406,294.1499938964844,253.1886749267578,252.54953002929688,257.2260131835937,253.1737823486328,289.50262451171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010039559565484,6.326711599058399e-09,0.001003949670121,-0.0156272035092115,0.0,0.0,0.0,-0.0079492358490824,60.0,-24.89731788635254,-0.0,-6.872095781318421e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8883972167969,306.30145263671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9368942000842e-21,-7.540341780518285e-21,2.6034475804340855e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
598320,291.0127258300781,303.1499938964844,285.1499938964844,0.0,-0.0,291.3249206542969,0.0,0.0,9.42232509260066e-05,292.33282470703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9211730957031,0.0,0.0,9.922090248437598e-05,291.0909729003906,303.1499938964844,285.1499938964844,0.0,-0.0,291.3348388671875,0.0,0.0,7.32847474864684e-05,290.4284973144531,303.1499938964844,285.1499938964844,0.0,-0.0,291.1230773925781,0.0,0.0,9.922176104737446e-05,291.74542236328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.7415771484375,0.0,0.0,0.0004706612380687,290.8541564941406,294.1499938964844,253.1886749267578,252.54953002929688,257.2260131835937,253.1737823486328,289.50262451171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010039559565484,6.326711599058399e-09,0.001003949670121,-0.0156272035092115,0.0,0.0,0.0,-0.0079492358490824,60.0,-24.89731788635254,-0.0,-6.872095781318421e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8883972167969,306.30145263671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9368942000842e-21,-7.540341780518285e-21,2.6034475804340855e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
598380,291.006591796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.3133544921875,0.0,0.0,9.435667016077788e-05,292.3251647949219,303.1499938964844,285.1499938964844,0.0,-0.0,290.91461181640625,0.0,0.0,9.936140850186348e-05,291.08660888671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.3231506347656,0.0,0.0,7.338851719396189e-05,290.4209289550781,303.1499938964844,285.1499938964844,0.0,-0.0,291.114013671875,0.0,0.0,9.936225978890434e-05,291.7413635253906,303.1499938964844,285.1499938964844,0.0,-0.0,291.72479248046875,0.0,0.0,0.00047132774489,290.8460693359375,294.1499938964844,253.2091827392578,252.566162109375,257.15447998046875,253.1800079345703,289.4847106933594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010053773876279,6.492916426736883e-09,0.0010053708683699,-0.0160625763237476,0.0,0.0,0.0,-0.0080316308885812,60.0,-24.907752990722656,-0.0,-6.891568915534664e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8883972167969,306.30145263671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9368942000842e-21,-7.540341780518285e-21,2.6034475804340855e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
598440,291.006591796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.3133544921875,0.0,0.0,9.435667016077788e-05,292.3251647949219,303.1499938964844,285.1499938964844,0.0,-0.0,290.91461181640625,0.0,0.0,9.936140850186348e-05,291.08660888671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.3231506347656,0.0,0.0,7.338851719396189e-05,290.4209289550781,303.1499938964844,285.1499938964844,0.0,-0.0,291.114013671875,0.0,0.0,9.936225978890434e-05,291.7413635253906,303.1499938964844,285.1499938964844,0.0,-0.0,291.72479248046875,0.0,0.0,0.00047132774489,290.8460693359375,294.1499938964844,253.2091827392578,252.566162109375,257.15447998046875,253.1800079345703,289.4847106933594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010053773876279,6.492916426736883e-09,0.0010053708683699,-0.0160625763237476,0.0,0.0,0.0,-0.0080316308885812,60.0,-24.907752990722656,-0.0,-6.891568915534664e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8883972167969,306.30145263671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9368942000842e-21,-7.540341780518285e-21,2.6034475804340855e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
598500,291.00347900390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.3075561523437,0.0,0.0,9.442115697311236e-05,292.3213195800781,303.1499938964844,285.1499938964844,0.0,-0.0,290.91131591796875,0.0,0.0,9.942932229023428e-05,291.0840148925781,303.1499938964844,285.1499938964844,0.0,-0.0,291.3172912597656,0.0,0.0,7.343867764575407e-05,290.4173583984375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1094665527344,0.0,0.0,9.943016630131753e-05,291.7392272949219,303.1499938964844,285.1499938964844,0.0,-0.0,291.7164001464844,0.0,0.0,0.0004716498951893,290.8419494628906,294.1499938964844,253.2205810546875,252.57537841796875,257.1193542480469,253.1847076416016,289.47576904296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010060644708573,6.5732495002635005e-09,0.001006057835184,-0.0162730049341917,0.0,0.0,0.0,-0.0080714561045169,60.0,-24.91171264648437,-0.0,-6.900990712210844e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8883972167969,306.30145263671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9368942000842e-21,-7.540341780518285e-21,2.6034475804340855e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
598560,291.0003662109375,303.1499938964844,285.1499938964844,0.0,-0.0,291.3017272949219,0.0,0.0,9.448369382880628e-05,292.31744384765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9079895019531,0.0,0.0,9.949517698260024e-05,291.081298828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.3114013671875,0.0,0.0,7.348731742240489e-05,290.4139404296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1048889160156,0.0,0.0,9.949602099368347e-05,291.7370910644531,303.1499938964844,285.1499938964844,0.0,-0.0,291.7080383300781,0.0,0.0,0.0004719622957054,290.8378295898437,294.1499938964844,253.23269653320312,252.58514404296875,257.0845947265625,253.1903076171875,289.466796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010067307157441,6.651149853098559e-09,0.0010067239636555,-0.0164770595729351,0.0,0.0,0.0,-0.0081100743263959,60.0,-24.91481590270996,-0.0,-6.910133265591868e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8883972167969,306.30145263671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9368942000842e-21,-7.540341780518285e-21,2.6034475804340855e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
598620,290.9941711425781,303.1499938964844,285.1499938964844,0.0,-0.0,291.2900695800781,0.0,0.0,9.459997090743856e-05,292.3097839355469,303.1499938964844,285.1499938964844,0.0,-0.0,290.9012756347656,0.0,0.0,9.961762407328932e-05,291.0757141113281,303.1499938964844,285.1499938964844,0.0,-0.0,291.29962158203125,0.0,0.0,7.357775029959157e-05,290.4075622558594,303.1499938964844,285.1499938964844,0.0,-0.0,291.095703125,0.0,0.0,9.961846080841497e-05,291.73272705078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.6913146972656,0.0,0.0,0.0004725431208498,290.8294982910156,294.1499938964844,253.25885009765625,252.60617065429688,257.0162658691406,253.20428466796875,289.44891357421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010079693747684,6.795989992980367e-09,0.0010079625062644,-0.0168564524501562,0.0,0.0,0.0,-0.0081818774342536,60.0,-24.917749404907227,-0.0,-6.927147921942378e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8883972167969,306.30145263671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9368942000842e-21,-7.540341780518285e-21,2.6034475804340855e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
598680,290.9941711425781,303.1499938964844,285.1499938964844,0.0,-0.0,291.2900695800781,0.0,0.0,9.459997090743856e-05,292.3097839355469,303.1499938964844,285.1499938964844,0.0,-0.0,290.9012756347656,0.0,0.0,9.961762407328932e-05,291.0757141113281,303.1499938964844,285.1499938964844,0.0,-0.0,291.29962158203125,0.0,0.0,7.357775029959157e-05,290.4075622558594,303.1499938964844,285.1499938964844,0.0,-0.0,291.095703125,0.0,0.0,9.961846080841497e-05,291.73272705078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.6913146972656,0.0,0.0,0.0004725431208498,290.8294982910156,294.1499938964844,253.25885009765625,252.60617065429688,257.0162658691406,253.20428466796875,289.44891357421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010079693747684,6.795989992980367e-09,0.0010079625062644,-0.0168564524501562,0.0,0.0,0.0,-0.0081818774342536,60.0,-24.917749404907227,-0.0,-6.927147921942378e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8883972167969,306.30145263671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9368942000842e-21,-7.540341780518285e-21,2.6034475804340855e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
598740,290.98809814453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.27838134765625,0.0,0.0,9.470149234402923e-05,292.3021240234375,303.1499938964844,285.1499938964844,0.0,-0.0,290.8944396972656,0.0,0.0,9.972454427042976e-05,291.07012939453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.2878112792969,0.0,0.0,7.365670899162069e-05,290.4018859863281,303.1499938964844,285.1499938964844,0.0,-0.0,291.08642578125,0.0,0.0,9.972536645364016e-05,291.7283935546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.6745910644531,0.0,0.0,0.0004730502841994,290.821044921875,294.1499938964844,253.28726196289065,252.62893676757807,256.9496154785156,253.221923828125,289.4309997558594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010090508731082,6.9224515009125315e-09,0.0010090440046042,-0.0171876978129148,0.0,0.0,0.0,-0.0082445703446865,60.0,-24.915504455566406,-0.0,-6.94202100248731e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8883972167969,306.30145263671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9368942000842e-21,-7.540341780518285e-21,2.6034475804340855e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
598800,290.98809814453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.27838134765625,0.0,0.0,9.470149234402923e-05,292.3021240234375,303.1499938964844,285.1499938964844,0.0,-0.0,290.8944396972656,0.0,0.0,9.972454427042976e-05,291.07012939453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.2878112792969,0.0,0.0,7.365670899162069e-05,290.4018859863281,303.1499938964844,285.1499938964844,0.0,-0.0,291.08642578125,0.0,0.0,9.972536645364016e-05,291.7283935546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.6745910644531,0.0,0.0,0.0004730502841994,290.821044921875,294.1499938964844,253.28726196289065,252.62893676757807,256.9496154785156,253.221923828125,289.4309997558594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010090508731082,6.9224515009125315e-09,0.0010090440046042,-0.0171876978129148,0.0,0.0,0.0,-0.0082445703446865,60.0,-24.915504455566406,-0.0,-6.94202100248731e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8883972167969,306.30145263671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9368942000842e-21,-7.540341780518285e-21,2.6034475804340855e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
598860,290.9822082519531,303.1499938964844,285.1499938964844,0.0,-0.0,291.26666259765625,0.0,0.0,9.478537685936315e-05,292.2945556640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.88751220703125,0.0,0.0,9.981288894778118e-05,291.06463623046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2759704589844,0.0,0.0,7.372195977950469e-05,290.3970031738281,303.1499938964844,285.1499938964844,0.0,-0.0,291.0771179199219,0.0,0.0,9.981370385503396e-05,291.7241516113281,303.1499938964844,285.1499938964844,0.0,-0.0,291.65789794921875,0.0,0.0,0.0004734693502541,290.8125,294.1499938964844,253.3175506591797,252.65313720703125,256.88458251953125,253.2427673339844,289.4131164550781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010099444771185,7.026939918830521e-09,0.0010099374921992,-0.0174613855779171,0.0,0.0,0.0,-0.0082963705062866,60.0,-24.90762710571289,-0.0,-6.954321207786053e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8883972167969,306.30145263671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9368942000842e-21,-7.540341780518285e-21,2.6034475804340855e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
598920,290.9822082519531,303.1499938964844,285.1499938964844,0.0,-0.0,291.26666259765625,0.0,0.0,9.478537685936315e-05,292.2945556640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.88751220703125,0.0,0.0,9.981288894778118e-05,291.06463623046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2759704589844,0.0,0.0,7.372195977950469e-05,290.3970031738281,303.1499938964844,285.1499938964844,0.0,-0.0,291.0771179199219,0.0,0.0,9.981370385503396e-05,291.7241516113281,303.1499938964844,285.1499938964844,0.0,-0.0,291.65789794921875,0.0,0.0,0.0004734693502541,290.8125,294.1499938964844,253.3175506591797,252.65313720703125,256.88458251953125,253.2427673339844,289.4131164550781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010099444771185,7.026939918830521e-09,0.0010099374921992,-0.0174613855779171,0.0,0.0,0.0,-0.0082963705062866,60.0,-24.90762710571289,-0.0,-6.954321207786053e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8883972167969,306.30145263671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9368942000842e-21,-7.540341780518285e-21,2.6034475804340855e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
598980,290.9765930175781,303.1499938964844,285.1499938964844,0.0,-0.0,291.2548828125,0.0,0.0,9.484985639574006e-05,292.287109375,303.1499938964844,285.1499938964844,0.0,-0.0,290.8804931640625,0.0,0.0,9.988079546019436e-05,291.0594177246094,303.1499938964844,285.1499938964844,0.0,-0.0,291.2640991210937,0.0,0.0,7.377210567938164e-05,290.3928527832031,303.1499938964844,285.1499938964844,0.0,-0.0,291.0677185058594,0.0,0.0,9.988159581553192e-05,291.7200622558594,303.1499938964844,285.1499938964844,0.0,-0.0,291.6412048339844,0.0,0.0,0.0004737914714496,290.8038635253906,294.1499938964844,253.34933471679688,252.678451538086,256.8211975097656,253.26638793945312,289.3952331542969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010106314439326,7.107249011539807e-09,0.001010624342598,-0.01767173781991,0.0,0.0,0.0,-0.0083361836150288,60.0,-24.893770217895508,-0.0,-6.963782794855433e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8883972167969,306.30145263671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9368942000842e-21,-7.540341780518285e-21,2.6034475804340855e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
599040,290.9765930175781,303.1499938964844,285.1499938964844,0.0,-0.0,291.2548828125,0.0,0.0,9.484985639574006e-05,292.287109375,303.1499938964844,285.1499938964844,0.0,-0.0,290.8804931640625,0.0,0.0,9.988079546019436e-05,291.0594177246094,303.1499938964844,285.1499938964844,0.0,-0.0,291.2640991210937,0.0,0.0,7.377210567938164e-05,290.3928527832031,303.1499938964844,285.1499938964844,0.0,-0.0,291.0677185058594,0.0,0.0,9.988159581553192e-05,291.7200622558594,303.1499938964844,285.1499938964844,0.0,-0.0,291.6412048339844,0.0,0.0,0.0004737914714496,290.8038635253906,294.1499938964844,253.34933471679688,252.678451538086,256.8211975097656,253.26638793945312,289.3952331542969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010106314439326,7.107249011539807e-09,0.001010624342598,-0.01767173781991,0.0,0.0,0.0,-0.0083361836150288,60.0,-24.893770217895508,-0.0,-6.963782794855433e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8883972167969,306.30145263671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9368942000842e-21,-7.540341780518285e-21,2.6034475804340855e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
599100,290.9739074707031,303.1499938964844,285.1499938964844,0.0,-0.0,291.2489929199219,0.0,0.0,9.487437637289986e-05,292.283447265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.876953125,0.0,0.0,9.990661783376709e-05,291.0569152832031,303.1499938964844,285.1499938964844,0.0,-0.0,291.25811767578125,0.0,0.0,7.379117596428841e-05,290.3911437988281,303.1499938964844,285.1499938964844,0.0,-0.0,291.06298828125,0.0,0.0,9.990741818910465e-05,291.7181091308594,303.1499938964844,285.1499938964844,0.0,-0.0,291.63287353515625,0.0,0.0,0.000473913969472,290.79949951171875,294.1499938964844,253.36569213867188,252.69143676757807,256.7901611328125,253.2792053222656,289.38629150390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010108925634995,7.137783697430676e-09,0.0010108854621648,-0.0177517142146825,0.0,0.0,0.0,-0.008351320400834,60.0,-24.88435935974121,-0.0,-6.967382404354795e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8883972167969,306.30145263671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9368942000842e-21,-7.540341780518285e-21,2.6034475804340855e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
599160,290.9713134765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.2430725097656,0.0,0.0,9.48946617427282e-05,292.27978515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8733825683594,0.0,0.0,9.992798732127994e-05,291.0544738769531,303.1499938964844,285.1499938964844,0.0,-0.0,291.2521667480469,0.0,0.0,7.380695751635358e-05,290.3895874023437,303.1499938964844,285.1499938964844,0.0,-0.0,291.0582580566406,0.0,0.0,9.992878040065988e-05,291.7161865234375,303.1499938964844,285.1499938964844,0.0,-0.0,291.6245422363281,0.0,0.0,0.0004740153381135,290.7951354980469,294.1499938964844,253.3822631835937,252.7045745849609,256.759521484375,253.2925262451172,289.3773498535156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010111087467521,7.163049708935887e-09,0.0010111015290021,-0.0178178921341896,0.0,0.0,0.0,-0.0083638466894626,60.0,-24.87366485595703,-0.0,-6.9703609995031e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8883972167969,306.30145263671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9368942000842e-21,-7.540341780518285e-21,2.6034475804340855e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
599220,290.9664001464844,303.1499938964844,285.1499938964844,0.0,-0.0,291.23126220703125,0.0,0.0,9.492124081589282e-05,292.2726135253906,303.1499938964844,285.1499938964844,0.0,-0.0,290.8662109375,0.0,0.0,9.99559779302217e-05,291.0498352050781,303.1499938964844,285.1499938964844,0.0,-0.0,291.2402038574219,0.0,0.0,7.382762851193547e-05,290.3870544433594,303.1499938964844,285.1499938964844,0.0,-0.0,291.0487670898437,0.0,0.0,9.995676373364404e-05,291.7125244140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.6079406738281,0.0,0.0,0.0004741481388919,290.7862854003906,294.1499938964844,253.4159393310547,252.7312164306641,256.69952392578125,253.3206024169922,289.35943603515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010113916359841,7.196134799158926e-09,0.0010113844182342,-0.0179045498371124,0.0,0.0,0.0,-0.0083802482113242,60.0,-24.84802627563477,-0.0,-6.97426258966516e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8883972167969,306.30145263671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9368942000842e-21,-7.540341780518285e-21,2.6034475804340855e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
599280,290.9664001464844,303.1499938964844,285.1499938964844,0.0,-0.0,291.23126220703125,0.0,0.0,9.492124081589282e-05,292.2726135253906,303.1499938964844,285.1499938964844,0.0,-0.0,290.8662109375,0.0,0.0,9.99559779302217e-05,291.0498352050781,303.1499938964844,285.1499938964844,0.0,-0.0,291.2402038574219,0.0,0.0,7.382762851193547e-05,290.3870544433594,303.1499938964844,285.1499938964844,0.0,-0.0,291.0487670898437,0.0,0.0,9.995676373364404e-05,291.7125244140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.6079406738281,0.0,0.0,0.0004741481388919,290.7862854003906,294.1499938964844,253.4159393310547,252.7312164306641,256.69952392578125,253.3206024169922,289.35943603515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010113916359841,7.196134799158926e-09,0.0010113844182342,-0.0179045498371124,0.0,0.0,0.0,-0.0083802482113242,60.0,-24.84802627563477,-0.0,-6.97426258966516e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8883972167969,306.30145263671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9368942000842e-21,-7.540341780518285e-21,2.6034475804340855e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
599340,290.9618225097656,303.1499938964844,285.1499938964844,0.0,-0.0,291.2193908691406,0.0,0.0,9.493139805272222e-05,292.2655944824219,303.1499938964844,285.1499938964844,0.0,-0.0,290.8589172363281,0.0,0.0,9.996668086387216e-05,291.0455017089844,303.1499938964844,285.1499938964844,0.0,-0.0,291.2282409667969,0.0,0.0,7.383553020190448e-05,290.3852844238281,303.1499938964844,285.1499938964844,0.0,-0.0,291.0391845703125,0.0,0.0,9.996745939133687e-05,291.7091064453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.5913391113281,0.0,0.0,0.0004741988959722,290.77734375,294.1499938964844,253.4499969482422,252.758056640625,256.6411437988281,253.35025024414065,289.341552734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010114996694028,7.208764252197852e-09,0.0010114925680682,-0.0179376304149627,0.0,0.0,0.0,-0.0083865094929933,60.0,-24.81735038757324,-0.0,-6.975752597782049e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8883972167969,306.30145263671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9368942000842e-21,-7.540341780518285e-21,2.6034475804340855e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
599400,290.9618225097656,303.1499938964844,285.1499938964844,0.0,-0.0,291.2193908691406,0.0,0.0,9.493139805272222e-05,292.2655944824219,303.1499938964844,285.1499938964844,0.0,-0.0,290.8589172363281,0.0,0.0,9.996668086387216e-05,291.0455017089844,303.1499938964844,285.1499938964844,0.0,-0.0,291.2282409667969,0.0,0.0,7.383553020190448e-05,290.3852844238281,303.1499938964844,285.1499938964844,0.0,-0.0,291.0391845703125,0.0,0.0,9.996745939133687e-05,291.7091064453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.5913391113281,0.0,0.0,0.0004741988959722,290.77734375,294.1499938964844,253.4499969482422,252.758056640625,256.6411437988281,253.35025024414065,289.341552734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010114996694028,7.208764252197852e-09,0.0010114925680682,-0.0179376304149627,0.0,0.0,0.0,-0.0083865094929933,60.0,-24.81735038757324,-0.0,-6.975752597782049e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8883972167969,306.30145263671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9368942000842e-21,-7.540341780518285e-21,2.6034475804340855e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
599460,290.9576110839844,303.1499938964844,285.1499938964844,0.0,-0.0,291.2074890136719,0.0,0.0,9.493115794612096e-05,292.2587280273437,303.1499938964844,285.1499938964844,0.0,-0.0,290.8515625,0.0,0.0,9.99664407572709e-05,291.04150390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.2162475585937,0.0,0.0,7.383534102700651e-05,290.3841857910156,303.1499938964844,285.1499938964844,0.0,-0.0,291.029541015625,0.0,0.0,9.99672047328204e-05,291.7059326171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.57476806640625,0.0,0.0,0.0004741977609228,290.768310546875,294.1499938964844,253.4840545654297,252.7848052978516,256.58453369140625,253.38107299804688,289.3236694335937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010114969918504,7.208441843431501e-09,0.0010114897741004,-0.017936784774065,0.0,0.0,0.0,-0.008386350236833,60.0,-24.78289031982422,-0.0,-6.975714228474318e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8883972167969,306.30145263671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9368942000842e-21,-7.540341780518285e-21,2.6034475804340855e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
599520,290.9576110839844,303.1499938964844,285.1499938964844,0.0,-0.0,291.2074890136719,0.0,0.0,9.493115794612096e-05,292.2587280273437,303.1499938964844,285.1499938964844,0.0,-0.0,290.8515625,0.0,0.0,9.99664407572709e-05,291.04150390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.2162475585937,0.0,0.0,7.383534102700651e-05,290.3841857910156,303.1499938964844,285.1499938964844,0.0,-0.0,291.029541015625,0.0,0.0,9.99672047328204e-05,291.7059326171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.57476806640625,0.0,0.0,0.0004741977609228,290.768310546875,294.1499938964844,253.4840545654297,252.7848052978516,256.58453369140625,253.38107299804688,289.3236694335937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010114969918504,7.208441843431501e-09,0.0010114897741004,-0.017936784774065,0.0,0.0,0.0,-0.008386350236833,60.0,-24.78289031982422,-0.0,-6.975714228474318e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8883972167969,306.30145263671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9368942000842e-21,-7.540341780518285e-21,2.6034475804340855e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
599580,290.9535217285156,303.1499938964844,285.1499938964844,0.0,-0.0,291.195556640625,0.0,0.0,9.497038990957662e-05,292.25201416015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8440856933594,0.0,0.0,0.0001000077609205,291.0375366210937,303.1499938964844,285.1499938964844,0.0,-0.0,291.2041931152344,0.0,0.0,7.386585639324039e-05,290.38336181640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.01983642578125,0.0,0.0,0.0001000085176201,291.7029724121094,303.1499938964844,285.1499938964844,0.0,-0.0,291.5582275390625,0.0,0.0,0.0004743937752209,290.7591857910156,294.1499938964844,253.51773071289065,252.8111572265625,256.5295104980469,253.4127655029297,289.3058166503906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010119146900251,7.2573018705668355e-09,0.0010119073558598,-0.018064759671688,0.0,0.0,0.0,-0.0084105711430311,60.0,-24.752477645874023,-0.0,-6.981478861689538e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8883972167969,306.30145263671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9368942000842e-21,-7.540341780518285e-21,2.6034475804340855e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
599640,290.9535217285156,303.1499938964844,285.1499938964844,0.0,-0.0,291.195556640625,0.0,0.0,9.497038990957662e-05,292.25201416015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8440856933594,0.0,0.0,0.0001000077609205,291.0375366210937,303.1499938964844,285.1499938964844,0.0,-0.0,291.2041931152344,0.0,0.0,7.386585639324039e-05,290.38336181640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.01983642578125,0.0,0.0,0.0001000085176201,291.7029724121094,303.1499938964844,285.1499938964844,0.0,-0.0,291.5582275390625,0.0,0.0,0.0004743937752209,290.7591857910156,294.1499938964844,253.51773071289065,252.8111572265625,256.5295104980469,253.4127655029297,289.3058166503906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010119146900251,7.2573018705668355e-09,0.0010119073558598,-0.018064759671688,0.0,0.0,0.0,-0.0084105711430311,60.0,-24.752477645874023,-0.0,-6.981478861689538e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8883972167969,306.30145263671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9368942000842e-21,-7.540341780518285e-21,2.6034475804340855e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
599700,290.9514465332031,303.1499938964844,285.1499938964844,0.0,-0.0,291.1895751953125,0.0,0.0,9.49931054492481e-05,292.24871826171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.84033203125,0.0,0.0,0.0001000316842691,291.0355224609375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1981506347656,0.0,0.0,7.388352241832763e-05,290.38299560546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0149841308594,0.0,0.0,0.0001000324409687,291.7015075683594,303.1499938964844,285.1499938964844,0.0,-0.0,291.5499572753906,0.0,0.0,0.0004745072510559,290.75457763671875,294.1499938964844,253.5343170166016,252.82408142089844,256.5025939941406,253.4288787841797,289.296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010121566010639,7.285589909145074e-09,0.0010121493833139,-0.0181388519704341,0.0,0.0,0.0,-0.0084245949983596,60.0,-24.73991775512696,-0.0,-6.98481699146214e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8883972167969,306.30145263671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9368942000842e-21,-7.540341780518285e-21,2.6034475804340855e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
599760,290.9494323730469,303.1499938964844,285.1499938964844,0.0,-0.0,291.18359375,0.0,0.0,9.500180021859704e-05,292.24542236328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8365478515625,0.0,0.0,0.0001000408519757,291.0335693359375,303.1499938964844,285.1499938964844,0.0,-0.0,291.192138671875,0.0,0.0,7.389028905890882e-05,290.3827514648437,303.1499938964844,285.1499938964844,0.0,-0.0,291.0101013183594,0.0,0.0,0.0001000415941234,291.7001037597656,303.1499938964844,285.1499938964844,0.0,-0.0,291.5417175292969,0.0,0.0,0.0004745507030747,290.7499389648437,294.1499938964844,253.5506591796875,252.8367919921875,256.4760437011719,253.445068359375,289.2879333496094,0.0,0.0,0.0,0.0,1.0,1.0,-0.00101224926766,7.296413251367539e-09,0.0010122419334948,-0.0181671995669603,0.0,0.0,0.0,-0.0084299612790346,60.0,-24.72646141052246,-0.0,-6.986095257843773e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8883972167969,306.30145263671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9368942000842e-21,-7.540341780518285e-21,2.6034475804340855e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
599820,290.9457397460937,303.1499938964844,285.1499938964844,0.0,-0.0,291.1716003417969,0.0,0.0,9.496866550762206e-05,292.2389221191406,303.1499938964844,285.1499938964844,0.0,-0.0,290.82891845703125,0.0,0.0,0.000100005963759,291.0299377441406,303.1499938964844,285.1499938964844,0.0,-0.0,291.1800231933594,0.0,0.0,7.386451761703938e-05,290.38287353515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0002746582031,0.0,0.0,0.0001000066986307,291.6973571777344,303.1499938964844,285.1499938964844,0.0,-0.0,291.5252380371094,0.0,0.0,0.0004743852477986,290.7406311035156,294.1499938964844,253.5824584960937,252.8614501953125,256.42401123046875,253.477294921875,289.2700500488281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010118962964043,7.255104961245706e-09,0.001011888962239,-0.0180590059608221,0.0,0.0,0.0,-0.0084094842895865,60.0,-24.69135284423828,-0.0,-6.981219513590986e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8883972167969,306.30145263671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9368942000842e-21,-7.540341780518285e-21,2.6034475804340855e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
599880,290.9457397460937,303.1499938964844,285.1499938964844,0.0,-0.0,291.1716003417969,0.0,0.0,9.496866550762206e-05,292.2389221191406,303.1499938964844,285.1499938964844,0.0,-0.0,290.82891845703125,0.0,0.0,0.000100005963759,291.0299377441406,303.1499938964844,285.1499938964844,0.0,-0.0,291.1800231933594,0.0,0.0,7.386451761703938e-05,290.38287353515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0002746582031,0.0,0.0,0.0001000066986307,291.6973571777344,303.1499938964844,285.1499938964844,0.0,-0.0,291.5252380371094,0.0,0.0,0.0004743852477986,290.7406311035156,294.1499938964844,253.5824584960937,252.8614501953125,256.42401123046875,253.477294921875,289.2700500488281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010118962964043,7.255104961245706e-09,0.001011888962239,-0.0180590059608221,0.0,0.0,0.0,-0.0084094842895865,60.0,-24.69135284423828,-0.0,-6.981219513590986e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8883972167969,306.30145263671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9368942000842e-21,-7.540341780518285e-21,2.6034475804340855e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
599940,290.9427490234375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1596069335937,0.0,0.0,9.488136856816708e-05,292.2325439453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8211975097656,0.0,0.0,9.991403931053355e-05,291.0268859863281,303.1499938964844,285.1499938964844,0.0,-0.0,291.1679077148437,0.0,0.0,7.379661838058382e-05,290.38397216796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.99041748046875,0.0,0.0,9.99147741822526e-05,291.6949157714844,303.1499938964844,285.1499938964844,0.0,-0.0,291.5087585449219,0.0,0.0,0.0004739492142107,290.7312316894531,294.1499938964844,253.6127471923828,252.88479614257807,256.3736267089844,253.50875854492188,289.252197265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010109660215675,7.146315539330317e-09,0.0010109588038176,-0.0177740603685379,0.0,0.0,0.0,-0.0083555523306131,60.0,-24.641889572143555,-0.0,-6.968387822325894e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8883972167969,306.30145263671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9368942000842e-21,-7.540341780518285e-21,2.6034475804340855e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
