time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
600000,290.9427490234375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1596069335937,0.0,0.0,9.488136856816708e-05,292.2325439453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8211975097656,0.0,0.0,9.991403931053355e-05,291.0268859863281,303.1499938964844,285.1499938964844,0.0,-0.0,291.1679077148437,0.0,0.0,7.379661838058382e-05,290.38397216796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.99041748046875,0.0,0.0,9.99147741822526e-05,291.6949157714844,303.1499938964844,285.1499938964844,0.0,-0.0,291.5087585449219,0.0,0.0,0.0004739492142107,290.7312316894531,294.1499938964844,253.6127471923828,252.88479614257807,256.3736267089844,253.50875854492188,289.252197265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010109660215675,7.146315539330317e-09,0.0010109588038176,-0.0177740603685379,0.0,0.0,0.0,-0.0083555523306131,60.0,-24.641889572143555,-0.0,-6.968387822325894e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8883972167969,306.30145263671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9368942000842e-21,-7.540341780518285e-21,2.6034475804340855e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
600060,290.9403381347656,303.1499938964844,285.1499938964844,0.0,-0.0,291.1475524902344,0.0,0.0,9.477714047534393e-05,292.2262878417969,303.1499938964844,285.1499938964844,0.0,-0.0,290.8134155273437,0.0,0.0,9.980429604183882e-05,291.0242919921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.15576171875,0.0,0.0,7.371554966084659e-05,290.3856506347656,303.1499938964844,285.1499938964844,0.0,-0.0,290.9804992675781,0.0,0.0,9.980501636164264e-05,291.6927185058594,303.1499938964844,285.1499938964844,0.0,-0.0,291.49237060546875,0.0,0.0,0.0004734286048915,290.72174072265625,294.1499938964844,253.6411590576172,252.90655517578125,256.3246765136719,253.53912353515625,289.2343444824219,0.0,0.0,0.0,0.0,1.0,1.0,-0.001009855302982,7.016434100393098e-09,0.0010098482016474,-0.0174338668584823,0.0,0.0,0.0,-0.008291165344417,60.0,-24.58520126342773,-0.0,-6.953084152883093e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8883972167969,306.30145263671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9368942000842e-21,-7.540341780518285e-21,2.6034475804340855e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
600120,290.9403381347656,303.1499938964844,285.1499938964844,0.0,-0.0,291.1475524902344,0.0,0.0,9.477714047534393e-05,292.2262878417969,303.1499938964844,285.1499938964844,0.0,-0.0,290.8134155273437,0.0,0.0,9.980429604183882e-05,291.0242919921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.15576171875,0.0,0.0,7.371554966084659e-05,290.3856506347656,303.1499938964844,285.1499938964844,0.0,-0.0,290.9804992675781,0.0,0.0,9.980501636164264e-05,291.6927185058594,303.1499938964844,285.1499938964844,0.0,-0.0,291.49237060546875,0.0,0.0,0.0004734286048915,290.72174072265625,294.1499938964844,253.6411590576172,252.90655517578125,256.3246765136719,253.53912353515625,289.2343444824219,0.0,0.0,0.0,0.0,1.0,1.0,-0.001009855302982,7.016434100393098e-09,0.0010098482016474,-0.0174338668584823,0.0,0.0,0.0,-0.008291165344417,60.0,-24.58520126342773,-0.0,-6.953084152883093e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8883972167969,306.30145263671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9368942000842e-21,-7.540341780518285e-21,2.6034475804340855e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
600180,290.9383239746094,303.1499938964844,285.1499938964844,0.0,-0.0,291.1355285644531,0.0,0.0,9.46789004956372e-05,292.2201538085937,303.1499938964844,285.1499938964844,0.0,-0.0,290.8055725097656,0.0,0.0,9.970085375243798e-05,291.0219421386719,303.1499938964844,285.1499938964844,0.0,-0.0,291.14361572265625,0.0,0.0,7.363914482994005e-05,290.3875732421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9705505371094,0.0,0.0,9.970155952032655e-05,291.6907653808594,303.1499938964844,285.1499938964844,0.0,-0.0,291.4759826660156,0.0,0.0,0.00047293791431,290.7121887207031,294.1499938964844,253.66729736328125,252.9264373779297,256.27703857421875,253.5682678222656,289.21649169921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010088082635775,6.89401646880583e-09,0.0010088013950735,-0.0171132180839777,0.0,0.0,0.0,-0.0082304766401648,60.0,-24.52808380126953,-0.0,-6.938675056744614e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8883972167969,306.30145263671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9368942000842e-21,-7.540341780518285e-21,2.6034475804340855e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
600240,290.9383239746094,303.1499938964844,285.1499938964844,0.0,-0.0,291.1355285644531,0.0,0.0,9.46789004956372e-05,292.2201538085937,303.1499938964844,285.1499938964844,0.0,-0.0,290.8055725097656,0.0,0.0,9.970085375243798e-05,291.0219421386719,303.1499938964844,285.1499938964844,0.0,-0.0,291.14361572265625,0.0,0.0,7.363914482994005e-05,290.3875732421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9705505371094,0.0,0.0,9.970155952032655e-05,291.6907653808594,303.1499938964844,285.1499938964844,0.0,-0.0,291.4759826660156,0.0,0.0,0.00047293791431,290.7121887207031,294.1499938964844,253.66729736328125,252.9264373779297,256.27703857421875,253.5682678222656,289.21649169921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010088082635775,6.89401646880583e-09,0.0010088013950735,-0.0171132180839777,0.0,0.0,0.0,-0.0082304766401648,60.0,-24.52808380126953,-0.0,-6.938675056744614e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8883972167969,306.30145263671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9368942000842e-21,-7.540341780518285e-21,2.6034475804340855e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
600300,290.9374084472656,303.1499938964844,285.1499938964844,0.0,-0.0,291.1294860839844,0.0,0.0,9.463317110203208e-05,292.2171325683594,303.1499938964844,285.1499938964844,0.0,-0.0,290.8016052246094,0.0,0.0,9.96526941889897e-05,291.0207824707031,303.1499938964844,285.1499938964844,0.0,-0.0,291.1375427246094,0.0,0.0,7.360357267316431e-05,290.3885192871094,303.1499938964844,285.1499938964844,0.0,-0.0,290.965576171875,0.0,0.0,9.965339995687827e-05,291.6898498535156,303.1499938964844,285.1499938964844,0.0,-0.0,291.46783447265625,0.0,0.0,0.0004727094783447,290.7073974609375,294.1499938964844,253.67941284179688,252.93556213378903,256.2537841796875,253.58218383789065,289.20758056640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001008320832625,6.837023391881303e-09,0.0010083140805363,-0.0169639345258474,0.0,0.0,0.0,-0.0082022231072187,60.0,-24.50087547302246,-0.0,-6.931971796575453e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8883972167969,306.30145263671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9368942000842e-21,-7.540341780518285e-21,2.6034475804340855e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
600360,290.9365234375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1234436035156,0.0,0.0,9.458931890549138e-05,292.214111328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.797607421875,0.0,0.0,9.96065282379277e-05,291.0196533203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1314697265625,0.0,0.0,7.356947025982663e-05,290.38946533203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9605712890625,0.0,0.0,9.960722672985868e-05,291.68896484375,303.1499938964844,285.1499938964844,0.0,-0.0,291.4596862792969,0.0,0.0,0.0004724904720205,290.7025451660156,294.1499938964844,253.69081115722656,252.94412231445312,256.2308349609375,253.59571838378903,289.1986694335937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010078535415232,6.782380435055302e-09,0.0010078467894345,-0.016820803284645,0.0,0.0,0.0,-0.0081751337274909,60.0,-24.474449157714844,-0.0,-6.925547779701446e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8883972167969,306.30145263671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9368942000842e-21,-7.540341780518285e-21,2.6034475804340855e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
600420,290.9347839355469,303.1499938964844,285.1499938964844,0.0,-0.0,291.1113586425781,0.0,0.0,9.450902871321888e-05,292.2081604003906,303.1499938964844,285.1499938964844,0.0,-0.0,290.78961181640625,0.0,0.0,9.95219816104509e-05,291.0174255371094,303.1499938964844,285.1499938964844,0.0,-0.0,291.1192626953125,0.0,0.0,7.35070207156241e-05,290.39117431640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.95050048828125,0.0,0.0,9.952267282642424e-05,291.687255859375,303.1499938964844,285.1499938964844,0.0,-0.0,291.4433898925781,0.0,0.0,0.0004720894503407,290.6928405761719,294.1499938964844,253.71131896972656,252.95933532714844,256.1858825683594,253.62136840820312,289.18084716796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010069978889077,6.682323139273194e-09,0.0010069911368191,-0.0165587160736322,0.0,0.0,0.0,-0.0081255314871668,60.0,-24.424894332885746,-0.0,-6.913793271223767e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8883972167969,306.30145263671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9368942000842e-21,-7.540341780518285e-21,2.6034475804340855e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
600480,290.9347839355469,303.1499938964844,285.1499938964844,0.0,-0.0,291.1113586425781,0.0,0.0,9.450902871321888e-05,292.2081604003906,303.1499938964844,285.1499938964844,0.0,-0.0,290.78961181640625,0.0,0.0,9.95219816104509e-05,291.0174255371094,303.1499938964844,285.1499938964844,0.0,-0.0,291.1192626953125,0.0,0.0,7.35070207156241e-05,290.39117431640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.95050048828125,0.0,0.0,9.952267282642424e-05,291.687255859375,303.1499938964844,285.1499938964844,0.0,-0.0,291.4433898925781,0.0,0.0,0.0004720894503407,290.6928405761719,294.1499938964844,253.71131896972656,252.95933532714844,256.1858825683594,253.62136840820312,289.18084716796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010069978889077,6.682323139273194e-09,0.0010069911368191,-0.0165587160736322,0.0,0.0,0.0,-0.0081255314871668,60.0,-24.424894332885746,-0.0,-6.913793271223767e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8883972167969,306.30145263671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9368942000842e-21,-7.540341780518285e-21,2.6034475804340855e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
600540,290.9330139160156,303.1499938964844,285.1499938964844,0.0,-0.0,291.0992431640625,0.0,0.0,9.44389175856486e-05,292.20220947265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.7815246582031,0.0,0.0,9.94481597444974e-05,291.01513671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1070556640625,0.0,0.0,7.345248741330579e-05,290.392578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9403991699219,0.0,0.0,9.944884368451312e-05,291.6855773925781,303.1499938964844,285.1499938964844,0.0,-0.0,291.4271240234375,0.0,0.0,0.0004717392730526,290.6830444335937,294.1499938964844,253.7284240722656,252.97178649902344,256.1420288085937,253.6451110839844,289.1630249023437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010062506189569,6.5949503635920345e-09,0.0010062439832836,-0.0163298491388559,0.0,0.0,0.0,-0.008082216605544,60.0,-24.379817962646484,-0.0,-6.90353658683307e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8883972167969,306.30145263671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9368942000842e-21,-7.540341780518285e-21,2.6034475804340855e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
600600,290.9330139160156,303.1499938964844,285.1499938964844,0.0,-0.0,291.0992431640625,0.0,0.0,9.44389175856486e-05,292.20220947265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.7815246582031,0.0,0.0,9.94481597444974e-05,291.01513671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1070556640625,0.0,0.0,7.345248741330579e-05,290.392578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9403991699219,0.0,0.0,9.944884368451312e-05,291.6855773925781,303.1499938964844,285.1499938964844,0.0,-0.0,291.4271240234375,0.0,0.0,0.0004717392730526,290.6830444335937,294.1499938964844,253.7284240722656,252.97178649902344,256.1420288085937,253.6451110839844,289.1630249023437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010062506189569,6.5949503635920345e-09,0.0010062439832836,-0.0163298491388559,0.0,0.0,0.0,-0.008082216605544,60.0,-24.379817962646484,-0.0,-6.90353658683307e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8883972167969,306.30145263671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9368942000842e-21,-7.540341780518285e-21,2.6034475804340855e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
600660,290.9311828613281,303.1499938964844,285.1499938964844,0.0,-0.0,291.0871276855469,0.0,0.0,9.437918197363616e-05,292.1962890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.7733459472656,0.0,0.0,9.938525909092276e-05,291.01275634765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0948486328125,0.0,0.0,7.340602314798161e-05,290.3935241699219,303.1499938964844,285.1499938964844,0.0,-0.0,290.9302673339844,0.0,0.0,9.938592847902328e-05,291.683837890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.410888671875,0.0,0.0,0.0004714408714789,290.67315673828125,294.1499938964844,253.7417755126953,252.9811553955078,256.09930419921875,253.6663360595703,289.1452331542969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010056138271465,6.520497919382251e-09,0.0010056073078885,-0.016134824603796,0.0,0.0,0.0,-0.0080453073605895,60.0,-24.34025001525879,-0.0,-6.894802595525108e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8883972167969,306.30145263671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9368942000842e-21,-7.540341780518285e-21,2.6034475804340855e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
600720,290.9311828613281,303.1499938964844,285.1499938964844,0.0,-0.0,291.0871276855469,0.0,0.0,9.437918197363616e-05,292.1962890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.7733459472656,0.0,0.0,9.938525909092276e-05,291.01275634765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0948486328125,0.0,0.0,7.340602314798161e-05,290.3935241699219,303.1499938964844,285.1499938964844,0.0,-0.0,290.9302673339844,0.0,0.0,9.938592847902328e-05,291.683837890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.410888671875,0.0,0.0,0.0004714408714789,290.67315673828125,294.1499938964844,253.7417755126953,252.9811553955078,256.09930419921875,253.6663360595703,289.1452331542969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010056138271465,6.520497919382251e-09,0.0010056073078885,-0.016134824603796,0.0,0.0,0.0,-0.0080453073605895,60.0,-24.34025001525879,-0.0,-6.894802595525108e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8883972167969,306.30145263671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9368942000842e-21,-7.540341780518285e-21,2.6034475804340855e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
600780,290.9292297363281,303.1499938964844,285.1499938964844,0.0,-0.0,291.0749816894531,0.0,0.0,9.43315535550937e-05,292.1903076171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.7651062011719,0.0,0.0,9.933511319104582e-05,291.01025390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.08258056640625,0.0,0.0,7.33689812477678e-05,290.3939208984375,303.1499938964844,285.1499938964844,0.0,-0.0,290.9200744628906,0.0,0.0,9.933577530318872e-05,291.6820678710937,303.1499938964844,285.1499938964844,0.0,-0.0,291.39471435546875,0.0,0.0,0.0004712030058726,290.6632080078125,294.1499938964844,253.75099182128903,252.9871826171875,256.0575561523437,253.6848907470703,289.12744140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010051061399281,6.4611382910584325e-09,0.0010050997370854,-0.0159793347120285,0.0,0.0,0.0,-0.0080158794298768,60.0,-24.30626678466797,-0.0,-6.887843539971072e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8883972167969,306.30145263671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9368942000842e-21,-7.540341780518285e-21,2.6034475804340855e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
600840,290.9292297363281,303.1499938964844,285.1499938964844,0.0,-0.0,291.0749816894531,0.0,0.0,9.43315535550937e-05,292.1903076171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.7651062011719,0.0,0.0,9.933511319104582e-05,291.01025390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.08258056640625,0.0,0.0,7.33689812477678e-05,290.3939208984375,303.1499938964844,285.1499938964844,0.0,-0.0,290.9200744628906,0.0,0.0,9.933577530318872e-05,291.6820678710937,303.1499938964844,285.1499938964844,0.0,-0.0,291.39471435546875,0.0,0.0,0.0004712030058726,290.6632080078125,294.1499938964844,253.75099182128903,252.9871826171875,256.0575561523437,253.6848907470703,289.12744140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010051061399281,6.4611382910584325e-09,0.0010050997370854,-0.0159793347120285,0.0,0.0,0.0,-0.0080158794298768,60.0,-24.30626678466797,-0.0,-6.887843539971072e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8883972167969,306.30145263671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9368942000842e-21,-7.540341780518285e-21,2.6034475804340855e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
600900,290.9281921386719,303.1499938964844,285.1499938964844,0.0,-0.0,291.0688781738281,0.0,0.0,9.43123086472042e-05,292.1872863769531,303.1499938964844,285.1499938964844,0.0,-0.0,290.7609558105469,0.0,0.0,9.931484964909032e-05,291.0089111328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0764465332031,0.0,0.0,7.335401460295543e-05,290.3938903808594,303.1499938964844,285.1499938964844,0.0,-0.0,290.9149475097656,0.0,0.0,9.93155117612332e-05,291.6811218261719,303.1499938964844,285.1499938964844,0.0,-0.0,291.3866271972656,0.0,0.0,0.0004711069050244,290.658203125,294.1499938964844,253.75392150878903,252.9888458251953,256.0370483398437,253.6930389404297,289.1185607910156,0.0,0.0,0.0,0.0,1.0,1.0,-0.001004901016131,6.437151700566801e-09,0.0010048946132883,-0.0159165021032094,0.0,0.0,0.0,-0.0080039883032441,60.0,-24.291597366333008,-0.0,-6.88503192236567e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8883972167969,306.30145263671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9368942000842e-21,-7.540341780518285e-21,2.6034475804340855e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
600960,290.92706298828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0627746582031,0.0,0.0,9.42963088164106e-05,292.18426513671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.7567749023437,0.0,0.0,9.929800580721349e-05,291.00750732421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0703125,0.0,0.0,7.334157271543518e-05,290.3936767578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9098205566406,0.0,0.0,9.929866064339876e-05,291.6801452636719,303.1499938964844,285.1499938964844,0.0,-0.0,291.3785400390625,0.0,0.0,0.000471026985906,290.6531677246094,294.1499938964844,253.75567626953125,252.98956298828125,256.0167541503906,253.7003936767578,289.10968017578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010047304676845,6.417205877795595e-09,0.0010047239484265,-0.0158642549067735,0.0,0.0,0.0,-0.0079941004514694,60.0,-24.278465270996094,-0.0,-6.882694947307756e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8883972167969,306.30145263671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9368942000842e-21,-7.540341780518285e-21,2.6034475804340855e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
601020,290.9245910644531,303.1499938964844,285.1499938964844,0.0,-0.0,291.0505676269531,0.0,0.0,9.427457553101704e-05,292.1781005859375,303.1499938964844,285.1499938964844,0.0,-0.0,290.7483825683594,0.0,0.0,9.927512292051688e-05,291.0045471191406,303.1499938964844,285.1499938964844,0.0,-0.0,291.0579833984375,0.0,0.0,7.332466338993981e-05,290.3927307128906,303.1499938964844,285.1499938964844,0.0,-0.0,290.8995056152344,0.0,0.0,9.927577048074454e-05,291.6780700683594,303.1499938964844,285.1499938964844,0.0,-0.0,291.3623962402344,0.0,0.0,0.0004709184577222,290.64306640625,294.1499938964844,253.75547790527344,252.9879913330078,255.9766845703125,253.712631225586,289.0919189453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010044985683634,6.390106221942915e-09,0.0010044921655207,-0.0157932676374912,0.0,0.0,0.0,-0.0079806661233305,60.0,-24.25710678100586,-0.0,-6.87952024236438e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8883972167969,306.30145263671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9368942000842e-21,-7.540341780518285e-21,2.6034475804340855e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
601080,290.9245910644531,303.1499938964844,285.1499938964844,0.0,-0.0,291.0505676269531,0.0,0.0,9.427457553101704e-05,292.1781005859375,303.1499938964844,285.1499938964844,0.0,-0.0,290.7483825683594,0.0,0.0,9.927512292051688e-05,291.0045471191406,303.1499938964844,285.1499938964844,0.0,-0.0,291.0579833984375,0.0,0.0,7.332466338993981e-05,290.3927307128906,303.1499938964844,285.1499938964844,0.0,-0.0,290.8995056152344,0.0,0.0,9.927577048074454e-05,291.6780700683594,303.1499938964844,285.1499938964844,0.0,-0.0,291.3623962402344,0.0,0.0,0.0004709184577222,290.64306640625,294.1499938964844,253.75547790527344,252.9879913330078,255.9766845703125,253.712631225586,289.0919189453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010044985683634,6.390106221942915e-09,0.0010044921655207,-0.0157932676374912,0.0,0.0,0.0,-0.0079806661233305,60.0,-24.25710678100586,-0.0,-6.87952024236438e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8883972167969,306.30145263671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9368942000842e-21,-7.540341780518285e-21,2.6034475804340855e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
601140,290.9218139648437,303.1499938964844,285.1499938964844,0.0,-0.0,291.038330078125,0.0,0.0,9.426684846403076e-05,292.1718444824219,303.1499938964844,285.1499938964844,0.0,-0.0,290.7398986816406,0.0,0.0,9.926699567586184e-05,291.0013122558594,303.1499938964844,285.1499938964844,0.0,-0.0,291.045654296875,0.0,0.0,7.331866072490811e-05,290.3909606933594,303.1499938964844,285.1499938964844,0.0,-0.0,290.8891296386719,0.0,0.0,9.926763596013188e-05,291.67578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.34625244140625,0.0,0.0,0.0004708798951469,290.6328430175781,294.1499938964844,253.75,252.982177734375,255.937240600586,253.7213287353516,289.0741882324219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010044160299003,6.380462380661811e-09,0.0010044097434729,-0.0157680045813322,0.0,0.0,0.0,-0.0079758847132325,60.0,-24.242656707763672,-0.0,-6.87839047941452e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8883972167969,306.30145263671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9368942000842e-21,-7.540341780518285e-21,2.6034475804340855e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
601200,290.9218139648437,303.1499938964844,285.1499938964844,0.0,-0.0,291.038330078125,0.0,0.0,9.426684846403076e-05,292.1718444824219,303.1499938964844,285.1499938964844,0.0,-0.0,290.7398986816406,0.0,0.0,9.926699567586184e-05,291.0013122558594,303.1499938964844,285.1499938964844,0.0,-0.0,291.045654296875,0.0,0.0,7.331866072490811e-05,290.3909606933594,303.1499938964844,285.1499938964844,0.0,-0.0,290.8891296386719,0.0,0.0,9.926763596013188e-05,291.67578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.34625244140625,0.0,0.0,0.0004708798951469,290.6328430175781,294.1499938964844,253.75,252.982177734375,255.937240600586,253.7213287353516,289.0741882324219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010044160299003,6.380462380661811e-09,0.0010044097434729,-0.0157680045813322,0.0,0.0,0.0,-0.0079758847132325,60.0,-24.242656707763672,-0.0,-6.87839047941452e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8883972167969,306.30145263671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9368942000842e-21,-7.540341780518285e-21,2.6034475804340855e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
601260,290.9188232421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.02606201171875,0.0,0.0,9.425159805687144e-05,292.1654357910156,303.1499938964844,285.1499938964844,0.0,-0.0,290.7313537597656,0.0,0.0,9.925094491336496e-05,290.997802734375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0332946777344,0.0,0.0,7.330679363803938e-05,290.38848876953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.87872314453125,0.0,0.0,9.925157792167738e-05,291.67333984375,303.1499938964844,285.1499938964844,0.0,-0.0,291.3301696777344,0.0,0.0,0.0004708037595264,290.6225891113281,294.1499938964844,253.74127197265625,252.97373962402344,255.89833068847656,253.7264404296875,289.0564880371094,0.0,0.0,0.0,0.0,1.0,1.0,-0.001004253514111,6.361440707536303e-09,0.0010042471112683,-0.0157181769609451,0.0,0.0,0.0,-0.0079664550721645,60.0,-24.231996536254883,-0.0,-6.876162217395176e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8883972167969,306.30145263671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9368942000842e-21,-7.540341780518285e-21,2.6034475804340855e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
601320,290.9188232421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.02606201171875,0.0,0.0,9.425159805687144e-05,292.1654357910156,303.1499938964844,285.1499938964844,0.0,-0.0,290.7313537597656,0.0,0.0,9.925094491336496e-05,290.997802734375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0332946777344,0.0,0.0,7.330679363803938e-05,290.38848876953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.87872314453125,0.0,0.0,9.925157792167738e-05,291.67333984375,303.1499938964844,285.1499938964844,0.0,-0.0,291.3301696777344,0.0,0.0,0.0004708037595264,290.6225891113281,294.1499938964844,253.74127197265625,252.97373962402344,255.89833068847656,253.7264404296875,289.0564880371094,0.0,0.0,0.0,0.0,1.0,1.0,-0.001004253514111,6.361440707536303e-09,0.0010042471112683,-0.0157181769609451,0.0,0.0,0.0,-0.0079664550721645,60.0,-24.231996536254883,-0.0,-6.876162217395176e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8883972167969,306.30145263671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9368942000842e-21,-7.540341780518285e-21,2.6034475804340855e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
601380,290.9159240722656,303.1499938964844,285.1499938964844,0.0,-0.0,291.0137634277344,0.0,0.0,9.41823745961301e-05,292.1589050292969,303.1499938964844,285.1499938964844,0.0,-0.0,290.72271728515625,0.0,0.0,9.917806164594369e-05,290.9942626953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0209045410156,0.0,0.0,7.325295882765204e-05,290.3858337402344,303.1499938964844,285.1499938964844,0.0,-0.0,290.8682556152344,0.0,0.0,9.917868010234088e-05,291.67071533203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.3140563964844,0.0,0.0,0.0004704580060206,290.6122131347656,294.1499938964844,253.7315826416016,252.9644775390625,255.8599853515625,253.72824096679688,289.0387878417969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010035160230472,6.275177266701348e-09,0.0010035097366198,-0.015492208302021,0.0,0.0,0.0,-0.0079236915335059,60.0,-24.214847564697266,-0.0,-6.866063984034555e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8883972167969,306.30145263671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9368942000842e-21,-7.540341780518285e-21,2.6034475804340855e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
601440,290.9159240722656,303.1499938964844,285.1499938964844,0.0,-0.0,291.0137634277344,0.0,0.0,9.41823745961301e-05,292.1589050292969,303.1499938964844,285.1499938964844,0.0,-0.0,290.72271728515625,0.0,0.0,9.917806164594369e-05,290.9942626953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0209045410156,0.0,0.0,7.325295882765204e-05,290.3858337402344,303.1499938964844,285.1499938964844,0.0,-0.0,290.8682556152344,0.0,0.0,9.917868010234088e-05,291.67071533203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.3140563964844,0.0,0.0,0.0004704580060206,290.6122131347656,294.1499938964844,253.7315826416016,252.9644775390625,255.8599853515625,253.72824096679688,289.0387878417969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010035160230472,6.275177266701348e-09,0.0010035097366198,-0.015492208302021,0.0,0.0,0.0,-0.0079236915335059,60.0,-24.214847564697266,-0.0,-6.866063984034555e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8883972167969,306.30145263671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9368942000842e-21,-7.540341780518285e-21,2.6034475804340855e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
601500,290.91461181640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0075988769531,0.0,0.0,9.412132203578948e-05,292.15557861328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.7183837890625,0.0,0.0,9.911377128446476e-05,290.9926147460937,303.1499938964844,285.1499938964844,0.0,-0.0,291.01470947265625,0.0,0.0,7.320546865230426e-05,290.3847045898437,303.1499938964844,285.1499938964844,0.0,-0.0,290.8630065917969,0.0,0.0,9.911438974086197e-05,291.6693725585937,303.1499938964844,285.1499938964844,0.0,-0.0,291.3060302734375,0.0,0.0,0.0004701530560851,290.6070251464844,294.1499938964844,253.72637939453125,252.9595489501953,255.8410186767578,253.7280731201172,289.0299377441406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010028654942288,6.1991016764295645e-09,0.0010028593242168,-0.0152929238975048,0.0,0.0,0.0,-0.0078859785571694,60.0,-24.20085906982422,-0.0,-6.857163725726424e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8883972167969,306.30145263671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9368942000842e-21,-7.540341780518285e-21,2.6034475804340855e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
601560,290.9134216308594,303.1499938964844,285.1499938964844,0.0,-0.0,291.0014343261719,0.0,0.0,9.40494646783918e-05,292.1522521972656,303.1499938964844,285.1499938964844,0.0,-0.0,290.7140197753906,0.0,0.0,9.903810132527724e-05,290.9910583496094,303.1499938964844,285.1499938964844,0.0,-0.0,291.0085144042969,0.0,0.0,7.314958202186972e-05,290.3837890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8577575683594,0.0,0.0,9.903871978167444e-05,291.6680603027344,303.1499938964844,285.1499938964844,0.0,-0.0,291.29803466796875,0.0,0.0,0.000469794118544,290.601806640625,294.1499938964844,253.720932006836,252.9544372558593,255.8221893310547,253.72732543945312,289.0211181640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010020998306572,6.109563965850384e-09,0.0010020936606451,-0.0150583731010556,0.0,0.0,0.0,-0.0078415907919406,60.0,-24.18358612060547,-0.0,-6.846696010143205e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8883972167969,306.30145263671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9368942000842e-21,-7.540341780518285e-21,2.6034475804340855e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
601620,290.91119384765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9891052246094,0.0,0.0,9.392234642291442e-05,292.1455383300781,303.1499938964844,285.1499938964844,0.0,-0.0,290.70526123046875,0.0,0.0,9.89042455330491e-05,290.9880676269531,303.1499938964844,285.1499938964844,0.0,-0.0,290.99609375,0.0,0.0,7.305070903385058e-05,290.3824157714844,303.1499938964844,285.1499938964844,0.0,-0.0,290.8471984863281,0.0,0.0,9.890484943753108e-05,291.6655578613281,303.1499938964844,285.1499938964844,0.0,-0.0,291.2820129394531,0.0,0.0,0.000469159160275,290.59130859375,294.1499938964844,253.70936584472656,252.943603515625,255.784912109375,253.7242889404297,289.0034484863281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010007449891418,5.951167558748693e-09,0.0010007390519604,-0.0146434372290968,0.0,0.0,0.0,-0.0077630663290619,60.0,-24.146398544311523,-0.0,-6.828198451103162e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8883972167969,306.30145263671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9368942000842e-21,-7.540341780518285e-21,2.6034475804340855e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
601680,290.91119384765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9891052246094,0.0,0.0,9.392234642291442e-05,292.1455383300781,303.1499938964844,285.1499938964844,0.0,-0.0,290.70526123046875,0.0,0.0,9.89042455330491e-05,290.9880676269531,303.1499938964844,285.1499938964844,0.0,-0.0,290.99609375,0.0,0.0,7.305070903385058e-05,290.3824157714844,303.1499938964844,285.1499938964844,0.0,-0.0,290.8471984863281,0.0,0.0,9.890484943753108e-05,291.6655578613281,303.1499938964844,285.1499938964844,0.0,-0.0,291.2820129394531,0.0,0.0,0.000469159160275,290.59130859375,294.1499938964844,253.70936584472656,252.943603515625,255.784912109375,253.7242889404297,289.0034484863281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010007449891418,5.951167558748693e-09,0.0010007390519604,-0.0146434372290968,0.0,0.0,0.0,-0.0077630663290619,60.0,-24.146398544311523,-0.0,-6.828198451103162e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8883972167969,306.30145263671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9368942000842e-21,-7.540341780518285e-21,2.6034475804340855e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
601740,290.9088134765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.97674560546875,0.0,0.0,9.383773431181908e-05,292.1388244628906,303.1499938964844,285.1499938964844,0.0,-0.0,290.6964111328125,0.0,0.0,9.881515143206344e-05,290.9848937988281,303.1499938964844,285.1499938964844,0.0,-0.0,290.983642578125,0.0,0.0,7.29849052731879e-05,290.38116455078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.83660888671875,0.0,0.0,9.88157480605878e-05,291.6630859375,303.1499938964844,285.1499938964844,0.0,-0.0,291.2660217285156,0.0,0.0,0.0004687365435529,290.58074951171875,294.1499938964844,253.69688415527344,252.9320373535156,255.74815368652344,253.7193298339844,288.9858093261719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009998432360589,5.845731010367672e-09,0.0009998374152928,-0.0143672302365303,0.0,0.0,0.0,-0.0077107963152229,60.0,-24.116968154907227,-0.0,-6.815898956347155e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8883972167969,306.30145263671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9368942000842e-21,-7.540341780518285e-21,2.6034475804340855e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
601800,290.9088134765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.97674560546875,0.0,0.0,9.383773431181908e-05,292.1388244628906,303.1499938964844,285.1499938964844,0.0,-0.0,290.6964111328125,0.0,0.0,9.881515143206344e-05,290.9848937988281,303.1499938964844,285.1499938964844,0.0,-0.0,290.983642578125,0.0,0.0,7.29849052731879e-05,290.38116455078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.83660888671875,0.0,0.0,9.88157480605878e-05,291.6630859375,303.1499938964844,285.1499938964844,0.0,-0.0,291.2660217285156,0.0,0.0,0.0004687365435529,290.58074951171875,294.1499938964844,253.69688415527344,252.9320373535156,255.74815368652344,253.7193298339844,288.9858093261719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009998432360589,5.845731010367672e-09,0.0009998374152928,-0.0143672302365303,0.0,0.0,0.0,-0.0077107963152229,60.0,-24.116968154907227,-0.0,-6.815898956347155e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8883972167969,306.30145263671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9368942000842e-21,-7.540341780518285e-21,2.6034475804340855e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
601860,290.9063415527344,303.1499938964844,285.1499938964844,0.0,-0.0,290.9643859863281,0.0,0.0,9.375329682370648e-05,292.132080078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.6875305175781,0.0,0.0,9.872624650597572e-05,290.98162841796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.97119140625,0.0,0.0,7.291923247976229e-05,290.38006591796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.82598876953125,0.0,0.0,9.872683585854249e-05,291.66064453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.25006103515625,0.0,0.0,0.0004683147999458,290.57012939453125,294.1499938964844,253.6835174560547,252.91970825195312,255.7118377685547,253.7128143310547,288.9682006835937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009989434620365,5.740514730234736e-09,0.0009989377576857,-0.0140915960073471,0.0,0.0,0.0,-0.0076586361974477,60.0,-24.091033935546875,-0.0,-6.803636409813407e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8883972167969,306.30145263671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9368942000842e-21,-7.540341780518285e-21,2.6034475804340855e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
601920,290.9063415527344,303.1499938964844,285.1499938964844,0.0,-0.0,290.9643859863281,0.0,0.0,9.375329682370648e-05,292.132080078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.6875305175781,0.0,0.0,9.872624650597572e-05,290.98162841796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.97119140625,0.0,0.0,7.291923247976229e-05,290.38006591796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.82598876953125,0.0,0.0,9.872683585854249e-05,291.66064453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.25006103515625,0.0,0.0,0.0004683147999458,290.57012939453125,294.1499938964844,253.6835174560547,252.91970825195312,255.7118377685547,253.7128143310547,288.9682006835937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009989434620365,5.740514730234736e-09,0.0009989377576857,-0.0140915960073471,0.0,0.0,0.0,-0.0076586361974477,60.0,-24.091033935546875,-0.0,-6.803636409813407e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8883972167969,306.30145263671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9368942000842e-21,-7.540341780518285e-21,2.6034475804340855e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
601980,290.90380859375,303.1499938964844,285.1499938964844,0.0,-0.0,290.9519958496094,0.0,0.0,9.36678989091888e-05,292.1253356933594,303.1499938964844,285.1499938964844,0.0,-0.0,290.6785583496094,0.0,0.0,9.863632294582204e-05,290.9783020019531,303.1499938964844,285.1499938964844,0.0,-0.0,290.9587097167969,0.0,0.0,7.28528102627024e-05,290.379150390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8153076171875,0.0,0.0,9.863690502243116e-05,291.6582336425781,303.1499938964844,285.1499938964844,0.0,-0.0,291.234130859375,0.0,0.0,0.0004678882542066,290.5594482421875,294.1499938964844,253.66929626464844,252.9066772460937,255.6758728027344,253.7051239013672,288.9505920410156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009980334434658,5.634100741502834e-09,0.000998027739115,-0.0138128222897648,0.0,0.0,0.0,-0.0076058818958699,60.0,-24.066301345825195,-0.0,-6.791245255044488e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8883972167969,306.30145263671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9368942000842e-21,-7.540341780518285e-21,2.6034475804340855e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
602040,290.90380859375,303.1499938964844,285.1499938964844,0.0,-0.0,290.9519958496094,0.0,0.0,9.36678989091888e-05,292.1253356933594,303.1499938964844,285.1499938964844,0.0,-0.0,290.6785583496094,0.0,0.0,9.863632294582204e-05,290.9783020019531,303.1499938964844,285.1499938964844,0.0,-0.0,290.9587097167969,0.0,0.0,7.28528102627024e-05,290.379150390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8153076171875,0.0,0.0,9.863690502243116e-05,291.6582336425781,303.1499938964844,285.1499938964844,0.0,-0.0,291.234130859375,0.0,0.0,0.0004678882542066,290.5594482421875,294.1499938964844,253.66929626464844,252.9066772460937,255.6758728027344,253.7051239013672,288.9505920410156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009980334434658,5.634100741502834e-09,0.000998027739115,-0.0138128222897648,0.0,0.0,0.0,-0.0076058818958699,60.0,-24.066301345825195,-0.0,-6.791245255044488e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8883972167969,306.30145263671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9368942000842e-21,-7.540341780518285e-21,2.6034475804340855e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
602100,290.9025573730469,303.1499938964844,285.1499938964844,0.0,-0.0,290.94580078125,0.0,0.0,9.362440323457122e-05,292.1219482421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.6740417480469,0.0,0.0,9.859052806859836e-05,290.9766540527344,303.1499938964844,285.1499938964844,0.0,-0.0,290.95245361328125,0.0,0.0,7.281898433575407e-05,290.3787841796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8099365234375,0.0,0.0,9.859110286924988e-05,291.65704345703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.2261962890625,0.0,0.0,0.000467671023216,290.5540771484375,294.1499938964844,253.661865234375,252.89990234375,255.65806579589844,253.7007598876953,288.9418029785156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009975698776543,5.579902317975893e-09,0.0009975642897188,-0.0136708365753293,0.0,0.0,0.0,-0.0075790137052536,60.0,-24.05414581298828,-0.0,-6.784939188264616e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8883972167969,306.30145263671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9368942000842e-21,-7.540341780518285e-21,2.6034475804340855e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
602160,290.9012756347656,303.1499938964844,285.1499938964844,0.0,-0.0,290.9395751953125,0.0,0.0,9.358029637951404e-05,292.1185607910156,303.1499938964844,285.1499938964844,0.0,-0.0,290.6695251464844,0.0,0.0,9.85440783551894e-05,290.9749755859375,303.1499938964844,285.1499938964844,0.0,-0.0,290.9462280273437,0.0,0.0,7.278467091964558e-05,290.37847900390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8045654296875,0.0,0.0,9.854465315584092e-05,291.6558532714844,303.1499938964844,285.1499938964844,0.0,-0.0,291.2182312011719,0.0,0.0,0.0004674506781157,290.5486755371094,294.1499938964844,253.6542205810547,252.8929443359375,255.64035034179688,253.69610595703125,288.9330139160156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009970997925847,5.524936508294331e-09,0.0009970943210646,-0.0135268401354551,0.0,0.0,0.0,-0.0075517646037042,60.0,-24.0420150756836,-0.0,-6.778545724728249e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8883972167969,306.30145263671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9368942000842e-21,-7.540341780518285e-21,2.6034475804340855e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
602220,290.89874267578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9271545410156,0.0,0.0,9.348910680273548e-05,292.1117858886719,303.1499938964844,285.1499938964844,0.0,-0.0,290.6604309082031,0.0,0.0,9.844805754255503e-05,290.9716491699219,303.1499938964844,285.1499938964844,0.0,-0.0,290.9336853027344,0.0,0.0,7.271374488482252e-05,290.37811279296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.7938232421875,0.0,0.0,9.844862506724894e-05,291.65350341796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2023620605469,0.0,0.0,0.000466995203169,290.5378723144531,294.1499938964844,253.6383209228516,252.87852478027344,255.605209350586,253.68605041503903,288.9154357910156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009961280738934,5.4113056258131564e-09,0.0009961226023733,-0.0132291531190276,0.0,0.0,0.0,-0.0074954330921173,60.0,-24.01762580871582,-0.0,-6.76533957744141e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8883972167969,306.30145263671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9368942000842e-21,-7.540341780518285e-21,2.6034475804340855e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
602280,290.89874267578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9271545410156,0.0,0.0,9.348910680273548e-05,292.1117858886719,303.1499938964844,285.1499938964844,0.0,-0.0,290.6604309082031,0.0,0.0,9.844805754255503e-05,290.9716491699219,303.1499938964844,285.1499938964844,0.0,-0.0,290.9336853027344,0.0,0.0,7.271374488482252e-05,290.37811279296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.7938232421875,0.0,0.0,9.844862506724894e-05,291.65350341796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2023620605469,0.0,0.0,0.000466995203169,290.5378723144531,294.1499938964844,253.6383209228516,252.87852478027344,255.605209350586,253.68605041503903,288.9154357910156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009961280738934,5.4113056258131564e-09,0.0009961226023733,-0.0132291531190276,0.0,0.0,0.0,-0.0074954330921173,60.0,-24.01762580871582,-0.0,-6.76533957744141e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8883972167969,306.30145263671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9368942000842e-21,-7.540341780518285e-21,2.6034475804340855e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
