time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
602340,290.896240234375,303.1499938964844,285.1499938964844,0.0,-0.0,290.9147033691406,0.0,0.0,9.339230746263638e-05,292.1050109863281,303.1499938964844,285.1499938964844,0.0,-0.0,290.6512756347656,0.0,0.0,9.834613592829557e-05,290.9683532714844,303.1499938964844,285.1499938964844,0.0,-0.0,290.9211730957031,0.0,0.0,7.263846055138856e-05,290.3780822753906,303.1499938964844,285.1499938964844,0.0,-0.0,290.7829895019531,0.0,0.0,9.834669617703184e-05,291.6512145996094,303.1499938964844,285.1499938964844,0.0,-0.0,291.1864929199219,0.0,0.0,0.0004665117303375,290.5269775390625,294.1499938964844,253.62161254882807,252.86343383789065,255.5704345703125,253.67495727539065,288.8978881835937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009950966341421,5.290692772774719e-09,0.0009950912790372,-0.0129131702706217,0.0,0.0,0.0,-0.0074356398545205,60.0,-23.99261474609375,-0.0,-6.751335490662316e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8883972167969,306.30145263671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9368942000842e-21,-7.540341780518285e-21,2.6034475804340855e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
602400,290.896240234375,303.1499938964844,285.1499938964844,0.0,-0.0,290.9147033691406,0.0,0.0,9.339230746263638e-05,292.1050109863281,303.1499938964844,285.1499938964844,0.0,-0.0,290.6512756347656,0.0,0.0,9.834613592829557e-05,290.9683532714844,303.1499938964844,285.1499938964844,0.0,-0.0,290.9211730957031,0.0,0.0,7.263846055138856e-05,290.3780822753906,303.1499938964844,285.1499938964844,0.0,-0.0,290.7829895019531,0.0,0.0,9.834669617703184e-05,291.6512145996094,303.1499938964844,285.1499938964844,0.0,-0.0,291.1864929199219,0.0,0.0,0.0004665117303375,290.5269775390625,294.1499938964844,253.62161254882807,252.86343383789065,255.5704345703125,253.67495727539065,288.8978881835937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009950966341421,5.290692772774719e-09,0.0009950912790372,-0.0129131702706217,0.0,0.0,0.0,-0.0074356398545205,60.0,-23.99261474609375,-0.0,-6.751335490662316e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8883972167969,306.30145263671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9368942000842e-21,-7.540341780518285e-21,2.6034475804340855e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
602460,290.8937683105469,303.1499938964844,285.1499938964844,0.0,-0.0,290.9022216796875,0.0,0.0,9.328882879344746e-05,292.0982666015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.6420593261719,0.0,0.0,9.823717118706554e-05,290.96514892578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9085998535156,0.0,0.0,7.255798118421808e-05,290.3785095214844,303.1499938964844,285.1499938964844,0.0,-0.0,290.77215576171875,0.0,0.0,9.823772415984422e-05,291.6490173339844,303.1499938964844,285.1499938964844,0.0,-0.0,291.1706848144531,0.0,0.0,0.0004659948463086,290.5160217285156,294.1499938964844,253.6041259765625,252.8477020263672,255.53602600097656,253.66297912597656,288.88037109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009939938317984,5.161751470694753e-09,0.0009939887095242,-0.0125753656029701,0.0,0.0,0.0,-0.0073717180639505,60.0,-23.96662712097168,-0.0,-6.736380697702772e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8883972167969,306.30145263671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9368942000842e-21,-7.540341780518285e-21,2.6034475804340855e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
602520,290.8937683105469,303.1499938964844,285.1499938964844,0.0,-0.0,290.9022216796875,0.0,0.0,9.328882879344746e-05,292.0982666015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.6420593261719,0.0,0.0,9.823717118706554e-05,290.96514892578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9085998535156,0.0,0.0,7.255798118421808e-05,290.3785095214844,303.1499938964844,285.1499938964844,0.0,-0.0,290.77215576171875,0.0,0.0,9.823772415984422e-05,291.6490173339844,303.1499938964844,285.1499938964844,0.0,-0.0,291.1706848144531,0.0,0.0,0.0004659948463086,290.5160217285156,294.1499938964844,253.6041259765625,252.8477020263672,255.53602600097656,253.66297912597656,288.88037109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009939938317984,5.161751470694753e-09,0.0009939887095242,-0.0125753656029701,0.0,0.0,0.0,-0.0073717180639505,60.0,-23.96662712097168,-0.0,-6.736380697702772e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8883972167969,306.30145263671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9368942000842e-21,-7.540341780518285e-21,2.6034475804340855e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
602580,290.89141845703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8897399902344,0.0,0.0,9.317749209003524e-05,292.0915222167969,303.1499938964844,285.1499938964844,0.0,-0.0,290.6327514648437,0.0,0.0,9.81199336820282e-05,290.9620361328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8960266113281,0.0,0.0,7.247138273669407e-05,290.3793640136719,303.1499938964844,285.1499938964844,0.0,-0.0,290.7612609863281,0.0,0.0,9.812047210289164e-05,291.6469116210937,303.1499938964844,285.1499938964844,0.0,-0.0,291.1548767089844,0.0,0.0,0.0004654387012124,290.5050048828125,294.1499938964844,253.5858612060547,252.83132934570312,255.5019378662109,253.65025329589844,288.86285400390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009928074432536,5.023017113359174e-09,0.0009928024373948,-0.0122118992730975,0.0,0.0,0.0,-0.0073029417544603,60.0,-23.939319610595703,-0.0,-6.720308931562613e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8883972167969,306.30145263671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9368942000842e-21,-7.540341780518285e-21,2.6034475804340855e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
602640,290.89141845703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8897399902344,0.0,0.0,9.317749209003524e-05,292.0915222167969,303.1499938964844,285.1499938964844,0.0,-0.0,290.6327514648437,0.0,0.0,9.81199336820282e-05,290.9620361328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8960266113281,0.0,0.0,7.247138273669407e-05,290.3793640136719,303.1499938964844,285.1499938964844,0.0,-0.0,290.7612609863281,0.0,0.0,9.812047210289164e-05,291.6469116210937,303.1499938964844,285.1499938964844,0.0,-0.0,291.1548767089844,0.0,0.0,0.0004654387012124,290.5050048828125,294.1499938964844,253.5858612060547,252.83132934570312,255.5019378662109,253.65025329589844,288.86285400390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009928074432536,5.023017113359174e-09,0.0009928024373948,-0.0122118992730975,0.0,0.0,0.0,-0.0073029417544603,60.0,-23.939319610595703,-0.0,-6.720308931562613e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8883972167969,306.30145263671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9368942000842e-21,-7.540341780518285e-21,2.6034475804340855e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
602700,290.8902587890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.88348388671875,0.0,0.0,9.311891335528344e-05,292.0881652832031,303.1499938964844,285.1499938964844,0.0,-0.0,290.62811279296875,0.0,0.0,9.805824811337516e-05,290.9605407714844,303.1499938964844,285.1499938964844,0.0,-0.0,290.8897399902344,0.0,0.0,7.242582069011405e-05,290.3800048828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.7557983398437,0.0,0.0,9.80587865342386e-05,291.6459045410156,303.1499938964844,285.1499938964844,0.0,-0.0,291.1470031738281,0.0,0.0,0.0004651461204048,290.4994812011719,294.1499938964844,253.5764617919922,252.8229217529297,255.48501586914065,253.6436462402344,288.8541259765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.000992183224298,4.950028387185057e-09,0.0009921783348545,-0.0120206763967871,0.0,0.0,0.0,-0.0072667580097913,60.0,-23.92512321472168,-0.0,-6.711861288977161e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8883972167969,306.30145263671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9368942000842e-21,-7.540341780518285e-21,2.6034475804340855e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
602760,290.8891296386719,303.1499938964844,285.1499938964844,0.0,-0.0,290.8772277832031,0.0,0.0,9.305853018304332e-05,292.0848083496094,303.1499938964844,285.1499938964844,0.0,-0.0,290.6234130859375,0.0,0.0,9.79946635197848e-05,290.958984375,303.1499938964844,285.1499938964844,0.0,-0.0,290.8834533691406,0.0,0.0,7.23788543837145e-05,290.3807373046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.7503356933594,0.0,0.0,9.799520194064826e-05,291.6448974609375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1390991210937,0.0,0.0,0.0004648444883059,290.49395751953125,294.1499938964844,253.56686401367188,252.81434631347656,255.46815490722656,253.6368865966797,288.8453674316406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009915397968143,4.874785020092531e-09,0.0009915349073708,-0.0118235452100634,0.0,0.0,0.0,-0.0072294566780328,60.0,-23.910587310791016,-0.0,-6.703157851006837e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8883972167969,306.30145263671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9368942000842e-21,-7.540341780518285e-21,2.6034475804340855e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
602820,290.88690185546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8646850585937,0.0,0.0,9.293306356994437e-05,292.078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.614013671875,0.0,0.0,9.786254668142648e-05,290.9538879394531,303.1499938964844,285.1499938964844,0.0,-0.0,290.870849609375,0.0,0.0,7.228126924019307e-05,290.38262939453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.7393798828125,0.0,0.0,9.78630778263323e-05,291.6429443359375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1233825683594,0.0,0.0,0.0004642177955247,290.4828491210937,294.1499938964844,253.54714965820312,252.7967834472656,255.4346466064453,253.6229705810547,288.8279113769531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009902027668431,4.718454071905853e-09,0.0009901981102302,-0.0114139663055539,0.0,0.0,0.0,-0.0071519566699862,60.0,-23.88061714172364,-0.0,-6.685093012492871e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8883972167969,306.30145263671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9368942000842e-21,-7.540341780518285e-21,2.6034475804340855e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
602880,290.88690185546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8646850585937,0.0,0.0,9.293306356994437e-05,292.078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.614013671875,0.0,0.0,9.786254668142648e-05,290.9538879394531,303.1499938964844,285.1499938964844,0.0,-0.0,290.870849609375,0.0,0.0,7.228126924019307e-05,290.38262939453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.7393798828125,0.0,0.0,9.78630778263323e-05,291.6429443359375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1233825683594,0.0,0.0,0.0004642177955247,290.4828491210937,294.1499938964844,253.54714965820312,252.7967834472656,255.4346466064453,253.6229705810547,288.8279113769531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009902027668431,4.718454071905853e-09,0.0009901981102302,-0.0114139663055539,0.0,0.0,0.0,-0.0071519566699862,60.0,-23.88061714172364,-0.0,-6.685093012492871e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8883972167969,306.30145263671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9368942000842e-21,-7.540341780518285e-21,2.6034475804340855e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
602940,290.8846740722656,303.1499938964844,285.1499938964844,0.0,-0.0,290.8521728515625,0.0,0.0,9.2803813458886e-05,292.0713806152344,303.1499938964844,285.1499938964844,0.0,-0.0,290.60455322265625,0.0,0.0,9.772645717021078e-05,290.94268798828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8582458496094,0.0,0.0,7.218074460979551e-05,290.38494873046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.7283935546875,0.0,0.0,9.77269737632014e-05,291.64068603515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.107666015625,0.0,0.0,0.0004635722143575,290.4716796875,294.1499938964844,253.5267333984375,252.7786407470703,255.40139770507807,253.6085662841797,288.8104553222656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009888255735859,4.557414001737925e-09,0.0009888210333883,-0.0109920445829629,0.0,0.0,0.0,-0.007072121836245,60.0,-23.84974479675293,-0.0,-6.666510188324537e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8883972167969,306.30145263671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9368942000842e-21,-7.540341780518285e-21,2.6034475804340855e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
603000,290.8846740722656,303.1499938964844,285.1499938964844,0.0,-0.0,290.8521728515625,0.0,0.0,9.2803813458886e-05,292.0713806152344,303.1499938964844,285.1499938964844,0.0,-0.0,290.60455322265625,0.0,0.0,9.772645717021078e-05,290.94268798828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8582458496094,0.0,0.0,7.218074460979551e-05,290.38494873046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.7283935546875,0.0,0.0,9.77269737632014e-05,291.64068603515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.107666015625,0.0,0.0,0.0004635722143575,290.4716796875,294.1499938964844,253.5267333984375,252.7786407470703,255.40139770507807,253.6085662841797,288.8104553222656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009888255735859,4.557414001737925e-09,0.0009888210333883,-0.0109920445829629,0.0,0.0,0.0,-0.007072121836245,60.0,-23.84974479675293,-0.0,-6.666510188324537e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8883972167969,306.30145263671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9368942000842e-21,-7.540341780518285e-21,2.6034475804340855e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
603060,290.8822326660156,303.1499938964844,285.1499938964844,0.0,-0.0,290.839599609375,0.0,0.0,9.267476707464084e-05,292.0645446777344,303.1499938964844,285.1499938964844,0.0,-0.0,290.5950622558594,0.0,0.0,9.759056410985067e-05,290.9291076660156,303.1499938964844,285.1499938964844,0.0,-0.0,290.8456115722656,0.0,0.0,7.208037277450785e-05,290.3876037597656,303.1499938964844,285.1499938964844,0.0,-0.0,290.71734619140625,0.0,0.0,9.759107342688368e-05,291.6380615234375,303.1499938964844,285.1499938964844,0.0,-0.0,291.09197998046875,0.0,0.0,0.0004629275936167,290.46044921875,294.1499938964844,253.505615234375,252.7599334716797,255.3684234619141,253.5936584472656,288.79302978515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009874503593891,4.396614183832526e-09,0.0009874459356069,-0.010570746846497,0.0,0.0,0.0,-0.0069924066774547,60.0,-23.81883430480957,-0.0,-6.64797994431865e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8883972167969,306.30145263671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9368942000842e-21,-7.540341780518285e-21,2.6034475804340855e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
603120,290.8822326660156,303.1499938964844,285.1499938964844,0.0,-0.0,290.839599609375,0.0,0.0,9.267476707464084e-05,292.0645446777344,303.1499938964844,285.1499938964844,0.0,-0.0,290.5950622558594,0.0,0.0,9.759056410985067e-05,290.9291076660156,303.1499938964844,285.1499938964844,0.0,-0.0,290.8456115722656,0.0,0.0,7.208037277450785e-05,290.3876037597656,303.1499938964844,285.1499938964844,0.0,-0.0,290.71734619140625,0.0,0.0,9.759107342688368e-05,291.6380615234375,303.1499938964844,285.1499938964844,0.0,-0.0,291.09197998046875,0.0,0.0,0.0004629275936167,290.46044921875,294.1499938964844,253.505615234375,252.7599334716797,255.3684234619141,253.5936584472656,288.79302978515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009874503593891,4.396614183832526e-09,0.0009874459356069,-0.010570746846497,0.0,0.0,0.0,-0.0069924066774547,60.0,-23.81883430480957,-0.0,-6.64797994431865e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8883972167969,306.30145263671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9368942000842e-21,-7.540341780518285e-21,2.6034475804340855e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
603180,290.8795471191406,303.1499938964844,285.1499938964844,0.0,-0.0,290.8270568847656,0.0,0.0,9.255048644263296e-05,292.0575866699219,303.1499938964844,285.1499938964844,0.0,-0.0,290.5854797363281,0.0,0.0,9.745969873620196e-05,290.9149169921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8329772949219,0.0,0.0,7.198371167760342e-05,290.3905334472656,303.1499938964844,285.1499938964844,0.0,-0.0,290.7062683105469,0.0,0.0,9.746020805323496e-05,291.6351318359375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0763244628906,0.0,0.0,0.0004623068380169,290.4491577148437,294.1499938964844,253.48385620117188,252.74069213867188,255.335693359375,253.5783233642578,288.7756042480469,0.0,0.0,0.0,0.0,1.0,1.0,-0.000986126018688,4.241766049517537e-09,0.0009861218277364,-0.0101650366559624,0.0,0.0,0.0,-0.0069156410172581,60.0,-23.78897857666016,-0.0,-6.630160243048523e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8883972167969,306.30145263671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9368942000842e-21,-7.540341780518285e-21,2.6034475804340855e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
603240,290.8795471191406,303.1499938964844,285.1499938964844,0.0,-0.0,290.8270568847656,0.0,0.0,9.255048644263296e-05,292.0575866699219,303.1499938964844,285.1499938964844,0.0,-0.0,290.5854797363281,0.0,0.0,9.745969873620196e-05,290.9149169921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8329772949219,0.0,0.0,7.198371167760342e-05,290.3905334472656,303.1499938964844,285.1499938964844,0.0,-0.0,290.7062683105469,0.0,0.0,9.746020805323496e-05,291.6351318359375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0763244628906,0.0,0.0,0.0004623068380169,290.4491577148437,294.1499938964844,253.48385620117188,252.74069213867188,255.335693359375,253.5783233642578,288.7756042480469,0.0,0.0,0.0,0.0,1.0,1.0,-0.000986126018688,4.241766049517537e-09,0.0009861218277364,-0.0101650366559624,0.0,0.0,0.0,-0.0069156410172581,60.0,-23.78897857666016,-0.0,-6.630160243048523e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8883972167969,306.30145263671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9368942000842e-21,-7.540341780518285e-21,2.6034475804340855e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
603300,290.87811279296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8207702636719,0.0,0.0,9.249199501937257e-05,292.0540466308594,303.1499938964844,285.1499938964844,0.0,-0.0,290.5806884765625,0.0,0.0,9.739810775499792e-05,290.9078063964844,303.1499938964844,285.1499938964844,0.0,-0.0,290.82666015625,0.0,0.0,7.193822239059955e-05,290.3920593261719,303.1499938964844,285.1499938964844,0.0,-0.0,290.70074462890625,0.0,0.0,9.739860979607327e-05,291.63360595703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0684814453125,0.0,0.0,0.0004620146937668,290.4435119628906,294.1499938964844,253.4727325439453,252.7308654785156,255.3194122314453,253.57049560546875,288.76690673828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.000985502731055,4.168886125199833e-09,0.0009854985401034,-0.0099740857258439,0.0,0.0,0.0,-0.0068795112892985,60.0,-23.774887084960938,-0.0,-6.621782233651174e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8883972167969,306.30145263671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9368942000842e-21,-7.540341780518285e-21,2.6034475804340855e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
603360,290.8766174316406,303.1499938964844,285.1499938964844,0.0,-0.0,290.814453125,0.0,0.0,9.243614476872608e-05,292.0505065917969,303.1499938964844,285.1499938964844,0.0,-0.0,290.57586669921875,0.0,0.0,9.733929618960246e-05,290.9007263183594,303.1499938964844,285.1499938964844,0.0,-0.0,290.8203125,0.0,0.0,7.189477764768526e-05,290.3936767578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.6951904296875,0.0,0.0,9.733979095472024e-05,291.6320495605469,303.1499938964844,285.1499938964844,0.0,-0.0,291.0606689453125,0.0,0.0,0.000461735704448,290.4378356933594,294.1499938964844,253.46144104003903,252.72091674804688,255.30319213867188,253.56256103515625,288.7582092285156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009849074995145,4.0992911287673905e-09,0.0009849034249782,-0.0097917411476373,0.0,0.0,0.0,-0.0068450099788606,60.0,-23.761394500732425,-0.0,-6.61378578570293e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8883972167969,306.30145263671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9368942000842e-21,-7.540341780518285e-21,2.6034475804340855e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
603420,290.8734436035156,303.1499938964844,285.1499938964844,0.0,-0.0,290.8018798828125,0.0,0.0,9.233644232153893e-05,292.0433654785156,303.1499938964844,285.1499938964844,0.0,-0.0,290.566162109375,0.0,0.0,9.72343113971874e-05,290.88677978515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8076477050781,0.0,0.0,7.181723049143329e-05,290.39703369140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.6840515136719,0.0,0.0,9.723480616230518e-05,291.62890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0450744628906,0.0,0.0,0.0004612377088051,290.42645263671875,294.1499938964844,253.4384155273437,252.70065307617188,255.27088928222656,253.54638671875,288.7408447265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009838450932875,3.9750629454715636e-09,0.0009838411351665,-0.0094662513583898,0.0,0.0,0.0,-0.006783424410969,60.0,-23.737293243408203,-0.0,-6.599525192996225e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8883972167969,306.30145263671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9368942000842e-21,-7.540341780518285e-21,2.6034475804340855e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
603480,290.8734436035156,303.1499938964844,285.1499938964844,0.0,-0.0,290.8018798828125,0.0,0.0,9.233644232153893e-05,292.0433654785156,303.1499938964844,285.1499938964844,0.0,-0.0,290.566162109375,0.0,0.0,9.72343113971874e-05,290.88677978515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8076477050781,0.0,0.0,7.181723049143329e-05,290.39703369140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.6840515136719,0.0,0.0,9.723480616230518e-05,291.62890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0450744628906,0.0,0.0,0.0004612377088051,290.42645263671875,294.1499938964844,253.4384155273437,252.70065307617188,255.27088928222656,253.54638671875,288.7408447265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009838450932875,3.9750629454715636e-09,0.0009838411351665,-0.0094662513583898,0.0,0.0,0.0,-0.006783424410969,60.0,-23.737293243408203,-0.0,-6.599525192996225e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8883972167969,306.30145263671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9368942000842e-21,-7.540341780518285e-21,2.6034475804340855e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
603540,290.8700256347656,303.1499938964844,285.1499938964844,0.0,-0.0,290.78924560546875,0.0,0.0,9.225581015925854e-05,292.0361633300781,303.1499938964844,285.1499938964844,0.0,-0.0,290.5564270019531,0.0,0.0,9.714940097182988e-05,290.8731689453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.7949523925781,0.0,0.0,7.175451173679903e-05,290.4006042480469,303.1499938964844,285.1499938964844,0.0,-0.0,290.6728515625,0.0,0.0,9.714988846099004e-05,291.625732421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.02947998046875,0.0,0.0,0.0004608349408954,290.4150085449219,294.1499938964844,253.414794921875,252.67990112304688,255.23876953125,253.5296936035156,288.7234802246094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009829857153818,3.874585097207728e-09,0.0009829818736761,-0.0092029850929975,0.0,0.0,0.0,-0.0067336126230657,60.0,-23.71799087524414,-0.0,-6.588001610907669e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8883972167969,306.30145263671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9368942000842e-21,-7.540341780518285e-21,2.6034475804340855e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
603600,290.8700256347656,303.1499938964844,285.1499938964844,0.0,-0.0,290.78924560546875,0.0,0.0,9.225581015925854e-05,292.0361633300781,303.1499938964844,285.1499938964844,0.0,-0.0,290.5564270019531,0.0,0.0,9.714940097182988e-05,290.8731689453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.7949523925781,0.0,0.0,7.175451173679903e-05,290.4006042480469,303.1499938964844,285.1499938964844,0.0,-0.0,290.6728515625,0.0,0.0,9.714988846099004e-05,291.625732421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.02947998046875,0.0,0.0,0.0004608349408954,290.4150085449219,294.1499938964844,253.414794921875,252.67990112304688,255.23876953125,253.5296936035156,288.7234802246094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009829857153818,3.874585097207728e-09,0.0009829818736761,-0.0092029850929975,0.0,0.0,0.0,-0.0067336126230657,60.0,-23.71799087524414,-0.0,-6.588001610907669e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8883972167969,306.30145263671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9368942000842e-21,-7.540341780518285e-21,2.6034475804340855e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
603660,290.8663635253906,303.1499938964844,285.1499938964844,0.0,-0.0,290.776611328125,0.0,0.0,9.219723142450675e-05,292.0289306640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.546630859375,0.0,0.0,9.708772267913446e-05,290.85992431640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.7822570800781,0.0,0.0,7.170895696617663e-05,290.4043273925781,303.1499938964844,285.1499938964844,0.0,-0.0,290.66162109375,0.0,0.0,9.7088202892337e-05,291.6225891113281,303.1499938964844,285.1499938964844,0.0,-0.0,291.013916015625,0.0,0.0,0.0004605423600878,290.40350341796875,294.1499938964844,253.3905792236328,252.6586761474609,255.2068328857422,253.512451171875,288.7061462402344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009823613800108,3.8015888215170435e-09,0.0009823575383052,-0.0090117249637842,0.0,0.0,0.0,-0.0066974251531064,60.0,-23.70416641235352,-0.0,-6.579636391279564e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8883972167969,306.30145263671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9368942000842e-21,-7.540341780518285e-21,2.6034475804340855e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
603720,290.8663635253906,303.1499938964844,285.1499938964844,0.0,-0.0,290.776611328125,0.0,0.0,9.219723142450675e-05,292.0289306640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.546630859375,0.0,0.0,9.708772267913446e-05,290.85992431640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.7822570800781,0.0,0.0,7.170895696617663e-05,290.4043273925781,303.1499938964844,285.1499938964844,0.0,-0.0,290.66162109375,0.0,0.0,9.7088202892337e-05,291.6225891113281,303.1499938964844,285.1499938964844,0.0,-0.0,291.013916015625,0.0,0.0,0.0004605423600878,290.40350341796875,294.1499938964844,253.3905792236328,252.6586761474609,255.2068328857422,253.512451171875,288.7061462402344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009823613800108,3.8015888215170435e-09,0.0009823575383052,-0.0090117249637842,0.0,0.0,0.0,-0.0066974251531064,60.0,-23.70416641235352,-0.0,-6.579636391279564e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8883972167969,306.30145263671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9368942000842e-21,-7.540341780518285e-21,2.6034475804340855e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
603780,290.8624572753906,303.1499938964844,285.1499938964844,0.0,-0.0,290.7639465332031,0.0,0.0,9.216361650032924e-05,292.02166748046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.5367736816406,0.0,0.0,9.705232514534146e-05,290.8470458984375,303.1499938964844,285.1499938964844,0.0,-0.0,290.76953125,0.0,0.0,7.168280717451125e-05,290.408203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.6503601074219,0.0,0.0,9.7052805358544e-05,291.6194152832031,303.1499938964844,285.1499938964844,0.0,-0.0,290.99835205078125,0.0,0.0,0.0004603744600899,290.3919372558594,294.1499938964844,253.3658142089844,252.63699340820312,255.175033569336,253.4944610595703,288.6888427734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009820030536502,3.759695221816628e-09,0.0009819992119446,-0.0089019574224948,0.0,0.0,0.0,-0.0066766561940312,60.0,-23.69705009460449,-0.0,-6.574838096184976e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8883972167969,306.30145263671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9368942000842e-21,-7.540341780518285e-21,2.6034475804340855e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
603840,290.8624572753906,303.1499938964844,285.1499938964844,0.0,-0.0,290.7639465332031,0.0,0.0,9.216361650032924e-05,292.02166748046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.5367736816406,0.0,0.0,9.705232514534146e-05,290.8470458984375,303.1499938964844,285.1499938964844,0.0,-0.0,290.76953125,0.0,0.0,7.168280717451125e-05,290.408203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.6503601074219,0.0,0.0,9.7052805358544e-05,291.6194152832031,303.1499938964844,285.1499938964844,0.0,-0.0,290.99835205078125,0.0,0.0,0.0004603744600899,290.3919372558594,294.1499938964844,253.3658142089844,252.63699340820312,255.175033569336,253.4944610595703,288.6888427734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009820030536502,3.759695221816628e-09,0.0009819992119446,-0.0089019574224948,0.0,0.0,0.0,-0.0066766561940312,60.0,-23.69705009460449,-0.0,-6.574838096184976e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8883972167969,306.30145263671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9368942000842e-21,-7.540341780518285e-21,2.6034475804340855e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
603900,290.86041259765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.7575988769531,0.0,0.0,9.215547470375896e-05,292.0180358886719,303.1499938964844,285.1499938964844,0.0,-0.0,290.53179931640625,0.0,0.0,9.704375406727196e-05,290.8407287597656,303.1499938964844,285.1499938964844,0.0,-0.0,290.7631225585937,0.0,0.0,7.167647709138691e-05,290.41015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.64471435546875,0.0,0.0,9.704422700451688e-05,291.61785888671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9905700683594,0.0,0.0,0.0004603338020388,290.3861389160156,294.1499938964844,253.3532257080078,252.62599182128903,255.1591796875,253.4851837158203,288.68017578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009819162078201,3.749545118836295e-09,0.0009819123661145,-0.0088753616437315,0.0,0.0,0.0,-0.0066716237924993,60.0,-23.695831298828125,-0.0,-6.573675648269274e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8883972167969,306.30145263671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9368942000842e-21,-7.540341780518285e-21,2.6034475804340855e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
603960,290.8583068847656,303.1499938964844,285.1499938964844,0.0,-0.0,290.7512512207031,0.0,0.0,9.215380123350768e-05,292.0144348144531,303.1499938964844,285.1499938964844,0.0,-0.0,290.5268249511719,0.0,0.0,9.704200056148692e-05,290.8345031738281,303.1499938964844,285.1499938964844,0.0,-0.0,290.7567443847656,0.0,0.0,7.167517469497398e-05,290.41217041015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.6390380859375,0.0,0.0,9.704246622277424e-05,291.6163024902344,303.1499938964844,285.1499938964844,0.0,-0.0,290.9827880859375,0.0,0.0,0.0004603254783432,290.3803100585937,294.1499938964844,253.34051513671875,252.6148834228516,255.1433563232422,253.47569274902344,288.6715393066406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009818982798606,3.74745656728237e-09,0.0009818945545703,-0.0088698901236057,0.0,0.0,0.0,-0.0066705881617963,60.0,-23.69624137878418,-0.0,-6.573436195367321e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8883972167969,306.30145263671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9368942000842e-21,-7.540341780518285e-21,2.6034475804340855e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
604020,290.8539123535156,303.1499938964844,285.1499938964844,0.0,-0.0,290.7384948730469,0.0,0.0,9.2168636911083e-05,292.0071716308594,303.1499938964844,285.1499938964844,0.0,-0.0,290.516845703125,0.0,0.0,9.705762204248458e-05,290.822265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.74395751953125,0.0,0.0,7.168671436375007e-05,290.4161682128906,303.1499938964844,285.1499938964844,0.0,-0.0,290.627685546875,0.0,0.0,9.705808770377188e-05,291.6131591796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9672546386719,0.0,0.0,0.0004603995766956,290.3686218261719,294.1499938964844,253.314682006836,252.5923614501953,255.11178588867188,253.4559936523437,288.6542663574219,0.0,0.0,0.0,0.0,1.0,1.0,-0.000982056139037,3.765923572984775e-09,0.0009820522973313,-0.0089182769879698,0.0,0.0,0.0,-0.0066797430627048,60.0,-23.702091217041016,-0.0,-6.575551481091679e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8883972167969,306.30145263671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9368942000842e-21,-7.540341780518285e-21,2.6034475804340855e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
604080,290.8539123535156,303.1499938964844,285.1499938964844,0.0,-0.0,290.7384948730469,0.0,0.0,9.2168636911083e-05,292.0071716308594,303.1499938964844,285.1499938964844,0.0,-0.0,290.516845703125,0.0,0.0,9.705762204248458e-05,290.822265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.74395751953125,0.0,0.0,7.168671436375007e-05,290.4161682128906,303.1499938964844,285.1499938964844,0.0,-0.0,290.627685546875,0.0,0.0,9.705808770377188e-05,291.6131591796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9672546386719,0.0,0.0,0.0004603995766956,290.3686218261719,294.1499938964844,253.314682006836,252.5923614501953,255.11178588867188,253.4559936523437,288.6542663574219,0.0,0.0,0.0,0.0,1.0,1.0,-0.000982056139037,3.765923572984775e-09,0.0009820522973313,-0.0089182769879698,0.0,0.0,0.0,-0.0066797430627048,60.0,-23.702091217041016,-0.0,-6.575551481091679e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8883972167969,306.30145263671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9368942000842e-21,-7.540341780518285e-21,2.6034475804340855e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
604140,290.8492736816406,303.1499938964844,285.1499938964844,0.0,-0.0,290.7257385253906,0.0,0.0,9.220713400281966e-05,291.9999084472656,303.1499938964844,285.1499938964844,0.0,-0.0,290.5067749023437,0.0,0.0,9.709817095426844e-05,290.81036376953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.7311096191406,0.0,0.0,7.171665492933244e-05,290.4201965332031,303.1499938964844,285.1499938964844,0.0,-0.0,290.61627197265625,0.0,0.0,9.709862933959812e-05,291.61004638671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9516906738281,0.0,0.0,0.0004605919239111,290.3568725585937,294.1499938964844,253.28836059570312,252.56944274902344,255.08029174804688,253.4351501464844,288.6369934082031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009824661538004,3.813873661329126e-09,0.0009824623120948,-0.009043913334608,0.0,0.0,0.0,-0.006703513674438,60.0,-23.714662551879883,-0.0,-6.581043976439106e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8883972167969,306.30145263671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9368942000842e-21,-7.540341780518285e-21,2.6034475804340855e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
604200,290.8492736816406,303.1499938964844,285.1499938964844,0.0,-0.0,290.7257385253906,0.0,0.0,9.220713400281966e-05,291.9999084472656,303.1499938964844,285.1499938964844,0.0,-0.0,290.5067749023437,0.0,0.0,9.709817095426844e-05,290.81036376953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.7311096191406,0.0,0.0,7.171665492933244e-05,290.4201965332031,303.1499938964844,285.1499938964844,0.0,-0.0,290.61627197265625,0.0,0.0,9.709862933959812e-05,291.61004638671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9516906738281,0.0,0.0,0.0004605919239111,290.3568725585937,294.1499938964844,253.28836059570312,252.56944274902344,255.08029174804688,253.4351501464844,288.6369934082031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009824661538004,3.813873661329126e-09,0.0009824623120948,-0.009043913334608,0.0,0.0,0.0,-0.006703513674438,60.0,-23.714662551879883,-0.0,-6.581043976439106e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8883972167969,306.30145263671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9368942000842e-21,-7.540341780518285e-21,2.6034475804340855e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
604260,290.84442138671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.7129211425781,0.0,0.0,9.226483234670012e-05,291.9926147460937,303.1499938964844,285.1499938964844,0.0,-0.0,290.49664306640625,0.0,0.0,9.715893247630449e-05,290.7987976074219,303.1499938964844,285.1499938964844,0.0,-0.0,290.7182312011719,0.0,0.0,7.176153303589672e-05,290.4242553710937,303.1499938964844,285.1499938964844,0.0,-0.0,290.60479736328125,0.0,0.0,9.715938358567656e-05,291.6069641113281,303.1499938964844,285.1499938964844,0.0,-0.0,290.9361267089844,0.0,0.0,0.0004608801391441,290.34503173828125,294.1499938964844,253.2615661621093,252.546142578125,255.0488739013672,253.41314697265625,288.6197509765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009830807102844,3.88574417087284e-09,0.0009830768685787,-0.0092322239652276,0.0,0.0,0.0,-0.0067391428165137,60.0,-23.732885360717773,-0.0,-6.589281298374773e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8883972167969,306.30145263671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9368942000842e-21,-7.540341780518285e-21,2.6034475804340855e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
604320,290.84442138671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.7129211425781,0.0,0.0,9.226483234670012e-05,291.9926147460937,303.1499938964844,285.1499938964844,0.0,-0.0,290.49664306640625,0.0,0.0,9.715893247630449e-05,290.7987976074219,303.1499938964844,285.1499938964844,0.0,-0.0,290.7182312011719,0.0,0.0,7.176153303589672e-05,290.4242553710937,303.1499938964844,285.1499938964844,0.0,-0.0,290.60479736328125,0.0,0.0,9.715938358567656e-05,291.6069641113281,303.1499938964844,285.1499938964844,0.0,-0.0,290.9361267089844,0.0,0.0,0.0004608801391441,290.34503173828125,294.1499938964844,253.2615661621093,252.546142578125,255.0488739013672,253.41314697265625,288.6197509765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009830807102844,3.88574417087284e-09,0.0009830768685787,-0.0092322239652276,0.0,0.0,0.0,-0.0067391428165137,60.0,-23.732885360717773,-0.0,-6.589281298374773e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8883972167969,306.30145263671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9368942000842e-21,-7.540341780518285e-21,2.6034475804340855e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
604380,290.83941650390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.7000732421875,0.0,0.0,9.233963646693157e-05,291.9853515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.4864196777344,0.0,0.0,9.723770926939324e-05,290.7875061035156,303.1499938964844,285.1499938964844,0.0,-0.0,290.705322265625,0.0,0.0,7.181971159297973e-05,290.4282531738281,303.1499938964844,285.1499938964844,0.0,-0.0,290.59326171875,0.0,0.0,9.72381531028077e-05,291.6038513183594,303.1499938964844,285.1499938964844,0.0,-0.0,290.9205627441406,0.0,0.0,0.0004612538323272,290.3331298828125,294.1499938964844,253.2343139648437,252.52247619628903,255.0175018310547,253.3899383544922,288.6025085449219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009838775731623,3.9789251893296296e-09,0.0009838736150413,-0.009476370178163,0.0,0.0,0.0,-0.0067853364162147,60.0,-23.75606918334961,-0.0,-6.59996857166334e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8883972167969,306.30145263671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9368942000842e-21,-7.540341780518285e-21,2.6034475804340855e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
604440,290.83941650390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.7000732421875,0.0,0.0,9.233963646693157e-05,291.9853515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.4864196777344,0.0,0.0,9.723770926939324e-05,290.7875061035156,303.1499938964844,285.1499938964844,0.0,-0.0,290.705322265625,0.0,0.0,7.181971159297973e-05,290.4282531738281,303.1499938964844,285.1499938964844,0.0,-0.0,290.59326171875,0.0,0.0,9.72381531028077e-05,291.6038513183594,303.1499938964844,285.1499938964844,0.0,-0.0,290.9205627441406,0.0,0.0,0.0004612538323272,290.3331298828125,294.1499938964844,253.2343139648437,252.52247619628903,255.0175018310547,253.3899383544922,288.6025085449219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009838775731623,3.9789251893296296e-09,0.0009838736150413,-0.009476370178163,0.0,0.0,0.0,-0.0067853364162147,60.0,-23.75606918334961,-0.0,-6.59996857166334e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8883972167969,306.30145263671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9368942000842e-21,-7.540341780518285e-21,2.6034475804340855e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
604500,290.8368225097656,303.1499938964844,285.1499938964844,0.0,-0.0,290.6936340332031,0.0,0.0,9.238255734089762e-05,291.9817199707031,303.1499938964844,285.1499938964844,0.0,-0.0,290.4812927246094,0.0,0.0,9.728291479405016e-05,290.7820129394531,303.1499938964844,285.1499938964844,0.0,-0.0,290.6988525390625,0.0,0.0,7.185310096247122e-05,290.43023681640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.5874938964844,0.0,0.0,9.728335862746462e-05,291.602294921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9127502441406,0.0,0.0,0.00046146826935,290.3271789550781,294.1499938964844,253.22052001953125,252.5105133056641,255.0018310546875,253.3778076171875,288.5939025878906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009843349689617,4.032400635622935e-09,0.0009843308944255,-0.0096164820715785,0.0,0.0,0.0,-0.0068118469789624,60.0,-23.769515991210938,-0.0,-6.6061055292721e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8883972167969,306.30145263671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9368942000842e-21,-7.540341780518285e-21,2.6034475804340855e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
604560,290.834228515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.68719482421875,0.0,0.0,9.242805390385912e-05,291.9780578613281,303.1499938964844,285.1499938964844,0.0,-0.0,290.47613525390625,0.0,0.0,9.733081969898194e-05,290.7765808105469,303.1499938964844,285.1499938964844,0.0,-0.0,290.6923828125,0.0,0.0,7.188848394434899e-05,290.43218994140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.5816955566406,0.0,0.0,9.73312635323964e-05,291.60076904296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.90496826171875,0.0,0.0,0.0004616955120582,290.3211669921875,294.1499938964844,253.2066192626953,252.4984741210937,254.9861755371093,253.36538696289065,288.5852966308594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009848194895312,4.089071303781111e-09,0.0009848154149949,-0.0097649646922945,0.0,0.0,0.0,-0.0068399403244256,60.0,-23.78376579284668,-0.0,-6.612611969103456e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8883972167969,306.30145263671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9368942000842e-21,-7.540341780518285e-21,2.6034475804340855e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
604620,290.82891845703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.6742553710937,0.0,0.0,9.252600284526125e-05,291.97076416015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.4657897949219,0.0,0.0,9.743397822603583e-05,290.7660217285156,303.1499938964844,285.1499938964844,0.0,-0.0,290.67938232421875,0.0,0.0,7.19646704965271e-05,290.43603515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.5700378417969,0.0,0.0,9.743441478349268e-05,291.59765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8893737792969,0.0,0.0,0.0004621848347596,290.3091125488281,294.1499938964844,253.17849731445312,252.47413635253903,254.95486450195312,253.33953857421875,288.5680847167969,0.0,0.0,0.0,0.0,1.0,1.0,-0.000985863036476,4.211095472328452e-09,0.0009858588455244,-0.0100846793502569,0.0,0.0,0.0,-0.0069004329852759,60.0,-23.814697265625,-0.0,-6.626633819450944e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8883972167969,306.30145263671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9368942000842e-21,-7.540341780518285e-21,2.6034475804340855e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
