time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
604680,290.82891845703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.6742553710937,0.0,0.0,9.252600284526125e-05,291.97076416015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.4657897949219,0.0,0.0,9.743397822603583e-05,290.7660217285156,303.1499938964844,285.1499938964844,0.0,-0.0,290.67938232421875,0.0,0.0,7.19646704965271e-05,290.43603515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.5700378417969,0.0,0.0,9.743441478349268e-05,291.59765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8893737792969,0.0,0.0,0.0004621848347596,290.3091125488281,294.1499938964844,253.17849731445312,252.47413635253903,254.95486450195312,253.33953857421875,288.5680847167969,0.0,0.0,0.0,0.0,1.0,1.0,-0.000985863036476,4.211095472328452e-09,0.0009858588455244,-0.0100846793502569,0.0,0.0,0.0,-0.0069004329852759,60.0,-23.814697265625,-0.0,-6.626633819450944e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8883972167969,306.30145263671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9368942000842e-21,-7.540341780518285e-21,2.6034475804340855e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
604740,290.82354736328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.6612854003906,0.0,0.0,9.262983803637326e-05,291.9634704589844,303.1499938964844,285.1499938964844,0.0,-0.0,290.4553527832031,0.0,0.0,9.754332131706178e-05,290.7557983398437,303.1499938964844,285.1499938964844,0.0,-0.0,290.66632080078125,0.0,0.0,7.204542635008693e-05,290.4397888183594,303.1499938964844,285.1499938964844,0.0,-0.0,290.5583190917969,0.0,0.0,9.754375059856102e-05,291.5946044921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8737487792969,0.0,0.0,0.0004627034941222,290.2969970703125,294.1499938964844,253.1499938964844,252.4495086669922,254.923583984375,253.3124542236328,288.5509033203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869693312793,4.34044400421385e-09,0.0009869649074971,-0.0104235801845788,0.0,0.0,0.0,-0.0069645568728446,60.0,-23.847959518432617,-0.0,-6.641513294880498e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8883972167969,306.30145263671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9368942000842e-21,-7.540341780518285e-21,2.6034475804340855e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
604800,290.82354736328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.6612854003906,0.0,0.0,9.262983803637326e-05,291.9634704589844,303.1499938964844,285.1499938964844,0.0,-0.0,290.4553527832031,0.0,0.0,9.754332131706178e-05,290.7557983398437,303.1499938964844,285.1499938964844,0.0,-0.0,290.66632080078125,0.0,0.0,7.204542635008693e-05,290.4397888183594,303.1499938964844,285.1499938964844,0.0,-0.0,290.5583190917969,0.0,0.0,9.754375059856102e-05,291.5946044921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8737487792969,0.0,0.0,0.0004627034941222,290.2969970703125,294.1499938964844,253.1499938964844,252.4495086669922,254.923583984375,253.3124542236328,288.5509033203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869693312793,4.34044400421385e-09,0.0009869649074971,-0.0104235801845788,0.0,0.0,0.0,-0.0069645568728446,60.0,-23.847959518432617,-0.0,-6.641513294880498e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8883972167969,306.30145263671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9368942000842e-21,-7.540341780518285e-21,2.6034475804340855e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
604860,290.818115234375,303.1499938964844,285.1499938964844,0.0,-0.0,290.64825439453125,0.0,0.0,9.273995965486392e-05,291.9562072753906,303.1499938964844,285.1499938964844,0.0,-0.0,290.4448547363281,0.0,0.0,9.765928552951664e-05,290.74591064453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.6532287597656,0.0,0.0,7.21310789231211e-05,290.4434814453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.54656982421875,0.0,0.0,9.765971481101587e-05,291.591552734375,303.1499938964844,285.1499938964844,0.0,-0.0,290.8581237792969,0.0,0.0,0.0004632536147255,290.2848205566406,294.1499938964844,253.11959838867188,252.4232635498047,254.89227294921875,253.28407287597656,288.53369140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009881424484774,4.477628934296263e-09,0.0009881380246952,-0.0107830082997679,0.0,0.0,0.0,-0.0070325653068721,60.0,-23.88363075256348,-0.0,-6.657312923152858e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8883972167969,306.30145263671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9368942000842e-21,-7.540341780518285e-21,2.6034475804340855e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
604920,290.818115234375,303.1499938964844,285.1499938964844,0.0,-0.0,290.64825439453125,0.0,0.0,9.273995965486392e-05,291.9562072753906,303.1499938964844,285.1499938964844,0.0,-0.0,290.4448547363281,0.0,0.0,9.765928552951664e-05,290.74591064453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.6532287597656,0.0,0.0,7.21310789231211e-05,290.4434814453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.54656982421875,0.0,0.0,9.765971481101587e-05,291.591552734375,303.1499938964844,285.1499938964844,0.0,-0.0,290.8581237792969,0.0,0.0,0.0004632536147255,290.2848205566406,294.1499938964844,253.11959838867188,252.4232635498047,254.89227294921875,253.28407287597656,288.53369140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009881424484774,4.477628934296263e-09,0.0009881380246952,-0.0107830082997679,0.0,0.0,0.0,-0.0070325653068721,60.0,-23.88363075256348,-0.0,-6.657312923152858e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8883972167969,306.30145263671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9368942000842e-21,-7.540341780518285e-21,2.6034475804340855e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
604980,290.8126525878906,303.1499938964844,285.1499938964844,0.0,-0.0,290.6351623535156,0.0,0.0,9.285797568736598e-05,291.94891357421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.43426513671875,0.0,0.0,9.778357343748212e-05,290.7362365722656,303.1499938964844,285.1499938964844,0.0,-0.0,290.6401062011719,0.0,0.0,7.222287240438163e-05,290.44732666015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.53472900390625,0.0,0.0,9.778399544302374e-05,291.5885314941406,303.1499938964844,285.1499938964844,0.0,-0.0,290.84246826171875,0.0,0.0,0.0004638431710191,290.2725524902344,294.1499938964844,253.08599853515625,252.394287109375,254.8609161376953,253.25401306152344,288.5165100097656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009893998503684,4.6246548812689525e-09,0.0009893951937556,-0.0111682163551449,0.0,0.0,0.0,-0.0071054524742066,60.0,-23.922998428344727,-0.0,-6.67426576228536e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8883972167969,306.30145263671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9368942000842e-21,-7.540341780518285e-21,2.6034475804340855e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
605040,290.8126525878906,303.1499938964844,285.1499938964844,0.0,-0.0,290.6351623535156,0.0,0.0,9.285797568736598e-05,291.94891357421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.43426513671875,0.0,0.0,9.778357343748212e-05,290.7362365722656,303.1499938964844,285.1499938964844,0.0,-0.0,290.6401062011719,0.0,0.0,7.222287240438163e-05,290.44732666015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.53472900390625,0.0,0.0,9.778399544302374e-05,291.5885314941406,303.1499938964844,285.1499938964844,0.0,-0.0,290.84246826171875,0.0,0.0,0.0004638431710191,290.2725524902344,294.1499938964844,253.08599853515625,252.394287109375,254.8609161376953,253.25401306152344,288.5165100097656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009893998503684,4.6246548812689525e-09,0.0009893951937556,-0.0111682163551449,0.0,0.0,0.0,-0.0071054524742066,60.0,-23.922998428344727,-0.0,-6.67426576228536e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8883972167969,306.30145263671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9368942000842e-21,-7.540341780518285e-21,2.6034475804340855e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
605100,290.80987548828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.62860107421875,0.0,0.0,9.291925380239265e-05,291.9452819824219,303.1499938964844,285.1499938964844,0.0,-0.0,290.4289245605469,0.0,0.0,9.78480966296047e-05,290.7314453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.6335144042969,0.0,0.0,7.227052992675453e-05,290.4493713378906,303.1499938964844,285.1499938964844,0.0,-0.0,290.5287780761719,0.0,0.0,9.784851863514632e-05,291.5870361328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8346252441406,0.0,0.0,0.000464149256004,290.2663879394531,294.1499938964844,253.0680694580078,252.3788604736328,254.8451995849609,253.23828125,288.5079345703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009900527074933,4.700990707817709e-09,0.0009900479344651,-0.0113682141527533,0.0,0.0,0.0,-0.0071432953700423,60.0,-23.94406509399414,-0.0,-6.683076492208785e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8883972167969,306.30145263671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9368942000842e-21,-7.540341780518285e-21,2.6034475804340855e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
605160,290.8070983886719,303.1499938964844,285.1499938964844,0.0,-0.0,290.6220397949219,0.0,0.0,9.298187796957792e-05,291.941650390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.4236145019531,0.0,0.0,9.791404590941966e-05,290.7266845703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.6269226074219,0.0,0.0,7.231923518702388e-05,290.4514465332031,303.1499938964844,285.1499938964844,0.0,-0.0,290.5228271484375,0.0,0.0,9.791446063900366e-05,291.5855712890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8268127441406,0.0,0.0,0.0004644620639737,290.2601928710937,294.1499938964844,253.04946899414065,252.3628387451172,254.8294372558593,253.2219696044922,288.4993591308594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009907198837026,4.77900208295523e-09,0.0009907151106745,-0.0115726003423333,0.0,0.0,0.0,-0.0071819690056145,60.0,-23.966064453125,-0.0,-6.692086884640959e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8883972167969,306.30145263671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9368942000842e-21,-7.540341780518285e-21,2.6034475804340855e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
605220,290.8015441894531,303.1499938964844,285.1499938964844,0.0,-0.0,290.6088562011719,0.0,0.0,9.310953464591876e-05,291.9343566894531,303.1499938964844,285.1499938964844,0.0,-0.0,290.4128723144531,0.0,0.0,9.804848377825692e-05,290.71728515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.6136779785156,0.0,0.0,7.241853018058464e-05,290.45587158203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.5108642578125,0.0,0.0,9.804889850784092e-05,291.5826416015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.81109619140625,0.0,0.0,0.0004650997871067,290.2477722167969,294.1499938964844,253.0103302001953,252.32913208007807,254.7977905273437,253.1876678466797,288.482177734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009920799639075,4.9380428635004145e-09,0.000992075074464,-0.011989276856184,0.0,0.0,0.0,-0.007260812446475,60.0,-24.01230239868164,-0.0,-6.710474309556957e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8883972167969,306.30145263671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9368942000842e-21,-7.540341780518285e-21,2.6034475804340855e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
605280,290.8015441894531,303.1499938964844,285.1499938964844,0.0,-0.0,290.6088562011719,0.0,0.0,9.310953464591876e-05,291.9343566894531,303.1499938964844,285.1499938964844,0.0,-0.0,290.4128723144531,0.0,0.0,9.804848377825692e-05,290.71728515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.6136779785156,0.0,0.0,7.241853018058464e-05,290.45587158203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.5108642578125,0.0,0.0,9.804889850784092e-05,291.5826416015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.81109619140625,0.0,0.0,0.0004650997871067,290.2477722167969,294.1499938964844,253.0103302001953,252.32913208007807,254.7977905273437,253.1876678466797,288.482177734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009920799639075,4.9380428635004145e-09,0.000992075074464,-0.011989276856184,0.0,0.0,0.0,-0.007260812446475,60.0,-24.01230239868164,-0.0,-6.710474309556957e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8883972167969,306.30145263671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9368942000842e-21,-7.540341780518285e-21,2.6034475804340855e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
605340,290.7959899902344,303.1499938964844,285.1499938964844,0.0,-0.0,290.5956420898437,0.0,0.0,9.323854465037584e-05,291.9270935058594,303.1499938964844,285.1499938964844,0.0,-0.0,290.40203857421875,0.0,0.0,9.818434045882896e-05,290.7080993652344,303.1499938964844,285.1499938964844,0.0,-0.0,290.60040283203125,0.0,0.0,7.251886563608423e-05,290.4606018066406,303.1499938964844,285.1499938964844,0.0,-0.0,290.49884033203125,0.0,0.0,9.818474791245536e-05,291.5798034667969,303.1499938964844,285.1499938964844,0.0,-0.0,290.7953796386719,0.0,0.0,0.0004657442332245,290.2352905273437,294.1499938964844,252.9688873291016,252.2934417724609,254.76593017578125,253.1510467529297,288.4649963378906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009934544796124,5.098759636723571e-09,0.0009934493573382,-0.0124103371053934,0.0,0.0,0.0,-0.0073404870927333,60.0,-24.060911178588867,-0.0,-6.729081292178307e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8883972167969,306.30145263671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9368942000842e-21,-7.540341780518285e-21,2.6034475804340855e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
605400,290.7959899902344,303.1499938964844,285.1499938964844,0.0,-0.0,290.5956420898437,0.0,0.0,9.323854465037584e-05,291.9270935058594,303.1499938964844,285.1499938964844,0.0,-0.0,290.40203857421875,0.0,0.0,9.818434045882896e-05,290.7080993652344,303.1499938964844,285.1499938964844,0.0,-0.0,290.60040283203125,0.0,0.0,7.251886563608423e-05,290.4606018066406,303.1499938964844,285.1499938964844,0.0,-0.0,290.49884033203125,0.0,0.0,9.818474791245536e-05,291.5798034667969,303.1499938964844,285.1499938964844,0.0,-0.0,290.7953796386719,0.0,0.0,0.0004657442332245,290.2352905273437,294.1499938964844,252.9688873291016,252.2934417724609,254.76593017578125,253.1510467529297,288.4649963378906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009934544796124,5.098759636723571e-09,0.0009934493573382,-0.0124103371053934,0.0,0.0,0.0,-0.0073404870927333,60.0,-24.060911178588867,-0.0,-6.729081292178307e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8883972167969,306.30145263671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9368942000842e-21,-7.540341780518285e-21,2.6034475804340855e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
605460,290.7904357910156,303.1499938964844,285.1499938964844,0.0,-0.0,290.5823669433594,0.0,0.0,9.33668707148172e-05,291.9197998046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.39117431640625,0.0,0.0,9.831947681959718e-05,290.6990661621094,303.1499938964844,285.1499938964844,0.0,-0.0,290.5870666503906,0.0,0.0,7.26186772226356e-05,290.46563720703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.4867858886719,0.0,0.0,9.831987699726596e-05,291.5769958496094,303.1499938964844,285.1499938964844,0.0,-0.0,290.7796630859375,0.0,0.0,0.0004663852450903,290.22271728515625,294.1499938964844,252.9254150390625,252.25601196289065,254.73385620117188,253.11233520507807,288.4478454589844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009948216611519,5.258626423199075e-09,0.0009948164224624,-0.0128291631117463,0.0,0.0,0.0,-0.0074197398498654,60.0,-24.111072540283203,-0.0,-6.747615088897875e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8883972167969,306.30145263671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9368942000842e-21,-7.540341780518285e-21,2.6034475804340855e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
605520,290.7904357910156,303.1499938964844,285.1499938964844,0.0,-0.0,290.5823669433594,0.0,0.0,9.33668707148172e-05,291.9197998046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.39117431640625,0.0,0.0,9.831947681959718e-05,290.6990661621094,303.1499938964844,285.1499938964844,0.0,-0.0,290.5870666503906,0.0,0.0,7.26186772226356e-05,290.46563720703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.4867858886719,0.0,0.0,9.831987699726596e-05,291.5769958496094,303.1499938964844,285.1499938964844,0.0,-0.0,290.7796630859375,0.0,0.0,0.0004663852450903,290.22271728515625,294.1499938964844,252.9254150390625,252.25601196289065,254.73385620117188,253.11233520507807,288.4478454589844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009948216611519,5.258626423199075e-09,0.0009948164224624,-0.0128291631117463,0.0,0.0,0.0,-0.0074197398498654,60.0,-24.111072540283203,-0.0,-6.747615088897875e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8883972167969,306.30145263671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9368942000842e-21,-7.540341780518285e-21,2.6034475804340855e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
605580,290.784912109375,303.1499938964844,285.1499938964844,0.0,-0.0,290.56903076171875,0.0,0.0,9.349209722131492e-05,291.9125061035156,303.1499938964844,285.1499938964844,0.0,-0.0,290.3802185058594,0.0,0.0,9.845134627539665e-05,290.6902770996094,303.1499938964844,285.1499938964844,0.0,-0.0,290.5736694335937,0.0,0.0,7.271607319125906e-05,290.4696655273437,303.1499938964844,285.1499938964844,0.0,-0.0,290.4746398925781,0.0,0.0,9.845174645306544e-05,291.57421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.7638854980469,0.0,0.0,0.0004670108028221,290.2100830078125,294.1499938964844,252.8802185058593,252.2170867919922,254.7015380859375,253.0713348388672,288.4306640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009961558971554,5.414633630351773e-09,0.0009961504256352,-0.0132378721609711,0.0,0.0,0.0,-0.0074970792047679,60.0,-24.162185668945312,-0.0,-6.765726112689664e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8883972167969,306.30145263671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9368942000842e-21,-7.540341780518285e-21,2.6034475804340855e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
605640,290.784912109375,303.1499938964844,285.1499938964844,0.0,-0.0,290.56903076171875,0.0,0.0,9.349209722131492e-05,291.9125061035156,303.1499938964844,285.1499938964844,0.0,-0.0,290.3802185058594,0.0,0.0,9.845134627539665e-05,290.6902770996094,303.1499938964844,285.1499938964844,0.0,-0.0,290.5736694335937,0.0,0.0,7.271607319125906e-05,290.4696655273437,303.1499938964844,285.1499938964844,0.0,-0.0,290.4746398925781,0.0,0.0,9.845174645306544e-05,291.57421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.7638854980469,0.0,0.0,0.0004670108028221,290.2100830078125,294.1499938964844,252.8802185058593,252.2170867919922,254.7015380859375,253.0713348388672,288.4306640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009961558971554,5.414633630351773e-09,0.0009961504256352,-0.0132378721609711,0.0,0.0,0.0,-0.0074970792047679,60.0,-24.162185668945312,-0.0,-6.765726112689664e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8883972167969,306.30145263671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9368942000842e-21,-7.540341780518285e-21,2.6034475804340855e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
605700,290.7821350097656,303.1499938964844,285.1499938964844,0.0,-0.0,290.5623779296875,0.0,0.0,9.355291695101188e-05,291.9088439941406,303.1499938964844,285.1499938964844,0.0,-0.0,290.37469482421875,0.0,0.0,9.85153965302743e-05,290.6859741210937,303.1499938964844,285.1499938964844,0.0,-0.0,290.5669860839844,0.0,0.0,7.276338146766648e-05,290.4698181152344,303.1499938964844,285.1499938964844,0.0,-0.0,290.4685363769531,0.0,0.0,9.851579670794308e-05,291.57275390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.7560119628906,0.0,0.0,0.0004673146177083,290.2037353515625,294.1499938964844,252.8570709228516,252.1971435546875,254.68527221679688,253.050048828125,288.42205810546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009968038648366,5.490401022711921e-09,0.0009967983933165,-0.0134363668039441,0.0,0.0,0.0,-0.007534640841186,60.0,-24.18784523010254,-0.0,-6.774531158271202e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8883972167969,306.30145263671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9368942000842e-21,-7.540341780518285e-21,2.6034475804340855e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
605760,290.77935791015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.5556640625,0.0,0.0,9.361231786897406e-05,291.9051513671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.3691711425781,0.0,0.0,9.857794793788344e-05,290.6816711425781,303.1499938964844,285.1499938964844,0.0,-0.0,290.56024169921875,0.0,0.0,7.280957652255893e-05,290.4691162109375,303.1499938964844,285.1499938964844,0.0,-0.0,290.4624328613281,0.0,0.0,9.85783408395946e-05,291.5711669921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.74810791015625,0.0,0.0,0.0004676113312598,290.1973876953125,294.1499938964844,252.83360290527344,252.1769256591797,254.6689300537109,253.02821350097656,288.4134826660156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009974366985261,5.564400051838447e-09,0.0009974311105906,-0.0136302253231406,0.0,0.0,0.0,-0.0075713251717388,60.0,-24.213451385498047,-0.0,-6.783135830801258e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8883972167969,306.30145263671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9368942000842e-21,-7.540341780518285e-21,2.6034475804340855e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
605820,290.773681640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.5422668457031,0.0,0.0,9.372609201818705e-05,291.897705078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.3580627441406,0.0,0.0,9.86977611319162e-05,290.67315673828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.5467834472656,0.0,0.0,7.289807399502024e-05,290.4661560058594,303.1499938964844,285.1499938964844,0.0,-0.0,290.4501953125,0.0,0.0,9.869815403362736e-05,291.5677185058594,303.1499938964844,285.1499938964844,0.0,-0.0,290.7323303222656,0.0,0.0,0.0004681796999648,290.1846008300781,294.1499938964844,252.78585815429688,252.13577270507807,254.6360321044922,252.98312377929688,288.39630126953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009986489312723,5.706139116767872e-09,0.0009986432269215,-0.0140015427023172,0.0,0.0,0.0,-0.0076415915973484,60.0,-24.26420783996582,-0.0,-6.799632501497399e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8883972167969,306.30145263671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9368942000842e-21,-7.540341780518285e-21,2.6034475804340855e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
605880,290.773681640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.5422668457031,0.0,0.0,9.372609201818705e-05,291.897705078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.3580627441406,0.0,0.0,9.86977611319162e-05,290.67315673828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.5467834472656,0.0,0.0,7.289807399502024e-05,290.4661560058594,303.1499938964844,285.1499938964844,0.0,-0.0,290.4501953125,0.0,0.0,9.869815403362736e-05,291.5677185058594,303.1499938964844,285.1499938964844,0.0,-0.0,290.7323303222656,0.0,0.0,0.0004681796999648,290.1846008300781,294.1499938964844,252.78585815429688,252.13577270507807,254.6360321044922,252.98312377929688,288.39630126953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009986489312723,5.706139116767872e-09,0.0009986432269215,-0.0140015427023172,0.0,0.0,0.0,-0.0076415915973484,60.0,-24.26420783996582,-0.0,-6.799632501497399e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8883972167969,306.30145263671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9368942000842e-21,-7.540341780518285e-21,2.6034475804340855e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
605940,290.767822265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.52880859375,0.0,0.0,9.383203723700716e-05,291.8900756835937,303.1499938964844,285.1499938964844,0.0,-0.0,290.3468933105469,0.0,0.0,9.880933066597208e-05,290.6646728515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.53326416015625,0.0,0.0,7.298046693904325e-05,290.4620056152344,303.1499938964844,285.1499938964844,0.0,-0.0,290.4378662109375,0.0,0.0,9.880971629172564e-05,291.5638732910156,303.1499938964844,285.1499938964844,0.0,-0.0,290.71649169921875,0.0,0.0,0.0004687089240178,290.1717529296875,294.1499938964844,252.73727416992188,252.0938873291016,254.60281372070312,252.936264038086,288.37908935546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009997775778174,5.838118433132422e-09,0.0009997717570513,-0.01434728782624,0.0,0.0,0.0,-0.0077070198021829,60.0,-24.313833236694336,-0.0,-6.815011488470192e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8883972167969,306.30145263671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9368942000842e-21,-7.540341780518285e-21,2.6034475804340855e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
606000,290.767822265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.52880859375,0.0,0.0,9.383203723700716e-05,291.8900756835937,303.1499938964844,285.1499938964844,0.0,-0.0,290.3468933105469,0.0,0.0,9.880933066597208e-05,290.6646728515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.53326416015625,0.0,0.0,7.298046693904325e-05,290.4620056152344,303.1499938964844,285.1499938964844,0.0,-0.0,290.4378662109375,0.0,0.0,9.880971629172564e-05,291.5638732910156,303.1499938964844,285.1499938964844,0.0,-0.0,290.71649169921875,0.0,0.0,0.0004687089240178,290.1717529296875,294.1499938964844,252.73727416992188,252.0938873291016,254.60281372070312,252.936264038086,288.37908935546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009997775778174,5.838118433132422e-09,0.0009997717570513,-0.01434728782624,0.0,0.0,0.0,-0.0077070198021829,60.0,-24.313833236694336,-0.0,-6.815011488470192e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8883972167969,306.30145263671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9368942000842e-21,-7.540341780518285e-21,2.6034475804340855e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
606060,290.7618408203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.5152893066406,0.0,0.0,9.392929496243596e-05,291.88232421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.3356628417969,0.0,0.0,9.891175432130694e-05,290.65631103515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.51971435546875,0.0,0.0,7.305611507035792e-05,290.45721435546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.42547607421875,0.0,0.0,9.891213267110288e-05,291.5597839355469,303.1499938964844,285.1499938964844,0.0,-0.0,290.7006530761719,0.0,0.0,0.0004691947833634,290.1588439941406,294.1499938964844,252.68817138671875,252.051513671875,254.5692901611328,252.88796997070312,288.3619079589844,0.0,0.0,0.0,0.0,1.0,1.0,-0.001000813790597,5.959284621326333e-09,0.0010008078534156,-0.0146647011861205,0.0,0.0,0.0,-0.0077670873142778,60.0,-24.36187171936035,-0.0,-6.82914560456993e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8883972167969,306.30145263671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9368942000842e-21,-7.540341780518285e-21,2.6034475804340855e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
606120,290.7618408203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.5152893066406,0.0,0.0,9.392929496243596e-05,291.88232421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.3356628417969,0.0,0.0,9.891175432130694e-05,290.65631103515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.51971435546875,0.0,0.0,7.305611507035792e-05,290.45721435546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.42547607421875,0.0,0.0,9.891213267110288e-05,291.5597839355469,303.1499938964844,285.1499938964844,0.0,-0.0,290.7006530761719,0.0,0.0,0.0004691947833634,290.1588439941406,294.1499938964844,252.68817138671875,252.051513671875,254.5692901611328,252.88796997070312,288.3619079589844,0.0,0.0,0.0,0.0,1.0,1.0,-0.001000813790597,5.959284621326333e-09,0.0010008078534156,-0.0146647011861205,0.0,0.0,0.0,-0.0077670873142778,60.0,-24.36187171936035,-0.0,-6.82914560456993e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8883972167969,306.30145263671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9368942000842e-21,-7.540341780518285e-21,2.6034475804340855e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
606180,290.7557983398437,303.1499938964844,285.1499938964844,0.0,-0.0,290.5017395019531,0.0,0.0,9.401737770531328e-05,291.8744506835937,303.1499938964844,285.1499938964844,0.0,-0.0,290.3243408203125,0.0,0.0,9.900450822897255e-05,290.6480712890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.506103515625,0.0,0.0,7.312462548725307e-05,290.4521179199219,303.1499938964844,285.1499938964844,0.0,-0.0,290.4130554199219,0.0,0.0,9.900488657876848e-05,291.5555114746094,303.1499938964844,285.1499938964844,0.0,-0.0,290.684814453125,0.0,0.0,0.0004696347459685,290.1458435058594,294.1499938964844,252.6388397216797,252.0089111328125,254.5354461669922,252.8385467529297,288.3446960449219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010017522145062,6.069008851028457e-09,0.0010017461609095,-0.0149521362036466,0.0,0.0,0.0,-0.0078214826062321,60.0,-24.40791702270508,-0.0,-6.841958111181158e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8883972167969,306.30145263671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9368942000842e-21,-7.540341780518285e-21,2.6034475804340855e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
606240,290.7557983398437,303.1499938964844,285.1499938964844,0.0,-0.0,290.5017395019531,0.0,0.0,9.401737770531328e-05,291.8744506835937,303.1499938964844,285.1499938964844,0.0,-0.0,290.3243408203125,0.0,0.0,9.900450822897255e-05,290.6480712890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.506103515625,0.0,0.0,7.312462548725307e-05,290.4521179199219,303.1499938964844,285.1499938964844,0.0,-0.0,290.4130554199219,0.0,0.0,9.900488657876848e-05,291.5555114746094,303.1499938964844,285.1499938964844,0.0,-0.0,290.684814453125,0.0,0.0,0.0004696347459685,290.1458435058594,294.1499938964844,252.6388397216797,252.0089111328125,254.5354461669922,252.8385467529297,288.3446960449219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010017522145062,6.069008851028457e-09,0.0010017461609095,-0.0149521362036466,0.0,0.0,0.0,-0.0078214826062321,60.0,-24.40791702270508,-0.0,-6.841958111181158e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8883972167969,306.30145263671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9368942000842e-21,-7.540341780518285e-21,2.6034475804340855e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
606300,290.75274658203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.49493408203125,0.0,0.0,9.405783930560574e-05,291.8704528808594,303.1499938964844,285.1499938964844,0.0,-0.0,290.3186340332031,0.0,0.0,9.904712351271884e-05,290.6440124511719,303.1499938964844,285.1499938964844,0.0,-0.0,290.499267578125,0.0,0.0,7.315609400393441e-05,290.4494934082031,303.1499938964844,285.1499938964844,0.0,-0.0,290.40679931640625,0.0,0.0,9.904749458655716e-05,291.5533142089844,303.1499938964844,285.1499938964844,0.0,-0.0,290.6768798828125,0.0,0.0,0.0004698369011748,290.1393127441406,294.1499938964844,252.6141662597656,251.98760986328125,254.5184020996093,252.81349182128903,288.3360900878906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010021833004429,6.1194165290601185e-09,0.0010021772468462,-0.0150841837748885,0.0,0.0,0.0,-0.0078464718535542,60.0,-24.43004608154297,-0.0,-6.847847799917872e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8883972167969,306.30145263671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9368942000842e-21,-7.540341780518285e-21,2.6034475804340855e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
606360,290.74969482421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.4881286621094,0.0,0.0,9.409805352333932e-05,291.866455078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.3129272460937,0.0,0.0,9.908946958603336e-05,290.6400146484375,303.1499938964844,285.1499938964844,0.0,-0.0,290.492431640625,0.0,0.0,7.318737334571779e-05,290.4468688964844,303.1499938964844,285.1499938964844,0.0,-0.0,290.4005432128906,0.0,0.0,9.908984793582933e-05,291.5511169433594,303.1499938964844,285.1499938964844,0.0,-0.0,290.6689147949219,0.0,0.0,0.0004700377758126,290.1327819824219,294.1499938964844,252.5895538330078,251.96633911132807,254.5012969970703,252.7882843017578,288.32745361328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010026118252426,6.169515121001723e-09,0.0010026056552305,-0.0152154210954904,0.0,0.0,0.0,-0.0078713074326515,60.0,-24.45181655883789,-0.0,-6.853704093146007e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8883972167969,306.30145263671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9368942000842e-21,-7.540341780518285e-21,2.6034475804340855e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
606420,290.7435302734375,303.1499938964844,285.1499938964844,0.0,-0.0,290.4744873046875,0.0,0.0,9.419239358976483e-05,291.8583984375,303.1499938964844,285.1499938964844,0.0,-0.0,290.3014831542969,0.0,0.0,9.918882278725504e-05,290.63201904296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.478759765625,0.0,0.0,7.326075137825683e-05,290.4414367675781,303.1499938964844,285.1499938964844,0.0,-0.0,290.38800048828125,0.0,0.0,9.918918658513576e-05,291.54669189453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.6530456542969,0.0,0.0,0.0004705090541392,290.1196594238281,294.1499938964844,252.5406494140625,251.924057006836,254.4668426513672,252.7374267578125,288.3102111816406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010036168387159,6.2870419981209125e-09,0.0010036105522885,-0.015523288398981,0.0,0.0,0.0,-0.0079295709729194,60.0,-24.496477127075195,-0.0,-6.867452384540229e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8883972167969,306.30145263671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9368942000842e-21,-7.540341780518285e-21,2.6034475804340855e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
606480,290.7435302734375,303.1499938964844,285.1499938964844,0.0,-0.0,290.4744873046875,0.0,0.0,9.419239358976483e-05,291.8583984375,303.1499938964844,285.1499938964844,0.0,-0.0,290.3014831542969,0.0,0.0,9.918882278725504e-05,290.63201904296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.478759765625,0.0,0.0,7.326075137825683e-05,290.4414367675781,303.1499938964844,285.1499938964844,0.0,-0.0,290.38800048828125,0.0,0.0,9.918918658513576e-05,291.54669189453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.6530456542969,0.0,0.0,0.0004705090541392,290.1196594238281,294.1499938964844,252.5406494140625,251.924057006836,254.4668426513672,252.7374267578125,288.3102111816406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010036168387159,6.2870419981209125e-09,0.0010036105522885,-0.015523288398981,0.0,0.0,0.0,-0.0079295709729194,60.0,-24.496477127075195,-0.0,-6.867452384540229e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8883972167969,306.30145263671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9368942000842e-21,-7.540341780518285e-21,2.6034475804340855e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
606540,290.7373352050781,303.1499938964844,285.1499938964844,0.0,-0.0,290.4608154296875,0.0,0.0,9.426566248293966e-05,291.8503112792969,303.1499938964844,285.1499938964844,0.0,-0.0,290.2899475097656,0.0,0.0,9.926597704179584e-05,290.6243896484375,303.1499938964844,285.1499938964844,0.0,-0.0,290.46502685546875,0.0,0.0,7.331773667829111e-05,290.4359436035156,303.1499938964844,285.1499938964844,0.0,-0.0,290.3753967285156,0.0,0.0,9.926634083967656e-05,291.5422058105469,303.1499938964844,285.1499938964844,0.0,-0.0,290.6371154785156,0.0,0.0,0.0004708750348072,290.1064758300781,294.1499938964844,252.4923858642578,251.8823089599609,254.4321136474609,252.68624877929688,288.29296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010043975198641,6.378309880261668e-09,0.0010043911170214,-0.0157623663544654,0.0,0.0,0.0,-0.007974817417562,60.0,-24.540264129638672,-0.0,-6.878138236743325e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8883972167969,306.30145263671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9368942000842e-21,-7.540341780518285e-21,2.6034475804340855e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
606600,290.7373352050781,303.1499938964844,285.1499938964844,0.0,-0.0,290.4608154296875,0.0,0.0,9.426566248293966e-05,291.8503112792969,303.1499938964844,285.1499938964844,0.0,-0.0,290.2899475097656,0.0,0.0,9.926597704179584e-05,290.6243896484375,303.1499938964844,285.1499938964844,0.0,-0.0,290.46502685546875,0.0,0.0,7.331773667829111e-05,290.4359436035156,303.1499938964844,285.1499938964844,0.0,-0.0,290.3753967285156,0.0,0.0,9.926634083967656e-05,291.5422058105469,303.1499938964844,285.1499938964844,0.0,-0.0,290.6371154785156,0.0,0.0,0.0004708750348072,290.1064758300781,294.1499938964844,252.4923858642578,251.8823089599609,254.4321136474609,252.68624877929688,288.29296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010043975198641,6.378309880261668e-09,0.0010043911170214,-0.0157623663544654,0.0,0.0,0.0,-0.007974817417562,60.0,-24.540264129638672,-0.0,-6.878138236743325e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8883972167969,306.30145263671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9368942000842e-21,-7.540341780518285e-21,2.6034475804340855e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
606660,290.73150634765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.4471130371094,0.0,0.0,9.42702972679399e-05,291.8421936035156,303.1499938964844,285.1499938964844,0.0,-0.0,290.27838134765625,0.0,0.0,9.927086648531258e-05,290.61767578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.45123291015625,0.0,0.0,7.332134555326775e-05,290.4306945800781,303.1499938964844,285.1499938964844,0.0,-0.0,290.3627319335937,0.0,0.0,9.927122300723568e-05,291.5378112792969,303.1499938964844,285.1499938964844,0.0,-0.0,290.6212158203125,0.0,0.0,0.0004708982305601,290.0932312011719,294.1499938964844,252.44509887695312,251.8413543701172,254.3971405029297,252.63560485839844,288.27569580078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010044471127912,6.384078599097621e-09,0.0010044407099485,-0.0157774779945611,0.0,0.0,0.0,-0.0079776775091886,60.0,-24.571022033691406,-0.0,-6.878813962885033e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8883972167969,306.30145263671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9368942000842e-21,-7.540341780518285e-21,2.6034475804340855e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
606720,290.73150634765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.4471130371094,0.0,0.0,9.42702972679399e-05,291.8421936035156,303.1499938964844,285.1499938964844,0.0,-0.0,290.27838134765625,0.0,0.0,9.927086648531258e-05,290.61767578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.45123291015625,0.0,0.0,7.332134555326775e-05,290.4306945800781,303.1499938964844,285.1499938964844,0.0,-0.0,290.3627319335937,0.0,0.0,9.927122300723568e-05,291.5378112792969,303.1499938964844,285.1499938964844,0.0,-0.0,290.6212158203125,0.0,0.0,0.0004708982305601,290.0932312011719,294.1499938964844,252.44509887695312,251.8413543701172,254.3971405029297,252.63560485839844,288.27569580078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010044471127912,6.384078599097621e-09,0.0010044407099485,-0.0157774779945611,0.0,0.0,0.0,-0.0079776775091886,60.0,-24.571022033691406,-0.0,-6.878813962885033e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8883972167969,306.30145263671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9368942000842e-21,-7.540341780518285e-21,2.6034475804340855e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
606780,290.7262268066406,303.1499938964844,285.1499938964844,0.0,-0.0,290.433349609375,0.0,0.0,9.421532013220713e-05,291.8341064453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.2667236328125,0.0,0.0,9.921297169057652e-05,290.61187744140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.4374389648437,0.0,0.0,7.327858475036919e-05,290.4259033203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.3500671386719,0.0,0.0,9.921332821249962e-05,291.5335693359375,303.1499938964844,285.1499938964844,0.0,-0.0,290.60528564453125,0.0,0.0,0.0004706236359197,290.0799560546875,294.1499938964844,252.3990478515625,251.80145263671875,254.3619842529297,252.5862274169922,288.2583923339844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010038614273071,6.3155725094077306e-09,0.0010038550244644,-0.0155980251729488,0.0,0.0,0.0,-0.0079437177628278,60.0,-24.58537673950196,-0.0,-6.870791935398304e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8883972167969,306.30145263671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9368942000842e-21,-7.540341780518285e-21,2.6034475804340855e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
606840,290.7262268066406,303.1499938964844,285.1499938964844,0.0,-0.0,290.433349609375,0.0,0.0,9.421532013220713e-05,291.8341064453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.2667236328125,0.0,0.0,9.921297169057652e-05,290.61187744140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.4374389648437,0.0,0.0,7.327858475036919e-05,290.4259033203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.3500671386719,0.0,0.0,9.921332821249962e-05,291.5335693359375,303.1499938964844,285.1499938964844,0.0,-0.0,290.60528564453125,0.0,0.0,0.0004706236359197,290.0799560546875,294.1499938964844,252.3990478515625,251.80145263671875,254.3619842529297,252.5862274169922,288.2583923339844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010038614273071,6.3155725094077306e-09,0.0010038550244644,-0.0155980251729488,0.0,0.0,0.0,-0.0079437177628278,60.0,-24.58537673950196,-0.0,-6.870791935398304e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8883972167969,306.30145263671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9368942000842e-21,-7.540341780518285e-21,2.6034475804340855e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
606900,290.72381591796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.4264831542969,0.0,0.0,9.416984539711848e-05,291.830078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.2608947753906,0.0,0.0,9.916508861351758e-05,290.6094055175781,303.1499938964844,285.1499938964844,0.0,-0.0,290.4305419921875,0.0,0.0,7.324321632040665e-05,290.4237060546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.3436889648437,0.0,0.0,9.916544513544068e-05,291.53155517578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.59735107421875,0.0,0.0,0.000470396480523,290.07330322265625,294.1499938964844,252.3765869140625,251.7819976806641,254.34434509277344,252.5622100830078,288.249755859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010033769067376,6.258911611212171e-09,0.0010033706203103,-0.0154495984315872,0.0,0.0,0.0,-0.0079156281426548,60.0,-24.58673667907715,-0.0,-6.864160440045455e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8883972167969,306.30145263671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9368942000842e-21,-7.540341780518285e-21,2.6034475804340855e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
606960,290.7215576171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.4195861816406,0.0,0.0,9.41229227464646e-05,291.8260498046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.2550354003906,0.0,0.0,9.911567758535966e-05,290.6072082519531,303.1499938964844,285.1499938964844,0.0,-0.0,290.42364501953125,0.0,0.0,7.320671284105629e-05,290.421630859375,303.1499938964844,285.1499938964844,0.0,-0.0,290.3373413085937,0.0,0.0,9.911602683132514e-05,291.52960205078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.5893859863281,0.0,0.0,0.0004701621073763,290.0666198730469,294.1499938964844,252.35455322265625,251.76287841796875,254.32667541503903,252.53860473632807,288.2410888671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010028767865151,6.2004406053972624e-09,0.001002870616503,-0.0152964312583208,0.0,0.0,0.0,-0.0078866416588425,60.0,-24.5858097076416,-0.0,-6.85732004512829e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8883972167969,306.30145263671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9368942000842e-21,-7.540341780518285e-21,2.6034475804340855e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
