time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
607020,290.7171936035156,303.1499938964844,285.1499938964844,0.0,-0.0,290.40582275390625,0.0,0.0,9.405038872500882e-05,291.81805419921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.2433166503906,0.0,0.0,9.903930185828358e-05,290.603271484375,303.1499938964844,285.1499938964844,0.0,-0.0,290.4098205566406,0.0,0.0,7.315030234167352e-05,290.4176330566406,303.1499938964844,285.1499938964844,0.0,-0.0,290.3245849609375,0.0,0.0,9.903964382829145e-05,291.52587890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.5735168457031,0.0,0.0,0.000469799793791,290.0532531738281,294.1499938964844,252.3119201660156,251.72589111328125,254.291259765625,252.4926605224609,288.2237854003906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010021037887781,6.110061789854626e-09,0.0010020977351814,-0.01505967695266,0.0,0.0,0.0,-0.0078418366611003,60.0,-24.58341217041016,-0.0,-6.846754274647537e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8883972167969,306.30145263671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9368942000842e-21,-7.540341780518285e-21,2.6034475804340855e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
607080,290.7171936035156,303.1499938964844,285.1499938964844,0.0,-0.0,290.40582275390625,0.0,0.0,9.405038872500882e-05,291.81805419921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.2433166503906,0.0,0.0,9.903930185828358e-05,290.603271484375,303.1499938964844,285.1499938964844,0.0,-0.0,290.4098205566406,0.0,0.0,7.315030234167352e-05,290.4176330566406,303.1499938964844,285.1499938964844,0.0,-0.0,290.3245849609375,0.0,0.0,9.903964382829145e-05,291.52587890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.5735168457031,0.0,0.0,0.000469799793791,290.0532531738281,294.1499938964844,252.3119201660156,251.72589111328125,254.291259765625,252.4926605224609,288.2237854003906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010021037887781,6.110061789854626e-09,0.0010020977351814,-0.01505967695266,0.0,0.0,0.0,-0.0078418366611003,60.0,-24.58341217041016,-0.0,-6.846754274647537e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8883972167969,306.30145263671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9368942000842e-21,-7.540341780518285e-21,2.6034475804340855e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
607140,290.7129821777344,303.1499938964844,285.1499938964844,0.0,-0.0,290.3920288085937,0.0,0.0,9.397932444699109e-05,291.8101501464844,303.1499938964844,285.1499938964844,0.0,-0.0,290.2315368652344,0.0,0.0,9.89644686342217e-05,290.5995788574219,303.1499938964844,285.1499938964844,0.0,-0.0,290.3959655761719,0.0,0.0,7.309502689167857e-05,290.41375732421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.3117980957031,0.0,0.0,9.896481060422956e-05,291.5223388671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.5576171875,0.0,0.0,0.0004694448434747,290.03985595703125,294.1499938964844,252.2714233398437,251.69073486328125,254.2557678222656,252.44825744628903,288.2064208984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010013465071097,6.021512177767363e-09,0.0010013404535129,-0.0148277133703231,0.0,0.0,0.0,-0.0077979387715458,60.0,-24.58139419555664,-0.0,-6.836410193500343e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8883972167969,306.30145263671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9368942000842e-21,-7.540341780518285e-21,2.6034475804340855e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
607200,290.7129821777344,303.1499938964844,285.1499938964844,0.0,-0.0,290.3920288085937,0.0,0.0,9.397932444699109e-05,291.8101501464844,303.1499938964844,285.1499938964844,0.0,-0.0,290.2315368652344,0.0,0.0,9.89644686342217e-05,290.5995788574219,303.1499938964844,285.1499938964844,0.0,-0.0,290.3959655761719,0.0,0.0,7.309502689167857e-05,290.41375732421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.3117980957031,0.0,0.0,9.896481060422956e-05,291.5223388671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.5576171875,0.0,0.0,0.0004694448434747,290.03985595703125,294.1499938964844,252.2714233398437,251.69073486328125,254.2557678222656,252.44825744628903,288.2064208984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010013465071097,6.021512177767363e-09,0.0010013404535129,-0.0148277133703231,0.0,0.0,0.0,-0.0077979387715458,60.0,-24.58139419555664,-0.0,-6.836410193500343e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8883972167969,306.30145263671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9368942000842e-21,-7.540341780518285e-21,2.6034475804340855e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
607260,290.7089538574219,303.1499938964844,285.1499938964844,0.0,-0.0,290.3782043457031,0.0,0.0,9.390512423124164e-05,291.8023376464844,303.1499938964844,285.1499938964844,0.0,-0.0,290.2197265625,0.0,0.0,9.8886332125403e-05,290.5962219238281,303.1499938964844,285.1499938964844,0.0,-0.0,290.3821105957031,0.0,0.0,7.303731399588287e-05,290.4100036621094,303.1499938964844,285.1499938964844,0.0,-0.0,290.2989807128906,0.0,0.0,9.888667409541084e-05,291.5189514160156,303.1499938964844,285.1499938964844,0.0,-0.0,290.541748046875,0.0,0.0,0.0004690742061939,290.02642822265625,294.1499938964844,252.23336791992188,251.65768432617188,254.22024536132807,252.4056701660156,288.1890869140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010005558142438,5.929052804276581e-09,0.0010005498770624,-0.0145855033770203,0.0,0.0,0.0,-0.0077521023340523,60.0,-24.57740974426269,-0.0,-6.825617759886883e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8883972167969,306.30145263671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9368942000842e-21,-7.540341780518285e-21,2.6034475804340855e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
607320,290.7089538574219,303.1499938964844,285.1499938964844,0.0,-0.0,290.3782043457031,0.0,0.0,9.390512423124164e-05,291.8023376464844,303.1499938964844,285.1499938964844,0.0,-0.0,290.2197265625,0.0,0.0,9.8886332125403e-05,290.5962219238281,303.1499938964844,285.1499938964844,0.0,-0.0,290.3821105957031,0.0,0.0,7.303731399588287e-05,290.4100036621094,303.1499938964844,285.1499938964844,0.0,-0.0,290.2989807128906,0.0,0.0,9.888667409541084e-05,291.5189514160156,303.1499938964844,285.1499938964844,0.0,-0.0,290.541748046875,0.0,0.0,0.0004690742061939,290.02642822265625,294.1499938964844,252.23336791992188,251.65768432617188,254.22024536132807,252.4056701660156,288.1890869140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010005558142438,5.929052804276581e-09,0.0010005498770624,-0.0145855033770203,0.0,0.0,0.0,-0.0077521023340523,60.0,-24.57740974426269,-0.0,-6.825617759886883e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8883972167969,306.30145263671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9368942000842e-21,-7.540341780518285e-21,2.6034475804340855e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
607380,290.7051086425781,303.1499938964844,285.1499938964844,0.0,-0.0,290.3643798828125,0.0,0.0,9.382869757246226e-05,291.7945861816406,303.1499938964844,285.1499938964844,0.0,-0.0,290.2078552246094,0.0,0.0,9.880586003419012e-05,290.5931091308594,303.1499938964844,285.1499938964844,0.0,-0.0,290.36822509765625,0.0,0.0,7.29778766981326e-05,290.4064025878906,303.1499938964844,285.1499938964844,0.0,-0.0,290.2861328125,0.0,0.0,9.880619472824036e-05,291.51568603515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.52587890625,0.0,0.0,0.0004686924803536,290.012939453125,294.1499938964844,252.19805908203125,251.6269989013672,254.18472290039065,252.3651428222656,288.17169189453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009997414890676,5.83382897545448e-09,0.0009997356683015,-0.0143360495567321,0.0,0.0,0.0,-0.0077048959210515,60.0,-24.570940017700195,-0.0,-6.814511266384218e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8883972167969,306.30145263671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9368942000842e-21,-7.540341780518285e-21,2.6034475804340855e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
607440,290.7051086425781,303.1499938964844,285.1499938964844,0.0,-0.0,290.3643798828125,0.0,0.0,9.382869757246226e-05,291.7945861816406,303.1499938964844,285.1499938964844,0.0,-0.0,290.2078552246094,0.0,0.0,9.880586003419012e-05,290.5931091308594,303.1499938964844,285.1499938964844,0.0,-0.0,290.36822509765625,0.0,0.0,7.29778766981326e-05,290.4064025878906,303.1499938964844,285.1499938964844,0.0,-0.0,290.2861328125,0.0,0.0,9.880619472824036e-05,291.51568603515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.52587890625,0.0,0.0,0.0004686924803536,290.012939453125,294.1499938964844,252.19805908203125,251.6269989013672,254.18472290039065,252.3651428222656,288.17169189453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009997414890676,5.83382897545448e-09,0.0009997356683015,-0.0143360495567321,0.0,0.0,0.0,-0.0077048959210515,60.0,-24.570940017700195,-0.0,-6.814511266384218e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8883972167969,306.30145263671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9368942000842e-21,-7.540341780518285e-21,2.6034475804340855e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
607500,290.7032470703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.3574523925781,0.0,0.0,9.37899894779548e-05,291.79071044921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.201904296875,0.0,0.0,9.876510011963546e-05,290.5916442871094,303.1499938964844,285.1499938964844,0.0,-0.0,290.3612670898437,0.0,0.0,7.294776878552511e-05,290.4046325683594,303.1499938964844,285.1499938964844,0.0,-0.0,290.2796936035156,0.0,0.0,9.87654275377281e-05,291.5140991210937,303.1499938964844,285.1499938964844,0.0,-0.0,290.5179443359375,0.0,0.0,0.000468499114504,290.0061950683594,294.1499938964844,252.1815185546875,251.6126251220703,254.1669921875,252.34573364257807,288.1629943847656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009993289131671,5.7855920054805665e-09,0.0009993232088163,-0.014209683984518,0.0,0.0,0.0,-0.0076809828169643,60.0,-24.56674766540528,-0.0,-6.808888741716147e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8883972167969,306.30145263671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9368942000842e-21,-7.540341780518285e-21,2.6034475804340855e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
607560,290.701416015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.3505249023437,0.0,0.0,9.375115769216792e-05,291.786865234375,303.1499938964844,285.1499938964844,0.0,-0.0,290.1959228515625,0.0,0.0,9.872420923784377e-05,290.5902404785156,303.1499938964844,285.1499938964844,0.0,-0.0,290.35430908203125,0.0,0.0,7.291756628546864e-05,290.40289306640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.2732238769531,0.0,0.0,9.87245366559364e-05,291.5125427246094,303.1499938964844,285.1499938964844,0.0,-0.0,290.5100402832031,0.0,0.0,0.000468305137474,289.9994201660156,294.1499938964844,252.1657867431641,251.59893798828125,254.1492919921875,252.3268585205078,288.154296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009989151731133,5.737205377442933e-09,0.0009989093523472,-0.0140829272568225,0.0,0.0,0.0,-0.0076569956727325,60.0,-24.5620231628418,-0.0,-6.80325058510789e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8883972167969,306.30145263671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9368942000842e-21,-7.540341780518285e-21,2.6034475804340855e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
607620,290.6977844238281,303.1499938964844,285.1499938964844,0.0,-0.0,290.3366394042969,0.0,0.0,9.36736905714497e-05,291.7792358398437,303.1499938964844,285.1499938964844,0.0,-0.0,290.1839904785156,0.0,0.0,9.864263847703114e-05,290.5875244140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.34039306640625,0.0,0.0,7.285731408046558e-05,290.3994445800781,303.1499938964844,285.1499938964844,0.0,-0.0,290.26031494140625,0.0,0.0,9.864295861916617e-05,291.50946044921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.4941711425781,0.0,0.0,0.0004679182020481,289.9858703613281,294.1499938964844,252.1368560791016,251.57376098632807,254.1139678955078,252.2906951904297,288.13690185546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009980896720662,5.640683031771232e-09,0.0009980840841308,-0.0138300666585564,0.0,0.0,0.0,-0.0076091452501714,60.0,-24.55094337463379,-0.0,-6.792011930656372e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8883972167969,306.30145263671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9368942000842e-21,-7.540341780518285e-21,2.6034475804340855e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
607680,290.6977844238281,303.1499938964844,285.1499938964844,0.0,-0.0,290.3366394042969,0.0,0.0,9.36736905714497e-05,291.7792358398437,303.1499938964844,285.1499938964844,0.0,-0.0,290.1839904785156,0.0,0.0,9.864263847703114e-05,290.5875244140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.34039306640625,0.0,0.0,7.285731408046558e-05,290.3994445800781,303.1499938964844,285.1499938964844,0.0,-0.0,290.26031494140625,0.0,0.0,9.864295861916617e-05,291.50946044921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.4941711425781,0.0,0.0,0.0004679182020481,289.9858703613281,294.1499938964844,252.1368560791016,251.57376098632807,254.1139678955078,252.2906951904297,288.13690185546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009980896720662,5.640683031771232e-09,0.0009980840841308,-0.0138300666585564,0.0,0.0,0.0,-0.0076091452501714,60.0,-24.55094337463379,-0.0,-6.792011930656372e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8883972167969,306.30145263671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9368942000842e-21,-7.540341780518285e-21,2.6034475804340855e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
607740,290.6942749023437,303.1499938964844,285.1499938964844,0.0,-0.0,290.32275390625,0.0,0.0,9.35976131586358e-05,291.7716369628906,303.1499938964844,285.1499938964844,0.0,-0.0,290.1719665527344,0.0,0.0,9.856253018369898e-05,290.5849609375,303.1499938964844,285.1499938964844,0.0,-0.0,290.32647705078125,0.0,0.0,7.279814599314705e-05,290.39605712890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.24737548828125,0.0,0.0,9.8562850325834e-05,291.5064697265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.4783630371094,0.0,0.0,0.0004675381933338,289.9722900390625,294.1499938964844,252.111557006836,251.5517425537109,254.078842163086,252.2572631835937,288.1194763183594,0.0,0.0,0.0,0.0,1.0,1.0,-0.000997278955765,5.5458913017503164e-09,0.0009972734842449,-0.0135817360132932,0.0,0.0,0.0,-0.0075621525757014,60.0,-24.53744506835937,-0.0,-6.780982886311905e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8883972167969,306.30145263671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9368942000842e-21,-7.540341780518285e-21,2.6034475804340855e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
607800,290.6942749023437,303.1499938964844,285.1499938964844,0.0,-0.0,290.32275390625,0.0,0.0,9.35976131586358e-05,291.7716369628906,303.1499938964844,285.1499938964844,0.0,-0.0,290.1719665527344,0.0,0.0,9.856253018369898e-05,290.5849609375,303.1499938964844,285.1499938964844,0.0,-0.0,290.32647705078125,0.0,0.0,7.279814599314705e-05,290.39605712890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.24737548828125,0.0,0.0,9.8562850325834e-05,291.5064697265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.4783630371094,0.0,0.0,0.0004675381933338,289.9722900390625,294.1499938964844,252.111557006836,251.5517425537109,254.078842163086,252.2572631835937,288.1194763183594,0.0,0.0,0.0,0.0,1.0,1.0,-0.000997278955765,5.5458913017503164e-09,0.0009972734842449,-0.0135817360132932,0.0,0.0,0.0,-0.0075621525757014,60.0,-24.53744506835937,-0.0,-6.780982886311905e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8883972167969,306.30145263671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9368942000842e-21,-7.540341780518285e-21,2.6034475804340855e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
607860,290.6908264160156,303.1499938964844,285.1499938964844,0.0,-0.0,290.3088684082031,0.0,0.0,9.3523740360979e-05,291.7640991210937,303.1499938964844,285.1499938964844,0.0,-0.0,290.1599426269531,0.0,0.0,9.848474292084576e-05,290.5824890136719,303.1499938964844,285.1499938964844,0.0,-0.0,290.3125,0.0,0.0,7.274068775586784e-05,290.3927307128906,303.1499938964844,285.1499938964844,0.0,-0.0,290.2344055175781,0.0,0.0,9.848505578702316e-05,291.5035095214844,303.1499938964844,285.1499938964844,0.0,-0.0,290.4625244140625,0.0,0.0,0.0004671692149713,289.9586486816406,294.1499938964844,252.09019470214844,251.5331420898437,254.0439453125,252.2261657714844,288.10205078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009964918717741,5.4538458194031145e-09,0.000996486400254,-0.0133405998349189,0.0,0.0,0.0,-0.0075165219604969,60.0,-24.52208137512207,-0.0,-6.770282112711358e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8883972167969,306.30145263671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9368942000842e-21,-7.540341780518285e-21,2.6034475804340855e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
607920,290.6908264160156,303.1499938964844,285.1499938964844,0.0,-0.0,290.3088684082031,0.0,0.0,9.3523740360979e-05,291.7640991210937,303.1499938964844,285.1499938964844,0.0,-0.0,290.1599426269531,0.0,0.0,9.848474292084576e-05,290.5824890136719,303.1499938964844,285.1499938964844,0.0,-0.0,290.3125,0.0,0.0,7.274068775586784e-05,290.3927307128906,303.1499938964844,285.1499938964844,0.0,-0.0,290.2344055175781,0.0,0.0,9.848505578702316e-05,291.5035095214844,303.1499938964844,285.1499938964844,0.0,-0.0,290.4625244140625,0.0,0.0,0.0004671692149713,289.9586486816406,294.1499938964844,252.09019470214844,251.5331420898437,254.0439453125,252.2261657714844,288.10205078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009964918717741,5.4538458194031145e-09,0.000996486400254,-0.0133405998349189,0.0,0.0,0.0,-0.0075165219604969,60.0,-24.52208137512207,-0.0,-6.770282112711358e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8883972167969,306.30145263671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9368942000842e-21,-7.540341780518285e-21,2.6034475804340855e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
607980,290.6874389648437,303.1499938964844,285.1499938964844,0.0,-0.0,290.294921875,0.0,0.0,9.34534691623412e-05,291.756591796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.1478576660156,0.0,0.0,9.84107464319095e-05,290.580078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.2985534667969,0.0,0.0,7.268603076227009e-05,290.3894348144531,303.1499938964844,285.1499938964844,0.0,-0.0,290.2214050292969,0.0,0.0,9.84110520221293e-05,291.5006103515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.4466857910156,0.0,0.0,0.0004668181936722,289.94500732421875,294.1499938964844,252.07305908203125,251.51821899414065,254.0093688964844,252.1981658935547,288.0845947265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009957429720088,5.366281641272508e-09,0.000995737616904,-0.0131112001836299,0.0,0.0,0.0,-0.0074731120839715,60.0,-24.50448989868164,-0.0,-6.760110693448952e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8883972167969,306.30145263671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9368942000842e-21,-7.540341780518285e-21,2.6034475804340855e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
608040,290.6874389648437,303.1499938964844,285.1499938964844,0.0,-0.0,290.294921875,0.0,0.0,9.34534691623412e-05,291.756591796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.1478576660156,0.0,0.0,9.84107464319095e-05,290.580078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.2985534667969,0.0,0.0,7.268603076227009e-05,290.3894348144531,303.1499938964844,285.1499938964844,0.0,-0.0,290.2214050292969,0.0,0.0,9.84110520221293e-05,291.5006103515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.4466857910156,0.0,0.0,0.0004668181936722,289.94500732421875,294.1499938964844,252.07305908203125,251.51821899414065,254.0093688964844,252.1981658935547,288.0845947265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009957429720088,5.366281641272508e-09,0.000995737616904,-0.0131112001836299,0.0,0.0,0.0,-0.0074731120839715,60.0,-24.50448989868164,-0.0,-6.760110693448952e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8883972167969,306.30145263671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9368942000842e-21,-7.540341780518285e-21,2.6034475804340855e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
608100,290.6857604980469,303.1499938964844,285.1499938964844,0.0,-0.0,290.2879638671875,0.0,0.0,9.341987606603652e-05,291.7527160644531,303.1499938964844,285.1499938964844,0.0,-0.0,290.14178466796875,0.0,0.0,9.837537072598934e-05,290.5788879394531,303.1499938964844,285.1499938964844,0.0,-0.0,290.29156494140625,0.0,0.0,7.265990279847756e-05,290.3877868652344,303.1499938964844,285.1499938964844,0.0,-0.0,290.21490478515625,0.0,0.0,9.837568359216677e-05,291.4991760253906,303.1499938964844,285.1499938964844,0.0,-0.0,290.43878173828125,0.0,0.0,0.0004666504100896,289.9381408691406,294.1499938964844,252.066162109375,251.51222229003903,253.9922332763672,252.185302734375,288.07586669921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009953849948942,5.324425789154929e-09,0.0009953796397894,-0.0130015453323721,0.0,0.0,0.0,-0.007452362217009,60.0,-24.494972229003903,-0.0,-6.755250581136353e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8883972167969,306.30145263671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9368942000842e-21,-7.540341780518285e-21,2.6034475804340855e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
608160,290.6840515136719,303.1499938964844,285.1499938964844,0.0,-0.0,290.2809753417969,0.0,0.0,9.338758536614478e-05,291.748046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.1357421875,0.0,0.0,9.834136290010063e-05,290.5776672363281,303.1499938964844,285.1499938964844,0.0,-0.0,290.2845458984375,0.0,0.0,7.26347861927934e-05,290.3861389160156,303.1499938964844,285.1499938964844,0.0,-0.0,290.2083740234375,0.0,0.0,9.834166849032044e-05,291.4977111816406,303.1499938964844,285.1499938964844,0.0,-0.0,290.4308776855469,0.0,0.0,0.0004664890875574,289.9313049316406,294.1499938964844,252.06044006347656,251.5072479248047,253.9751739501953,252.1731109619141,288.067138671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009950408712029,5.284184645404366e-09,0.0009950355160981,-0.0128961205482482,0.0,0.0,0.0,-0.0074324128217995,60.0,-24.48503494262696,-0.0,-6.750580894276936e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8883972167969,306.30145263671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9368942000842e-21,-7.540341780518285e-21,2.6034475804340855e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
608220,290.6805419921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.2670288085937,0.0,0.0,9.332703484687954e-05,291.73712158203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.1235656738281,0.0,0.0,9.827761095948516e-05,290.5751037597656,303.1499938964844,285.1499938964844,0.0,-0.0,290.27056884765625,0.0,0.0,7.25876961951144e-05,290.3827514648437,303.1499938964844,285.1499938964844,0.0,-0.0,290.1953125,0.0,0.0,9.827791654970496e-05,291.4947814941406,303.1499938964844,285.1499938964844,0.0,-0.0,290.4150695800781,0.0,0.0,0.0004661866696551,289.9175720214844,294.1499938964844,252.0526580810547,251.50045776367188,253.94140625,252.15115356445312,288.0496520996094,0.0,0.0,0.0,0.0,1.0,1.0,-0.000994395581074,5.208744102702667e-09,0.0009943904587998,-0.0126984789967536,0.0,0.0,0.0,-0.0073950137011706,60.0,-24.46371459960937,-0.0,-6.741829139400579e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8883972167969,306.30145263671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9368942000842e-21,-7.540341780518285e-21,2.6034475804340855e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
608280,290.6805419921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.2670288085937,0.0,0.0,9.332703484687954e-05,291.73712158203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.1235656738281,0.0,0.0,9.827761095948516e-05,290.5751037597656,303.1499938964844,285.1499938964844,0.0,-0.0,290.27056884765625,0.0,0.0,7.25876961951144e-05,290.3827514648437,303.1499938964844,285.1499938964844,0.0,-0.0,290.1953125,0.0,0.0,9.827791654970496e-05,291.4947814941406,303.1499938964844,285.1499938964844,0.0,-0.0,290.4150695800781,0.0,0.0,0.0004661866696551,289.9175720214844,294.1499938964844,252.0526580810547,251.50045776367188,253.94140625,252.15115356445312,288.0496520996094,0.0,0.0,0.0,0.0,1.0,1.0,-0.000994395581074,5.208744102702667e-09,0.0009943904587998,-0.0126984789967536,0.0,0.0,0.0,-0.0073950137011706,60.0,-24.46371459960937,-0.0,-6.741829139400579e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8883972167969,306.30145263671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9368942000842e-21,-7.540341780518285e-21,2.6034475804340855e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
608340,290.6768798828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.2530517578125,0.0,0.0,9.327271982328966e-05,291.7251281738281,303.1499938964844,285.1499938964844,0.0,-0.0,290.1113586425781,0.0,0.0,9.822041465668008e-05,290.57232666015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.25653076171875,0.0,0.0,7.254545198520645e-05,290.3792419433594,303.1499938964844,285.1499938964844,0.0,-0.0,290.1822204589844,0.0,0.0,9.822072024689989e-05,291.4917907714844,303.1499938964844,285.1499938964844,0.0,-0.0,290.3992614746094,0.0,0.0,0.0004659153637476,289.90380859375,294.1499938964844,252.0500030517578,251.4981384277344,253.908203125,252.13282775878903,288.0321960449219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009938167640939,5.141063130764678e-09,0.0009938116418197,-0.0125211644917726,0.0,0.0,0.0,-0.0073614614084362,60.0,-24.44040870666504,-0.0,-6.733983326512316e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8883972167969,306.30145263671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9368942000842e-21,-7.540341780518285e-21,2.6034475804340855e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
608400,290.6768798828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.2530517578125,0.0,0.0,9.327271982328966e-05,291.7251281738281,303.1499938964844,285.1499938964844,0.0,-0.0,290.1113586425781,0.0,0.0,9.822041465668008e-05,290.57232666015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.25653076171875,0.0,0.0,7.254545198520645e-05,290.3792419433594,303.1499938964844,285.1499938964844,0.0,-0.0,290.1822204589844,0.0,0.0,9.822072024689989e-05,291.4917907714844,303.1499938964844,285.1499938964844,0.0,-0.0,290.3992614746094,0.0,0.0,0.0004659153637476,289.90380859375,294.1499938964844,252.0500030517578,251.4981384277344,253.908203125,252.13282775878903,288.0321960449219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009938167640939,5.141063130764678e-09,0.0009938116418197,-0.0125211644917726,0.0,0.0,0.0,-0.0073614614084362,60.0,-24.44040870666504,-0.0,-6.733983326512316e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8883972167969,306.30145263671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9368942000842e-21,-7.540341780518285e-21,2.6034475804340855e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
608460,290.673095703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.2390441894531,0.0,0.0,9.32306720642373e-05,291.7131042480469,303.1499938964844,285.1499938964844,0.0,-0.0,290.09912109375,0.0,0.0,9.817614045459776e-05,290.5693054199219,303.1499938964844,285.1499938964844,0.0,-0.0,290.24249267578125,0.0,0.0,7.25127465557307e-05,290.3755798339844,303.1499938964844,285.1499938964844,0.0,-0.0,290.1690979003906,0.0,0.0,9.817643876885997e-05,291.4887084960937,303.1499938964844,285.1499938964844,0.0,-0.0,290.3834533691406,0.0,0.0,0.000465705350507,289.8900146484375,294.1499938964844,252.0500030517578,251.4981384277344,253.87554931640625,252.11773681640625,288.01470947265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009933686815202,5.0886672653405185e-09,0.000993363559246,-0.0123838949948549,0.0,0.0,0.0,-0.0073354863561689,60.0,-24.41670227050781,-0.0,-6.727911738835246e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8883972167969,306.30145263671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9368942000842e-21,-7.540341780518285e-21,2.6034475804340855e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
608520,290.673095703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.2390441894531,0.0,0.0,9.32306720642373e-05,291.7131042480469,303.1499938964844,285.1499938964844,0.0,-0.0,290.09912109375,0.0,0.0,9.817614045459776e-05,290.5693054199219,303.1499938964844,285.1499938964844,0.0,-0.0,290.24249267578125,0.0,0.0,7.25127465557307e-05,290.3755798339844,303.1499938964844,285.1499938964844,0.0,-0.0,290.1690979003906,0.0,0.0,9.817643876885997e-05,291.4887084960937,303.1499938964844,285.1499938964844,0.0,-0.0,290.3834533691406,0.0,0.0,0.000465705350507,289.8900146484375,294.1499938964844,252.0500030517578,251.4981384277344,253.87554931640625,252.11773681640625,288.01470947265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009933686815202,5.0886672653405185e-09,0.000993363559246,-0.0123838949948549,0.0,0.0,0.0,-0.0073354863561689,60.0,-24.41670227050781,-0.0,-6.727911738835246e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8883972167969,306.30145263671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9368942000842e-21,-7.540341780518285e-21,2.6034475804340855e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
608580,290.6691589355469,303.1499938964844,285.1499938964844,0.0,-0.0,290.2250366210937,0.0,0.0,9.320471144746988e-05,291.70184326171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.0868225097656,0.0,0.0,9.814880468184128e-05,290.5658874511719,303.1499938964844,285.1499938964844,0.0,-0.0,290.2284240722656,0.0,0.0,7.249254849739373e-05,290.371826171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.15594482421875,0.0,0.0,9.814909572014584e-05,291.48553466796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.36767578125,0.0,0.0,0.0004655756638385,289.87615966796875,294.1499938964844,252.0500030517578,251.4981384277344,253.843505859375,252.1056365966797,287.9972229003906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009930918458849,5.056309593243213e-09,0.000993086840026,-0.0122991222888231,0.0,0.0,0.0,-0.0073194447904825,60.0,-24.396106719970703,-0.0,-6.724164336446847e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8883972167969,306.30145263671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9368942000842e-21,-7.540341780518285e-21,2.6034475804340855e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
608640,290.6691589355469,303.1499938964844,285.1499938964844,0.0,-0.0,290.2250366210937,0.0,0.0,9.320471144746988e-05,291.70184326171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.0868225097656,0.0,0.0,9.814880468184128e-05,290.5658874511719,303.1499938964844,285.1499938964844,0.0,-0.0,290.2284240722656,0.0,0.0,7.249254849739373e-05,290.371826171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.15594482421875,0.0,0.0,9.814909572014584e-05,291.48553466796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.36767578125,0.0,0.0,0.0004655756638385,289.87615966796875,294.1499938964844,252.0500030517578,251.4981384277344,253.843505859375,252.1056365966797,287.9972229003906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009930918458849,5.056309593243213e-09,0.000993086840026,-0.0122991222888231,0.0,0.0,0.0,-0.0073194447904825,60.0,-24.396106719970703,-0.0,-6.724164336446847e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8883972167969,306.30145263671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9368942000842e-21,-7.540341780518285e-21,2.6034475804340855e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
608700,290.6671142578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.218017578125,0.0,0.0,9.319796663476154e-05,291.6966857910156,303.1499938964844,285.1499938964844,0.0,-0.0,290.08062744140625,0.0,0.0,9.814170334720984e-05,290.5639953613281,303.1499938964844,285.1499938964844,0.0,-0.0,290.22137451171875,0.0,0.0,7.248730980791152e-05,290.369873046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.1493225097656,0.0,0.0,9.81419943855144e-05,291.4839172363281,303.1499938964844,285.1499938964844,0.0,-0.0,290.3597717285156,0.0,0.0,0.0004655419907066,289.8692321777344,294.1499938964844,252.0500030517578,251.4981384277344,253.8277130126953,252.1004943847656,287.98846435546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009930200176313,5.047905204946801e-09,0.0009930148953571,-0.012277103960514,0.0,0.0,0.0,-0.0073152785189449,60.0,-24.38736152648925,-0.0,-6.723190892898856e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8883972167969,306.30145263671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9368942000842e-21,-7.540341780518285e-21,2.6034475804340855e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
608760,290.6650695800781,303.1499938964844,285.1499938964844,0.0,-0.0,290.2109680175781,0.0,0.0,9.31950708036311e-05,291.6918029785156,303.1499938964844,285.1499938964844,0.0,-0.0,290.074462890625,0.0,0.0,9.81386547209695e-05,290.56201171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.2143249511719,0.0,0.0,7.248505426105112e-05,290.367919921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.1427307128906,0.0,0.0,9.813894575927408e-05,291.4822692871094,303.1499938964844,285.1499938964844,0.0,-0.0,290.35186767578125,0.0,0.0,0.0004655275552067,289.8623046875,294.1499938964844,252.0500030517578,251.4981384277344,253.81207275390625,252.0958404541016,287.9797058105469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009929890511557,5.04429431558151e-09,0.0009929840452969,-0.0122676435858011,0.0,0.0,0.0,-0.0073134880512952,60.0,-24.37958526611328,-0.0,-6.722772383227493e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8883972167969,306.30145263671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9368942000842e-21,-7.540341780518285e-21,2.6034475804340855e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
608820,290.660888671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.1968994140625,0.0,0.0,9.320030949311332e-05,291.6829833984375,303.1499938964844,285.1499938964844,0.0,-0.0,290.06207275390625,0.0,0.0,9.814417717279866e-05,290.5577087402344,303.1499938964844,285.1499938964844,0.0,-0.0,290.2002258300781,0.0,0.0,7.248912879731506e-05,290.36395263671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.1294860839844,0.0,0.0,9.814446093514562e-05,291.4789733886719,303.1499938964844,285.1499938964844,0.0,-0.0,290.3360595703125,0.0,0.0,0.0004655537195503,289.8483581542969,294.1499938964844,252.0500030517578,251.4981384277344,253.7811737060547,252.0877380371093,287.96221923828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009930446976795,5.05080999246843e-09,0.0009930396918207,-0.0122847147285938,0.0,0.0,0.0,-0.007316717877984,60.0,-24.36688804626465,-0.0,-6.72352697961287e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8883972167969,306.30145263671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9368942000842e-21,-7.540341780518285e-21,2.6034475804340855e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
608880,290.660888671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.1968994140625,0.0,0.0,9.320030949311332e-05,291.6829833984375,303.1499938964844,285.1499938964844,0.0,-0.0,290.06207275390625,0.0,0.0,9.814417717279866e-05,290.5577087402344,303.1499938964844,285.1499938964844,0.0,-0.0,290.2002258300781,0.0,0.0,7.248912879731506e-05,290.36395263671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.1294860839844,0.0,0.0,9.814446093514562e-05,291.4789733886719,303.1499938964844,285.1499938964844,0.0,-0.0,290.3360595703125,0.0,0.0,0.0004655537195503,289.8483581542969,294.1499938964844,252.0500030517578,251.4981384277344,253.7811737060547,252.0877380371093,287.96221923828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009930446976795,5.05080999246843e-09,0.0009930396918207,-0.0122847147285938,0.0,0.0,0.0,-0.007316717877984,60.0,-24.36688804626465,-0.0,-6.72352697961287e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8883972167969,306.30145263671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9368942000842e-21,-7.540341780518285e-21,2.6034475804340855e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
608940,290.6566162109375,303.1499938964844,285.1499938964844,0.0,-0.0,290.18280029296875,0.0,0.0,9.32199036469683e-05,291.6754150390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.04962158203125,0.0,0.0,9.816481178859247e-05,290.552978515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.1860656738281,0.0,0.0,7.250436465255916e-05,290.35986328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.1162109375,0.0,0.0,9.816508827498184e-05,291.4755859375,303.1499938964844,285.1499938964844,0.0,-0.0,290.3202209472656,0.0,0.0,0.0004656515957321,289.8344116210937,294.1499938964844,252.0500030517578,251.4981384277344,253.7507781982422,252.08094787597656,287.9447021484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009932533139362,5.075209585925222e-09,0.0009932483080774,-0.0123486379161477,0.0,0.0,0.0,-0.0073288134299218,60.0,-24.35784721374512,-0.0,-6.726352808072988e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8883972167969,306.30145263671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9368942000842e-21,-7.540341780518285e-21,2.6034475804340855e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
609000,290.6566162109375,303.1499938964844,285.1499938964844,0.0,-0.0,290.18280029296875,0.0,0.0,9.32199036469683e-05,291.6754150390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.04962158203125,0.0,0.0,9.816481178859247e-05,290.552978515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.1860656738281,0.0,0.0,7.250436465255916e-05,290.35986328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.1162109375,0.0,0.0,9.816508827498184e-05,291.4755859375,303.1499938964844,285.1499938964844,0.0,-0.0,290.3202209472656,0.0,0.0,0.0004656515957321,289.8344116210937,294.1499938964844,252.0500030517578,251.4981384277344,253.7507781982422,252.08094787597656,287.9447021484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009932533139362,5.075209585925222e-09,0.0009932483080774,-0.0123486379161477,0.0,0.0,0.0,-0.0073288134299218,60.0,-24.35784721374512,-0.0,-6.726352808072988e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8883972167969,306.30145263671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9368942000842e-21,-7.540341780518285e-21,2.6034475804340855e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
609060,290.6522521972656,303.1499938964844,285.1499938964844,0.0,-0.0,290.1686706542969,0.0,0.0,9.325188148068264e-05,291.66925048828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.0371398925781,0.0,0.0,9.819848492043091e-05,290.5478515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.1719055175781,0.0,0.0,7.252924115164205e-05,290.355712890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.1029052734375,0.0,0.0,9.819876868277788e-05,291.4721374511719,303.1499938964844,285.1499938964844,0.0,-0.0,290.30438232421875,0.0,0.0,0.0004658113466575,289.8204040527344,294.1499938964844,252.0500030517578,251.4981384277344,253.720932006836,252.0753936767578,287.9272155761719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009935939451679,5.115043943959563e-09,0.0009935888228937,-0.0124529981985688,0.0,0.0,0.0,-0.007348561193794,60.0,-24.352588653564453,-0.0,-6.73096778314175e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8883972167969,306.30145263671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9368942000842e-21,-7.540341780518285e-21,2.6034475804340855e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
609120,290.6522521972656,303.1499938964844,285.1499938964844,0.0,-0.0,290.1686706542969,0.0,0.0,9.325188148068264e-05,291.66925048828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.0371398925781,0.0,0.0,9.819848492043091e-05,290.5478515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.1719055175781,0.0,0.0,7.252924115164205e-05,290.355712890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.1029052734375,0.0,0.0,9.819876868277788e-05,291.4721374511719,303.1499938964844,285.1499938964844,0.0,-0.0,290.30438232421875,0.0,0.0,0.0004658113466575,289.8204040527344,294.1499938964844,252.0500030517578,251.4981384277344,253.720932006836,252.0753936767578,287.9272155761719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009935939451679,5.115043943959563e-09,0.0009935888228937,-0.0124529981985688,0.0,0.0,0.0,-0.007348561193794,60.0,-24.352588653564453,-0.0,-6.73096778314175e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8883972167969,306.30145263671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9368942000842e-21,-7.540341780518285e-21,2.6034475804340855e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
609180,290.6477966308594,303.1499938964844,285.1499938964844,0.0,-0.0,290.1545104980469,0.0,0.0,9.3295777332969e-05,291.6642761230469,303.1499938964844,285.1499938964844,0.0,-0.0,290.02459716796875,0.0,0.0,9.824471635511144e-05,290.5423889160156,303.1499938964844,285.1499938964844,0.0,-0.0,290.1576843261719,0.0,0.0,7.25633799447678e-05,290.3515014648437,303.1499938964844,285.1499938964844,0.0,-0.0,290.0895690917969,0.0,0.0,9.82449928415008e-05,291.4686584472656,303.1499938964844,285.1499938964844,0.0,-0.0,290.2885437011719,0.0,0.0,0.00046603064402,289.80633544921875,294.1499938964844,252.0500030517578,251.4981384277344,253.6915435791016,252.0707244873047,287.9096984863281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009940615855157,5.1697264247252406e-09,0.0009940564632415,-0.012596258893609,0.0,0.0,0.0,-0.0073756691999733,60.0,-24.350311279296875,-0.0,-6.73730582434473e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8883972167969,306.30145263671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9368942000842e-21,-7.540341780518285e-21,2.6034475804340855e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
609240,290.6477966308594,303.1499938964844,285.1499938964844,0.0,-0.0,290.1545104980469,0.0,0.0,9.3295777332969e-05,291.6642761230469,303.1499938964844,285.1499938964844,0.0,-0.0,290.02459716796875,0.0,0.0,9.824471635511144e-05,290.5423889160156,303.1499938964844,285.1499938964844,0.0,-0.0,290.1576843261719,0.0,0.0,7.25633799447678e-05,290.3515014648437,303.1499938964844,285.1499938964844,0.0,-0.0,290.0895690917969,0.0,0.0,9.82449928415008e-05,291.4686584472656,303.1499938964844,285.1499938964844,0.0,-0.0,290.2885437011719,0.0,0.0,0.00046603064402,289.80633544921875,294.1499938964844,252.0500030517578,251.4981384277344,253.6915435791016,252.0707244873047,287.9096984863281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009940615855157,5.1697264247252406e-09,0.0009940564632415,-0.012596258893609,0.0,0.0,0.0,-0.0073756691999733,60.0,-24.350311279296875,-0.0,-6.73730582434473e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8883972167969,306.30145263671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9368942000842e-21,-7.540341780518285e-21,2.6034475804340855e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
609300,290.6455383300781,303.1499938964844,285.1499938964844,0.0,-0.0,290.1473999023437,0.0,0.0,9.332160698249936e-05,291.66229248046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.018310546875,0.0,0.0,9.827192116063088e-05,290.53955078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.15057373046875,0.0,0.0,7.258346886374056e-05,290.349365234375,303.1499938964844,285.1499938964844,0.0,-0.0,290.0828552246094,0.0,0.0,9.82721903710626e-05,291.4668884277344,303.1499938964844,285.1499938964844,0.0,-0.0,290.2806396484375,0.0,0.0,0.0004661596613004,289.7992858886719,294.1499938964844,252.0500030517578,251.4981384277344,253.67706298828125,252.0687255859375,287.9009704589844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009943367913365,5.201902908424927e-09,0.000994331552647,-0.0126805566251277,0.0,0.0,0.0,-0.00739162042737,60.0,-24.35039710998535,-0.0,-6.741036173707472e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8883972167969,306.30145263671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9368942000842e-21,-7.540341780518285e-21,2.6034475804340855e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
