time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
609360,290.6432800292969,303.1499938964844,285.1499938964844,0.0,-0.0,290.1402893066406,0.0,0.0,9.334996866527943e-05,291.66064453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.0119934082031,0.0,0.0,9.83017889666371e-05,290.53662109375,303.1499938964844,285.1499938964844,0.0,-0.0,290.1434631347656,0.0,0.0,7.260552956722677e-05,290.34722900390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.0761413574219,0.0,0.0,9.830205817706884e-05,291.4651184082031,303.1499938964844,285.1499938964844,0.0,-0.0,290.272705078125,0.0,0.0,0.0004663013387471,289.792236328125,294.1499938964844,252.0500030517578,251.4981384277344,253.66270446777344,252.06690979003903,287.8922119140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009946388890966,5.237235090049808e-09,0.0009946336504071,-0.0127731217071414,0.0,0.0,0.0,-0.0074091362766921,60.0,-24.35116195678711,-0.0,-6.7451338736646e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8883972167969,306.30145263671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9368942000842e-21,-7.540341780518285e-21,2.6034475804340855e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
609420,290.6387023925781,303.1499938964844,285.1499938964844,0.0,-0.0,290.1260681152344,0.0,0.0,9.341310214949772e-05,291.6580810546875,303.1499938964844,285.1499938964844,0.0,-0.0,289.99932861328125,0.0,0.0,9.83682693913579e-05,290.5306091308594,303.1499938964844,285.1499938964844,0.0,-0.0,290.1291809082031,0.0,0.0,7.265463500516489e-05,290.3428955078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.0627136230469,0.0,0.0,9.836853860178962e-05,291.4615173339844,303.1499938964844,285.1499938964844,0.0,-0.0,290.2568054199219,0.0,0.0,0.0004666167078539,289.778076171875,294.1499938964844,252.0500030517578,251.4981384277344,253.6343231201172,252.0637359619141,287.87469482421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009953114204108,5.315879736400575e-09,0.0009953061817213,-0.0129791563376784,0.0,0.0,0.0,-0.0074481237679719,60.0,-24.354394912719727,-0.0,-6.75425866347723e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8883972167969,306.30145263671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9368942000842e-21,-7.540341780518285e-21,2.6034475804340855e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
609480,290.6387023925781,303.1499938964844,285.1499938964844,0.0,-0.0,290.1260681152344,0.0,0.0,9.341310214949772e-05,291.6580810546875,303.1499938964844,285.1499938964844,0.0,-0.0,289.99932861328125,0.0,0.0,9.83682693913579e-05,290.5306091308594,303.1499938964844,285.1499938964844,0.0,-0.0,290.1291809082031,0.0,0.0,7.265463500516489e-05,290.3428955078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.0627136230469,0.0,0.0,9.836853860178962e-05,291.4615173339844,303.1499938964844,285.1499938964844,0.0,-0.0,290.2568054199219,0.0,0.0,0.0004666167078539,289.778076171875,294.1499938964844,252.0500030517578,251.4981384277344,253.6343231201172,252.0637359619141,287.87469482421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009953114204108,5.315879736400575e-09,0.0009953061817213,-0.0129791563376784,0.0,0.0,0.0,-0.0074481237679719,60.0,-24.354394912719727,-0.0,-6.75425866347723e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8883972167969,306.30145263671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9368942000842e-21,-7.540341780518285e-21,2.6034475804340855e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
609540,290.6340637207031,303.1499938964844,285.1499938964844,0.0,-0.0,290.1117858886719,0.0,0.0,9.348366438644008e-05,291.6551513671875,303.1499938964844,285.1499938964844,0.0,-0.0,289.98663330078125,0.0,0.0,9.844257874647155e-05,290.5243835449219,303.1499938964844,285.1499938964844,0.0,-0.0,290.1148681640625,0.0,0.0,7.270951755344868e-05,290.3385009765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.0492248535156,0.0,0.0,9.844284795690328e-05,291.4579162597656,303.1499938964844,285.1499938964844,0.0,-0.0,290.2409362792969,0.0,0.0,0.0004669692134484,289.7638854980469,294.1499938964844,252.0500030517578,251.4981384277344,253.6064300537109,252.0611114501953,287.8572082519531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009960632305592,5.403790304114864e-09,0.0009960578754544,-0.0132094649598002,0.0,0.0,0.0,-0.0074917045421898,60.0,-24.35978507995605,-0.0,-6.764467030961896e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8883972167969,306.30145263671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9368942000842e-21,-7.540341780518285e-21,2.6034475804340855e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
609600,290.6340637207031,303.1499938964844,285.1499938964844,0.0,-0.0,290.1117858886719,0.0,0.0,9.348366438644008e-05,291.6551513671875,303.1499938964844,285.1499938964844,0.0,-0.0,289.98663330078125,0.0,0.0,9.844257874647155e-05,290.5243835449219,303.1499938964844,285.1499938964844,0.0,-0.0,290.1148681640625,0.0,0.0,7.270951755344868e-05,290.3385009765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.0492248535156,0.0,0.0,9.844284795690328e-05,291.4579162597656,303.1499938964844,285.1499938964844,0.0,-0.0,290.2409362792969,0.0,0.0,0.0004669692134484,289.7638854980469,294.1499938964844,252.0500030517578,251.4981384277344,253.6064300537109,252.0611114501953,287.8572082519531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009960632305592,5.403790304114864e-09,0.0009960578754544,-0.0132094649598002,0.0,0.0,0.0,-0.0074917045421898,60.0,-24.35978507995605,-0.0,-6.764467030961896e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8883972167969,306.30145263671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9368942000842e-21,-7.540341780518285e-21,2.6034475804340855e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
609660,290.6292724609375,303.1499938964844,285.1499938964844,0.0,-0.0,290.09747314453125,0.0,0.0,9.355982911074534e-05,291.6499328613281,303.1499938964844,285.1499938964844,0.0,-0.0,289.973876953125,0.0,0.0,9.852278890321033e-05,290.5178527832031,303.1499938964844,285.1499938964844,0.0,-0.0,290.1004943847656,0.0,0.0,7.276875840034336e-05,290.3339233398437,303.1499938964844,285.1499938964844,0.0,-0.0,290.0356750488281,0.0,0.0,9.852305083768442e-05,291.4541931152344,303.1499938964844,285.1499938964844,0.0,-0.0,290.2250061035156,0.0,0.0,0.000467349687824,289.7496337890625,294.1499938964844,252.0500030517578,251.4981384277344,253.5790100097656,252.0589599609375,287.8396911621094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009968747617676,5.4986735165130085e-09,0.0009968691738322,-0.0134580377489328,0.0,0.0,0.0,-0.0075387423858046,60.0,-24.36691093444824,-0.0,-6.775492522592685e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8883972167969,306.30145263671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9368942000842e-21,-7.540341780518285e-21,2.6034475804340855e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
609720,290.6292724609375,303.1499938964844,285.1499938964844,0.0,-0.0,290.09747314453125,0.0,0.0,9.355982911074534e-05,291.6499328613281,303.1499938964844,285.1499938964844,0.0,-0.0,289.973876953125,0.0,0.0,9.852278890321033e-05,290.5178527832031,303.1499938964844,285.1499938964844,0.0,-0.0,290.1004943847656,0.0,0.0,7.276875840034336e-05,290.3339233398437,303.1499938964844,285.1499938964844,0.0,-0.0,290.0356750488281,0.0,0.0,9.852305083768442e-05,291.4541931152344,303.1499938964844,285.1499938964844,0.0,-0.0,290.2250061035156,0.0,0.0,0.000467349687824,289.7496337890625,294.1499938964844,252.0500030517578,251.4981384277344,253.5790100097656,252.0589599609375,287.8396911621094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009968747617676,5.4986735165130085e-09,0.0009968691738322,-0.0134580377489328,0.0,0.0,0.0,-0.0075387423858046,60.0,-24.36691093444824,-0.0,-6.775492522592685e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8883972167969,306.30145263671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9368942000842e-21,-7.540341780518285e-21,2.6034475804340855e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
609780,290.6242370605469,303.1499938964844,285.1499938964844,0.0,-0.0,290.0830993652344,0.0,0.0,9.363971912534907e-05,291.64361572265625,303.1499938964844,285.1499938964844,0.0,-0.0,289.9610290527344,0.0,0.0,9.86069135251455e-05,290.5110778808594,303.1499938964844,285.1499938964844,0.0,-0.0,290.08612060546875,0.0,0.0,7.283088780241087e-05,290.32916259765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.0220947265625,0.0,0.0,9.86071754596196e-05,291.4503479003906,303.1499938964844,285.1499938964844,0.0,-0.0,290.2090759277344,0.0,0.0,0.0004677487595472,289.7353210449219,294.1499938964844,252.0500030517578,251.4981384277344,253.5520782470703,252.0572052001953,287.8221740722656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009977258741855,5.598194796618827e-09,0.0009977201698347,-0.0137187587097287,0.0,0.0,0.0,-0.0075880791991949,60.0,-24.375263214111328,-0.0,-6.787067263758217e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8883972167969,306.30145263671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9368942000842e-21,-7.540341780518285e-21,2.6034475804340855e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
609840,290.6242370605469,303.1499938964844,285.1499938964844,0.0,-0.0,290.0830993652344,0.0,0.0,9.363971912534907e-05,291.64361572265625,303.1499938964844,285.1499938964844,0.0,-0.0,289.9610290527344,0.0,0.0,9.86069135251455e-05,290.5110778808594,303.1499938964844,285.1499938964844,0.0,-0.0,290.08612060546875,0.0,0.0,7.283088780241087e-05,290.32916259765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.0220947265625,0.0,0.0,9.86071754596196e-05,291.4503479003906,303.1499938964844,285.1499938964844,0.0,-0.0,290.2090759277344,0.0,0.0,0.0004677487595472,289.7353210449219,294.1499938964844,252.0500030517578,251.4981384277344,253.5520782470703,252.0572052001953,287.8221740722656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009977258741855,5.598194796618827e-09,0.0009977201698347,-0.0137187587097287,0.0,0.0,0.0,-0.0075880791991949,60.0,-24.375263214111328,-0.0,-6.787067263758217e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8883972167969,306.30145263671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9368942000842e-21,-7.540341780518285e-21,2.6034475804340855e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
609900,290.6216735839844,303.1499938964844,285.1499938964844,0.0,-0.0,290.075927734375,0.0,0.0,9.368044266011566e-05,291.6402282714844,303.1499938964844,285.1499938964844,0.0,-0.0,289.95458984375,0.0,0.0,9.86497980193235e-05,290.5075988769531,303.1499938964844,285.1499938964844,0.0,-0.0,290.0788879394531,0.0,0.0,7.286256004590541e-05,290.32672119140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.0152587890625,0.0,0.0,9.86500599537976e-05,291.4483642578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.2011108398437,0.0,0.0,0.0004679521662183,289.7281494140625,294.1499938964844,252.0500030517578,251.4981384277344,253.53878784179688,252.05645751953125,287.8134460449219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009981596376746,5.648925771595259e-09,0.0009981540497392,-0.0138516593724489,0.0,0.0,0.0,-0.0076132286339998,60.0,-24.37973594665528,-0.0,-6.792971163349648e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8883972167969,306.30145263671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9368942000842e-21,-7.540341780518285e-21,2.6034475804340855e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
609960,290.6190490722656,303.1499938964844,285.1499938964844,0.0,-0.0,290.0687255859375,0.0,0.0,9.372137719765306e-05,291.6367492675781,303.1499938964844,285.1499938964844,0.0,-0.0,289.9481506347656,0.0,0.0,9.869290806818752e-05,290.5041198730469,303.1499938964844,285.1499938964844,0.0,-0.0,290.0716857910156,0.0,0.0,7.289439963642508e-05,290.32421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.0084533691406,0.0,0.0,9.869316272670404e-05,291.4463806152344,303.1499938964844,285.1499938964844,0.0,-0.0,290.193115234375,0.0,0.0,0.0004681566788349,289.7209777832031,294.1499938964844,252.0500030517578,251.4981384277344,253.525619506836,252.0557861328125,287.8046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009985958458855,5.6999240882760205e-09,0.0009985901415348,-0.0139852613210678,0.0,0.0,0.0,-0.0076385107822716,60.0,-24.384315490722656,-0.0,-6.79890845844966e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8883972167969,306.30145263671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9368942000842e-21,-7.540341780518285e-21,2.6034475804340855e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
610020,290.6137390136719,303.1499938964844,285.1499938964844,0.0,-0.0,290.0542907714844,0.0,0.0,9.380292613059282e-05,291.62957763671875,303.1499938964844,285.1499938964844,0.0,-0.0,289.9352111816406,0.0,0.0,9.877878619590774e-05,290.4970397949219,303.1499938964844,285.1499938964844,0.0,-0.0,290.0572204589844,0.0,0.0,7.295783143490553e-05,290.31915283203125,303.1499938964844,285.1499938964844,0.0,-0.0,289.9947509765625,0.0,0.0,9.877904085442424e-05,291.4423217773437,303.1499938964844,285.1499938964844,0.0,-0.0,290.1771545410156,0.0,0.0,0.000468564016046,289.7065734863281,294.1499938964844,252.0500030517578,251.4981384277344,253.4996032714844,252.0546264648437,287.78717041015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009994646534323,5.80151526818895e-09,0.0009994588326662,-0.0142513997852802,0.0,0.0,0.0,-0.0076888743788003,60.0,-24.3935604095459,-0.0,-6.810744679341951e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8883972167969,306.30145263671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9368942000842e-21,-7.540341780518285e-21,2.6034475804340855e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
610080,290.6137390136719,303.1499938964844,285.1499938964844,0.0,-0.0,290.0542907714844,0.0,0.0,9.380292613059282e-05,291.62957763671875,303.1499938964844,285.1499938964844,0.0,-0.0,289.9352111816406,0.0,0.0,9.877878619590774e-05,290.4970397949219,303.1499938964844,285.1499938964844,0.0,-0.0,290.0572204589844,0.0,0.0,7.295783143490553e-05,290.31915283203125,303.1499938964844,285.1499938964844,0.0,-0.0,289.9947509765625,0.0,0.0,9.877904085442424e-05,291.4423217773437,303.1499938964844,285.1499938964844,0.0,-0.0,290.1771545410156,0.0,0.0,0.000468564016046,289.7065734863281,294.1499938964844,252.0500030517578,251.4981384277344,253.4996032714844,252.0546264648437,287.78717041015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009994646534323,5.80151526818895e-09,0.0009994588326662,-0.0142513997852802,0.0,0.0,0.0,-0.0076888743788003,60.0,-24.3935604095459,-0.0,-6.810744679341951e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8883972167969,306.30145263671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9368942000842e-21,-7.540341780518285e-21,2.6034475804340855e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
610140,290.6083679199219,303.1499938964844,285.1499938964844,0.0,-0.0,290.0398254394531,0.0,0.0,9.388280886923894e-05,291.62225341796875,303.1499938964844,285.1499938964844,0.0,-0.0,289.9222106933594,0.0,0.0,9.886291081784292e-05,290.4899597167969,303.1499938964844,285.1499938964844,0.0,-0.0,290.0426940917969,0.0,0.0,7.301996083697304e-05,290.3139953613281,303.1499938964844,285.1499938964844,0.0,-0.0,289.98101806640625,0.0,0.0,9.88631582004018e-05,291.43817138671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.1611633300781,0.0,0.0,0.0004689630877692,289.6921081542969,294.1499938964844,252.0500030517578,251.4981384277344,253.4739685058593,252.0536499023437,287.7696838378906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010003157658502,5.901034327848721e-09,0.0010003098286688,-0.0145121058449149,0.0,0.0,0.0,-0.007738210260868,60.0,-24.40261650085449,-0.0,-6.82234855275965e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8883972167969,306.30145263671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9368942000842e-21,-7.540341780518285e-21,2.6034475804340855e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
610200,290.6083679199219,303.1499938964844,285.1499938964844,0.0,-0.0,290.0398254394531,0.0,0.0,9.388280886923894e-05,291.62225341796875,303.1499938964844,285.1499938964844,0.0,-0.0,289.9222106933594,0.0,0.0,9.886291081784292e-05,290.4899597167969,303.1499938964844,285.1499938964844,0.0,-0.0,290.0426940917969,0.0,0.0,7.301996083697304e-05,290.3139953613281,303.1499938964844,285.1499938964844,0.0,-0.0,289.98101806640625,0.0,0.0,9.88631582004018e-05,291.43817138671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.1611633300781,0.0,0.0,0.0004689630877692,289.6921081542969,294.1499938964844,252.0500030517578,251.4981384277344,253.4739685058593,252.0536499023437,287.7696838378906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010003157658502,5.901034327848721e-09,0.0010003098286688,-0.0145121058449149,0.0,0.0,0.0,-0.007738210260868,60.0,-24.40261650085449,-0.0,-6.82234855275965e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8883972167969,306.30145263671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9368942000842e-21,-7.540341780518285e-21,2.6034475804340855e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
610260,290.6029357910156,303.1499938964844,285.1499938964844,0.0,-0.0,290.0252990722656,0.0,0.0,9.395911183673888e-05,291.6148376464844,303.1499938964844,285.1499938964844,0.0,-0.0,289.9091796875,0.0,0.0,9.894325921777636e-05,290.4829406738281,303.1499938964844,285.1499938964844,0.0,-0.0,290.0281677246094,0.0,0.0,7.307930354727432e-05,290.30877685546875,303.1499938964844,285.1499938964844,0.0,-0.0,289.9672546386719,0.0,0.0,9.894350660033524e-05,291.4339904785156,303.1499938964844,285.1499938964844,0.0,-0.0,290.1451416015625,0.0,0.0,0.0004693442315328,289.6775817871094,294.1499938964844,252.0500030517578,251.4981384277344,253.4488067626953,252.05288696289065,287.7521667480469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010011286940425,5.9960894027710765e-09,0.0010011226404458,-0.014761115424335,0.0,0.0,0.0,-0.0077853333204984,60.0,-24.41093635559082,-0.0,-6.833441545950336e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8883972167969,306.30145263671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9368942000842e-21,-7.540341780518285e-21,2.6034475804340855e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
610320,290.6029357910156,303.1499938964844,285.1499938964844,0.0,-0.0,290.0252990722656,0.0,0.0,9.395911183673888e-05,291.6148376464844,303.1499938964844,285.1499938964844,0.0,-0.0,289.9091796875,0.0,0.0,9.894325921777636e-05,290.4829406738281,303.1499938964844,285.1499938964844,0.0,-0.0,290.0281677246094,0.0,0.0,7.307930354727432e-05,290.30877685546875,303.1499938964844,285.1499938964844,0.0,-0.0,289.9672546386719,0.0,0.0,9.894350660033524e-05,291.4339904785156,303.1499938964844,285.1499938964844,0.0,-0.0,290.1451416015625,0.0,0.0,0.0004693442315328,289.6775817871094,294.1499938964844,252.0500030517578,251.4981384277344,253.4488067626953,252.05288696289065,287.7521667480469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010011286940425,5.9960894027710765e-09,0.0010011226404458,-0.014761115424335,0.0,0.0,0.0,-0.0077853333204984,60.0,-24.41093635559082,-0.0,-6.833441545950336e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8883972167969,306.30145263671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9368942000842e-21,-7.540341780518285e-21,2.6034475804340855e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
610380,290.5975341796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.0107421875,0.0,0.0,9.403101284988225e-05,291.6073303222656,303.1499938964844,285.1499938964844,0.0,-0.0,289.89605712890625,0.0,0.0,9.901898010866717e-05,290.4759826660156,303.1499938964844,285.1499938964844,0.0,-0.0,290.0135803222656,0.0,0.0,7.313522655749694e-05,290.3034973144531,303.1499938964844,285.1499938964844,0.0,-0.0,289.95343017578125,0.0,0.0,9.901922021526845e-05,291.4297790527344,303.1499938964844,285.1499938964844,0.0,-0.0,290.12908935546875,0.0,0.0,0.0004697034019045,289.6630249023437,294.1499938964844,252.0500030517578,251.4981384277344,253.4240875244141,252.05227661132807,287.73468017578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010018947068601,6.085663084576254e-09,0.0010018886532634,-0.0149957630783319,0.0,0.0,0.0,-0.0078297387808561,60.0,-24.41826820373535,-0.0,-6.843903577191669e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8883972167969,306.30145263671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9368942000842e-21,-7.540341780518285e-21,2.6034475804340855e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
610440,290.5975341796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.0107421875,0.0,0.0,9.403101284988225e-05,291.6073303222656,303.1499938964844,285.1499938964844,0.0,-0.0,289.89605712890625,0.0,0.0,9.901898010866717e-05,290.4759826660156,303.1499938964844,285.1499938964844,0.0,-0.0,290.0135803222656,0.0,0.0,7.313522655749694e-05,290.3034973144531,303.1499938964844,285.1499938964844,0.0,-0.0,289.95343017578125,0.0,0.0,9.901922021526845e-05,291.4297790527344,303.1499938964844,285.1499938964844,0.0,-0.0,290.12908935546875,0.0,0.0,0.0004697034019045,289.6630249023437,294.1499938964844,252.0500030517578,251.4981384277344,253.4240875244141,252.05227661132807,287.73468017578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010018947068601,6.085663084576254e-09,0.0010018886532634,-0.0149957630783319,0.0,0.0,0.0,-0.0078297387808561,60.0,-24.41826820373535,-0.0,-6.843903577191669e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8883972167969,306.30145263671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9368942000842e-21,-7.540341780518285e-21,2.6034475804340855e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
610500,290.5948486328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.00347900390625,0.0,0.0,9.406503522768617e-05,291.6035461425781,303.1499938964844,285.1499938964844,0.0,-0.0,289.8894958496094,0.0,0.0,9.90548069239594e-05,290.4725646972656,303.1499938964844,285.1499938964844,0.0,-0.0,290.0062561035156,0.0,0.0,7.316169649129733e-05,290.3008728027344,303.1499938964844,285.1499938964844,0.0,-0.0,289.9465026855469,0.0,0.0,9.905505430651829e-05,291.4276733398437,303.1499938964844,285.1499938964844,0.0,-0.0,290.12109375,0.0,0.0,0.0004698733682744,289.6557312011719,294.1499938964844,252.0500030517578,251.4981384277344,253.4118804931641,252.05203247070312,287.7259216308594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010022572241723,6.128050067388813e-09,0.0010022510541602,-0.0151068000122904,0.0,0.0,0.0,-0.0078507522121071,60.0,-24.42146110534668,-0.0,-6.848856770602654e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8883972167969,306.30145263671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9368942000842e-21,-7.540341780518285e-21,2.6034475804340855e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
610560,290.5921630859375,303.1499938964844,285.1499938964844,0.0,-0.0,289.9961853027344,0.0,0.0,9.409795165993272e-05,291.59979248046875,303.1499938964844,285.1499938964844,0.0,-0.0,289.8829040527344,0.0,0.0,9.908946958603336e-05,290.4691772460937,303.1499938964844,285.1499938964844,0.0,-0.0,289.9989624023437,0.0,0.0,7.318729331018403e-05,290.2982482910156,303.1499938964844,285.1499938964844,0.0,-0.0,289.9395446777344,0.0,0.0,9.908970969263464e-05,291.4255676269531,303.1499938964844,285.1499938964844,0.0,-0.0,290.113037109375,0.0,0.0,0.0004700377758126,289.6484375,294.1499938964844,252.0500030517578,251.4981384277344,253.3997802734375,252.0518035888672,287.7171630859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010026078671216,6.169052824134269e-09,0.0010026016971096,-0.0152142103761434,0.0,0.0,0.0,-0.0078710792586207,60.0,-24.42434310913086,-0.0,-6.853650091898089e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8883972167969,306.30145263671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9368942000842e-21,-7.540341780518285e-21,2.6034475804340855e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
610620,290.58673095703125,303.1499938964844,285.1499938964844,0.0,-0.0,289.9815368652344,0.0,0.0,9.418157424079254e-05,291.5922241210937,303.1499938964844,285.1499938964844,0.0,-0.0,289.86968994140625,0.0,0.0,9.917753050103784e-05,290.4623718261719,303.1499938964844,285.1499938964844,0.0,-0.0,289.9842834472656,0.0,0.0,7.325233309529722e-05,290.2929077148437,303.1499938964844,285.1499938964844,0.0,-0.0,289.9256286621094,0.0,0.0,9.91777706076391e-05,291.4213256835937,303.1499938964844,285.1499938964844,0.0,-0.0,290.09698486328125,0.0,0.0,0.0004704555030912,289.6337890625,294.1499938964844,252.0500030517578,251.4981384277344,253.3758850097656,252.0514068603516,287.6996459960937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010034987935796,6.2732303796053665e-09,0.0010034925071522,-0.0154871083796024,0.0,0.0,0.0,-0.0079227238893508,60.0,-24.432188034057617,-0.0,-6.865835899816376e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8883972167969,306.30145263671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9368942000842e-21,-7.540341780518285e-21,2.6034475804340855e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
610680,290.58673095703125,303.1499938964844,285.1499938964844,0.0,-0.0,289.9815368652344,0.0,0.0,9.418157424079254e-05,291.5922241210937,303.1499938964844,285.1499938964844,0.0,-0.0,289.86968994140625,0.0,0.0,9.917753050103784e-05,290.4623718261719,303.1499938964844,285.1499938964844,0.0,-0.0,289.9842834472656,0.0,0.0,7.325233309529722e-05,290.2929077148437,303.1499938964844,285.1499938964844,0.0,-0.0,289.9256286621094,0.0,0.0,9.91777706076391e-05,291.4213256835937,303.1499938964844,285.1499938964844,0.0,-0.0,290.09698486328125,0.0,0.0,0.0004704555030912,289.6337890625,294.1499938964844,252.0500030517578,251.4981384277344,253.3758850097656,252.0514068603516,287.6996459960937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010034987935796,6.2732303796053665e-09,0.0010034925071522,-0.0154871083796024,0.0,0.0,0.0,-0.0079227238893508,60.0,-24.432188034057617,-0.0,-6.865835899816376e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8883972167969,306.30145263671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9368942000842e-21,-7.540341780518285e-21,2.6034475804340855e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
610740,290.581298828125,303.1499938964844,285.1499938964844,0.0,-0.0,289.9668884277344,0.0,0.0,9.425303142052144e-05,291.58465576171875,303.1499938964844,285.1499938964844,0.0,-0.0,289.8564147949219,0.0,0.0,9.925278573064134e-05,290.4558410644531,303.1499938964844,285.1499938964844,0.0,-0.0,289.9696044921875,0.0,0.0,7.330791413551196e-05,290.2875671386719,303.1499938964844,285.1499938964844,0.0,-0.0,289.9116516113281,0.0,0.0,9.9253018561285e-05,291.4171142578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.08087158203125,0.0,0.0,0.0004708124615717,289.6190795898437,294.1499938964844,252.0500030517578,251.4981384277344,253.3523864746093,252.0511016845703,287.6821594238281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010042601497843,6.362252058522699e-09,0.001004253863357,-0.0157203022390604,0.0,0.0,0.0,-0.0079668564721941,60.0,-24.440229415893555,-0.0,-6.876257430121768e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8883972167969,306.30145263671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9368942000842e-21,-7.540341780518285e-21,2.6034475804340855e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
610800,290.581298828125,303.1499938964844,285.1499938964844,0.0,-0.0,289.9668884277344,0.0,0.0,9.425303142052144e-05,291.58465576171875,303.1499938964844,285.1499938964844,0.0,-0.0,289.8564147949219,0.0,0.0,9.925278573064134e-05,290.4558410644531,303.1499938964844,285.1499938964844,0.0,-0.0,289.9696044921875,0.0,0.0,7.330791413551196e-05,290.2875671386719,303.1499938964844,285.1499938964844,0.0,-0.0,289.9116516113281,0.0,0.0,9.9253018561285e-05,291.4171142578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.08087158203125,0.0,0.0,0.0004708124615717,289.6190795898437,294.1499938964844,252.0500030517578,251.4981384277344,253.3523864746093,252.0511016845703,287.6821594238281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010042601497843,6.362252058522699e-09,0.001004253863357,-0.0157203022390604,0.0,0.0,0.0,-0.0079668564721941,60.0,-24.440229415893555,-0.0,-6.876257430121768e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8883972167969,306.30145263671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9368942000842e-21,-7.540341780518285e-21,2.6034475804340855e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
610860,290.5761413574219,303.1499938964844,285.1499938964844,0.0,-0.0,289.95220947265625,0.0,0.0,9.427564509678632e-05,291.5770874023437,303.1499938964844,285.1499938964844,0.0,-0.0,289.8431091308594,0.0,0.0,9.927659266395494e-05,290.4500732421875,303.1499938964844,285.1499938964844,0.0,-0.0,289.9548645019531,0.0,0.0,7.332550012506545e-05,290.28240966796875,303.1499938964844,285.1499938964844,0.0,-0.0,289.89764404296875,0.0,0.0,9.92768254945986e-05,291.4129638671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.06475830078125,0.0,0.0,0.0004709254135377,289.6043395996094,294.1499938964844,252.0500030517578,251.4981384277344,253.32931518554688,252.0508575439453,287.6646423339844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010045011295005,6.3904166403006e-09,0.0010044948430731,-0.0157940797507762,0.0,0.0,0.0,-0.0079808188602328,60.0,-24.43969917297364,-0.0,-6.879556480043902e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8883972167969,306.30145263671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9368942000842e-21,-7.540341780518285e-21,2.6034475804340855e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
610920,290.5761413574219,303.1499938964844,285.1499938964844,0.0,-0.0,289.95220947265625,0.0,0.0,9.427564509678632e-05,291.5770874023437,303.1499938964844,285.1499938964844,0.0,-0.0,289.8431091308594,0.0,0.0,9.927659266395494e-05,290.4500732421875,303.1499938964844,285.1499938964844,0.0,-0.0,289.9548645019531,0.0,0.0,7.332550012506545e-05,290.28240966796875,303.1499938964844,285.1499938964844,0.0,-0.0,289.89764404296875,0.0,0.0,9.92768254945986e-05,291.4129638671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.06475830078125,0.0,0.0,0.0004709254135377,289.6043395996094,294.1499938964844,252.0500030517578,251.4981384277344,253.32931518554688,252.0508575439453,287.6646423339844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010045011295005,6.3904166403006e-09,0.0010044948430731,-0.0157940797507762,0.0,0.0,0.0,-0.0079808188602328,60.0,-24.43969917297364,-0.0,-6.879556480043902e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8883972167969,306.30145263671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9368942000842e-21,-7.540341780518285e-21,2.6034475804340855e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
610980,290.5714111328125,303.1499938964844,285.1499938964844,0.0,-0.0,289.9374694824219,0.0,0.0,9.425491589354353e-05,291.56951904296875,303.1499938964844,285.1499938964844,0.0,-0.0,289.8297424316406,0.0,0.0,9.925477934302762e-05,290.4449462890625,303.1499938964844,285.1499938964844,0.0,-0.0,289.94012451171875,0.0,0.0,7.330938387895003e-05,290.2776184082031,303.1499938964844,285.1499938964844,0.0,-0.0,289.88360595703125,0.0,0.0,9.925500489771366e-05,291.4089660644531,303.1499938964844,285.1499938964844,0.0,-0.0,290.04864501953125,0.0,0.0,0.0004708219203166,289.58953857421875,294.1499938964844,252.0500030517578,251.4981384277344,253.30665588378903,252.05067443847656,287.6471252441406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010042804060503,6.3645906323017715e-09,0.001004274119623,-0.0157264284789562,0.0,0.0,0.0,-0.0079680169001221,60.0,-24.42840003967285,-0.0,-6.876531699617773e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8883972167969,306.30145263671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9368942000842e-21,-7.540341780518285e-21,2.6034475804340855e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
611040,290.5714111328125,303.1499938964844,285.1499938964844,0.0,-0.0,289.9374694824219,0.0,0.0,9.425491589354353e-05,291.56951904296875,303.1499938964844,285.1499938964844,0.0,-0.0,289.8297424316406,0.0,0.0,9.925477934302762e-05,290.4449462890625,303.1499938964844,285.1499938964844,0.0,-0.0,289.94012451171875,0.0,0.0,7.330938387895003e-05,290.2776184082031,303.1499938964844,285.1499938964844,0.0,-0.0,289.88360595703125,0.0,0.0,9.925500489771366e-05,291.4089660644531,303.1499938964844,285.1499938964844,0.0,-0.0,290.04864501953125,0.0,0.0,0.0004708219203166,289.58953857421875,294.1499938964844,252.0500030517578,251.4981384277344,253.30665588378903,252.05067443847656,287.6471252441406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010042804060503,6.3645906323017715e-09,0.001004274119623,-0.0157264284789562,0.0,0.0,0.0,-0.0079680169001221,60.0,-24.42840003967285,-0.0,-6.876531699617773e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8883972167969,306.30145263671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9368942000842e-21,-7.540341780518285e-21,2.6034475804340855e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
611100,290.5692138671875,303.1499938964844,285.1499938964844,0.0,-0.0,289.9301147460937,0.0,0.0,9.422847506357356e-05,291.5657653808594,303.1499938964844,285.1499938964844,0.0,-0.0,289.82305908203125,0.0,0.0,9.922692697728051e-05,290.442626953125,303.1499938964844,285.1499938964844,0.0,-0.0,289.9327392578125,0.0,0.0,7.328881474677473e-05,290.275390625,303.1499938964844,285.1499938964844,0.0,-0.0,289.8765869140625,0.0,0.0,9.922715980792418e-05,291.40704345703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.04058837890625,0.0,0.0,0.000470689847134,289.5821533203125,294.1499938964844,252.0500030517578,251.4981384277344,253.29547119140625,252.05059814453125,287.63836669921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010039986809715,6.331639657020105e-09,0.0010039923945441,-0.0156401116400957,0.0,0.0,0.0,-0.0079516824334859,60.0,-24.418731689453125,-0.0,-6.87267274201986e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8883972167969,306.30145263671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9368942000842e-21,-7.540341780518285e-21,2.6034475804340855e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
611160,290.567138671875,303.1499938964844,285.1499938964844,0.0,-0.0,289.9227600097656,0.0,0.0,9.419395064469428e-05,291.56201171875,303.1499938964844,285.1499938964844,0.0,-0.0,289.8163452148437,0.0,0.0,9.919057629304008e-05,290.4405212402344,303.1499938964844,285.1499938964844,0.0,-0.0,289.92535400390625,0.0,0.0,7.326195918722078e-05,290.27325439453125,303.1499938964844,285.1499938964844,0.0,-0.0,289.8695678710937,0.0,0.0,9.91908018477261e-05,291.4051513671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.03253173828125,0.0,0.0,0.0004705173778347,289.5747375488281,294.1499938964844,252.0500030517578,251.4981384277344,253.28439331054688,252.050521850586,287.6296081542969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010036309249699,6.288622511618769e-09,0.0010036246385425,-0.0155274290591478,0.0,0.0,0.0,-0.0079303570091724,60.0,-24.40666580200196,-0.0,-6.867637125651528e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8883972167969,306.30145263671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9368942000842e-21,-7.540341780518285e-21,2.6034475804340855e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
611220,290.563232421875,303.1499938964844,285.1499938964844,0.0,-0.0,289.9079895019531,0.0,0.0,9.41209655138664e-05,291.55450439453125,303.1499938964844,285.1499938964844,0.0,-0.0,289.8029479980469,0.0,0.0,9.911372762871906e-05,290.4369201660156,303.1499938964844,285.1499938964844,0.0,-0.0,289.9105834960937,0.0,0.0,7.320519944187254e-05,290.26922607421875,303.1499938964844,285.1499938964844,0.0,-0.0,289.85546875,0.0,0.0,9.911394590744747e-05,291.40155029296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.01641845703125,0.0,0.0,0.0004701528232544,289.5599365234375,294.1499938964844,252.0500030517578,251.4981384277344,253.26251220703125,252.05039978027344,287.61212158203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010028531542047,6.197687252296191e-09,0.0010028469841927,-0.0152892190963029,0.0,0.0,0.0,-0.0078852763399481,60.0,-24.3780517578125,-0.0,-6.856998169268992e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8883972167969,306.30145263671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9368942000842e-21,-7.540341780518285e-21,2.6034475804340855e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
611280,290.563232421875,303.1499938964844,285.1499938964844,0.0,-0.0,289.9079895019531,0.0,0.0,9.41209655138664e-05,291.55450439453125,303.1499938964844,285.1499938964844,0.0,-0.0,289.8029479980469,0.0,0.0,9.911372762871906e-05,290.4369201660156,303.1499938964844,285.1499938964844,0.0,-0.0,289.9105834960937,0.0,0.0,7.320519944187254e-05,290.26922607421875,303.1499938964844,285.1499938964844,0.0,-0.0,289.85546875,0.0,0.0,9.911394590744747e-05,291.40155029296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.01641845703125,0.0,0.0,0.0004701528232544,289.5599365234375,294.1499938964844,252.0500030517578,251.4981384277344,253.26251220703125,252.05039978027344,287.61212158203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010028531542047,6.197687252296191e-09,0.0010028469841927,-0.0152892190963029,0.0,0.0,0.0,-0.0078852763399481,60.0,-24.3780517578125,-0.0,-6.856998169268992e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8883972167969,306.30145263671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9368942000842e-21,-7.540341780518285e-21,2.6034475804340855e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
611340,290.5595397949219,303.1499938964844,285.1499938964844,0.0,-0.0,289.89324951171875,0.0,0.0,9.406595199834555e-05,291.5470886230469,303.1499938964844,285.1499938964844,0.0,-0.0,289.7894897460937,0.0,0.0,9.905578917823732e-05,290.4337463378906,303.1499938964844,285.1499938964844,0.0,-0.0,289.8957824707031,0.0,0.0,7.316240225918591e-05,290.26544189453125,303.1499938964844,285.1499938964844,0.0,-0.0,289.84136962890625,0.0,0.0,9.905601473292336e-05,291.398193359375,303.1499938964844,285.1499938964844,0.0,-0.0,290.00030517578125,0.0,0.0,0.0004698780248872,289.5450744628906,294.1499938964844,252.0500030517578,251.4981384277344,253.2410430908203,252.05032348632807,287.5946044921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001002266886644,6.1291349773284765e-09,0.001002260716632,-0.0151096414774656,0.0,0.0,0.0,-0.0078512914478778,60.0,-24.3500919342041,-0.0,-6.848983247209618e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8883972167969,306.30145263671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9368942000842e-21,-7.540341780518285e-21,2.6034475804340855e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
611400,290.5595397949219,303.1499938964844,285.1499938964844,0.0,-0.0,289.89324951171875,0.0,0.0,9.406595199834555e-05,291.5470886230469,303.1499938964844,285.1499938964844,0.0,-0.0,289.7894897460937,0.0,0.0,9.905578917823732e-05,290.4337463378906,303.1499938964844,285.1499938964844,0.0,-0.0,289.8957824707031,0.0,0.0,7.316240225918591e-05,290.26544189453125,303.1499938964844,285.1499938964844,0.0,-0.0,289.84136962890625,0.0,0.0,9.905601473292336e-05,291.398193359375,303.1499938964844,285.1499938964844,0.0,-0.0,290.00030517578125,0.0,0.0,0.0004698780248872,289.5450744628906,294.1499938964844,252.0500030517578,251.4981384277344,253.2410430908203,252.05032348632807,287.5946044921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001002266886644,6.1291349773284765e-09,0.001002260716632,-0.0151096414774656,0.0,0.0,0.0,-0.0078512914478778,60.0,-24.3500919342041,-0.0,-6.848983247209618e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8883972167969,306.30145263671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9368942000842e-21,-7.540341780518285e-21,2.6034475804340855e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
611460,290.55596923828125,303.1499938964844,285.1499938964844,0.0,-0.0,289.8784484863281,0.0,0.0,9.401757415616883e-05,291.5397033691406,303.1499938964844,285.1499938964844,0.0,-0.0,289.7760009765625,0.0,0.0,9.900485019898042e-05,290.4306640625,303.1499938964844,285.1499938964844,0.0,-0.0,289.8809814453125,0.0,0.0,7.312477828236297e-05,290.2617492675781,303.1499938964844,285.1499938964844,0.0,-0.0,289.8272399902344,0.0,0.0,9.900506847770885e-05,291.3949279785156,303.1499938964844,285.1499938964844,0.0,-0.0,289.98419189453125,0.0,0.0,0.000469636375783,289.5301818847656,294.1499938964844,252.0500030517578,251.4981384277344,253.2200164794922,252.0502471923828,287.5770874023437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010017512831836,6.068854307983429e-09,0.0010017452295869,-0.0149517301470041,0.0,0.0,0.0,-0.0078214081004261,60.0,-24.324668884277344,-0.0,-6.841939637070027e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8883972167969,306.30145263671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9368942000842e-21,-7.540341780518285e-21,2.6034475804340855e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
611520,290.55596923828125,303.1499938964844,285.1499938964844,0.0,-0.0,289.8784484863281,0.0,0.0,9.401757415616883e-05,291.5397033691406,303.1499938964844,285.1499938964844,0.0,-0.0,289.7760009765625,0.0,0.0,9.900485019898042e-05,290.4306640625,303.1499938964844,285.1499938964844,0.0,-0.0,289.8809814453125,0.0,0.0,7.312477828236297e-05,290.2617492675781,303.1499938964844,285.1499938964844,0.0,-0.0,289.8272399902344,0.0,0.0,9.900506847770885e-05,291.3949279785156,303.1499938964844,285.1499938964844,0.0,-0.0,289.98419189453125,0.0,0.0,0.000469636375783,289.5301818847656,294.1499938964844,252.0500030517578,251.4981384277344,253.2200164794922,252.0502471923828,287.5770874023437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010017512831836,6.068854307983429e-09,0.0010017452295869,-0.0149517301470041,0.0,0.0,0.0,-0.0078214081004261,60.0,-24.324668884277344,-0.0,-6.841939637070027e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8883972167969,306.30145263671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9368942000842e-21,-7.540341780518285e-21,2.6034475804340855e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
611580,290.55242919921875,303.1499938964844,285.1499938964844,0.0,-0.0,289.8636474609375,0.0,0.0,9.397133544553073e-05,291.5323181152344,303.1499938964844,285.1499938964844,0.0,-0.0,289.762451171875,0.0,0.0,9.89561594906263e-05,290.4276123046875,303.1499938964844,285.1499938964844,0.0,-0.0,289.8661499023437,0.0,0.0,7.308881322387606e-05,290.25811767578125,303.1499938964844,285.1499938964844,0.0,-0.0,289.8130798339844,0.0,0.0,9.895637776935472e-05,291.39178466796875,303.1499938964844,285.1499938964844,0.0,-0.0,289.96807861328125,0.0,0.0,0.0004694054077845,289.5152893066406,294.1499938964844,252.0500030517578,251.4981384277344,253.19932556152344,252.0502014160156,287.5595703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010012586135417,6.0112386179866925e-09,0.0010012525599449,-0.0148008000105619,0.0,0.0,0.0,-0.007792844902724,60.0,-24.30024147033692,-0.0,-6.83521079736238e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8883972167969,306.30145263671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9368942000842e-21,-7.540341780518285e-21,2.6034475804340855e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
611640,290.55242919921875,303.1499938964844,285.1499938964844,0.0,-0.0,289.8636474609375,0.0,0.0,9.397133544553073e-05,291.5323181152344,303.1499938964844,285.1499938964844,0.0,-0.0,289.762451171875,0.0,0.0,9.89561594906263e-05,290.4276123046875,303.1499938964844,285.1499938964844,0.0,-0.0,289.8661499023437,0.0,0.0,7.308881322387606e-05,290.25811767578125,303.1499938964844,285.1499938964844,0.0,-0.0,289.8130798339844,0.0,0.0,9.895637776935472e-05,291.39178466796875,303.1499938964844,285.1499938964844,0.0,-0.0,289.96807861328125,0.0,0.0,0.0004694054077845,289.5152893066406,294.1499938964844,252.0500030517578,251.4981384277344,253.19932556152344,252.0502014160156,287.5595703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010012586135417,6.0112386179866925e-09,0.0010012525599449,-0.0148008000105619,0.0,0.0,0.0,-0.007792844902724,60.0,-24.30024147033692,-0.0,-6.83521079736238e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8883972167969,306.30145263671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9368942000842e-21,-7.540341780518285e-21,2.6034475804340855e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
