time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
611700,290.5506896972656,303.1499938964844,285.1499938964844,0.0,-0.0,289.85626220703125,0.0,0.0,9.394995140610264e-05,291.5286560058594,303.1499938964844,285.1499938964844,0.0,-0.0,289.75567626953125,0.0,0.0,9.89336404018104e-05,290.4261169433594,303.1499938964844,285.1499938964844,0.0,-0.0,289.8587341308594,0.0,0.0,7.307218038477004e-05,290.25634765625,303.1499938964844,285.1499938964844,0.0,-0.0,289.80596923828125,0.0,0.0,9.893385868053885e-05,291.3902282714844,303.1499938964844,285.1499938964844,0.0,-0.0,289.96002197265625,0.0,0.0,0.0004692985967267,289.5078430175781,294.1499938964844,252.0500030517578,251.4981384277344,253.1891326904297,252.0501708984375,287.55084228515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010010306723415,5.984593709484898e-09,0.0010010247351601,-0.0147310001775622,0.0,0.0,0.0,-0.0077796359546482,60.0,-24.28844451904297,-0.0,-6.832100041265221e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8883972167969,306.30145263671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9368942000842e-21,-7.540341780518285e-21,2.6034475804340855e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
611760,290.5489501953125,303.1499938964844,285.1499938964844,0.0,-0.0,289.8488464355469,0.0,0.0,9.392984065925702e-05,291.5249938964844,303.1499938964844,285.1499938964844,0.0,-0.0,289.7489013671875,0.0,0.0,9.891247464111076e-05,290.4245910644531,303.1499938964844,285.1499938964844,0.0,-0.0,289.851318359375,0.0,0.0,7.305654435185716e-05,290.25457763671875,303.1499938964844,285.1499938964844,0.0,-0.0,289.79888916015625,0.0,0.0,9.891268564388156e-05,291.3887023925781,303.1499938964844,285.1499938964844,0.0,-0.0,289.95196533203125,0.0,0.0,0.0004691981885116,289.5003662109375,294.1499938964844,252.0500030517578,251.4981384277344,253.1790313720703,252.05015563964844,287.5420837402344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010008164681494,5.9595404167112065e-09,0.001000810530968,-0.014665369875729,0.0,0.0,0.0,-0.0077672158367931,60.0,-24.276933670043945,-0.0,-6.829175447364835e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8883972167969,306.30145263671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9368942000842e-21,-7.540341780518285e-21,2.6034475804340855e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
611820,290.54547119140625,303.1499938964844,285.1499938964844,0.0,-0.0,289.8340148925781,0.0,0.0,9.389449405716732e-05,291.5176696777344,303.1499938964844,285.1499938964844,0.0,-0.0,289.7353210449219,0.0,0.0,9.887524356599896e-05,290.4215087890625,303.1499938964844,285.1499938964844,0.0,-0.0,289.8364562988281,0.0,0.0,7.302904850803316e-05,290.25103759765625,303.1499938964844,285.1499938964844,0.0,-0.0,289.78466796875,0.0,0.0,9.887545456876978e-05,291.3856506347656,303.1499938964844,285.1499938964844,0.0,-0.0,289.93585205078125,0.0,0.0,0.0004690215864684,289.48541259765625,294.1499938964844,252.0500030517578,251.4981384277344,253.1590881347656,252.0501251220703,287.5245666503906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010004397481679,5.9154885434509205e-09,0.0010004338109865,-0.014549970626831,0.0,0.0,0.0,-0.0077453777194023,60.0,-24.254981994628903,-0.0,-6.824035381214344e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8883972167969,306.30145263671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9368942000842e-21,-7.540341780518285e-21,2.6034475804340855e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
611880,290.54547119140625,303.1499938964844,285.1499938964844,0.0,-0.0,289.8340148925781,0.0,0.0,9.389449405716732e-05,291.5176696777344,303.1499938964844,285.1499938964844,0.0,-0.0,289.7353210449219,0.0,0.0,9.887524356599896e-05,290.4215087890625,303.1499938964844,285.1499938964844,0.0,-0.0,289.8364562988281,0.0,0.0,7.302904850803316e-05,290.25103759765625,303.1499938964844,285.1499938964844,0.0,-0.0,289.78466796875,0.0,0.0,9.887545456876978e-05,291.3856506347656,303.1499938964844,285.1499938964844,0.0,-0.0,289.93585205078125,0.0,0.0,0.0004690215864684,289.48541259765625,294.1499938964844,252.0500030517578,251.4981384277344,253.1590881347656,252.0501251220703,287.5245666503906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010004397481679,5.9154885434509205e-09,0.0010004338109865,-0.014549970626831,0.0,0.0,0.0,-0.0077453777194023,60.0,-24.254981994628903,-0.0,-6.824035381214344e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8883972167969,306.30145263671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9368942000842e-21,-7.540341780518285e-21,2.6034475804340855e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
611940,290.5419616699219,303.1499938964844,285.1499938964844,0.0,-0.0,289.81915283203125,0.0,0.0,9.386653982801364e-05,291.5103454589844,303.1499938964844,285.1499938964844,0.0,-0.0,289.7216796875,0.0,0.0,9.88458195934072e-05,290.4183044433594,303.1499938964844,285.1499938964844,0.0,-0.0,289.8215637207031,0.0,0.0,7.300730794668198e-05,290.2474975585937,303.1499938964844,285.1499938964844,0.0,-0.0,289.7704467773437,0.0,0.0,9.88460233202204e-05,291.3825988769531,303.1499938964844,285.1499938964844,0.0,-0.0,289.91973876953125,0.0,0.0,0.0004688820044975,289.4704284667969,294.1499938964844,252.0500030517578,251.4981384277344,253.13951110839844,252.0500946044922,287.507080078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010001418413594,5.8806604030792195e-09,0.001000135904178,-0.0144587326794862,0.0,0.0,0.0,-0.0077281114645302,60.0,-24.23480987548828,-0.0,-6.819972497851269e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8883972167969,306.30145263671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9368942000842e-21,-7.540341780518285e-21,2.6034475804340855e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
612000,290.5419616699219,303.1499938964844,285.1499938964844,0.0,-0.0,289.81915283203125,0.0,0.0,9.386653982801364e-05,291.5103454589844,303.1499938964844,285.1499938964844,0.0,-0.0,289.7216796875,0.0,0.0,9.88458195934072e-05,290.4183044433594,303.1499938964844,285.1499938964844,0.0,-0.0,289.8215637207031,0.0,0.0,7.300730794668198e-05,290.2474975585937,303.1499938964844,285.1499938964844,0.0,-0.0,289.7704467773437,0.0,0.0,9.88460233202204e-05,291.3825988769531,303.1499938964844,285.1499938964844,0.0,-0.0,289.91973876953125,0.0,0.0,0.0004688820044975,289.4704284667969,294.1499938964844,252.0500030517578,251.4981384277344,253.13951110839844,252.0500946044922,287.507080078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010001418413594,5.8806604030792195e-09,0.001000135904178,-0.0144587326794862,0.0,0.0,0.0,-0.0077281114645302,60.0,-24.23480987548828,-0.0,-6.819972497851269e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8883972167969,306.30145263671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9368942000842e-21,-7.540341780518285e-21,2.6034475804340855e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
612060,290.5384216308594,303.1499938964844,285.1499938964844,0.0,-0.0,289.8042907714844,0.0,0.0,9.384260920342058e-05,291.5030212402344,303.1499938964844,285.1499938964844,0.0,-0.0,289.7080383300781,0.0,0.0,9.882061567623168e-05,290.4149780273437,303.1499938964844,285.1499938964844,0.0,-0.0,289.8066711425781,0.0,0.0,7.29886960471049e-05,290.24395751953125,303.1499938964844,285.1499938964844,0.0,-0.0,289.75616455078125,0.0,0.0,9.882081940304488e-05,291.3795471191406,303.1499938964844,285.1499938964844,0.0,-0.0,289.90362548828125,0.0,0.0,0.000468762445962,289.4554138183594,294.1499938964844,252.0500030517578,251.4981384277344,253.12030029296875,252.05007934570312,287.48956298828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009998867753893,5.8508322631212195e-09,0.0009998808382079,-0.0143805928528308,0.0,0.0,0.0,-0.0077133243903517,60.0,-24.21606636047364,-0.0,-6.816493680616986e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8883972167969,306.30145263671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9368942000842e-21,-7.540341780518285e-21,2.6034475804340855e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
612120,290.5384216308594,303.1499938964844,285.1499938964844,0.0,-0.0,289.8042907714844,0.0,0.0,9.384260920342058e-05,291.5030212402344,303.1499938964844,285.1499938964844,0.0,-0.0,289.7080383300781,0.0,0.0,9.882061567623168e-05,290.4149780273437,303.1499938964844,285.1499938964844,0.0,-0.0,289.8066711425781,0.0,0.0,7.29886960471049e-05,290.24395751953125,303.1499938964844,285.1499938964844,0.0,-0.0,289.75616455078125,0.0,0.0,9.882081940304488e-05,291.3795471191406,303.1499938964844,285.1499938964844,0.0,-0.0,289.90362548828125,0.0,0.0,0.000468762445962,289.4554138183594,294.1499938964844,252.0500030517578,251.4981384277344,253.12030029296875,252.05007934570312,287.48956298828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009998867753893,5.8508322631212195e-09,0.0009998808382079,-0.0143805928528308,0.0,0.0,0.0,-0.0077133243903517,60.0,-24.21606636047364,-0.0,-6.816493680616986e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8883972167969,306.30145263671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9368942000842e-21,-7.540341780518285e-21,2.6034475804340855e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
612180,290.53485107421875,303.1499938964844,285.1499938964844,0.0,-0.0,289.7893981933594,0.0,0.0,9.381816198583692e-05,291.4956970214844,303.1499938964844,285.1499938964844,0.0,-0.0,289.6943359375,0.0,0.0,9.87948733381927e-05,290.4115905761719,303.1499938964844,285.1499938964844,0.0,-0.0,289.791748046875,0.0,0.0,7.296967669390142e-05,290.2403869628906,303.1499938964844,285.1499938964844,0.0,-0.0,289.74188232421875,0.0,0.0,9.879506978904828e-05,291.3764953613281,303.1499938964844,285.1499938964844,0.0,-0.0,289.88751220703125,0.0,0.0,0.0004686403262894,289.4403686523437,294.1499938964844,252.0500030517578,251.4981384277344,253.10142517089844,252.0500640869141,287.4720764160156,0.0,0.0,0.0,0.0,1.0,1.0,-0.000999626237899,5.820367299236295e-09,0.0009996204171329,-0.0143007859587669,0.0,0.0,0.0,-0.0076982215978205,60.0,-24.197736740112305,-0.0,-6.812941677480921e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8883972167969,306.30145263671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9368942000842e-21,-7.540341780518285e-21,2.6034475804340855e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
612240,290.53485107421875,303.1499938964844,285.1499938964844,0.0,-0.0,289.7893981933594,0.0,0.0,9.381816198583692e-05,291.4956970214844,303.1499938964844,285.1499938964844,0.0,-0.0,289.6943359375,0.0,0.0,9.87948733381927e-05,290.4115905761719,303.1499938964844,285.1499938964844,0.0,-0.0,289.791748046875,0.0,0.0,7.296967669390142e-05,290.2403869628906,303.1499938964844,285.1499938964844,0.0,-0.0,289.74188232421875,0.0,0.0,9.879506978904828e-05,291.3764953613281,303.1499938964844,285.1499938964844,0.0,-0.0,289.88751220703125,0.0,0.0,0.0004686403262894,289.4403686523437,294.1499938964844,252.0500030517578,251.4981384277344,253.10142517089844,252.0500640869141,287.4720764160156,0.0,0.0,0.0,0.0,1.0,1.0,-0.000999626237899,5.820367299236295e-09,0.0009996204171329,-0.0143007859587669,0.0,0.0,0.0,-0.0076982215978205,60.0,-24.197736740112305,-0.0,-6.812941677480921e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8883972167969,306.30145263671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9368942000842e-21,-7.540341780518285e-21,2.6034475804340855e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
612300,290.5330810546875,303.1499938964844,285.1499938964844,0.0,-0.0,289.7819519042969,0.0,0.0,9.380569827044384e-05,291.49200439453125,303.1499938964844,285.1499938964844,0.0,-0.0,289.6874694824219,0.0,0.0,9.878175478661432e-05,290.409912109375,303.1499938964844,285.1499938964844,0.0,-0.0,289.7842712402344,0.0,0.0,7.295999239431694e-05,290.2386169433594,303.1499938964844,285.1499938964844,0.0,-0.0,289.7347106933594,0.0,0.0,9.878195123746993e-05,291.3749389648437,303.1499938964844,285.1499938964844,0.0,-0.0,289.87945556640625,0.0,0.0,0.0004685781022999,289.432861328125,294.1499938964844,252.0500030517578,251.4981384277344,253.09214782714844,252.0500640869141,287.4633483886719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009994934080168,5.804843272727567e-09,0.0009994875872507,-0.014260116033256,0.0,0.0,0.0,-0.0076905256137251,60.0,-24.188570022583008,-0.0,-6.811132635675676e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8883972167969,306.30145263671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9368942000842e-21,-7.540341780518285e-21,2.6034475804340855e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
612360,290.53131103515625,303.1499938964844,285.1499938964844,0.0,-0.0,289.7745056152344,0.0,0.0,9.37931181397289e-05,291.48834228515625,303.1499938964844,285.1499938964844,0.0,-0.0,289.6806030273437,0.0,0.0,9.876849799184129e-05,290.4082336425781,303.1499938964844,285.1499938964844,0.0,-0.0,289.7767944335937,0.0,0.0,7.295019895536825e-05,290.2368469238281,303.1499938964844,285.1499938964844,0.0,-0.0,289.7275390625,0.0,0.0,9.876870171865448e-05,291.3734130859375,303.1499938964844,285.1499938964844,0.0,-0.0,289.87139892578125,0.0,0.0,0.0004685152380261,289.4253234863281,294.1499938964844,252.0500030517578,251.4981384277344,253.0829467773437,252.050048828125,287.45458984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009993592975661,5.789158930014082e-09,0.0009993534768,-0.0142190288752317,0.0,0.0,0.0,-0.0076827500015497,60.0,-24.179384231567383,-0.0,-6.809304409216568e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8883972167969,306.30145263671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9368942000842e-21,-7.540341780518285e-21,2.6034475804340855e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
612420,290.5277404785156,303.1499938964844,285.1499938964844,0.0,-0.0,289.7595520019531,0.0,0.0,9.376759408041836e-05,291.48095703125,303.1499938964844,285.1499938964844,0.0,-0.0,289.66680908203125,0.0,0.0,9.874162788037212e-05,290.4048767089844,303.1499938964844,285.1499938964844,0.0,-0.0,289.7618408203125,0.0,0.0,7.293035014299676e-05,290.2333068847656,303.1499938964844,285.1499938964844,0.0,-0.0,289.71319580078125,0.0,0.0,9.874182433122768e-05,291.370361328125,303.1499938964844,285.1499938964844,0.0,-0.0,289.8552551269531,0.0,0.0,0.0004683877923525,289.41021728515625,294.1499938964844,252.0500030517578,251.4981384277344,253.06475830078125,252.050033569336,287.4371337890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009990873513743,5.7573594780535595e-09,0.0009990815306082,-0.0141357239335775,0.0,0.0,0.0,-0.0076669859699904,60.0,-24.16094017028809,-0.0,-6.805598928849578e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8883972167969,306.30145263671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9368942000842e-21,-7.540341780518285e-21,2.6034475804340855e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
612480,290.5277404785156,303.1499938964844,285.1499938964844,0.0,-0.0,289.7595520019531,0.0,0.0,9.376759408041836e-05,291.48095703125,303.1499938964844,285.1499938964844,0.0,-0.0,289.66680908203125,0.0,0.0,9.874162788037212e-05,290.4048767089844,303.1499938964844,285.1499938964844,0.0,-0.0,289.7618408203125,0.0,0.0,7.293035014299676e-05,290.2333068847656,303.1499938964844,285.1499938964844,0.0,-0.0,289.71319580078125,0.0,0.0,9.874182433122768e-05,291.370361328125,303.1499938964844,285.1499938964844,0.0,-0.0,289.8552551269531,0.0,0.0,0.0004683877923525,289.41021728515625,294.1499938964844,252.0500030517578,251.4981384277344,253.06475830078125,252.050033569336,287.4371337890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009990873513743,5.7573594780535595e-09,0.0009990815306082,-0.0141357239335775,0.0,0.0,0.0,-0.0076669859699904,60.0,-24.16094017028809,-0.0,-6.805598928849578e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8883972167969,306.30145263671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9368942000842e-21,-7.540341780518285e-21,2.6034475804340855e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
612540,290.5242004394531,303.1499938964844,285.1499938964844,0.0,-0.0,289.7445983886719,0.0,0.0,9.374167711939664e-05,291.4735717773437,303.1499938964844,285.1499938964844,0.0,-0.0,289.65301513671875,0.0,0.0,9.87143357633613e-05,290.40155029296875,303.1499938964844,285.1499938964844,0.0,-0.0,289.7468566894531,0.0,0.0,7.291018846444786e-05,290.2297668457031,303.1499938964844,285.1499938964844,0.0,-0.0,289.6988220214844,0.0,0.0,9.871453221421687e-05,291.3673095703125,303.1499938964844,285.1499938964844,0.0,-0.0,289.839111328125,0.0,0.0,0.0004682583094108,289.3951110839844,294.1499938964844,252.0500030517578,251.4981384277344,253.04690551757807,252.050033569336,287.4196472167969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009988110978156,5.725058649375114e-09,0.0009988053934648,-0.0140511067584156,0.0,0.0,0.0,-0.0076509732753038,60.0,-24.14239883422852,-0.0,-6.801835894520991e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8883972167969,306.30145263671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9368942000842e-21,-7.540341780518285e-21,2.6034475804340855e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
612600,290.5242004394531,303.1499938964844,285.1499938964844,0.0,-0.0,289.7445983886719,0.0,0.0,9.374167711939664e-05,291.4735717773437,303.1499938964844,285.1499938964844,0.0,-0.0,289.65301513671875,0.0,0.0,9.87143357633613e-05,290.40155029296875,303.1499938964844,285.1499938964844,0.0,-0.0,289.7468566894531,0.0,0.0,7.291018846444786e-05,290.2297668457031,303.1499938964844,285.1499938964844,0.0,-0.0,289.6988220214844,0.0,0.0,9.871453221421687e-05,291.3673095703125,303.1499938964844,285.1499938964844,0.0,-0.0,289.839111328125,0.0,0.0,0.0004682583094108,289.3951110839844,294.1499938964844,252.0500030517578,251.4981384277344,253.04690551757807,252.050033569336,287.4196472167969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009988110978156,5.725058649375114e-09,0.0009988053934648,-0.0140511067584156,0.0,0.0,0.0,-0.0076509732753038,60.0,-24.14239883422852,-0.0,-6.801835894520991e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8883972167969,306.30145263671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9368942000842e-21,-7.540341780518285e-21,2.6034475804340855e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
612660,290.52069091796875,303.1499938964844,285.1499938964844,0.0,-0.0,289.7296447753906,0.0,0.0,9.37154472921975e-05,291.4661560058594,303.1499938964844,285.1499938964844,0.0,-0.0,289.6391906738281,0.0,0.0,9.868671622825786e-05,290.39825439453125,303.1499938964844,285.1499938964844,0.0,-0.0,289.7318725585937,0.0,0.0,7.28897939552553e-05,290.22625732421875,303.1499938964844,285.1499938964844,0.0,-0.0,289.6844177246094,0.0,0.0,9.868690540315583e-05,291.3642578125,303.1499938964844,285.1499938964844,0.0,-0.0,289.822998046875,0.0,0.0,0.0004681272839661,289.37994384765625,294.1499938964844,252.0500030517578,251.4981384277344,253.0293731689453,252.050033569336,287.4021911621094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009985315846279,5.692373239440941e-09,0.0009985258802771,-0.0139654800295829,0.0,0.0,0.0,-0.0076347691938281,60.0,-24.123777389526367,-0.0,-6.798029517085524e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8883972167969,306.30145263671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9368942000842e-21,-7.540341780518285e-21,2.6034475804340855e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
612720,290.52069091796875,303.1499938964844,285.1499938964844,0.0,-0.0,289.7296447753906,0.0,0.0,9.37154472921975e-05,291.4661560058594,303.1499938964844,285.1499938964844,0.0,-0.0,289.6391906738281,0.0,0.0,9.868671622825786e-05,290.39825439453125,303.1499938964844,285.1499938964844,0.0,-0.0,289.7318725585937,0.0,0.0,7.28897939552553e-05,290.22625732421875,303.1499938964844,285.1499938964844,0.0,-0.0,289.6844177246094,0.0,0.0,9.868690540315583e-05,291.3642578125,303.1499938964844,285.1499938964844,0.0,-0.0,289.822998046875,0.0,0.0,0.0004681272839661,289.37994384765625,294.1499938964844,252.0500030517578,251.4981384277344,253.0293731689453,252.050033569336,287.4021911621094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009985315846279,5.692373239440941e-09,0.0009985258802771,-0.0139654800295829,0.0,0.0,0.0,-0.0076347691938281,60.0,-24.123777389526367,-0.0,-6.798029517085524e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8883972167969,306.30145263671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9368942000842e-21,-7.540341780518285e-21,2.6034475804340855e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
612780,290.5171813964844,303.1499938964844,285.1499938964844,0.0,-0.0,289.71466064453125,0.0,0.0,9.368898463435472e-05,291.458740234375,303.1499938964844,285.1499938964844,0.0,-0.0,289.62530517578125,0.0,0.0,9.865885658655316e-05,290.3949584960937,303.1499938964844,285.1499938964844,0.0,-0.0,289.71685791015625,0.0,0.0,7.286921027116477e-05,290.2227478027344,303.1499938964844,285.1499938964844,0.0,-0.0,289.66998291015625,0.0,0.0,9.865904576145113e-05,291.3612060546875,303.1499938964844,285.1499938964844,0.0,-0.0,289.8068542480469,0.0,0.0,0.000467995123472,289.3647766113281,294.1499938964844,252.0500030517578,251.4981384277344,253.01217651367188,252.05001831054688,287.3847351074219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009982496267184,5.659401391966412e-09,0.0009982439223676,-0.0138791035860776,0.0,0.0,0.0,-0.0076184240169823,60.0,-24.10509490966797,-0.0,-6.794190454684212e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8883972167969,306.30145263671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9368942000842e-21,-7.540341780518285e-21,2.6034475804340855e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
612840,290.5171813964844,303.1499938964844,285.1499938964844,0.0,-0.0,289.71466064453125,0.0,0.0,9.368898463435472e-05,291.458740234375,303.1499938964844,285.1499938964844,0.0,-0.0,289.62530517578125,0.0,0.0,9.865885658655316e-05,290.3949584960937,303.1499938964844,285.1499938964844,0.0,-0.0,289.71685791015625,0.0,0.0,7.286921027116477e-05,290.2227478027344,303.1499938964844,285.1499938964844,0.0,-0.0,289.66998291015625,0.0,0.0,9.865904576145113e-05,291.3612060546875,303.1499938964844,285.1499938964844,0.0,-0.0,289.8068542480469,0.0,0.0,0.000467995123472,289.3647766113281,294.1499938964844,252.0500030517578,251.4981384277344,253.01217651367188,252.05001831054688,287.3847351074219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009982496267184,5.659401391966412e-09,0.0009982439223676,-0.0138791035860776,0.0,0.0,0.0,-0.0076184240169823,60.0,-24.10509490966797,-0.0,-6.794190454684212e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8883972167969,306.30145263671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9368942000842e-21,-7.540341780518285e-21,2.6034475804340855e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
612900,290.5154113769531,303.1499938964844,285.1499938964844,0.0,-0.0,289.7071533203125,0.0,0.0,9.36756987357512e-05,291.4550170898437,303.1499938964844,285.1499938964844,0.0,-0.0,289.6183776855469,0.0,0.0,9.864486492006108e-05,290.3933410644531,303.1499938964844,285.1499938964844,0.0,-0.0,289.7093200683594,0.0,0.0,7.285887841135263e-05,290.22100830078125,303.1499938964844,285.1499938964844,0.0,-0.0,289.6627502441406,0.0,0.0,9.864505409495904e-05,291.3597106933594,303.1499938964844,285.1499938964844,0.0,-0.0,289.7987670898437,0.0,0.0,0.0004679287667386,289.3572082519531,294.1499938964844,252.0500030517578,251.4981384277344,253.0037078857422,252.05001831054688,287.3760070800781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009981079492717,5.642843969866362e-09,0.0009981023613363,-0.0138357281684875,0.0,0.0,0.0,-0.0076102158054709,60.0,-24.095741271972656,-0.0,-6.792263462784831e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8883972167969,306.30145263671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9368942000842e-21,-7.540341780518285e-21,2.6034475804340855e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
612960,290.513671875,303.1499938964844,285.1499938964844,0.0,-0.0,289.6996459960937,0.0,0.0,9.366239828523248e-05,291.4512939453125,303.1499938964844,285.1499938964844,0.0,-0.0,289.6114196777344,0.0,0.0,9.863085870165378e-05,290.3917236328125,303.1499938964844,285.1499938964844,0.0,-0.0,289.7018127441406,0.0,0.0,7.284853199962527e-05,290.2192687988281,303.1499938964844,285.1499938964844,0.0,-0.0,289.6555480957031,0.0,0.0,9.863104787655176e-05,291.3581848144531,303.1499938964844,285.1499938964844,0.0,-0.0,289.79071044921875,0.0,0.0,0.0004678623226936,289.3495788574219,294.1499938964844,252.0500030517578,251.4981384277344,252.99530029296875,252.05001831054688,287.3672790527344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009979662718251,5.626271448733178e-09,0.0009979606838896,-0.0137923117727041,0.0,0.0,0.0,-0.0076019996777176,60.0,-24.086381912231445,-0.0,-6.790334339257242e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8883972167969,306.30145263671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9368942000842e-21,-7.540341780518285e-21,2.6034475804340855e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
613020,290.5101928710937,303.1499938964844,285.1499938964844,0.0,-0.0,289.68463134765625,0.0,0.0,9.363581193611026e-05,291.4438171386719,303.1499938964844,285.1499938964844,0.0,-0.0,289.59747314453125,0.0,0.0,9.8602868092712e-05,290.3885192871094,303.1499938964844,285.1499938964844,0.0,-0.0,289.686767578125,0.0,0.0,7.282785372808576e-05,290.2157897949219,303.1499938964844,285.1499938964844,0.0,-0.0,289.6410522460937,0.0,0.0,9.860304999165236e-05,291.35516357421875,303.1499938964844,285.1499938964844,0.0,-0.0,289.7745666503906,0.0,0.0,0.0004677295510191,289.3343811035156,294.1499938964844,252.0500030517578,251.4981384277344,252.9787139892578,252.05001831054688,287.3498229980469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009976829169318,5.593142837767573e-09,0.0009976773289963,-0.0137055236846208,0.0,0.0,0.0,-0.0075855767354369,60.0,-24.06766700744629,-0.0,-6.786479644915745e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8883972167969,306.30145263671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9368942000842e-21,-7.540341780518285e-21,2.6034475804340855e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
613080,290.5101928710937,303.1499938964844,285.1499938964844,0.0,-0.0,289.68463134765625,0.0,0.0,9.363581193611026e-05,291.4438171386719,303.1499938964844,285.1499938964844,0.0,-0.0,289.59747314453125,0.0,0.0,9.8602868092712e-05,290.3885192871094,303.1499938964844,285.1499938964844,0.0,-0.0,289.686767578125,0.0,0.0,7.282785372808576e-05,290.2157897949219,303.1499938964844,285.1499938964844,0.0,-0.0,289.6410522460937,0.0,0.0,9.860304999165236e-05,291.35516357421875,303.1499938964844,285.1499938964844,0.0,-0.0,289.7745666503906,0.0,0.0,0.0004677295510191,289.3343811035156,294.1499938964844,252.0500030517578,251.4981384277344,252.9787139892578,252.05001831054688,287.3498229980469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009976829169318,5.593142837767573e-09,0.0009976773289963,-0.0137055236846208,0.0,0.0,0.0,-0.0075855767354369,60.0,-24.06766700744629,-0.0,-6.786479644915745e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8883972167969,306.30145263671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9368942000842e-21,-7.540341780518285e-21,2.6034475804340855e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
613140,290.5067443847656,303.1499938964844,285.1499938964844,0.0,-0.0,289.6695861816406,0.0,0.0,9.360929834656416e-05,291.4363098144531,303.1499938964844,285.1499938964844,0.0,-0.0,289.58349609375,0.0,0.0,9.857494296738878e-05,290.38531494140625,303.1499938964844,285.1499938964844,0.0,-0.0,289.67169189453125,0.0,0.0,7.280723366420716e-05,290.2123413085937,303.1499938964844,285.1499938964844,0.0,-0.0,289.6265563964844,0.0,0.0,9.857512486632912e-05,291.3521728515625,303.1499938964844,285.1499938964844,0.0,-0.0,289.7583923339844,0.0,0.0,0.0004675970994867,289.3191223144531,294.1499938964844,252.0500030517578,251.4981384277344,252.96241760253903,252.05001831054688,287.3323974609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009974003769457,5.5601017123763086e-09,0.0009973947890102,-0.0136189647018909,0.0,0.0,0.0,-0.0075691966339945,60.0,-24.048969268798828,-0.0,-6.782635608715283e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8883972167969,306.30145263671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9368942000842e-21,-7.540341780518285e-21,2.6034475804340855e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
613200,290.5067443847656,303.1499938964844,285.1499938964844,0.0,-0.0,289.6695861816406,0.0,0.0,9.360929834656416e-05,291.4363098144531,303.1499938964844,285.1499938964844,0.0,-0.0,289.58349609375,0.0,0.0,9.857494296738878e-05,290.38531494140625,303.1499938964844,285.1499938964844,0.0,-0.0,289.67169189453125,0.0,0.0,7.280723366420716e-05,290.2123413085937,303.1499938964844,285.1499938964844,0.0,-0.0,289.6265563964844,0.0,0.0,9.857512486632912e-05,291.3521728515625,303.1499938964844,285.1499938964844,0.0,-0.0,289.7583923339844,0.0,0.0,0.0004675970994867,289.3191223144531,294.1499938964844,252.0500030517578,251.4981384277344,252.96241760253903,252.05001831054688,287.3323974609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009974003769457,5.5601017123763086e-09,0.0009973947890102,-0.0136189647018909,0.0,0.0,0.0,-0.0075691966339945,60.0,-24.048969268798828,-0.0,-6.782635608715283e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8883972167969,306.30145263671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9368942000842e-21,-7.540341780518285e-21,2.6034475804340855e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
613260,290.5032958984375,303.1499938964844,285.1499938964844,0.0,-0.0,289.6545104980469,0.0,0.0,9.358298848383129e-05,291.42877197265625,303.1499938964844,285.1499938964844,0.0,-0.0,289.56951904296875,0.0,0.0,9.854724339675158e-05,290.38214111328125,303.1499938964844,285.1499938964844,0.0,-0.0,289.6566162109375,0.0,0.0,7.278676639543846e-05,290.2088928222656,303.1499938964844,285.1499938964844,0.0,-0.0,289.6120300292969,0.0,0.0,9.854742529569194e-05,291.34918212890625,303.1499938964844,285.1499938964844,0.0,-0.0,289.74224853515625,0.0,0.0,0.0004674656956922,289.3038635253906,294.1499938964844,252.0500030517578,251.4981384277344,252.9464111328125,252.0500030517578,287.3149719238281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009971200488507,5.527318158726757e-09,0.0009971144609153,-0.0135330790653824,0.0,0.0,0.0,-0.0075529441237449,60.0,-24.03032112121582,-0.0,-6.778822836395193e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8883972167969,306.30145263671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9368942000842e-21,-7.540341780518285e-21,2.6034475804340855e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
613320,290.5032958984375,303.1499938964844,285.1499938964844,0.0,-0.0,289.6545104980469,0.0,0.0,9.358298848383129e-05,291.42877197265625,303.1499938964844,285.1499938964844,0.0,-0.0,289.56951904296875,0.0,0.0,9.854724339675158e-05,290.38214111328125,303.1499938964844,285.1499938964844,0.0,-0.0,289.6566162109375,0.0,0.0,7.278676639543846e-05,290.2088928222656,303.1499938964844,285.1499938964844,0.0,-0.0,289.6120300292969,0.0,0.0,9.854742529569194e-05,291.34918212890625,303.1499938964844,285.1499938964844,0.0,-0.0,289.74224853515625,0.0,0.0,0.0004674656956922,289.3038635253906,294.1499938964844,252.0500030517578,251.4981384277344,252.9464111328125,252.0500030517578,287.3149719238281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009971200488507,5.527318158726757e-09,0.0009971144609153,-0.0135330790653824,0.0,0.0,0.0,-0.0075529441237449,60.0,-24.03032112121582,-0.0,-6.778822836395193e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8883972167969,306.30145263671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9368942000842e-21,-7.540341780518285e-21,2.6034475804340855e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
613380,290.4998474121094,303.1499938964844,285.1499938964844,0.0,-0.0,289.6394348144531,0.0,0.0,9.35569842113182e-05,291.42120361328125,303.1499938964844,285.1499938964844,0.0,-0.0,289.55548095703125,0.0,0.0,9.85198639682494e-05,290.3789978027344,303.1499938964844,285.1499938964844,0.0,-0.0,289.6415100097656,0.0,0.0,7.276654650922865e-05,290.2054748535156,303.1499938964844,285.1499938964844,0.0,-0.0,289.59747314453125,0.0,0.0,9.852003859123216e-05,291.34619140625,303.1499938964844,285.1499938964844,0.0,-0.0,289.72607421875,0.0,0.0,0.0004673358052968,289.28857421875,294.1499938964844,252.0500030517578,251.4981384277344,252.93069458007807,252.0500030517578,287.2975769042969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009968428639695,5.494916521797677e-09,0.0009968373924493,-0.0134481955319643,0.0,0.0,0.0,-0.0075368816033005,60.0,-24.01174736022949,-0.0,-6.775055538810193e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8883972167969,306.30145263671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9368942000842e-21,-7.540341780518285e-21,2.6034475804340855e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
613440,290.4998474121094,303.1499938964844,285.1499938964844,0.0,-0.0,289.6394348144531,0.0,0.0,9.35569842113182e-05,291.42120361328125,303.1499938964844,285.1499938964844,0.0,-0.0,289.55548095703125,0.0,0.0,9.85198639682494e-05,290.3789978027344,303.1499938964844,285.1499938964844,0.0,-0.0,289.6415100097656,0.0,0.0,7.276654650922865e-05,290.2054748535156,303.1499938964844,285.1499938964844,0.0,-0.0,289.59747314453125,0.0,0.0,9.852003859123216e-05,291.34619140625,303.1499938964844,285.1499938964844,0.0,-0.0,289.72607421875,0.0,0.0,0.0004673358052968,289.28857421875,294.1499938964844,252.0500030517578,251.4981384277344,252.93069458007807,252.0500030517578,287.2975769042969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009968428639695,5.494916521797677e-09,0.0009968373924493,-0.0134481955319643,0.0,0.0,0.0,-0.0075368816033005,60.0,-24.01174736022949,-0.0,-6.775055538810193e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8883972167969,306.30145263671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9368942000842e-21,-7.540341780518285e-21,2.6034475804340855e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
613500,290.4981384277344,303.1499938964844,285.1499938964844,0.0,-0.0,289.63189697265625,0.0,0.0,9.354414942208678e-05,291.4173889160156,303.1499938964844,285.1499938964844,0.0,-0.0,289.5484619140625,0.0,0.0,9.850635251495989e-05,290.3774108886719,303.1499938964844,285.1499938964844,0.0,-0.0,289.6339416503906,0.0,0.0,7.275656389538199e-05,290.2037658691406,303.1499938964844,285.1499938964844,0.0,-0.0,289.5901794433594,0.0,0.0,9.85065271379426e-05,291.3446960449219,303.1499938964844,285.1499938964844,0.0,-0.0,289.718017578125,0.0,0.0,0.0004672717186622,289.2809143066406,294.1499938964844,252.0500030517578,251.4981384277344,252.9229431152344,252.0500030517578,287.2888488769531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009967061923816,5.478924869350976e-09,0.0009967007208615,-0.0134063009172678,0.0,0.0,0.0,-0.0075289537198841,60.0,-24.00250244140625,-0.0,-6.773196759013447e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8883972167969,306.30145263671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9368942000842e-21,-7.540341780518285e-21,2.6034475804340855e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
613560,290.4964294433594,303.1499938964844,285.1499938964844,0.0,-0.0,289.6243591308594,0.0,0.0,9.353143104817718e-05,291.41357421875,303.1499938964844,285.1499938964844,0.0,-0.0,289.5414123535156,0.0,0.0,9.849295747699216e-05,290.3758544921875,303.1499938964844,285.1499938964844,0.0,-0.0,289.6263732910156,0.0,0.0,7.27466685930267e-05,290.2020568847656,303.1499938964844,285.1499938964844,0.0,-0.0,289.5828857421875,0.0,0.0,9.84931320999749e-05,291.3432312011719,303.1499938964844,285.1499938964844,0.0,-0.0,289.7099304199219,0.0,0.0,0.0004672081850003,289.2732849121094,294.1499938964844,252.0500030517578,251.4981384277344,252.915267944336,252.0500030517578,287.2801513671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009965705685317,5.463073993183798e-09,0.0009965650970116,-0.0133647751063108,0.0,0.0,0.0,-0.0075210956856608,60.0,-23.993288040161133,-0.0,-6.771355032242354e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8883972167969,306.30145263671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9368942000842e-21,-7.540341780518285e-21,2.6034475804340855e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
613620,290.4930114746094,303.1499938964844,285.1499938964844,0.0,-0.0,289.6092529296875,0.0,0.0,9.350637992611156e-05,291.40594482421875,303.1499938964844,285.1499938964844,0.0,-0.0,289.52734375,0.0,0.0,9.846657485468312e-05,290.3727111816406,303.1499938964844,285.1499938964844,0.0,-0.0,289.6112365722656,0.0,0.0,7.272718357853591e-05,290.1986389160156,303.1499938964844,285.1499938964844,0.0,-0.0,289.5682983398437,0.0,0.0,9.846674947766588e-05,291.3402709960937,303.1499938964844,285.1499938964844,0.0,-0.0,289.6937561035156,0.0,0.0,0.0004670830385293,289.2579345703125,294.1499938964844,252.0500030517578,251.4981384277344,252.90008544921875,252.0500030517578,287.26275634765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009963036281988,5.431858074445017e-09,0.0009962981566786,-0.0132829956710338,0.0,0.0,0.0,-0.0075056203640997,60.0,-23.97494888305664,-0.0,-6.767727001033563e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8883972167969,306.30145263671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9368942000842e-21,-7.540341780518285e-21,2.6034475804340855e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
613680,290.4930114746094,303.1499938964844,285.1499938964844,0.0,-0.0,289.6092529296875,0.0,0.0,9.350637992611156e-05,291.40594482421875,303.1499938964844,285.1499938964844,0.0,-0.0,289.52734375,0.0,0.0,9.846657485468312e-05,290.3727111816406,303.1499938964844,285.1499938964844,0.0,-0.0,289.6112365722656,0.0,0.0,7.272718357853591e-05,290.1986389160156,303.1499938964844,285.1499938964844,0.0,-0.0,289.5682983398437,0.0,0.0,9.846674947766588e-05,291.3402709960937,303.1499938964844,285.1499938964844,0.0,-0.0,289.6937561035156,0.0,0.0,0.0004670830385293,289.2579345703125,294.1499938964844,252.0500030517578,251.4981384277344,252.90008544921875,252.0500030517578,287.26275634765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009963036281988,5.431858074445017e-09,0.0009962981566786,-0.0132829956710338,0.0,0.0,0.0,-0.0075056203640997,60.0,-23.97494888305664,-0.0,-6.767727001033563e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8883972167969,306.30145263671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9368942000842e-21,-7.540341780518285e-21,2.6034475804340855e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
613740,290.4896240234375,303.1499938964844,285.1499938964844,0.0,-0.0,289.5941162109375,0.0,0.0,9.348203457193448e-05,291.3982238769531,303.1499938964844,285.1499938964844,0.0,-0.0,289.5132141113281,0.0,0.0,9.844094165600836e-05,290.3695983886719,303.1499938964844,285.1499938964844,0.0,-0.0,289.5960998535156,0.0,0.0,7.270825153682381e-05,290.1952514648437,303.1499938964844,285.1499938964844,0.0,-0.0,289.5536804199219,0.0,0.0,9.84411162789911e-05,291.3373107910156,303.1499938964844,285.1499938964844,0.0,-0.0,289.6775817871094,0.0,0.0,0.0004669614427257,289.2425842285156,294.1499938964844,252.0500030517578,251.4981384277344,252.8851928710937,252.0500030517578,287.2453918457031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009960441384464,5.401523228698579e-09,0.0009960387833416,-0.0132035249844193,0.0,0.0,0.0,-0.0074905822984874,60.0,-23.95678901672364,-0.0,-6.764203419606929e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8883972167969,306.30145263671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9368942000842e-21,-7.540341780518285e-21,2.6034475804340855e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
613800,290.4896240234375,303.1499938964844,285.1499938964844,0.0,-0.0,289.5941162109375,0.0,0.0,9.348203457193448e-05,291.3982238769531,303.1499938964844,285.1499938964844,0.0,-0.0,289.5132141113281,0.0,0.0,9.844094165600836e-05,290.3695983886719,303.1499938964844,285.1499938964844,0.0,-0.0,289.5960998535156,0.0,0.0,7.270825153682381e-05,290.1952514648437,303.1499938964844,285.1499938964844,0.0,-0.0,289.5536804199219,0.0,0.0,9.84411162789911e-05,291.3373107910156,303.1499938964844,285.1499938964844,0.0,-0.0,289.6775817871094,0.0,0.0,0.0004669614427257,289.2425842285156,294.1499938964844,252.0500030517578,251.4981384277344,252.8851928710937,252.0500030517578,287.2453918457031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009960441384464,5.401523228698579e-09,0.0009960387833416,-0.0132035249844193,0.0,0.0,0.0,-0.0074905822984874,60.0,-23.95678901672364,-0.0,-6.764203419606929e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8883972167969,306.30145263671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9368942000842e-21,-7.540341780518285e-21,2.6034475804340855e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
613860,290.4862365722656,303.1499938964844,285.1499938964844,0.0,-0.0,289.5789489746094,0.0,0.0,9.345844591734932e-05,291.3905029296875,303.1499938964844,285.1499938964844,0.0,-0.0,289.4990539550781,0.0,0.0,9.841610153671354e-05,290.3664855957031,303.1499938964844,285.1499938964844,0.0,-0.0,289.5809326171875,0.0,0.0,7.268990157172084e-05,290.19189453125,303.1499938964844,285.1499938964844,0.0,-0.0,289.5390319824219,0.0,0.0,9.841626888373868e-05,291.3343505859375,303.1499938964844,285.1499938964844,0.0,-0.0,289.6614074707031,0.0,0.0,0.0004668436013162,289.2272033691406,294.1499938964844,252.0500030517578,251.4981384277344,252.8705444335937,252.0500030517578,287.2279968261719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009957927977666,5.372122302560456e-09,0.0009957873262465,-0.0131265008822083,0.0,0.0,0.0,-0.0074760071001946,60.0,-23.93881797790528,-0.0,-6.760788551218867e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8883972167969,306.30145263671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9368942000842e-21,-7.540341780518285e-21,2.6034475804340855e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
613920,290.4862365722656,303.1499938964844,285.1499938964844,0.0,-0.0,289.5789489746094,0.0,0.0,9.345844591734932e-05,291.3905029296875,303.1499938964844,285.1499938964844,0.0,-0.0,289.4990539550781,0.0,0.0,9.841610153671354e-05,290.3664855957031,303.1499938964844,285.1499938964844,0.0,-0.0,289.5809326171875,0.0,0.0,7.268990157172084e-05,290.19189453125,303.1499938964844,285.1499938964844,0.0,-0.0,289.5390319824219,0.0,0.0,9.841626888373868e-05,291.3343505859375,303.1499938964844,285.1499938964844,0.0,-0.0,289.6614074707031,0.0,0.0,0.0004668436013162,289.2272033691406,294.1499938964844,252.0500030517578,251.4981384277344,252.8705444335937,252.0500030517578,287.2279968261719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009957927977666,5.372122302560456e-09,0.0009957873262465,-0.0131265008822083,0.0,0.0,0.0,-0.0074760071001946,60.0,-23.93881797790528,-0.0,-6.760788551218867e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8883972167969,306.30145263671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9368942000842e-21,-7.540341780518285e-21,2.6034475804340855e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
613980,290.4828796386719,303.1499938964844,285.1499938964844,0.0,-0.0,289.5638122558594,0.0,0.0,9.343578130938111e-05,291.3826904296875,303.1499938964844,285.1499938964844,0.0,-0.0,289.4848937988281,0.0,0.0,9.839223639573902e-05,290.3633728027344,303.1499938964844,285.1499938964844,0.0,-0.0,289.56573486328125,0.0,0.0,7.267227192642167e-05,290.1884460449219,303.1499938964844,285.1499938964844,0.0,-0.0,289.5243530273437,0.0,0.0,9.839240374276416e-05,291.3314208984375,303.1499938964844,285.1499938964844,0.0,-0.0,289.6452331542969,0.0,0.0,0.0004667304165195,289.2118225097656,294.1499938964844,252.0500030517578,251.4981384277344,252.85617065429688,252.0500030517578,287.2106628417969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009955512359738,5.343880893349251e-09,0.000995545880869,-0.0130525138229131,0.0,0.0,0.0,-0.0074620065279304,60.0,-23.921077728271484,-0.0,-6.757509396493333e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8883972167969,306.30145263671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9368942000842e-21,-7.540341780518285e-21,2.6034475804340855e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
