time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
614040,290.4828796386719,303.1499938964844,285.1499938964844,0.0,-0.0,289.5638122558594,0.0,0.0,9.343578130938111e-05,291.3826904296875,303.1499938964844,285.1499938964844,0.0,-0.0,289.4848937988281,0.0,0.0,9.839223639573902e-05,290.3633728027344,303.1499938964844,285.1499938964844,0.0,-0.0,289.56573486328125,0.0,0.0,7.267227192642167e-05,290.1884460449219,303.1499938964844,285.1499938964844,0.0,-0.0,289.5243530273437,0.0,0.0,9.839240374276416e-05,291.3314208984375,303.1499938964844,285.1499938964844,0.0,-0.0,289.6452331542969,0.0,0.0,0.0004667304165195,289.2118225097656,294.1499938964844,252.0500030517578,251.4981384277344,252.85617065429688,252.0500030517578,287.2106628417969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009955512359738,5.343880893349251e-09,0.000995545880869,-0.0130525138229131,0.0,0.0,0.0,-0.0074620065279304,60.0,-23.921077728271484,-0.0,-6.757509396493333e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8883972167969,306.30145263671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9368942000842e-21,-7.540341780518285e-21,2.6034475804340855e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
614100,290.4811706542969,303.1499938964844,285.1499938964844,0.0,-0.0,289.55621337890625,0.0,0.0,9.342481644125657e-05,291.3787841796875,303.1499938964844,285.1499938964844,0.0,-0.0,289.477783203125,0.0,0.0,9.838068945100532e-05,290.36181640625,303.1499938964844,285.1499938964844,0.0,-0.0,289.5581359863281,0.0,0.0,7.266374450409785e-05,290.1866149902344,303.1499938964844,285.1499938964844,0.0,-0.0,289.5169982910156,0.0,0.0,9.838085679803044e-05,291.3299560546875,303.1499938964844,285.1499938964844,0.0,-0.0,289.6371459960937,0.0,0.0,0.0004666756431106,289.2041015625,294.1499938964844,252.0500030517578,251.4981384277344,252.8490753173828,252.0500030517578,287.20196533203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009954343549907,5.330220265165053e-09,0.0009954291163012,-0.0130167258903384,0.0,0.0,0.0,-0.0074552344158291,60.0,-23.91230773925781,-0.0,-6.755923465107116e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8883972167969,306.30145263671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9368942000842e-21,-7.540341780518285e-21,2.6034475804340855e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
614160,290.4794921875,303.1499938964844,285.1499938964844,0.0,-0.0,289.5486145019531,0.0,0.0,9.34140625759028e-05,291.3748474121094,303.1499938964844,285.1499938964844,0.0,-0.0,289.4706726074219,0.0,0.0,9.836936806095764e-05,290.3602294921875,303.1499938964844,285.1499938964844,0.0,-0.0,289.550537109375,0.0,0.0,7.265538442879915e-05,290.18463134765625,303.1499938964844,285.1499938964844,0.0,-0.0,289.5096435546875,0.0,0.0,9.836953540798277e-05,291.3284606933594,303.1499938964844,285.1499938964844,0.0,-0.0,289.6290588378906,0.0,0.0,0.0004666219465434,289.1963806152344,294.1499938964844,252.0500030517578,251.4981384277344,252.842025756836,252.0500030517578,287.1932983398437,0.0,0.0,0.0,0.0,1.0,1.0,-0.000995319802314,5.3168198732578276e-09,0.0009953144472092,-0.0129816187545657,0.0,0.0,0.0,-0.0074485912919044,60.0,-23.90358161926269,-0.0,-6.754368087058539e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8883972167969,306.30145263671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9368942000842e-21,-7.540341780518285e-21,2.6034475804340855e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
614220,290.4761047363281,303.1499938964844,285.1499938964844,0.0,-0.0,289.5334167480469,0.0,0.0,9.339358803117648e-05,291.3669128417969,303.1499938964844,285.1499938964844,0.0,-0.0,289.4564514160156,0.0,0.0,9.83478093985468e-05,290.3570861816406,303.1499938964844,285.1499938964844,0.0,-0.0,289.5353088378906,0.0,0.0,7.26394573575817e-05,290.1802062988281,303.1499938964844,285.1499938964844,0.0,-0.0,289.49493408203125,0.0,0.0,9.834796946961431e-05,291.325439453125,303.1499938964844,285.1499938964844,0.0,-0.0,289.61285400390625,0.0,0.0,0.0004665196756832,289.1809387207031,294.1499938964844,252.0500030517578,251.4981384277344,252.8281097412109,252.0500030517578,287.17596435546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009951016400009,5.291305615884312e-09,0.0009950962848961,-0.0129147768020629,0.0,0.0,0.0,-0.0074359425343573,60.0,-23.88636779785156,-0.0,-6.751407255478625e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8883972167969,306.30145263671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9368942000842e-21,-7.540341780518285e-21,2.6034475804340855e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
614280,290.4761047363281,303.1499938964844,285.1499938964844,0.0,-0.0,289.5334167480469,0.0,0.0,9.339358803117648e-05,291.3669128417969,303.1499938964844,285.1499938964844,0.0,-0.0,289.4564514160156,0.0,0.0,9.83478093985468e-05,290.3570861816406,303.1499938964844,285.1499938964844,0.0,-0.0,289.5353088378906,0.0,0.0,7.26394573575817e-05,290.1802062988281,303.1499938964844,285.1499938964844,0.0,-0.0,289.49493408203125,0.0,0.0,9.834796946961431e-05,291.325439453125,303.1499938964844,285.1499938964844,0.0,-0.0,289.61285400390625,0.0,0.0,0.0004665196756832,289.1809387207031,294.1499938964844,252.0500030517578,251.4981384277344,252.8281097412109,252.0500030517578,287.17596435546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009951016400009,5.291305615884312e-09,0.0009950962848961,-0.0129147768020629,0.0,0.0,0.0,-0.0074359425343573,60.0,-23.88636779785156,-0.0,-6.751407255478625e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8883972167969,306.30145263671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9368942000842e-21,-7.540341780518285e-21,2.6034475804340855e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
614340,290.47265625,303.1499938964844,285.1499938964844,0.0,-0.0,289.5182189941406,0.0,0.0,9.337424125988036e-05,291.3589172363281,303.1499938964844,285.1499938964844,0.0,-0.0,289.44219970703125,0.0,0.0,9.83274367172271e-05,290.3538818359375,303.1499938964844,285.1499938964844,0.0,-0.0,289.52008056640625,0.0,0.0,7.262440340127796e-05,290.1754455566406,303.1499938964844,285.1499938964844,0.0,-0.0,289.4801940917969,0.0,0.0,9.83275967882946e-05,291.3223571777344,303.1499938964844,285.1499938964844,0.0,-0.0,289.5966796875,0.0,0.0,0.0004664230218622,289.1654968261719,294.1499938964844,252.0500030517578,251.4981384277344,252.814453125,252.0500030517578,287.1586303710937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009948953520506,5.267192904057083e-09,0.0009948901133611,-0.0128516051918268,0.0,0.0,0.0,-0.0074239885434508,60.0,-23.869478225708008,-0.0,-6.748609138185202e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8883972167969,306.30145263671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9368942000842e-21,-7.540341780518285e-21,2.6034475804340855e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
614400,290.47265625,303.1499938964844,285.1499938964844,0.0,-0.0,289.5182189941406,0.0,0.0,9.337424125988036e-05,291.3589172363281,303.1499938964844,285.1499938964844,0.0,-0.0,289.44219970703125,0.0,0.0,9.83274367172271e-05,290.3538818359375,303.1499938964844,285.1499938964844,0.0,-0.0,289.52008056640625,0.0,0.0,7.262440340127796e-05,290.1754455566406,303.1499938964844,285.1499938964844,0.0,-0.0,289.4801940917969,0.0,0.0,9.83275967882946e-05,291.3223571777344,303.1499938964844,285.1499938964844,0.0,-0.0,289.5966796875,0.0,0.0,0.0004664230218622,289.1654968261719,294.1499938964844,252.0500030517578,251.4981384277344,252.814453125,252.0500030517578,287.1586303710937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009948953520506,5.267192904057083e-09,0.0009948901133611,-0.0128516051918268,0.0,0.0,0.0,-0.0074239885434508,60.0,-23.869478225708008,-0.0,-6.748609138185202e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8883972167969,306.30145263671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9368942000842e-21,-7.540341780518285e-21,2.6034475804340855e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
614460,290.4691772460937,303.1499938964844,285.1499938964844,0.0,-0.0,289.50299072265625,0.0,0.0,9.335633512819186e-05,291.350830078125,303.1499938964844,285.1499938964844,0.0,-0.0,289.4278869628906,0.0,0.0,9.830858471104877e-05,290.3505859375,303.1499938964844,285.1499938964844,0.0,-0.0,289.5048217773437,0.0,0.0,7.261048449436203e-05,290.17059326171875,303.1499938964844,285.1499938964844,0.0,-0.0,289.4654541015625,0.0,0.0,9.830874478211626e-05,291.3192138671875,303.1499938964844,285.1499938964844,0.0,-0.0,289.5804748535156,0.0,0.0,0.0004663336148951,289.1499938964844,294.1499938964844,252.0500030517578,251.4981384277344,252.8010406494141,252.0500030517578,287.14129638671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009947045473381,5.244887191224734e-09,0.0009946993086487,-0.0127931674942374,0.0,0.0,0.0,-0.0074129309505224,60.0,-23.852951049804688,-0.0,-6.746021341541565e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8883972167969,306.30145263671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9368942000842e-21,-7.540341780518285e-21,2.6034475804340855e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
614520,290.4691772460937,303.1499938964844,285.1499938964844,0.0,-0.0,289.50299072265625,0.0,0.0,9.335633512819186e-05,291.350830078125,303.1499938964844,285.1499938964844,0.0,-0.0,289.4278869628906,0.0,0.0,9.830858471104877e-05,290.3505859375,303.1499938964844,285.1499938964844,0.0,-0.0,289.5048217773437,0.0,0.0,7.261048449436203e-05,290.17059326171875,303.1499938964844,285.1499938964844,0.0,-0.0,289.4654541015625,0.0,0.0,9.830874478211626e-05,291.3192138671875,303.1499938964844,285.1499938964844,0.0,-0.0,289.5804748535156,0.0,0.0,0.0004663336148951,289.1499938964844,294.1499938964844,252.0500030517578,251.4981384277344,252.8010406494141,252.0500030517578,287.14129638671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009947045473381,5.244887191224734e-09,0.0009946993086487,-0.0127931674942374,0.0,0.0,0.0,-0.0074129309505224,60.0,-23.852951049804688,-0.0,-6.746021341541565e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8883972167969,306.30145263671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9368942000842e-21,-7.540341780518285e-21,2.6034475804340855e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
614580,290.4656982421875,303.1499938964844,285.1499938964844,0.0,-0.0,289.4877319335937,0.0,0.0,9.333980415249243e-05,291.3426818847656,303.1499938964844,285.1499938964844,0.0,-0.0,289.41357421875,0.0,0.0,9.829118062043564e-05,290.3472595214844,303.1499938964844,285.1499938964844,0.0,-0.0,289.48956298828125,0.0,0.0,7.259762787725776e-05,290.16571044921875,303.1499938964844,285.1499938964844,0.0,-0.0,289.4506530761719,0.0,0.0,9.829134069150314e-05,291.3160095214844,303.1499938964844,285.1499938964844,0.0,-0.0,289.56427001953125,0.0,0.0,0.0004662510473281,289.1344909667969,294.1499938964844,252.0500030517578,251.4981384277344,252.78787231445312,252.0500030517578,287.1239929199219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009945284109562,5.224287225047419e-09,0.0009945231722667,-0.0127391992136836,0.0,0.0,0.0,-0.0074027185328304,60.0,-23.83676147460937,-0.0,-6.743631786321205e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8883972167969,306.30145263671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9368942000842e-21,-7.540341780518285e-21,2.6034475804340855e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
614640,290.4656982421875,303.1499938964844,285.1499938964844,0.0,-0.0,289.4877319335937,0.0,0.0,9.333980415249243e-05,291.3426818847656,303.1499938964844,285.1499938964844,0.0,-0.0,289.41357421875,0.0,0.0,9.829118062043564e-05,290.3472595214844,303.1499938964844,285.1499938964844,0.0,-0.0,289.48956298828125,0.0,0.0,7.259762787725776e-05,290.16571044921875,303.1499938964844,285.1499938964844,0.0,-0.0,289.4506530761719,0.0,0.0,9.829134069150314e-05,291.3160095214844,303.1499938964844,285.1499938964844,0.0,-0.0,289.56427001953125,0.0,0.0,0.0004662510473281,289.1344909667969,294.1499938964844,252.0500030517578,251.4981384277344,252.78787231445312,252.0500030517578,287.1239929199219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009945284109562,5.224287225047419e-09,0.0009945231722667,-0.0127391992136836,0.0,0.0,0.0,-0.0074027185328304,60.0,-23.83676147460937,-0.0,-6.743631786321205e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8883972167969,306.30145263671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9368942000842e-21,-7.540341780518285e-21,2.6034475804340855e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
614700,290.46392822265625,303.1499938964844,285.1499938964844,0.0,-0.0,289.4801025390625,0.0,0.0,9.333213529316708e-05,291.3385925292969,303.1499938964844,285.1499938964844,0.0,-0.0,289.4064025878906,0.0,0.0,9.828310430748388e-05,290.3455810546875,303.1499938964844,285.1499938964844,0.0,-0.0,289.48193359375,0.0,0.0,7.259166159201413e-05,290.1632995605469,303.1499938964844,285.1499938964844,0.0,-0.0,289.4432678222656,0.0,0.0,9.828325710259378e-05,291.3144226074219,303.1499938964844,285.1499938964844,0.0,-0.0,289.55615234375,0.0,0.0,0.0004662127175834,289.1267395019531,294.1499938964844,252.0500030517578,251.4981384277344,252.7813720703125,252.0500030517578,287.1153564453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009944466874003,5.214725540270137e-09,0.0009944414487108,-0.0127141503617167,0.0,0.0,0.0,-0.0073979785665869,60.0,-23.82882308959961,-0.0,-6.742523339653418e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8883972167969,306.30145263671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9368942000842e-21,-7.540341780518285e-21,2.6034475804340855e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
614760,290.462158203125,303.1499938964844,285.1499938964844,0.0,-0.0,289.47247314453125,0.0,0.0,9.332488116342574e-05,291.3344421386719,303.1499938964844,285.1499938964844,0.0,-0.0,289.39923095703125,0.0,0.0,9.8275464551989e-05,290.3438720703125,303.1499938964844,285.1499938964844,0.0,-0.0,289.4742736816406,0.0,0.0,7.258601544890553e-05,290.1609191894531,303.1499938964844,285.1499938964844,0.0,-0.0,289.43585205078125,0.0,0.0,9.827561734709887e-05,291.31280517578125,303.1499938964844,285.1499938964844,0.0,-0.0,289.5480651855469,0.0,0.0,0.0004661764833144,289.1189880371094,294.1499938964844,252.0500030517578,251.4981384277344,252.77493286132807,252.0500030517578,287.106689453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009943692712113,5.205682107600751e-09,0.0009943641489371,-0.0126904575154185,0.0,0.0,0.0,-0.0073934951797127,60.0,-23.820987701416016,-0.0,-6.741474578575436e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8883972167969,306.30145263671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9368942000842e-21,-7.540341780518285e-21,2.6034475804340855e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
614820,290.4586181640625,303.1499938964844,285.1499938964844,0.0,-0.0,289.4571838378906,0.0,0.0,9.33117262320593e-05,291.3261108398437,303.1499938964844,285.1499938964844,0.0,-0.0,289.38482666015625,0.0,0.0,9.826161112869158e-05,290.3404541015625,303.1499938964844,285.1499938964844,0.0,-0.0,289.4589538574219,0.0,0.0,7.257578545249999e-05,290.1562194824219,303.1499938964844,285.1499938964844,0.0,-0.0,289.4210205078125,0.0,0.0,9.826176392380148e-05,291.3096008300781,303.1499938964844,285.1499938964844,0.0,-0.0,289.5318603515625,0.0,0.0,0.0004661107668653,289.1034240722656,294.1499938964844,252.0500030517578,251.4981384277344,252.76223754882807,252.0500030517578,287.08941650390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009942291071638,5.189288554419136e-09,0.0009942238684743,-0.0126475086435675,0.0,0.0,0.0,-0.0073853679932653,60.0,-23.805652618408203,-0.0,-6.739573166214542e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8883972167969,306.30145263671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9368942000842e-21,-7.540341780518285e-21,2.6034475804340855e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
614880,290.4586181640625,303.1499938964844,285.1499938964844,0.0,-0.0,289.4571838378906,0.0,0.0,9.33117262320593e-05,291.3261108398437,303.1499938964844,285.1499938964844,0.0,-0.0,289.38482666015625,0.0,0.0,9.826161112869158e-05,290.3404541015625,303.1499938964844,285.1499938964844,0.0,-0.0,289.4589538574219,0.0,0.0,7.257578545249999e-05,290.1562194824219,303.1499938964844,285.1499938964844,0.0,-0.0,289.4210205078125,0.0,0.0,9.826176392380148e-05,291.3096008300781,303.1499938964844,285.1499938964844,0.0,-0.0,289.5318603515625,0.0,0.0,0.0004661107668653,289.1034240722656,294.1499938964844,252.0500030517578,251.4981384277344,252.76223754882807,252.0500030517578,287.08941650390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009942291071638,5.189288554419136e-09,0.0009942238684743,-0.0126475086435675,0.0,0.0,0.0,-0.0073853679932653,60.0,-23.805652618408203,-0.0,-6.739573166214542e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8883972167969,306.30145263671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9368942000842e-21,-7.540341780518285e-21,2.6034475804340855e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
614940,290.4550476074219,303.1499938964844,285.1499938964844,0.0,-0.0,289.44189453125,0.0,0.0,9.330016473541036e-05,291.31768798828125,303.1499938964844,285.1499938964844,0.0,-0.0,289.37042236328125,0.0,0.0,9.824943845160306e-05,290.3370056152344,303.1499938964844,285.1499938964844,0.0,-0.0,289.4436340332031,0.0,0.0,7.256679236888885e-05,290.151611328125,303.1499938964844,285.1499938964844,0.0,-0.0,289.4061584472656,0.0,0.0,9.824959124671297e-05,291.3063659667969,303.1499938964844,285.1499938964844,0.0,-0.0,289.515625,0.0,0.0,0.0004660530248656,289.0878601074219,294.1499938964844,252.0500030517578,251.4981384277344,252.749740600586,252.0500030517578,287.0721435546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.000994105823338,5.1748800800055506e-09,0.0009941007010638,-0.0126097602769732,0.0,0.0,0.0,-0.0073782252147793,60.0,-23.790727615356445,-0.0,-6.73790268024277e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8883972167969,306.30145263671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9368942000842e-21,-7.540341780518285e-21,2.6034475804340855e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
615000,290.4550476074219,303.1499938964844,285.1499938964844,0.0,-0.0,289.44189453125,0.0,0.0,9.330016473541036e-05,291.31768798828125,303.1499938964844,285.1499938964844,0.0,-0.0,289.37042236328125,0.0,0.0,9.824943845160306e-05,290.3370056152344,303.1499938964844,285.1499938964844,0.0,-0.0,289.4436340332031,0.0,0.0,7.256679236888885e-05,290.151611328125,303.1499938964844,285.1499938964844,0.0,-0.0,289.4061584472656,0.0,0.0,9.824959124671297e-05,291.3063659667969,303.1499938964844,285.1499938964844,0.0,-0.0,289.515625,0.0,0.0,0.0004660530248656,289.0878601074219,294.1499938964844,252.0500030517578,251.4981384277344,252.749740600586,252.0500030517578,287.0721435546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.000994105823338,5.1748800800055506e-09,0.0009941007010638,-0.0126097602769732,0.0,0.0,0.0,-0.0073782252147793,60.0,-23.790727615356445,-0.0,-6.73790268024277e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8883972167969,306.30145263671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9368942000842e-21,-7.540341780518285e-21,2.6034475804340855e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
615060,290.4515075683594,303.1499938964844,285.1499938964844,0.0,-0.0,289.42657470703125,0.0,0.0,9.329066233476624e-05,291.3091735839844,303.1499938964844,285.1499938964844,0.0,-0.0,289.3559875488281,0.0,0.0,9.823944128584115e-05,290.33349609375,303.1499938964844,285.1499938964844,0.0,-0.0,289.4283142089844,0.0,0.0,7.255940727191046e-05,290.1471862792969,303.1499938964844,285.1499938964844,0.0,-0.0,289.39129638671875,0.0,0.0,9.823958680499344e-05,291.3031921386719,303.1499938964844,285.1499938964844,0.0,-0.0,289.4993896484375,0.0,0.0,0.000466005585622,289.072265625,294.1499938964844,252.0500030517578,251.4981384277344,252.73748779296875,252.0500030517578,287.05487060546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009940046584233,5.163042438027787e-09,0.0009939994197338,-0.0125787481665611,0.0,0.0,0.0,-0.0073723569512367,60.0,-23.77631378173828,-0.0,-6.736530622220016e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8883972167969,306.30145263671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9368942000842e-21,-7.540341780518285e-21,2.6034475804340855e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
615120,290.4515075683594,303.1499938964844,285.1499938964844,0.0,-0.0,289.42657470703125,0.0,0.0,9.329066233476624e-05,291.3091735839844,303.1499938964844,285.1499938964844,0.0,-0.0,289.3559875488281,0.0,0.0,9.823944128584115e-05,290.33349609375,303.1499938964844,285.1499938964844,0.0,-0.0,289.4283142089844,0.0,0.0,7.255940727191046e-05,290.1471862792969,303.1499938964844,285.1499938964844,0.0,-0.0,289.39129638671875,0.0,0.0,9.823958680499344e-05,291.3031921386719,303.1499938964844,285.1499938964844,0.0,-0.0,289.4993896484375,0.0,0.0,0.000466005585622,289.072265625,294.1499938964844,252.0500030517578,251.4981384277344,252.73748779296875,252.0500030517578,287.05487060546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009940046584233,5.163042438027787e-09,0.0009939994197338,-0.0125787481665611,0.0,0.0,0.0,-0.0073723569512367,60.0,-23.77631378173828,-0.0,-6.736530622220016e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8883972167969,306.30145263671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9368942000842e-21,-7.540341780518285e-21,2.6034475804340855e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
615180,290.4479675292969,303.1499938964844,285.1499938964844,0.0,-0.0,289.4112243652344,0.0,0.0,9.328295709565282e-05,291.30047607421875,303.1499938964844,285.1499938964844,0.0,-0.0,289.3415222167969,0.0,0.0,9.823132859310137e-05,290.3300170898437,303.1499938964844,285.1499938964844,0.0,-0.0,289.4129638671875,0.0,0.0,7.255341188283637e-05,290.1429138183594,303.1499938964844,285.1499938964844,0.0,-0.0,289.3763732910156,0.0,0.0,9.823147411225364e-05,291.29998779296875,303.1499938964844,285.1499938964844,0.0,-0.0,289.4831848144531,0.0,0.0,0.0004659671103581,289.0566711425781,294.1499938964844,252.0500030517578,251.4981384277344,252.7254333496093,252.0500030517578,287.0376281738281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009939224692061,5.1534394529539895e-09,0.0009939173469319,-0.0125535894185304,0.0,0.0,0.0,-0.0073675960302352,60.0,-23.76236343383789,-0.0,-6.73541720175308e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8883972167969,306.30145263671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9368942000842e-21,-7.540341780518285e-21,2.6034475804340855e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
615240,290.4479675292969,303.1499938964844,285.1499938964844,0.0,-0.0,289.4112243652344,0.0,0.0,9.328295709565282e-05,291.30047607421875,303.1499938964844,285.1499938964844,0.0,-0.0,289.3415222167969,0.0,0.0,9.823132859310137e-05,290.3300170898437,303.1499938964844,285.1499938964844,0.0,-0.0,289.4129638671875,0.0,0.0,7.255341188283637e-05,290.1429138183594,303.1499938964844,285.1499938964844,0.0,-0.0,289.3763732910156,0.0,0.0,9.823147411225364e-05,291.29998779296875,303.1499938964844,285.1499938964844,0.0,-0.0,289.4831848144531,0.0,0.0,0.0004659671103581,289.0566711425781,294.1499938964844,252.0500030517578,251.4981384277344,252.7254333496093,252.0500030517578,287.0376281738281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009939224692061,5.1534394529539895e-09,0.0009939173469319,-0.0125535894185304,0.0,0.0,0.0,-0.0073675960302352,60.0,-23.76236343383789,-0.0,-6.73541720175308e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8883972167969,306.30145263671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9368942000842e-21,-7.540341780518285e-21,2.6034475804340855e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
615300,290.4462585449219,303.1499938964844,285.1499938964844,0.0,-0.0,289.403564453125,0.0,0.0,9.327988664153963e-05,291.2959899902344,303.1499938964844,285.1499938964844,0.0,-0.0,289.33428955078125,0.0,0.0,9.822809079196304e-05,290.3282775878906,303.1499938964844,285.1499938964844,0.0,-0.0,289.4052734375,0.0,0.0,7.255102536873892e-05,290.1408996582031,303.1499938964844,285.1499938964844,0.0,-0.0,289.3689270019531,0.0,0.0,9.822823631111532e-05,291.2984313964844,303.1499938964844,285.1499938964844,0.0,-0.0,289.4750366210937,0.0,0.0,0.0004659517726395,289.0488586425781,294.1499938964844,252.0500030517578,251.4981384277344,252.719482421875,252.0500030517578,287.02899169921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009938897565007,5.149607407162193e-09,0.0009938845178112,-0.0125435506924986,0.0,0.0,0.0,-0.0073656965978443,60.0,-23.75558853149414,-0.0,-6.73497311254323e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8883972167969,306.30145263671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9368942000842e-21,-7.540341780518285e-21,2.6034475804340855e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
615360,290.444580078125,303.1499938964844,285.1499938964844,0.0,-0.0,289.3958740234375,0.0,0.0,9.327737643616274e-05,291.2914123535156,303.1499938964844,285.1499938964844,0.0,-0.0,289.3270263671875,0.0,0.0,9.822544961934908e-05,290.3265686035156,303.1499938964844,285.1499938964844,0.0,-0.0,289.3975830078125,0.0,0.0,7.25490681361407e-05,290.138916015625,303.1499938964844,285.1499938964844,0.0,-0.0,289.3614501953125,0.0,0.0,9.822559513850138e-05,291.296875,303.1499938964844,285.1499938964844,0.0,-0.0,289.4669189453125,0.0,0.0,0.0004659392288886,289.0410461425781,294.1499938964844,252.0500030517578,251.4981384277344,252.71359252929688,252.0500030517578,287.0203857421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009938629809767,5.1464787986788e-09,0.0009938578587025,-0.0125353531911969,0.0,0.0,0.0,-0.0073641454800963,60.0,-23.74894142150879,-0.0,-6.734610735747992e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8883972167969,306.30145263671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9368942000842e-21,-7.540341780518285e-21,2.6034475804340855e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
615420,290.44122314453125,303.1499938964844,285.1499938964844,0.0,-0.0,289.3805236816406,0.0,0.0,9.327405132353306e-05,291.2821044921875,303.1499938964844,285.1499938964844,0.0,-0.0,289.3125,0.0,0.0,9.822194260777906e-05,290.3231506347656,303.1499938964844,285.1499938964844,0.0,-0.0,289.3821716308594,0.0,0.0,7.254647789523005e-05,290.1351318359375,303.1499938964844,285.1499938964844,0.0,-0.0,289.3465270996094,0.0,0.0,9.822208812693134e-05,291.29376220703125,303.1499938964844,285.1499938964844,0.0,-0.0,289.45068359375,0.0,0.0,0.0004659226106014,289.025390625,294.1499938964844,252.0500030517578,251.4981384277344,252.7019500732422,252.0500030517578,287.0031433105469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009938274743035,5.142327008655911e-09,0.0009938223520293,-0.0125244762748479,0.0,0.0,0.0,-0.0073620867915451,60.0,-23.736082077026367,-0.0,-6.734129698315884e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8883972167969,306.30145263671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9368942000842e-21,-7.540341780518285e-21,2.6034475804340855e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
615480,290.44122314453125,303.1499938964844,285.1499938964844,0.0,-0.0,289.3805236816406,0.0,0.0,9.327405132353306e-05,291.2821044921875,303.1499938964844,285.1499938964844,0.0,-0.0,289.3125,0.0,0.0,9.822194260777906e-05,290.3231506347656,303.1499938964844,285.1499938964844,0.0,-0.0,289.3821716308594,0.0,0.0,7.254647789523005e-05,290.1351318359375,303.1499938964844,285.1499938964844,0.0,-0.0,289.3465270996094,0.0,0.0,9.822208812693134e-05,291.29376220703125,303.1499938964844,285.1499938964844,0.0,-0.0,289.45068359375,0.0,0.0,0.0004659226106014,289.025390625,294.1499938964844,252.0500030517578,251.4981384277344,252.7019500732422,252.0500030517578,287.0031433105469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009938274743035,5.142327008655911e-09,0.0009938223520293,-0.0125244762748479,0.0,0.0,0.0,-0.0073620867915451,60.0,-23.736082077026367,-0.0,-6.734129698315884e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8883972167969,306.30145263671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9368942000842e-21,-7.540341780518285e-21,2.6034475804340855e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
615540,290.4379272460937,303.1499938964844,285.1499938964844,0.0,-0.0,289.3651123046875,0.0,0.0,9.327290172223002e-05,291.2726745605469,303.1499938964844,285.1499938964844,0.0,-0.0,289.2979736328125,0.0,0.0,9.822074207477272e-05,290.3197326660156,303.1499938964844,285.1499938964844,0.0,-0.0,289.3667907714844,0.0,0.0,7.254559022840112e-05,290.13153076171875,303.1499938964844,285.1499938964844,0.0,-0.0,289.33154296875,0.0,0.0,9.82208803179674e-05,291.29071044921875,303.1499938964844,285.1499938964844,0.0,-0.0,289.4344177246094,0.0,0.0,0.0004659169062506,289.0097045898437,294.1499938964844,252.0500030517578,251.4981384277344,252.69049072265625,252.0500030517578,286.9859313964844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009938152506947,5.1408961532217745e-09,0.0009938101284205,-0.0125207286328077,0.0,0.0,0.0,-0.0073613780550658,60.0,-23.72373580932617,-0.0,-6.733963431315716e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8883972167969,306.30145263671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9368942000842e-21,-7.540341780518285e-21,2.6034475804340855e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
615600,290.4379272460937,303.1499938964844,285.1499938964844,0.0,-0.0,289.3651123046875,0.0,0.0,9.327290172223002e-05,291.2726745605469,303.1499938964844,285.1499938964844,0.0,-0.0,289.2979736328125,0.0,0.0,9.822074207477272e-05,290.3197326660156,303.1499938964844,285.1499938964844,0.0,-0.0,289.3667907714844,0.0,0.0,7.254559022840112e-05,290.13153076171875,303.1499938964844,285.1499938964844,0.0,-0.0,289.33154296875,0.0,0.0,9.82208803179674e-05,291.29071044921875,303.1499938964844,285.1499938964844,0.0,-0.0,289.4344177246094,0.0,0.0,0.0004659169062506,289.0097045898437,294.1499938964844,252.0500030517578,251.4981384277344,252.69049072265625,252.0500030517578,286.9859313964844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009938152506947,5.1408961532217745e-09,0.0009938101284205,-0.0125207286328077,0.0,0.0,0.0,-0.0073613780550658,60.0,-23.72373580932617,-0.0,-6.733963431315716e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8883972167969,306.30145263671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9368942000842e-21,-7.540341780518285e-21,2.6034475804340855e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
615660,290.4346008300781,303.1499938964844,285.1499938964844,0.0,-0.0,289.3497314453125,0.0,0.0,9.327373845735563e-05,291.2632141113281,303.1499938964844,285.1499938964844,0.0,-0.0,289.28338623046875,0.0,0.0,9.822162246564405e-05,290.3162536621094,303.1499938964844,285.1499938964844,0.0,-0.0,289.3513488769531,0.0,0.0,7.25462450645864e-05,290.1281433105469,303.1499938964844,285.1499938964844,0.0,-0.0,289.3165588378906,0.0,0.0,9.822176798479632e-05,291.28765869140625,303.1499938964844,285.1499938964844,0.0,-0.0,289.4181823730469,0.0,0.0,0.0004659210972022,288.9940185546875,294.1499938964844,252.0500030517578,251.4979705810547,252.67922973632807,252.0500030517578,286.9687194824219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009938240982592,5.141936654240453e-09,0.000993818975985,-0.0125234546139836,0.0,0.0,0.0,-0.0073618935421109,60.0,-23.71198081970215,-0.0,-6.734084223580794e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8883972167969,306.30145263671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9368942000842e-21,-7.540341780518285e-21,2.6034475804340855e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
615720,290.4346008300781,303.1499938964844,285.1499938964844,0.0,-0.0,289.3497314453125,0.0,0.0,9.327373845735563e-05,291.2632141113281,303.1499938964844,285.1499938964844,0.0,-0.0,289.28338623046875,0.0,0.0,9.822162246564405e-05,290.3162536621094,303.1499938964844,285.1499938964844,0.0,-0.0,289.3513488769531,0.0,0.0,7.25462450645864e-05,290.1281433105469,303.1499938964844,285.1499938964844,0.0,-0.0,289.3165588378906,0.0,0.0,9.822176798479632e-05,291.28765869140625,303.1499938964844,285.1499938964844,0.0,-0.0,289.4181823730469,0.0,0.0,0.0004659210972022,288.9940185546875,294.1499938964844,252.0500030517578,251.4979705810547,252.67922973632807,252.0500030517578,286.9687194824219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009938240982592,5.141936654240453e-09,0.000993818975985,-0.0125234546139836,0.0,0.0,0.0,-0.0073618935421109,60.0,-23.71198081970215,-0.0,-6.734084223580794e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8883972167969,306.30145263671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9368942000842e-21,-7.540341780518285e-21,2.6034475804340855e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
615780,290.4313049316406,303.1499938964844,285.1499938964844,0.0,-0.0,289.33428955078125,0.0,0.0,9.327626321464776e-05,291.2538146972656,303.1499938964844,285.1499938964844,0.0,-0.0,289.2687683105469,0.0,0.0,9.82242781901732e-05,290.312744140625,303.1499938964844,285.1499938964844,0.0,-0.0,289.3359069824219,0.0,0.0,7.254820229718462e-05,290.1249084472656,303.1499938964844,285.1499938964844,0.0,-0.0,289.3015441894531,0.0,0.0,9.822441643336788e-05,291.2846374511719,303.1499938964844,285.1499938964844,0.0,-0.0,289.40191650390625,0.0,0.0,0.0004659336991608,288.9783020019531,294.1499938964844,252.0500030517578,251.4974670410156,252.66818237304688,252.0500030517578,286.9515380859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009938508737832,5.145073700418834e-09,0.000993845751509,-0.0125316716730594,0.0,0.0,0.0,-0.0073634483851492,60.0,-23.700719833374023,-0.0,-6.734448021461503e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8883972167969,306.30145263671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9368942000842e-21,-7.540341780518285e-21,2.6034475804340855e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
615840,290.4313049316406,303.1499938964844,285.1499938964844,0.0,-0.0,289.33428955078125,0.0,0.0,9.327626321464776e-05,291.2538146972656,303.1499938964844,285.1499938964844,0.0,-0.0,289.2687683105469,0.0,0.0,9.82242781901732e-05,290.312744140625,303.1499938964844,285.1499938964844,0.0,-0.0,289.3359069824219,0.0,0.0,7.254820229718462e-05,290.1249084472656,303.1499938964844,285.1499938964844,0.0,-0.0,289.3015441894531,0.0,0.0,9.822441643336788e-05,291.2846374511719,303.1499938964844,285.1499938964844,0.0,-0.0,289.40191650390625,0.0,0.0,0.0004659336991608,288.9783020019531,294.1499938964844,252.0500030517578,251.4974670410156,252.66818237304688,252.0500030517578,286.9515380859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009938508737832,5.145073700418834e-09,0.000993845751509,-0.0125316716730594,0.0,0.0,0.0,-0.0073634483851492,60.0,-23.700719833374023,-0.0,-6.734448021461503e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8883972167969,306.30145263671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9368942000842e-21,-7.540341780518285e-21,2.6034475804340855e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
615900,290.4296264648437,303.1499938964844,285.1499938964844,0.0,-0.0,289.3265686035156,0.0,0.0,9.327825682703406e-05,291.2491455078125,303.1499938964844,285.1499938964844,0.0,-0.0,289.261474609375,0.0,0.0,9.822638094192372e-05,290.3109741210937,303.1499938964844,285.1499938964844,0.0,-0.0,289.32818603515625,0.0,0.0,7.254975207615644e-05,290.1233825683594,303.1499938964844,285.1499938964844,0.0,-0.0,289.2940368652344,0.0,0.0,9.822651918511838e-05,291.2831115722656,303.1499938964844,285.1499938964844,0.0,-0.0,289.3937683105469,0.0,0.0,0.0004659436526708,288.9704284667969,294.1499938964844,252.0500030517578,251.49708557128903,252.6627349853516,252.0500030517578,286.94293212890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009938720613718,5.147553050477427e-09,0.0009938669390976,-0.0125381676480174,0.0,0.0,0.0,-0.0073646777309477,60.0,-23.695274353027344,-0.0,-6.73473508072675e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8883972167969,306.30145263671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9368942000842e-21,-7.540341780518285e-21,2.6034475804340855e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
615960,290.427978515625,303.1499938964844,285.1499938964844,0.0,-0.0,289.31884765625,0.0,0.0,9.328055602964014e-05,291.2445373535156,303.1499938964844,285.1499938964844,0.0,-0.0,289.254150390625,0.0,0.0,9.822880383580924e-05,290.3092041015625,303.1499938964844,285.1499938964844,0.0,-0.0,289.3204345703125,0.0,0.0,7.255154196172953e-05,290.1218566894531,303.1499938964844,285.1499938964844,0.0,-0.0,289.2864990234375,0.0,0.0,9.82289420790039e-05,291.2815856933594,303.1499938964844,285.1499938964844,0.0,-0.0,289.3856201171875,0.0,0.0,0.0004659551777876,288.96258544921875,294.1499938964844,252.0500030517578,251.49664306640625,252.65733337402344,252.0500030517578,286.934326171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009938966250047,5.150422310862268e-09,0.0009938915027305,-0.0125456843525171,0.0,0.0,0.0,-0.0073660998605191,60.0,-23.689916610717773,-0.0,-6.735067614727086e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8883972167969,306.30145263671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9368942000842e-21,-7.540341780518285e-21,2.6034475804340855e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
616020,290.4259948730469,303.1499938964844,285.1499938964844,0.0,-0.0,289.3095703125,0.0,0.0,9.328398300567642e-05,291.239013671875,303.1499938964844,285.1499938964844,0.0,-0.0,289.2453308105469,0.0,0.0,9.823241271078588e-05,290.3070373535156,303.1499938964844,285.1499938964844,0.0,-0.0,289.3111572265625,0.0,0.0,7.255420496221632e-05,290.1200866699219,303.1499938964844,285.1499938964844,0.0,-0.0,289.2774658203125,0.0,0.0,9.823255095398054e-05,291.27978515625,303.1499938964844,285.1499938964844,0.0,-0.0,289.3758544921875,0.0,0.0,0.0004659722617361,288.953125,294.1499938964844,252.0500030517578,251.4960174560547,252.6509246826172,252.0500030517578,286.9240417480469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009939330630004,5.154685123187619e-09,0.0009939279407262,-0.0125568527728319,0.0,0.0,0.0,-0.0073682134971022,60.0,-23.683643341064453,-0.0,-6.735562152471175e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8883972167969,306.30145263671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9368942000842e-21,-7.540341780518285e-21,2.6034475804340855e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
616080,290.4246520996094,303.1499938964844,285.1499938964844,0.0,-0.0,289.3033752441406,0.0,0.0,9.32865877985023e-05,291.2353820800781,303.1499938964844,285.1499938964844,0.0,-0.0,289.2394714355469,0.0,0.0,9.82351557468064e-05,290.3056030273437,303.1499938964844,285.1499938964844,0.0,-0.0,289.3049621582031,0.0,0.0,7.255623495439067e-05,290.1189270019531,303.1499938964844,285.1499938964844,0.0,-0.0,289.2714233398437,0.0,0.0,9.823529399000108e-05,291.278564453125,303.1499938964844,285.1499938964844,0.0,-0.0,289.36932373046875,0.0,0.0,0.0004659853002522,288.9468078613281,294.1499938964844,252.0500030517578,251.4955444335937,252.6466827392578,252.0500030517578,286.91717529296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009939608862623,5.1579323034900434e-09,0.0009939557639881,-0.012565360404551,0.0,0.0,0.0,-0.0073698232881724,60.0,-23.67954444885254,-0.0,-6.735938029578392e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8883972167969,306.30145263671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9368942000842e-21,-7.540341780518285e-21,2.6034475804340855e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
616140,290.4212951660156,303.1499938964844,285.1499938964844,0.0,-0.0,289.28790283203125,0.0,0.0,9.329414024250582e-05,291.226318359375,303.1499938964844,285.1499938964844,0.0,-0.0,289.22479248046875,0.0,0.0,9.824310836847872e-05,290.30194091796875,303.1499938964844,285.1499938964844,0.0,-0.0,289.2894592285156,0.0,0.0,7.256210665218532e-05,290.1161193847656,303.1499938964844,285.1499938964844,0.0,-0.0,289.25634765625,0.0,0.0,9.824324661167338e-05,291.2755432128906,303.1499938964844,285.1499938964844,0.0,-0.0,289.35302734375,0.0,0.0,0.0004660230188164,288.9310302734375,294.1499938964844,252.0500030517578,251.4941864013672,252.63619995117188,252.0500030517578,286.8999938964844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009940413292497,5.167333672062568e-09,0.0009940360905602,-0.0125899901613593,0.0,0.0,0.0,-0.0073744840919971,60.0,-23.66953659057617,-0.0,-6.737028002135048e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8883972167969,306.30145263671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9368942000842e-21,-7.540341780518285e-21,2.6034475804340855e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
616200,290.4212951660156,303.1499938964844,285.1499938964844,0.0,-0.0,289.28790283203125,0.0,0.0,9.329414024250582e-05,291.226318359375,303.1499938964844,285.1499938964844,0.0,-0.0,289.22479248046875,0.0,0.0,9.824310836847872e-05,290.30194091796875,303.1499938964844,285.1499938964844,0.0,-0.0,289.2894592285156,0.0,0.0,7.256210665218532e-05,290.1161193847656,303.1499938964844,285.1499938964844,0.0,-0.0,289.25634765625,0.0,0.0,9.824324661167338e-05,291.2755432128906,303.1499938964844,285.1499938964844,0.0,-0.0,289.35302734375,0.0,0.0,0.0004660230188164,288.9310302734375,294.1499938964844,252.0500030517578,251.4941864013672,252.63619995117188,252.0500030517578,286.8999938964844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009940413292497,5.167333672062568e-09,0.0009940360905602,-0.0125899901613593,0.0,0.0,0.0,-0.0073744840919971,60.0,-23.66953659057617,-0.0,-6.737028002135048e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8883972167969,306.30145263671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9368942000842e-21,-7.540341780518285e-21,2.6034475804340855e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
616260,290.4179382324219,303.1499938964844,285.1499938964844,0.0,-0.0,289.2723999023437,0.0,0.0,9.330323518952356e-05,291.2174377441406,303.1499938964844,285.1499938964844,0.0,-0.0,289.2100524902344,0.0,0.0,9.82526908046566e-05,290.2982177734375,303.1499938964844,285.1499938964844,0.0,-0.0,289.27392578125,0.0,0.0,7.256918615894392e-05,290.1134338378906,303.1499938964844,285.1499938964844,0.0,-0.0,289.2412414550781,0.0,0.0,9.825282177189364e-05,291.27252197265625,303.1499938964844,285.1499938964844,0.0,-0.0,289.33673095703125,0.0,0.0,0.0004660684498958,288.91522216796875,294.1499938964844,252.0500030517578,251.4925994873047,252.6259002685547,252.0500030517578,286.8828430175781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009941381867974,5.178662831895053e-09,0.000994132948108,-0.0126196704804897,0.0,0.0,0.0,-0.007380099967122,60.0,-23.65998077392578,-0.0,-6.73834179565347e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8883972167969,306.30145263671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9368942000842e-21,-7.540341780518285e-21,2.6034475804340855e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
616320,290.4179382324219,303.1499938964844,285.1499938964844,0.0,-0.0,289.2723999023437,0.0,0.0,9.330323518952356e-05,291.2174377441406,303.1499938964844,285.1499938964844,0.0,-0.0,289.2100524902344,0.0,0.0,9.82526908046566e-05,290.2982177734375,303.1499938964844,285.1499938964844,0.0,-0.0,289.27392578125,0.0,0.0,7.256918615894392e-05,290.1134338378906,303.1499938964844,285.1499938964844,0.0,-0.0,289.2412414550781,0.0,0.0,9.825282177189364e-05,291.27252197265625,303.1499938964844,285.1499938964844,0.0,-0.0,289.33673095703125,0.0,0.0,0.0004660684498958,288.91522216796875,294.1499938964844,252.0500030517578,251.4925994873047,252.6259002685547,252.0500030517578,286.8828430175781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009941381867974,5.178662831895053e-09,0.000994132948108,-0.0126196704804897,0.0,0.0,0.0,-0.007380099967122,60.0,-23.65998077392578,-0.0,-6.73834179565347e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8883972167969,306.30145263671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9368942000842e-21,-7.540341780518285e-21,2.6034475804340855e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
