time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
616380,290.4145812988281,303.1499938964844,285.1499938964844,0.0,-0.0,289.25689697265625,0.0,0.0,9.331405453849584e-05,291.208740234375,303.1499938964844,285.1499938964844,0.0,-0.0,289.1953125,0.0,0.0,9.82640849542804e-05,290.2944641113281,303.1499938964844,285.1499938964844,0.0,-0.0,289.2583923339844,0.0,0.0,7.257759716594592e-05,290.1108703613281,303.1499938964844,285.1499938964844,0.0,-0.0,289.2261047363281,0.0,0.0,9.826421592151746e-05,291.2694702148437,303.1499938964844,285.1499938964844,0.0,-0.0,289.3204345703125,0.0,0.0,0.0004661225248128,288.8994140625,294.1499938964844,252.0500030517578,251.4908142089844,252.6158142089844,252.0500030517578,286.8656921386719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009942534379661,5.192137830789534e-09,0.0009942481992766,-0.0126549731940031,0.0,0.0,0.0,-0.0073867803439497,60.0,-23.650859832763672,-0.0,-6.739903568586669e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8883972167969,306.30145263671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9368942000842e-21,-7.540341780518285e-21,2.6034475804340855e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
616440,290.4145812988281,303.1499938964844,285.1499938964844,0.0,-0.0,289.25689697265625,0.0,0.0,9.331405453849584e-05,291.208740234375,303.1499938964844,285.1499938964844,0.0,-0.0,289.1953125,0.0,0.0,9.82640849542804e-05,290.2944641113281,303.1499938964844,285.1499938964844,0.0,-0.0,289.2583923339844,0.0,0.0,7.257759716594592e-05,290.1108703613281,303.1499938964844,285.1499938964844,0.0,-0.0,289.2261047363281,0.0,0.0,9.826421592151746e-05,291.2694702148437,303.1499938964844,285.1499938964844,0.0,-0.0,289.3204345703125,0.0,0.0,0.0004661225248128,288.8994140625,294.1499938964844,252.0500030517578,251.4908142089844,252.6158142089844,252.0500030517578,286.8656921386719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009942534379661,5.192137830789534e-09,0.0009942481992766,-0.0126549731940031,0.0,0.0,0.0,-0.0073867803439497,60.0,-23.650859832763672,-0.0,-6.739903568586669e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8883972167969,306.30145263671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9368942000842e-21,-7.540341780518285e-21,2.6034475804340855e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
616500,290.4128723144531,303.1499938964844,285.1499938964844,0.0,-0.0,289.2491149902344,0.0,0.0,9.33198825805448e-05,291.2044372558594,303.1499938964844,285.1499938964844,0.0,-0.0,289.1879272460937,0.0,0.0,9.827021858654916e-05,290.2925720214844,303.1499938964844,285.1499938964844,0.0,-0.0,289.2506103515625,0.0,0.0,7.258213008753955e-05,290.1096496582031,303.1499938964844,285.1499938964844,0.0,-0.0,289.218505859375,0.0,0.0,9.827034955378622e-05,291.2679443359375,303.1499938964844,285.1499938964844,0.0,-0.0,289.312255859375,0.0,0.0,0.0004661515995394,288.8914794921875,294.1499938964844,252.0500030517578,251.48985290527344,252.6108245849609,252.0500030517578,286.8571472167969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009943153709173,5.199393360300064e-09,0.0009943102486431,-0.0126739824190735,0.0,0.0,0.0,-0.0073903771117329,60.0,-23.64641761779785,-0.0,-6.740744851185809e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8883972167969,306.30145263671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9368942000842e-21,-7.540341780518285e-21,2.6034475804340855e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
616560,290.4111633300781,303.1499938964844,285.1499938964844,0.0,-0.0,289.2413330078125,0.0,0.0,9.332619811175392e-05,291.2001647949219,303.1499938964844,285.1499938964844,0.0,-0.0,289.1805114746094,0.0,0.0,9.827687608776614e-05,290.2906494140625,303.1499938964844,285.1499938964844,0.0,-0.0,289.2428283691406,0.0,0.0,7.258704135892913e-05,290.10845947265625,303.1499938964844,285.1499938964844,0.0,-0.0,289.2109375,0.0,0.0,9.82770070550032e-05,291.2664489746094,303.1499938964844,285.1499938964844,0.0,-0.0,289.3041076660156,0.0,0.0,0.0004661831771954,288.8835754394531,294.1499938964844,252.0500030517578,251.4888458251953,252.6058807373047,252.0500030517578,286.8485717773437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009943827753886,5.2072643974554475e-09,0.0009943775366991,-0.0126946028321981,0.0,0.0,0.0,-0.0073942793533205,60.0,-23.64208221435547,-0.0,-6.741657898601261e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8883972167969,306.30145263671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9368942000842e-21,-7.540341780518285e-21,2.6034475804340855e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
616620,290.4077453613281,303.1499938964844,285.1499938964844,0.0,-0.0,289.22576904296875,0.0,0.0,9.333996422355996e-05,291.1917419433594,303.1499938964844,285.1499938964844,0.0,-0.0,289.16571044921875,0.0,0.0,9.82913697953336e-05,290.28680419921875,303.1499938964844,285.1499938964844,0.0,-0.0,289.2272644042969,0.0,0.0,7.259774429257959e-05,290.10614013671875,303.1499938964844,285.1499938964844,0.0,-0.0,289.1957397460937,0.0,0.0,9.829149348661304e-05,291.2633972167969,303.1499938964844,285.1499938964844,0.0,-0.0,289.2877502441406,0.0,0.0,0.000466251920443,288.8677062988281,294.1499938964844,252.0500030517578,251.4867248535156,252.5961303710937,252.0500030517578,286.8314514160156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009945293422788,5.224406240955659e-09,0.0009945241035893,-0.0127395121380686,0.0,0.0,0.0,-0.0074027772061526,60.0,-23.63371086120605,-0.0,-6.743645997175919e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8883972167969,306.30145263671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9368942000842e-21,-7.540341780518285e-21,2.6034475804340855e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
616680,290.4077453613281,303.1499938964844,285.1499938964844,0.0,-0.0,289.22576904296875,0.0,0.0,9.333996422355996e-05,291.1917419433594,303.1499938964844,285.1499938964844,0.0,-0.0,289.16571044921875,0.0,0.0,9.82913697953336e-05,290.28680419921875,303.1499938964844,285.1499938964844,0.0,-0.0,289.2272644042969,0.0,0.0,7.259774429257959e-05,290.10614013671875,303.1499938964844,285.1499938964844,0.0,-0.0,289.1957397460937,0.0,0.0,9.829149348661304e-05,291.2633972167969,303.1499938964844,285.1499938964844,0.0,-0.0,289.2877502441406,0.0,0.0,0.000466251920443,288.8677062988281,294.1499938964844,252.0500030517578,251.4867248535156,252.5961303710937,252.0500030517578,286.8314514160156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009945293422788,5.224406240955659e-09,0.0009945241035893,-0.0127395121380686,0.0,0.0,0.0,-0.0074027772061526,60.0,-23.63371086120605,-0.0,-6.743645997175919e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8883972167969,306.30145263671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9368942000842e-21,-7.540341780518285e-21,2.6034475804340855e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
616740,290.4043273925781,303.1499938964844,285.1499938964844,0.0,-0.0,289.210205078125,0.0,0.0,9.3355069111567e-05,291.18341064453125,303.1499938964844,285.1499938964844,0.0,-0.0,289.15087890625,0.0,0.0,9.83072823146358e-05,290.28289794921875,303.1499938964844,285.1499938964844,0.0,-0.0,289.211669921875,0.0,0.0,7.260950224008411e-05,290.1039428710937,303.1499938964844,285.1499938964844,0.0,-0.0,289.1805419921875,0.0,0.0,9.830740600591524e-05,291.2603759765625,303.1499938964844,285.1499938964844,0.0,-0.0,289.2714233398437,0.0,0.0,0.0004663274157792,288.851806640625,294.1499938964844,252.0500030517578,251.4844665527344,252.5865478515625,252.0500030517578,286.8143310546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009946903446689,5.2432271857583154e-09,0.0009946849895641,-0.0127888191491365,0.0,0.0,0.0,-0.0074121071957051,60.0,-23.625682830810547,-0.0,-6.745828784460174e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8883972167969,306.30145263671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9368942000842e-21,-7.540341780518285e-21,2.6034475804340855e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
616800,290.4043273925781,303.1499938964844,285.1499938964844,0.0,-0.0,289.210205078125,0.0,0.0,9.3355069111567e-05,291.18341064453125,303.1499938964844,285.1499938964844,0.0,-0.0,289.15087890625,0.0,0.0,9.83072823146358e-05,290.28289794921875,303.1499938964844,285.1499938964844,0.0,-0.0,289.211669921875,0.0,0.0,7.260950224008411e-05,290.1039428710937,303.1499938964844,285.1499938964844,0.0,-0.0,289.1805419921875,0.0,0.0,9.830740600591524e-05,291.2603759765625,303.1499938964844,285.1499938964844,0.0,-0.0,289.2714233398437,0.0,0.0,0.0004663274157792,288.851806640625,294.1499938964844,252.0500030517578,251.4844665527344,252.5865478515625,252.0500030517578,286.8143310546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009946903446689,5.2432271857583154e-09,0.0009946849895641,-0.0127888191491365,0.0,0.0,0.0,-0.0074121071957051,60.0,-23.625682830810547,-0.0,-6.745828784460174e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8883972167969,306.30145263671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9368942000842e-21,-7.540341780518285e-21,2.6034475804340855e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
616860,290.40087890625,303.1499938964844,285.1499938964844,0.0,-0.0,289.1946105957031,0.0,0.0,9.337163646705449e-05,291.1752319335937,303.1499938964844,285.1499938964844,0.0,-0.0,289.1360168457031,0.0,0.0,9.832473006099464e-05,290.2789611816406,303.1499938964844,285.1499938964844,0.0,-0.0,289.196044921875,0.0,0.0,7.262238796101883e-05,290.10186767578125,303.1499938964844,285.1499938964844,0.0,-0.0,289.1653137207031,0.0,0.0,9.832485375227408e-05,291.25732421875,303.1499938964844,285.1499938964844,0.0,-0.0,289.25506591796875,0.0,0.0,0.000466410187073,288.8359069824219,294.1499938964844,252.0500030517578,251.48211669921875,252.5771331787109,252.0500030517578,286.7972412109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009948668302968,5.263864011340047e-09,0.000994861475192,-0.0128428842872381,0.0,0.0,0.0,-0.0074223377741873,60.0,-23.618038177490234,-0.0,-6.74822260293695e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8883972167969,306.30145263671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9368942000842e-21,-7.540341780518285e-21,2.6034475804340855e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
616920,290.40087890625,303.1499938964844,285.1499938964844,0.0,-0.0,289.1946105957031,0.0,0.0,9.337163646705449e-05,291.1752319335937,303.1499938964844,285.1499938964844,0.0,-0.0,289.1360168457031,0.0,0.0,9.832473006099464e-05,290.2789611816406,303.1499938964844,285.1499938964844,0.0,-0.0,289.196044921875,0.0,0.0,7.262238796101883e-05,290.10186767578125,303.1499938964844,285.1499938964844,0.0,-0.0,289.1653137207031,0.0,0.0,9.832485375227408e-05,291.25732421875,303.1499938964844,285.1499938964844,0.0,-0.0,289.25506591796875,0.0,0.0,0.000466410187073,288.8359069824219,294.1499938964844,252.0500030517578,251.48211669921875,252.5771331787109,252.0500030517578,286.7972412109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009948668302968,5.263864011340047e-09,0.000994861475192,-0.0128428842872381,0.0,0.0,0.0,-0.0074223377741873,60.0,-23.618038177490234,-0.0,-6.74822260293695e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8883972167969,306.30145263671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9368942000842e-21,-7.540341780518285e-21,2.6034475804340855e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
616980,290.3974304199219,303.1499938964844,285.1499938964844,0.0,-0.0,289.1789855957031,0.0,0.0,9.338943345937878e-05,291.1671447753906,303.1499938964844,285.1499938964844,0.0,-0.0,289.1211242675781,0.0,0.0,9.834347292780876e-05,290.2749938964844,303.1499938964844,285.1499938964844,0.0,-0.0,289.180419921875,0.0,0.0,7.263622683240101e-05,290.09991455078125,303.1499938964844,285.1499938964844,0.0,-0.0,289.1500549316406,0.0,0.0,9.83435893431306e-05,291.2543029785156,303.1499938964844,285.1499938964844,0.0,-0.0,289.2387084960937,0.0,0.0,0.0004664990701712,288.8199768066406,294.1499938964844,252.0500030517578,251.4796905517578,252.56787109375,252.0500030517578,286.7801208496094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009950563544407,5.286032944695762e-09,0.0009950511157512,-0.0129009634256362,0.0,0.0,0.0,-0.007433327846229,60.0,-23.61072540283203,-0.0,-6.7507947676404e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8883972167969,306.30145263671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9368942000842e-21,-7.540341780518285e-21,2.6034475804340855e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
617040,290.3974304199219,303.1499938964844,285.1499938964844,0.0,-0.0,289.1789855957031,0.0,0.0,9.338943345937878e-05,291.1671447753906,303.1499938964844,285.1499938964844,0.0,-0.0,289.1211242675781,0.0,0.0,9.834347292780876e-05,290.2749938964844,303.1499938964844,285.1499938964844,0.0,-0.0,289.180419921875,0.0,0.0,7.263622683240101e-05,290.09991455078125,303.1499938964844,285.1499938964844,0.0,-0.0,289.1500549316406,0.0,0.0,9.83435893431306e-05,291.2543029785156,303.1499938964844,285.1499938964844,0.0,-0.0,289.2387084960937,0.0,0.0,0.0004664990701712,288.8199768066406,294.1499938964844,252.0500030517578,251.4796905517578,252.56787109375,252.0500030517578,286.7801208496094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009950563544407,5.286032944695762e-09,0.0009950511157512,-0.0129009634256362,0.0,0.0,0.0,-0.007433327846229,60.0,-23.61072540283203,-0.0,-6.7507947676404e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8883972167969,306.30145263671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9368942000842e-21,-7.540341780518285e-21,2.6034475804340855e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
617100,290.39569091796875,303.1499938964844,285.1499938964844,0.0,-0.0,289.1711730957031,0.0,0.0,9.339887037640436e-05,291.16314697265625,303.1499938964844,285.1499938964844,0.0,-0.0,289.1136474609375,0.0,0.0,9.835340460995212e-05,290.2729797363281,303.1499938964844,285.1499938964844,0.0,-0.0,289.1725769042969,0.0,0.0,7.264356827363372e-05,290.0989685058594,303.1499938964844,285.1499938964844,0.0,-0.0,289.1424255371094,0.0,0.0,9.835352830123156e-05,291.2527770996094,303.1499938964844,285.1499938964844,0.0,-0.0,289.2304992675781,0.0,0.0,0.0004665462183766,288.81201171875,294.1499938964844,252.0500030517578,251.4784545898437,252.5633087158203,252.0500030517578,286.7715759277344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009951569372788,5.297787986080493e-09,0.000995151582174,-0.0129317594692111,0.0,0.0,0.0,-0.0074391555972397,60.0,-23.60721015930176,-0.0,-6.75215900969306e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8883972167969,306.30145263671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9368942000842e-21,-7.540341780518285e-21,2.6034475804340855e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
617160,290.3939514160156,303.1499938964844,285.1499938964844,0.0,-0.0,289.163330078125,0.0,0.0,9.340860560769217e-05,291.1591491699219,303.1499938964844,285.1499938964844,0.0,-0.0,289.1061706542969,0.0,0.0,9.836366371018812e-05,290.2709655761719,303.1499938964844,285.1499938964844,0.0,-0.0,289.16473388671875,0.0,0.0,7.265113526955247e-05,290.0980834960937,303.1499938964844,285.1499938964844,0.0,-0.0,289.134765625,0.0,0.0,9.836378012550996e-05,291.25128173828125,303.1499938964844,285.1499938964844,0.0,-0.0,289.2223205566406,0.0,0.0,0.0004665948508772,288.80401611328125,294.1499938964844,252.0500030517578,251.47720336914065,252.5587921142578,252.0500030517578,286.7630615234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009952606633305,5.3099156183122895e-09,0.0009952553082257,-0.0129635315388441,0.0,0.0,0.0,-0.0074451677501201,60.0,-23.6037712097168,-0.0,-6.7535665948526e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8883972167969,306.30145263671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9368942000842e-21,-7.540341780518285e-21,2.6034475804340855e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
617220,290.3904724121094,303.1499938964844,285.1499938964844,0.0,-0.0,289.1476745605469,0.0,0.0,9.342902922071517e-05,291.1512756347656,303.1499938964844,285.1499938964844,0.0,-0.0,289.0912170410156,0.0,0.0,9.838517144089563e-05,290.26690673828125,303.1499938964844,285.1499938964844,0.0,-0.0,289.1490783691406,0.0,0.0,7.266702596098185e-05,290.0962219238281,303.1499938964844,285.1499938964844,0.0,-0.0,289.1194763183594,0.0,0.0,9.838528785621747e-05,291.24822998046875,303.1499938964844,285.1499938964844,0.0,-0.0,289.2059326171875,0.0,0.0,0.0004666968889068,288.7880554199219,294.1499938964844,252.0500030517578,251.4747009277344,252.54986572265625,252.0500030517578,286.7459716796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.000995478243567,5.335357045055389e-09,0.0009954728884622,-0.013030182570219,0.0,0.0,0.0,-0.0074577801860868,60.0,-23.59712028503418,-0.0,-6.756519610462419e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8883972167969,306.30145263671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9368942000842e-21,-7.540341780518285e-21,2.6034475804340855e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
617280,290.3904724121094,303.1499938964844,285.1499938964844,0.0,-0.0,289.1476745605469,0.0,0.0,9.342902922071517e-05,291.1512756347656,303.1499938964844,285.1499938964844,0.0,-0.0,289.0912170410156,0.0,0.0,9.838517144089563e-05,290.26690673828125,303.1499938964844,285.1499938964844,0.0,-0.0,289.1490783691406,0.0,0.0,7.266702596098185e-05,290.0962219238281,303.1499938964844,285.1499938964844,0.0,-0.0,289.1194763183594,0.0,0.0,9.838528785621747e-05,291.24822998046875,303.1499938964844,285.1499938964844,0.0,-0.0,289.2059326171875,0.0,0.0,0.0004666968889068,288.7880554199219,294.1499938964844,252.0500030517578,251.4747009277344,252.54986572265625,252.0500030517578,286.7459716796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.000995478243567,5.335357045055389e-09,0.0009954728884622,-0.013030182570219,0.0,0.0,0.0,-0.0074577801860868,60.0,-23.59712028503418,-0.0,-6.756519610462419e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8883972167969,306.30145263671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9368942000842e-21,-7.540341780518285e-21,2.6034475804340855e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
617340,290.3869934082031,303.1499938964844,285.1499938964844,0.0,-0.0,289.13201904296875,0.0,0.0,9.345055877929552e-05,291.1434631347656,303.1499938964844,285.1499938964844,0.0,-0.0,289.0762634277344,0.0,0.0,9.840784332482144e-05,290.2628173828125,303.1499938964844,285.1499938964844,0.0,-0.0,289.1333923339844,0.0,0.0,7.268376793945208e-05,290.093994140625,303.1499938964844,285.1499938964844,0.0,-0.0,289.1041259765625,0.0,0.0,9.840795974014328e-05,291.24517822265625,303.1499938964844,285.1499938964844,0.0,-0.0,289.1895446777344,0.0,0.0,0.0004668044275604,288.7720642089844,294.1499938964844,252.0500030517578,251.47218322753903,252.54107666015625,252.0500030517578,286.7289123535156,0.0,0.0,0.0,0.0,1.0,1.0,-0.000995707581751,5.362175592438234e-09,0.0009957022266462,-0.0131004424765706,0.0,0.0,0.0,-0.0074710752815008,60.0,-23.59075164794922,-0.0,-6.759633919273257e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8883972167969,306.30145263671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9368942000842e-21,-7.540341780518285e-21,2.6034475804340855e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
617400,290.3869934082031,303.1499938964844,285.1499938964844,0.0,-0.0,289.13201904296875,0.0,0.0,9.345055877929552e-05,291.1434631347656,303.1499938964844,285.1499938964844,0.0,-0.0,289.0762634277344,0.0,0.0,9.840784332482144e-05,290.2628173828125,303.1499938964844,285.1499938964844,0.0,-0.0,289.1333923339844,0.0,0.0,7.268376793945208e-05,290.093994140625,303.1499938964844,285.1499938964844,0.0,-0.0,289.1041259765625,0.0,0.0,9.840795974014328e-05,291.24517822265625,303.1499938964844,285.1499938964844,0.0,-0.0,289.1895446777344,0.0,0.0,0.0004668044275604,288.7720642089844,294.1499938964844,252.0500030517578,251.47218322753903,252.54107666015625,252.0500030517578,286.7289123535156,0.0,0.0,0.0,0.0,1.0,1.0,-0.000995707581751,5.362175592438234e-09,0.0009957022266462,-0.0131004424765706,0.0,0.0,0.0,-0.0074710752815008,60.0,-23.59075164794922,-0.0,-6.759633919273257e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8883972167969,306.30145263671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9368942000842e-21,-7.540341780518285e-21,2.6034475804340855e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
617460,290.3834228515625,303.1499938964844,285.1499938964844,0.0,-0.0,289.1163024902344,0.0,0.0,9.347324521513656e-05,291.1357421875,303.1499938964844,285.1499938964844,0.0,-0.0,289.0612487792969,0.0,0.0,9.84317302936688e-05,290.2586669921875,303.1499938964844,285.1499938964844,0.0,-0.0,289.11767578125,0.0,0.0,7.270141213666648e-05,290.0910949707031,303.1499938964844,285.1499938964844,0.0,-0.0,289.0887756347656,0.0,0.0,9.843184670899063e-05,291.2420349121094,303.1499938964844,285.1499938964844,0.0,-0.0,289.1731262207031,0.0,0.0,0.0004669177578762,288.75604248046875,294.1499938964844,252.0500030517578,251.46969604492188,252.532455444336,252.0500030517578,286.7118530273437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009959492599591,5.390437429753092e-09,0.000995943788439,-0.0131744826212525,0.0,0.0,0.0,-0.007485085632652,60.0,-23.58470726013184,-0.0,-6.762915916169733e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8883972167969,306.30145263671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9368942000842e-21,-7.540341780518285e-21,2.6034475804340855e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
617520,290.3834228515625,303.1499938964844,285.1499938964844,0.0,-0.0,289.1163024902344,0.0,0.0,9.347324521513656e-05,291.1357421875,303.1499938964844,285.1499938964844,0.0,-0.0,289.0612487792969,0.0,0.0,9.84317302936688e-05,290.2586669921875,303.1499938964844,285.1499938964844,0.0,-0.0,289.11767578125,0.0,0.0,7.270141213666648e-05,290.0910949707031,303.1499938964844,285.1499938964844,0.0,-0.0,289.0887756347656,0.0,0.0,9.843184670899063e-05,291.2420349121094,303.1499938964844,285.1499938964844,0.0,-0.0,289.1731262207031,0.0,0.0,0.0004669177578762,288.75604248046875,294.1499938964844,252.0500030517578,251.46969604492188,252.532455444336,252.0500030517578,286.7118530273437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009959492599591,5.390437429753092e-09,0.000995943788439,-0.0131744826212525,0.0,0.0,0.0,-0.007485085632652,60.0,-23.58470726013184,-0.0,-6.762915916169733e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8883972167969,306.30145263671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9368942000842e-21,-7.540341780518285e-21,2.6034475804340855e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
617580,290.3798217773437,303.1499938964844,285.1499938964844,0.0,-0.0,289.1005859375,0.0,0.0,9.34969721129164e-05,291.1280517578125,303.1499938964844,285.1499938964844,0.0,-0.0,289.04620361328125,0.0,0.0,9.845672320807353e-05,290.25439453125,303.1499938964844,285.1499938964844,0.0,-0.0,289.1019287109375,0.0,0.0,7.271987124113366e-05,290.08795166015625,303.1499938964844,285.1499938964844,0.0,-0.0,289.0733947753906,0.0,0.0,9.845683962339535e-05,291.23883056640625,303.1499938964844,285.1499938964844,0.0,-0.0,289.1567077636719,0.0,0.0,0.0004670362977776,288.7400207519531,294.1499938964844,252.0500030517578,251.4672698974609,252.5239715576172,252.0500030517578,286.6947937011719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009962019976228,5.419996895739132e-09,0.000996196642518,-0.0132519220933318,0.0,0.0,0.0,-0.0074997395277023,60.0,-23.578933715820312,-0.0,-6.766349258668924e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8883972167969,306.30145263671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9368942000842e-21,-7.540341780518285e-21,2.6034475804340855e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
617640,290.3798217773437,303.1499938964844,285.1499938964844,0.0,-0.0,289.1005859375,0.0,0.0,9.34969721129164e-05,291.1280517578125,303.1499938964844,285.1499938964844,0.0,-0.0,289.04620361328125,0.0,0.0,9.845672320807353e-05,290.25439453125,303.1499938964844,285.1499938964844,0.0,-0.0,289.1019287109375,0.0,0.0,7.271987124113366e-05,290.08795166015625,303.1499938964844,285.1499938964844,0.0,-0.0,289.0733947753906,0.0,0.0,9.845683962339535e-05,291.23883056640625,303.1499938964844,285.1499938964844,0.0,-0.0,289.1567077636719,0.0,0.0,0.0004670362977776,288.7400207519531,294.1499938964844,252.0500030517578,251.4672698974609,252.5239715576172,252.0500030517578,286.6947937011719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009962019976228,5.419996895739132e-09,0.000996196642518,-0.0132519220933318,0.0,0.0,0.0,-0.0074997395277023,60.0,-23.578933715820312,-0.0,-6.766349258668924e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8883972167969,306.30145263671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9368942000842e-21,-7.540341780518285e-21,2.6034475804340855e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
617700,290.37799072265625,303.1499938964844,285.1499938964844,0.0,-0.0,289.0927124023437,0.0,0.0,9.350920299766584e-05,291.1242370605469,303.1499938964844,285.1499938964844,0.0,-0.0,289.0386657714844,0.0,0.0,9.846959437709302e-05,290.25225830078125,303.1499938964844,285.1499938964844,0.0,-0.0,289.09405517578125,0.0,0.0,7.27293809177354e-05,290.0863037109375,303.1499938964844,285.1499938964844,0.0,-0.0,289.0657043457031,0.0,0.0,9.846971079241484e-05,291.2371826171875,303.1499938964844,285.1499938964844,0.0,-0.0,289.14849853515625,0.0,0.0,0.0004670973576139,288.73199462890625,294.1499938964844,252.0500030517578,251.4660797119141,252.51980590820312,252.0500030517578,286.686279296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009963322663679,5.4352273792801514e-09,0.0009963267948478,-0.0132918236777186,0.0,0.0,0.0,-0.007507290225476,60.0,-23.57614517211914,-0.0,-6.768118510080967e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8883972167969,306.30145263671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9368942000842e-21,-7.540341780518285e-21,2.6034475804340855e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
617760,290.3761291503906,303.1499938964844,285.1499938964844,0.0,-0.0,289.0848388671875,0.0,0.0,9.352167398901656e-05,291.12042236328125,303.1499938964844,285.1499938964844,0.0,-0.0,289.0311279296875,0.0,0.0,9.848273475654425e-05,290.2500915527344,303.1499938964844,285.1499938964844,0.0,-0.0,289.086181640625,0.0,0.0,7.27390797692351e-05,290.0845947265625,303.1499938964844,285.1499938964844,0.0,-0.0,289.0580139160156,0.0,0.0,9.848284389590845e-05,291.23553466796875,303.1499938964844,285.1499938964844,0.0,-0.0,289.1402893066406,0.0,0.0,0.0004671596689149,288.72393798828125,294.1499938964844,252.0500030517578,251.4649200439453,252.51565551757807,252.0500030517578,286.677734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009964652126654,5.450765616643593e-09,0.0009964597411453,-0.0133325299248099,0.0,0.0,0.0,-0.0075149931944906,60.0,-23.57341766357422,-0.0,-6.769923999172536e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8883972167969,306.30145263671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9368942000842e-21,-7.540341780518285e-21,2.6034475804340855e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
617820,290.3724060058594,303.1499938964844,285.1499938964844,0.0,-0.0,289.069091796875,0.0,0.0,9.354731446364896e-05,291.11285400390625,303.1499938964844,285.1499938964844,0.0,-0.0,289.0160522460937,0.0,0.0,9.850973583525048e-05,290.24566650390625,303.1499938964844,285.1499938964844,0.0,-0.0,289.0704040527344,0.0,0.0,7.275902316905558e-05,290.0811767578125,303.1499938964844,285.1499938964844,0.0,-0.0,289.0425720214844,0.0,0.0,9.850984497461468e-05,291.232177734375,303.1499938964844,285.1499938964844,0.0,-0.0,289.12384033203125,0.0,0.0,0.0004672877548728,288.7078857421875,294.1499938964844,252.0500030517578,251.4626617431641,252.5074920654297,252.0500030517578,286.66070556640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009967383230105,5.482706733062059e-09,0.0009967328514903,-0.0134162092581391,0.0,0.0,0.0,-0.0075308280065655,60.0,-23.56813621520996,-0.0,-6.77363658496688e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8883972167969,306.30145263671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9368942000842e-21,-7.540341780518285e-21,2.6034475804340855e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
617880,290.3724060058594,303.1499938964844,285.1499938964844,0.0,-0.0,289.069091796875,0.0,0.0,9.354731446364896e-05,291.11285400390625,303.1499938964844,285.1499938964844,0.0,-0.0,289.0160522460937,0.0,0.0,9.850973583525048e-05,290.24566650390625,303.1499938964844,285.1499938964844,0.0,-0.0,289.0704040527344,0.0,0.0,7.275902316905558e-05,290.0811767578125,303.1499938964844,285.1499938964844,0.0,-0.0,289.0425720214844,0.0,0.0,9.850984497461468e-05,291.232177734375,303.1499938964844,285.1499938964844,0.0,-0.0,289.12384033203125,0.0,0.0,0.0004672877548728,288.7078857421875,294.1499938964844,252.0500030517578,251.4626617431641,252.5074920654297,252.0500030517578,286.66070556640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009967383230105,5.482706733062059e-09,0.0009967328514903,-0.0134162092581391,0.0,0.0,0.0,-0.0075308280065655,60.0,-23.56813621520996,-0.0,-6.77363658496688e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8883972167969,306.30145263671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9368942000842e-21,-7.540341780518285e-21,2.6034475804340855e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
617940,290.3686218261719,303.1499938964844,285.1499938964844,0.0,-0.0,289.0533142089844,0.0,0.0,9.357376984553412e-05,291.10528564453125,303.1499938964844,285.1499938964844,0.0,-0.0,289.0009155273437,0.0,0.0,9.853759547695518e-05,290.2412109375,303.1499938964844,285.1499938964844,0.0,-0.0,289.0545959472656,0.0,0.0,7.277959957718849e-05,290.0776672363281,303.1499938964844,285.1499938964844,0.0,-0.0,289.0271301269531,0.0,0.0,9.85377046163194e-05,291.2287902832031,303.1499938964844,285.1499938964844,0.0,-0.0,289.1073913574219,0.0,0.0,0.0004674199153669,288.6917724609375,294.1499938964844,252.0500030517578,251.4605407714844,252.4994506835937,252.0500030517578,286.6436767578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009970201645046,5.515663037414242e-09,0.0009970146929845,-0.0135025465860962,0.0,0.0,0.0,-0.0075471657328307,60.0,-23.563072204589844,-0.0,-6.777467831398098e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8883972167969,306.30145263671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9368942000842e-21,-7.540341780518285e-21,2.6034475804340855e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
618000,290.3686218261719,303.1499938964844,285.1499938964844,0.0,-0.0,289.0533142089844,0.0,0.0,9.357376984553412e-05,291.10528564453125,303.1499938964844,285.1499938964844,0.0,-0.0,289.0009155273437,0.0,0.0,9.853759547695518e-05,290.2412109375,303.1499938964844,285.1499938964844,0.0,-0.0,289.0545959472656,0.0,0.0,7.277959957718849e-05,290.0776672363281,303.1499938964844,285.1499938964844,0.0,-0.0,289.0271301269531,0.0,0.0,9.85377046163194e-05,291.2287902832031,303.1499938964844,285.1499938964844,0.0,-0.0,289.1073913574219,0.0,0.0,0.0004674199153669,288.6917724609375,294.1499938964844,252.0500030517578,251.4605407714844,252.4994506835937,252.0500030517578,286.6436767578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009970201645046,5.515663037414242e-09,0.0009970146929845,-0.0135025465860962,0.0,0.0,0.0,-0.0075471657328307,60.0,-23.563072204589844,-0.0,-6.777467831398098e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8883972167969,306.30145263671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9368942000842e-21,-7.540341780518285e-21,2.6034475804340855e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
618060,290.3647766113281,303.1499938964844,285.1499938964844,0.0,-0.0,289.0375061035156,0.0,0.0,9.360101830679925e-05,291.0977783203125,303.1499938964844,285.1499938964844,0.0,-0.0,288.9857788085937,0.0,0.0,9.85662845778279e-05,290.2366638183594,303.1499938964844,285.1499938964844,0.0,-0.0,289.0387878417969,0.0,0.0,7.280079444171861e-05,290.0740966796875,303.1499938964844,285.1499938964844,0.0,-0.0,289.0116577148437,0.0,0.0,9.856639371719211e-05,291.225341796875,303.1499938964844,285.1499938964844,0.0,-0.0,289.0909118652344,0.0,0.0,0.0004675560339819,288.6756591796875,294.1499938964844,252.0500030517578,251.4585723876953,252.49156188964844,252.0500030517578,286.6266784667969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009973105043172,5.549607440258342e-09,0.0009973049163818,-0.0135914720594882,0.0,0.0,0.0,-0.0075639933347702,60.0,-23.558216094970703,-0.0,-6.781414896295247e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8883972167969,306.30145263671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9368942000842e-21,-7.540341780518285e-21,2.6034475804340855e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
618120,290.3647766113281,303.1499938964844,285.1499938964844,0.0,-0.0,289.0375061035156,0.0,0.0,9.360101830679925e-05,291.0977783203125,303.1499938964844,285.1499938964844,0.0,-0.0,288.9857788085937,0.0,0.0,9.85662845778279e-05,290.2366638183594,303.1499938964844,285.1499938964844,0.0,-0.0,289.0387878417969,0.0,0.0,7.280079444171861e-05,290.0740966796875,303.1499938964844,285.1499938964844,0.0,-0.0,289.0116577148437,0.0,0.0,9.856639371719211e-05,291.225341796875,303.1499938964844,285.1499938964844,0.0,-0.0,289.0909118652344,0.0,0.0,0.0004675560339819,288.6756591796875,294.1499938964844,252.0500030517578,251.4585723876953,252.49156188964844,252.0500030517578,286.6266784667969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009973105043172,5.549607440258342e-09,0.0009973049163818,-0.0135914720594882,0.0,0.0,0.0,-0.0075639933347702,60.0,-23.558216094970703,-0.0,-6.781414896295247e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8883972167969,306.30145263671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9368942000842e-21,-7.540341780518285e-21,2.6034475804340855e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
618180,290.36090087890625,303.1499938964844,285.1499938964844,0.0,-0.0,289.0216979980469,0.0,0.0,9.3628914328292e-05,291.0903015136719,303.1499938964844,285.1499938964844,0.0,-0.0,288.9705810546875,0.0,0.0,9.859566489467396e-05,290.23211669921875,303.1499938964844,285.1499938964844,0.0,-0.0,289.02294921875,0.0,0.0,7.28224913473241e-05,290.07049560546875,303.1499938964844,285.1499938964844,0.0,-0.0,288.99615478515625,0.0,0.0,9.85957740340382e-05,291.22186279296875,303.1499938964844,285.1499938964844,0.0,-0.0,289.0744323730469,0.0,0.0,0.0004676953831221,288.6595153808594,294.1499938964844,252.0500030517578,251.456771850586,252.4837951660156,252.0500030517578,286.6096496582031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009976077126339,5.5843618618212085e-09,0.0009976021246984,-0.0136825200170278,0.0,0.0,0.0,-0.0075812223367393,60.0,-23.55353736877441,-0.0,-6.785457884461722e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8883972167969,306.30145263671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9368942000842e-21,-7.540341780518285e-21,2.6034475804340855e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
618240,290.36090087890625,303.1499938964844,285.1499938964844,0.0,-0.0,289.0216979980469,0.0,0.0,9.3628914328292e-05,291.0903015136719,303.1499938964844,285.1499938964844,0.0,-0.0,288.9705810546875,0.0,0.0,9.859566489467396e-05,290.23211669921875,303.1499938964844,285.1499938964844,0.0,-0.0,289.02294921875,0.0,0.0,7.28224913473241e-05,290.07049560546875,303.1499938964844,285.1499938964844,0.0,-0.0,288.99615478515625,0.0,0.0,9.85957740340382e-05,291.22186279296875,303.1499938964844,285.1499938964844,0.0,-0.0,289.0744323730469,0.0,0.0,0.0004676953831221,288.6595153808594,294.1499938964844,252.0500030517578,251.456771850586,252.4837951660156,252.0500030517578,286.6096496582031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009976077126339,5.5843618618212085e-09,0.0009976021246984,-0.0136825200170278,0.0,0.0,0.0,-0.0075812223367393,60.0,-23.55353736877441,-0.0,-6.785457884461722e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8883972167969,306.30145263671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9368942000842e-21,-7.540341780518285e-21,2.6034475804340855e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
618300,290.3589172363281,303.1499938964844,285.1499938964844,0.0,-0.0,289.0137939453125,0.0,0.0,9.364310972159728e-05,291.0865478515625,303.1499938964844,285.1499938964844,0.0,-0.0,288.9629821777344,0.0,0.0,9.86106097116135e-05,290.22979736328125,303.1499938964844,285.1499938964844,0.0,-0.0,289.0150451660156,0.0,0.0,7.283352897502482e-05,290.06866455078125,303.1499938964844,285.1499938964844,0.0,-0.0,288.9884033203125,0.0,0.0,9.861071885097772e-05,291.2201232910156,303.1499938964844,285.1499938964844,0.0,-0.0,289.0661926269531,0.0,0.0,0.0004677662800531,288.65142822265625,294.1499938964844,252.0500030517578,251.4559631347656,252.4799652099609,252.0500030517578,286.60113525390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009977588197216,5.602040165086919e-09,0.0009977532317861,-0.0137288328260183,0.0,0.0,0.0,-0.0075899865478277,60.0,-23.55126190185547,-0.0,-6.787514905681746e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8883972167969,306.30145263671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9368942000842e-21,-7.540341780518285e-21,2.6034475804340855e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
618360,290.3569641113281,303.1499938964844,285.1499938964844,0.0,-0.0,289.005859375,0.0,0.0,9.36574360821396e-05,291.08282470703125,303.1499938964844,285.1499938964844,0.0,-0.0,288.95538330078125,0.0,0.0,9.862570004770532e-05,290.2274780273437,303.1499938964844,285.1499938964844,0.0,-0.0,289.0071105957031,0.0,0.0,7.284466846613213e-05,290.0668334960937,303.1499938964844,285.1499938964844,0.0,-0.0,288.9806213378906,0.0,0.0,9.862580918706954e-05,291.2183532714844,303.1499938964844,285.1499938964844,0.0,-0.0,289.0579528808594,0.0,0.0,0.0004678378754761,288.64337158203125,294.1499938964844,252.0500030517578,251.4552001953125,252.4761657714844,252.0500030517578,286.5926513671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009979115566238,5.619891219055262e-09,0.0009979059686884,-0.01377559825778,0.0,0.0,0.0,-0.0075988359749317,60.0,-23.54902458190918,-0.0,-6.789591822098373e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8883972167969,306.30145263671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9368942000842e-21,-7.540341780518285e-21,2.6034475804340855e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
618420,290.35302734375,303.1499938964844,285.1499938964844,0.0,-0.0,288.9900207519531,0.0,0.0,9.368647442897782e-05,291.0754089355469,303.1499938964844,285.1499938964844,0.0,-0.0,288.9401550292969,0.0,0.0,9.865628089755774e-05,290.2228088378906,303.1499938964844,285.1499938964844,0.0,-0.0,288.9912414550781,0.0,0.0,7.286726031452417e-05,290.0631408691406,303.1499938964844,285.1499938964844,0.0,-0.0,288.965087890625,0.0,0.0,9.865639003692196e-05,291.21484375,303.1499938964844,285.1499938964844,0.0,-0.0,289.0414428710937,0.0,0.0,0.0004679829289671,288.6271667480469,294.1499938964844,252.0500030517578,251.453842163086,252.4686889648437,252.0500030517578,286.5756530761719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009982209885492,5.656070278803327e-09,0.0009982152841985,-0.0138703770935535,0.0,0.0,0.0,-0.0076167718507349,60.0,-23.54465103149414,-0.0,-6.793802498350487e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8883972167969,306.30145263671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9368942000842e-21,-7.540341780518285e-21,2.6034475804340855e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
618480,290.35302734375,303.1499938964844,285.1499938964844,0.0,-0.0,288.9900207519531,0.0,0.0,9.368647442897782e-05,291.0754089355469,303.1499938964844,285.1499938964844,0.0,-0.0,288.9401550292969,0.0,0.0,9.865628089755774e-05,290.2228088378906,303.1499938964844,285.1499938964844,0.0,-0.0,288.9912414550781,0.0,0.0,7.286726031452417e-05,290.0631408691406,303.1499938964844,285.1499938964844,0.0,-0.0,288.965087890625,0.0,0.0,9.865639003692196e-05,291.21484375,303.1499938964844,285.1499938964844,0.0,-0.0,289.0414428710937,0.0,0.0,0.0004679829289671,288.6271667480469,294.1499938964844,252.0500030517578,251.453842163086,252.4686889648437,252.0500030517578,286.5756530761719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009982209885492,5.656070278803327e-09,0.0009982152841985,-0.0138703770935535,0.0,0.0,0.0,-0.0076167718507349,60.0,-23.54465103149414,-0.0,-6.793802498350487e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8883972167969,306.30145263671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9368942000842e-21,-7.540341780518285e-21,2.6034475804340855e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
618540,290.3490295410156,303.1499938964844,285.1499938964844,0.0,-0.0,288.97412109375,0.0,0.0,9.371593478135765e-05,291.0679931640625,303.1499938964844,285.1499938964844,0.0,-0.0,288.9248962402344,0.0,0.0,9.8687298304867e-05,290.2181396484375,303.1499938964844,285.1499938964844,0.0,-0.0,288.975341796875,0.0,0.0,7.289017230505124e-05,290.0594482421875,303.1499938964844,285.1499938964844,0.0,-0.0,288.94952392578125,0.0,0.0,9.86874074442312e-05,291.2112731933594,303.1499938964844,285.1499938964844,0.0,-0.0,289.0249328613281,0.0,0.0,0.0004681300779338,288.6109924316406,294.1499938964844,252.0500030517578,251.45274353027344,252.46131896972656,252.0500030517578,286.55865478515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009985347278416,5.692763593856398e-09,0.0009985290234908,-0.0139665026217699,0.0,0.0,0.0,-0.007634961977601,60.0,-23.540395736694336,-0.0,-6.798074991820613e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8883972167969,306.30145263671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9368942000842e-21,-7.540341780518285e-21,2.6034475804340855e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
618600,290.3490295410156,303.1499938964844,285.1499938964844,0.0,-0.0,288.97412109375,0.0,0.0,9.371593478135765e-05,291.0679931640625,303.1499938964844,285.1499938964844,0.0,-0.0,288.9248962402344,0.0,0.0,9.8687298304867e-05,290.2181396484375,303.1499938964844,285.1499938964844,0.0,-0.0,288.975341796875,0.0,0.0,7.289017230505124e-05,290.0594482421875,303.1499938964844,285.1499938964844,0.0,-0.0,288.94952392578125,0.0,0.0,9.86874074442312e-05,291.2112731933594,303.1499938964844,285.1499938964844,0.0,-0.0,289.0249328613281,0.0,0.0,0.0004681300779338,288.6109924316406,294.1499938964844,252.0500030517578,251.45274353027344,252.46131896972656,252.0500030517578,286.55865478515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009985347278416,5.692763593856398e-09,0.0009985290234908,-0.0139665026217699,0.0,0.0,0.0,-0.007634961977601,60.0,-23.540395736694336,-0.0,-6.798074991820613e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8883972167969,306.30145263671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9368942000842e-21,-7.540341780518285e-21,2.6034475804340855e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
618660,290.34503173828125,303.1499938964844,285.1499938964844,0.0,-0.0,288.958251953125,0.0,0.0,9.374573710374534e-05,291.0605773925781,303.1499938964844,285.1499938964844,0.0,-0.0,288.9096069335937,0.0,0.0,9.87186940619722e-05,290.2134094238281,303.1499938964844,285.1499938964844,0.0,-0.0,288.9594421386719,0.0,0.0,7.291335350601003e-05,290.05572509765625,303.1499938964844,285.1499938964844,0.0,-0.0,288.9339294433594,0.0,0.0,9.87187959253788e-05,291.20770263671875,303.1499938964844,285.1499938964844,0.0,-0.0,289.0084228515625,0.0,0.0,0.0004682789731305,288.5947570800781,294.1499938964844,252.0500030517578,251.4519195556641,252.4541015625,252.0500030517578,286.5416564941406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009988523088395,5.729897001316431e-09,0.0009988466044887,-0.0140637820586562,0.0,0.0,0.0,-0.0076533709652721,60.0,-23.536237716674805,-0.0,-6.80239935491045e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8883972167969,306.30145263671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9368942000842e-21,-7.540341780518285e-21,2.6034475804340855e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
