time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
618720,290.34503173828125,303.1499938964844,285.1499938964844,0.0,-0.0,288.958251953125,0.0,0.0,9.374573710374534e-05,291.0605773925781,303.1499938964844,285.1499938964844,0.0,-0.0,288.9096069335937,0.0,0.0,9.87186940619722e-05,290.2134094238281,303.1499938964844,285.1499938964844,0.0,-0.0,288.9594421386719,0.0,0.0,7.291335350601003e-05,290.05572509765625,303.1499938964844,285.1499938964844,0.0,-0.0,288.9339294433594,0.0,0.0,9.87187959253788e-05,291.20770263671875,303.1499938964844,285.1499938964844,0.0,-0.0,289.0084228515625,0.0,0.0,0.0004682789731305,288.5947570800781,294.1499938964844,252.0500030517578,251.4519195556641,252.4541015625,252.0500030517578,286.5416564941406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009988523088395,5.729897001316431e-09,0.0009988466044887,-0.0140637820586562,0.0,0.0,0.0,-0.0076533709652721,60.0,-23.536237716674805,-0.0,-6.80239935491045e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8883972167969,306.30145263671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9368942000842e-21,-7.540341780518285e-21,2.6034475804340855e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
618780,290.34100341796875,303.1499938964844,285.1499938964844,0.0,-0.0,288.9423217773437,0.0,0.0,9.377578680869192e-05,291.05322265625,303.1499938964844,285.1499938964844,0.0,-0.0,288.894287109375,0.0,0.0,9.875033720163628e-05,290.20867919921875,303.1499938964844,285.1499938964844,0.0,-0.0,288.9435119628906,0.0,0.0,7.293672388186678e-05,290.0519714355469,303.1499938964844,285.1499938964844,0.0,-0.0,288.9183044433594,0.0,0.0,9.875043906504288e-05,291.2041320800781,303.1499938964844,285.1499938964844,0.0,-0.0,288.99188232421875,0.0,0.0,0.0004684290615841,288.5785217285156,294.1499938964844,252.0500030517578,251.451416015625,252.44699096679688,252.0500030517578,286.5246887207031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009991724509745,5.767330168993112e-09,0.0009991666302084,-0.0141618447378277,0.0,0.0,0.0,-0.0076719280332326,60.0,-23.53215217590332,-0.0,-6.806760666222544e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8883972167969,306.30145263671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9368942000842e-21,-7.540341780518285e-21,2.6034475804340855e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
618840,290.34100341796875,303.1499938964844,285.1499938964844,0.0,-0.0,288.9423217773437,0.0,0.0,9.377578680869192e-05,291.05322265625,303.1499938964844,285.1499938964844,0.0,-0.0,288.894287109375,0.0,0.0,9.875033720163628e-05,290.20867919921875,303.1499938964844,285.1499938964844,0.0,-0.0,288.9435119628906,0.0,0.0,7.293672388186678e-05,290.0519714355469,303.1499938964844,285.1499938964844,0.0,-0.0,288.9183044433594,0.0,0.0,9.875043906504288e-05,291.2041320800781,303.1499938964844,285.1499938964844,0.0,-0.0,288.99188232421875,0.0,0.0,0.0004684290615841,288.5785217285156,294.1499938964844,252.0500030517578,251.451416015625,252.44699096679688,252.0500030517578,286.5246887207031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009991724509745,5.767330168993112e-09,0.0009991666302084,-0.0141618447378277,0.0,0.0,0.0,-0.0076719280332326,60.0,-23.53215217590332,-0.0,-6.806760666222544e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8883972167969,306.30145263671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9368942000842e-21,-7.540341780518285e-21,2.6034475804340855e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
618900,290.3389892578125,303.1499938964844,285.1499938964844,0.0,-0.0,288.9343566894531,0.0,0.0,9.379088442074136e-05,291.0495300292969,303.1499938964844,285.1499938964844,0.0,-0.0,288.8866271972656,0.0,0.0,9.876623516902328e-05,290.206298828125,303.1499938964844,285.1499938964844,0.0,-0.0,288.935546875,0.0,0.0,7.294846727745607e-05,290.0500793457031,303.1499938964844,285.1499938964844,0.0,-0.0,288.9104919433594,0.0,0.0,9.876633703242987e-05,291.20233154296875,303.1499938964844,285.1499938964844,0.0,-0.0,288.9836120605469,0.0,0.0,0.0004685044987127,288.5704040527344,294.1499938964844,252.0500030517578,251.45127868652344,252.4434814453125,252.0500030517578,286.51617431640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009993333369493,5.786138235208682e-09,0.0009993275161832,-0.0142111163586378,0.0,0.0,0.0,-0.0076812519691884,60.0,-23.53013038635254,-0.0,-6.808952690562364e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8883972167969,306.30145263671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9368942000842e-21,-7.540341780518285e-21,2.6034475804340855e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
618960,290.33697509765625,303.1499938964844,285.1499938964844,0.0,-0.0,288.9263916015625,0.0,0.0,9.380601113662124e-05,291.0458679199219,303.1499938964844,285.1499938964844,0.0,-0.0,288.87896728515625,0.0,0.0,9.878216224024072e-05,290.20391845703125,303.1499938964844,285.1499938964844,0.0,-0.0,288.92755126953125,0.0,0.0,7.29602252249606e-05,290.0481872558594,303.1499938964844,285.1499938964844,0.0,-0.0,288.9026794433594,0.0,0.0,9.878226410364732e-05,291.20050048828125,303.1499938964844,285.1499938964844,0.0,-0.0,288.975341796875,0.0,0.0,0.0004685800231527,288.562255859375,294.1499938964844,252.0500030517578,251.45123291015625,252.44000244140625,252.0500030517578,286.5076904296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009994944557547,5.804978719936571e-09,0.0009994886349886,-0.0142604727298021,0.0,0.0,0.0,-0.0076905922032892,60.0,-23.528120040893555,-0.0,-6.811148267615863e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8883972167969,306.30145263671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9368942000842e-21,-7.540341780518285e-21,2.6034475804340855e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
619020,290.3329162597656,303.1499938964844,285.1499938964844,0.0,-0.0,288.9104309082031,0.0,0.0,9.383628639625384e-05,291.0385131835937,303.1499938964844,285.1499938964844,0.0,-0.0,288.86358642578125,0.0,0.0,9.881404548650607e-05,290.1991577148437,303.1499938964844,285.1499938964844,0.0,-0.0,288.9115905761719,0.0,0.0,7.298377749975771e-05,290.0444030761719,303.1499938964844,285.1499938964844,0.0,-0.0,288.88702392578125,0.0,0.0,9.881414734991267e-05,291.1968994140625,303.1499938964844,285.1499938964844,0.0,-0.0,288.9587707519531,0.0,0.0,0.0004687313048634,288.5459899902344,294.1499938964844,252.0500030517578,251.451416015625,252.43313598632807,252.0500030517578,286.49072265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009998170426115,5.842703210134914e-09,0.0009998112218454,-0.0143592972308397,0.0,0.0,0.0,-0.0077092936262488,60.0,-23.52411651611328,-0.0,-6.815545816607482e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8883972167969,306.30145263671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9368942000842e-21,-7.540341780518285e-21,2.6034475804340855e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
619080,290.3329162597656,303.1499938964844,285.1499938964844,0.0,-0.0,288.9104309082031,0.0,0.0,9.383628639625384e-05,291.0385131835937,303.1499938964844,285.1499938964844,0.0,-0.0,288.86358642578125,0.0,0.0,9.881404548650607e-05,290.1991577148437,303.1499938964844,285.1499938964844,0.0,-0.0,288.9115905761719,0.0,0.0,7.298377749975771e-05,290.0444030761719,303.1499938964844,285.1499938964844,0.0,-0.0,288.88702392578125,0.0,0.0,9.881414734991267e-05,291.1968994140625,303.1499938964844,285.1499938964844,0.0,-0.0,288.9587707519531,0.0,0.0,0.0004687313048634,288.5459899902344,294.1499938964844,252.0500030517578,251.451416015625,252.43313598632807,252.0500030517578,286.49072265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009998170426115,5.842703210134914e-09,0.0009998112218454,-0.0143592972308397,0.0,0.0,0.0,-0.0077092936262488,60.0,-23.52411651611328,-0.0,-6.815545816607482e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8883972167969,306.30145263671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9368942000842e-21,-7.540341780518285e-21,2.6034475804340855e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
619140,290.3288269042969,303.1499938964844,285.1499938964844,0.0,-0.0,288.8944702148437,0.0,0.0,9.386695455759764e-05,291.0311889648437,303.1499938964844,285.1499938964844,0.0,-0.0,288.84820556640625,0.0,0.0,9.884634346235543e-05,290.1943664550781,303.1499938964844,285.1499938964844,0.0,-0.0,288.8955993652344,0.0,0.0,7.3007628088817e-05,290.04058837890625,303.1499938964844,285.1499938964844,0.0,-0.0,288.871337890625,0.0,0.0,9.884643804980442e-05,291.1932678222656,303.1499938964844,285.1499938964844,0.0,-0.0,288.9422302246094,0.0,0.0,0.0004688844783231,288.5296936035156,294.1499938964844,252.0500030517578,251.4519958496093,252.4263916015625,252.0499267578125,286.4737548828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010001437040045,5.8809037639662165e-09,0.0010001378832384,-0.0144593706354498,0.0,0.0,0.0,-0.007728231139481,60.0,-23.52034950256348,-0.0,-6.820000919560698e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8883972167969,306.30145263671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9368942000842e-21,-7.540341780518285e-21,2.6034475804340855e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
619200,290.3288269042969,303.1499938964844,285.1499938964844,0.0,-0.0,288.8944702148437,0.0,0.0,9.386695455759764e-05,291.0311889648437,303.1499938964844,285.1499938964844,0.0,-0.0,288.84820556640625,0.0,0.0,9.884634346235543e-05,290.1943664550781,303.1499938964844,285.1499938964844,0.0,-0.0,288.8955993652344,0.0,0.0,7.3007628088817e-05,290.04058837890625,303.1499938964844,285.1499938964844,0.0,-0.0,288.871337890625,0.0,0.0,9.884643804980442e-05,291.1932678222656,303.1499938964844,285.1499938964844,0.0,-0.0,288.9422302246094,0.0,0.0,0.0004688844783231,288.5296936035156,294.1499938964844,252.0500030517578,251.4519958496093,252.4263916015625,252.0499267578125,286.4737548828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010001437040045,5.8809037639662165e-09,0.0010001378832384,-0.0144593706354498,0.0,0.0,0.0,-0.007728231139481,60.0,-23.52034950256348,-0.0,-6.820000919560698e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8883972167969,306.30145263671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9368942000842e-21,-7.540341780518285e-21,2.6034475804340855e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
619260,290.32470703125,303.1499938964844,285.1499938964844,0.0,-0.0,288.87847900390625,0.0,0.0,9.389877959620208e-05,291.0238647460937,303.1499938964844,285.1499938964844,0.0,-0.0,288.8327941894531,0.0,0.0,9.887985652312636e-05,290.1895446777344,303.1499938964844,285.1499938964844,0.0,-0.0,288.8796081542969,0.0,0.0,7.303238089662045e-05,290.0367431640625,303.1499938964844,285.1499938964844,0.0,-0.0,288.85565185546875,0.0,0.0,9.887995111057536e-05,291.1896057128906,303.1499938964844,285.1499938964844,0.0,-0.0,288.9256286621094,0.0,0.0,0.0004690434434451,288.51336669921875,294.1499938964844,252.0480499267578,251.4509429931641,252.4197235107422,252.0496368408203,286.4568176269531,0.0,0.0,0.0,0.0,1.0,1.0,-0.001000482821837,5.920549828175581e-09,0.0010004768846556,-0.0145632289350032,0.0,0.0,0.0,-0.0077478853054344,60.0,-23.517213821411133,-0.0,-6.82462584222776e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8883972167969,306.30145263671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9368942000842e-21,-7.540341780518285e-21,2.6034475804340855e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
619320,290.32470703125,303.1499938964844,285.1499938964844,0.0,-0.0,288.87847900390625,0.0,0.0,9.389877959620208e-05,291.0238647460937,303.1499938964844,285.1499938964844,0.0,-0.0,288.8327941894531,0.0,0.0,9.887985652312636e-05,290.1895446777344,303.1499938964844,285.1499938964844,0.0,-0.0,288.8796081542969,0.0,0.0,7.303238089662045e-05,290.0367431640625,303.1499938964844,285.1499938964844,0.0,-0.0,288.85565185546875,0.0,0.0,9.887995111057536e-05,291.1896057128906,303.1499938964844,285.1499938964844,0.0,-0.0,288.9256286621094,0.0,0.0,0.0004690434434451,288.51336669921875,294.1499938964844,252.0480499267578,251.4509429931641,252.4197235107422,252.0496368408203,286.4568176269531,0.0,0.0,0.0,0.0,1.0,1.0,-0.001000482821837,5.920549828175581e-09,0.0010004768846556,-0.0145632289350032,0.0,0.0,0.0,-0.0077478853054344,60.0,-23.517213821411133,-0.0,-6.82462584222776e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8883972167969,306.30145263671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9368942000842e-21,-7.540341780518285e-21,2.6034475804340855e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
619380,290.320556640625,303.1499938964844,285.1499938964844,0.0,-0.0,288.86248779296875,0.0,0.0,9.393438813276588e-05,291.0165710449219,303.1499938964844,285.1499938964844,0.0,-0.0,288.8173522949219,0.0,0.0,9.891735680866988e-05,290.18463134765625,303.1499938964844,285.1499938964844,0.0,-0.0,288.86358642578125,0.0,0.0,7.306008046725765e-05,290.0328674316406,303.1499938964844,285.1499938964844,0.0,-0.0,288.83990478515625,0.0,0.0,9.891745139611884e-05,291.1859436035156,303.1499938964844,285.1499938964844,0.0,-0.0,288.9090576171875,0.0,0.0,0.0004692213551606,288.4970397949219,294.1499938964844,252.0423583984375,251.4464111328125,252.4130859375,252.04837036132807,286.4398498535156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010008622193709,5.964915228418022e-09,0.0010008561657741,-0.0146794505417346,0.0,0.0,0.0,-0.0077698794193565,60.0,-23.516834259033203,-0.0,-6.82980285660051e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8883972167969,306.30145263671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9368942000842e-21,-7.540341780518285e-21,2.6034475804340855e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
619440,290.320556640625,303.1499938964844,285.1499938964844,0.0,-0.0,288.86248779296875,0.0,0.0,9.393438813276588e-05,291.0165710449219,303.1499938964844,285.1499938964844,0.0,-0.0,288.8173522949219,0.0,0.0,9.891735680866988e-05,290.18463134765625,303.1499938964844,285.1499938964844,0.0,-0.0,288.86358642578125,0.0,0.0,7.306008046725765e-05,290.0328674316406,303.1499938964844,285.1499938964844,0.0,-0.0,288.83990478515625,0.0,0.0,9.891745139611884e-05,291.1859436035156,303.1499938964844,285.1499938964844,0.0,-0.0,288.9090576171875,0.0,0.0,0.0004692213551606,288.4970397949219,294.1499938964844,252.0423583984375,251.4464111328125,252.4130859375,252.04837036132807,286.4398498535156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010008622193709,5.964915228418022e-09,0.0010008561657741,-0.0146794505417346,0.0,0.0,0.0,-0.0077698794193565,60.0,-23.516834259033203,-0.0,-6.82980285660051e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8883972167969,306.30145263671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9368942000842e-21,-7.540341780518285e-21,2.6034475804340855e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
619500,290.3184814453125,303.1499938964844,285.1499938964844,0.0,-0.0,288.8544616699219,0.0,0.0,9.395314555149524e-05,291.0129089355469,303.1499938964844,285.1499938964844,0.0,-0.0,288.80963134765625,0.0,0.0,9.893710375763476e-05,290.18212890625,303.1499938964844,285.1499938964844,0.0,-0.0,288.8555603027344,0.0,0.0,7.307466876227409e-05,290.03094482421875,303.1499938964844,285.1499938964844,0.0,-0.0,288.83203125,0.0,0.0,9.893719834508374e-05,291.1841125488281,303.1499938964844,285.1499938964844,0.0,-0.0,288.9007568359375,0.0,0.0,0.0004693150112871,288.4888610839844,294.1499938964844,252.03819274902344,251.4429168701172,252.4097595214844,252.0471954345703,286.4313659667969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010010619880631,5.988276541302184e-09,0.0010010559344664,-0.0147406486794352,0.0,0.0,0.0,-0.0077814604155719,60.0,-23.51775550842285,-0.0,-6.832529919620356e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8883972167969,306.30145263671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9368942000842e-21,-7.540341780518285e-21,2.6034475804340855e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
619560,290.3163757324219,303.1499938964844,285.1499938964844,0.0,-0.0,288.846435546875,0.0,0.0,9.397247777087614e-05,291.0092468261719,303.1499938964844,285.1499938964844,0.0,-0.0,288.8018798828125,0.0,0.0,9.895746188703924e-05,290.1795959472656,303.1499938964844,285.1499938964844,0.0,-0.0,288.8475341796875,0.0,0.0,7.308970089070499e-05,290.0289611816406,303.1499938964844,285.1499938964844,0.0,-0.0,288.8241577148437,0.0,0.0,9.895755647448824e-05,291.1822509765625,303.1499938964844,285.1499938964844,0.0,-0.0,288.8924255371094,0.0,0.0,0.0004694116069003,288.4806823730469,294.1499938964844,252.033203125,251.4386444091797,252.4064178466797,252.04559326171875,286.42291259765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010012679267674,6.0123612755091935e-09,0.001001261989586,-0.0148037411272525,0.0,0.0,0.0,-0.0077934004366397,60.0,-23.519405364990234,-0.0,-6.83534153722576e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8883972167969,306.30145263671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9368942000842e-21,-7.540341780518285e-21,2.6034475804340855e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
619620,290.3121032714844,303.1499938964844,285.1499938964844,0.0,-0.0,288.8304138183594,0.0,0.0,9.40124155022204e-05,291.0018920898437,303.1499938964844,285.1499938964844,0.0,-0.0,288.786376953125,0.0,0.0,9.899952419800684e-05,290.17449951171875,303.1499938964844,285.1499938964844,0.0,-0.0,288.8314819335937,0.0,0.0,7.312076922971755e-05,290.0250244140625,303.1499938964844,285.1499938964844,0.0,-0.0,288.80841064453125,0.0,0.0,9.89996115094982e-05,291.17852783203125,303.1499938964844,285.1499938964844,0.0,-0.0,288.8758239746094,0.0,0.0,0.0004696111136581,288.4643249511719,294.1499938964844,252.0208435058593,251.4279022216797,252.3996734619141,252.04112243652344,286.40594482421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010016934247687,6.062117918759213e-09,0.001001687371172,-0.0149340843781828,0.0,0.0,0.0,-0.0078180665150284,60.0,-23.52461814880371,-0.0,-6.84115306626154e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8883972167969,306.30145263671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9368942000842e-21,-7.540341780518285e-21,2.6034475804340855e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
619680,290.3121032714844,303.1499938964844,285.1499938964844,0.0,-0.0,288.8304138183594,0.0,0.0,9.40124155022204e-05,291.0018920898437,303.1499938964844,285.1499938964844,0.0,-0.0,288.786376953125,0.0,0.0,9.899952419800684e-05,290.17449951171875,303.1499938964844,285.1499938964844,0.0,-0.0,288.8314819335937,0.0,0.0,7.312076922971755e-05,290.0250244140625,303.1499938964844,285.1499938964844,0.0,-0.0,288.80841064453125,0.0,0.0,9.89996115094982e-05,291.17852783203125,303.1499938964844,285.1499938964844,0.0,-0.0,288.8758239746094,0.0,0.0,0.0004696111136581,288.4643249511719,294.1499938964844,252.0208435058593,251.4279022216797,252.3996734619141,252.04112243652344,286.40594482421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010016934247687,6.062117918759213e-09,0.001001687371172,-0.0149340843781828,0.0,0.0,0.0,-0.0078180665150284,60.0,-23.52461814880371,-0.0,-6.84115306626154e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8883972167969,306.30145263671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9368942000842e-21,-7.540341780518285e-21,2.6034475804340855e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
619740,290.30780029296875,303.1499938964844,285.1499938964844,0.0,-0.0,288.8143310546875,0.0,0.0,9.405332821188496e-05,290.9945373535156,303.1499938964844,285.1499938964844,0.0,-0.0,288.7708740234375,0.0,0.0,9.904260514304042e-05,290.1692810058594,303.1499938964844,285.1499938964844,0.0,-0.0,288.8153991699219,0.0,0.0,7.315258699236438e-05,290.02099609375,303.1499938964844,285.1499938964844,0.0,-0.0,288.7926025390625,0.0,0.0,9.90426997304894e-05,291.1747436523437,303.1499938964844,285.1499938964844,0.0,-0.0,288.85919189453125,0.0,0.0,0.0004698154807556,288.44793701171875,294.1499938964844,252.00555419921875,251.41444396972656,252.3927764892578,252.03439331054688,286.3890075683594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010021292837336,6.1130873696413354e-09,0.0010021232301369,-0.0150676043704152,0.0,0.0,0.0,-0.0078433342278003,60.0,-23.532440185546875,-0.0,-6.847108124929946e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8883972167969,306.30145263671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9368942000842e-21,-7.540341780518285e-21,2.6034475804340855e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
619800,290.30780029296875,303.1499938964844,285.1499938964844,0.0,-0.0,288.8143310546875,0.0,0.0,9.405332821188496e-05,290.9945373535156,303.1499938964844,285.1499938964844,0.0,-0.0,288.7708740234375,0.0,0.0,9.904260514304042e-05,290.1692810058594,303.1499938964844,285.1499938964844,0.0,-0.0,288.8153991699219,0.0,0.0,7.315258699236438e-05,290.02099609375,303.1499938964844,285.1499938964844,0.0,-0.0,288.7926025390625,0.0,0.0,9.90426997304894e-05,291.1747436523437,303.1499938964844,285.1499938964844,0.0,-0.0,288.85919189453125,0.0,0.0,0.0004698154807556,288.44793701171875,294.1499938964844,252.00555419921875,251.41444396972656,252.3927764892578,252.03439331054688,286.3890075683594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010021292837336,6.1130873696413354e-09,0.0010021232301369,-0.0150676043704152,0.0,0.0,0.0,-0.0078433342278003,60.0,-23.532440185546875,-0.0,-6.847108124929946e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8883972167969,306.30145263671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9368942000842e-21,-7.540341780518285e-21,2.6034475804340855e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
619860,290.30340576171875,303.1499938964844,285.1499938964844,0.0,-0.0,288.7982482910156,0.0,0.0,9.409650374436752e-05,290.98712158203125,303.1499938964844,285.1499938964844,0.0,-0.0,288.7553405761719,0.0,0.0,9.908807260217144e-05,290.1640014648437,303.1499938964844,285.1499938964844,0.0,-0.0,288.79931640625,0.0,0.0,7.318617281271145e-05,290.0169372558594,303.1499938964844,285.1499938964844,0.0,-0.0,288.7767944335937,0.0,0.0,9.908816718962044e-05,291.17095947265625,303.1499938964844,285.1499938964844,0.0,-0.0,288.8425598144531,0.0,0.0,0.0004700311692431,288.4315185546875,294.1499938964844,251.9875946044922,251.39849853515625,252.3856811523437,252.0253143310547,286.3720703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010025893570855,6.166879007452053e-09,0.0010025831870734,-0.0152085153385996,0.0,0.0,0.0,-0.0078700017184019,60.0,-23.542638778686523,-0.0,-6.853395717598687e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8883972167969,306.30145263671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9368942000842e-21,-7.540341780518285e-21,2.6034475804340855e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
619920,290.30340576171875,303.1499938964844,285.1499938964844,0.0,-0.0,288.7982482910156,0.0,0.0,9.409650374436752e-05,290.98712158203125,303.1499938964844,285.1499938964844,0.0,-0.0,288.7553405761719,0.0,0.0,9.908807260217144e-05,290.1640014648437,303.1499938964844,285.1499938964844,0.0,-0.0,288.79931640625,0.0,0.0,7.318617281271145e-05,290.0169372558594,303.1499938964844,285.1499938964844,0.0,-0.0,288.7767944335937,0.0,0.0,9.908816718962044e-05,291.17095947265625,303.1499938964844,285.1499938964844,0.0,-0.0,288.8425598144531,0.0,0.0,0.0004700311692431,288.4315185546875,294.1499938964844,251.9875946044922,251.39849853515625,252.3856811523437,252.0253143310547,286.3720703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010025893570855,6.166879007452053e-09,0.0010025831870734,-0.0152085153385996,0.0,0.0,0.0,-0.0078700017184019,60.0,-23.542638778686523,-0.0,-6.853395717598687e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8883972167969,306.30145263671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9368942000842e-21,-7.540341780518285e-21,2.6034475804340855e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
619980,290.2989501953125,303.1499938964844,285.1499938964844,0.0,-0.0,288.7821655273437,0.0,0.0,9.414833766641097e-05,290.9797058105469,303.1499938964844,285.1499938964844,0.0,-0.0,288.73974609375,0.0,0.0,9.914266411215068e-05,290.1585998535156,303.1499938964844,285.1499938964844,0.0,-0.0,288.783203125,0.0,0.0,7.322648889385164e-05,290.0127868652344,303.1499938964844,285.1499938964844,0.0,-0.0,288.7609558105469,0.0,0.0,9.914275142364204e-05,291.1671142578125,303.1499938964844,285.1499938964844,0.0,-0.0,288.8258972167969,0.0,0.0,0.0004702901060227,288.41510009765625,294.1499938964844,251.9672393798828,251.3803100585937,252.3783721923828,252.01388549804688,286.3551330566406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010031416313722,6.231457572170029e-09,0.0010031353449448,-0.0153776826336979,0.0,0.0,0.0,-0.0079020159319043,60.0,-23.555896759033203,-0.0,-6.860948076337081e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8883972167969,306.30145263671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9368942000842e-21,-7.540341780518285e-21,2.6034475804340855e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
620040,290.2989501953125,303.1499938964844,285.1499938964844,0.0,-0.0,288.7821655273437,0.0,0.0,9.414833766641097e-05,290.9797058105469,303.1499938964844,285.1499938964844,0.0,-0.0,288.73974609375,0.0,0.0,9.914266411215068e-05,290.1585998535156,303.1499938964844,285.1499938964844,0.0,-0.0,288.783203125,0.0,0.0,7.322648889385164e-05,290.0127868652344,303.1499938964844,285.1499938964844,0.0,-0.0,288.7609558105469,0.0,0.0,9.914275142364204e-05,291.1671142578125,303.1499938964844,285.1499938964844,0.0,-0.0,288.8258972167969,0.0,0.0,0.0004702901060227,288.41510009765625,294.1499938964844,251.9672393798828,251.3803100585937,252.3783721923828,252.01388549804688,286.3551330566406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010031416313722,6.231457572170029e-09,0.0010031353449448,-0.0153776826336979,0.0,0.0,0.0,-0.0079020159319043,60.0,-23.555896759033203,-0.0,-6.860948076337081e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8883972167969,306.30145263671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9368942000842e-21,-7.540341780518285e-21,2.6034475804340855e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
620100,290.2966613769531,303.1499938964844,285.1499938964844,0.0,-0.0,288.7740783691406,0.0,0.0,9.417876572115348e-05,290.9759521484375,303.1499938964844,285.1499938964844,0.0,-0.0,288.7319641113281,0.0,0.0,9.917470015352592e-05,290.15582275390625,303.1499938964844,285.1499938964844,0.0,-0.0,288.7751159667969,0.0,0.0,7.325015030801296e-05,290.0106811523437,303.1499938964844,285.1499938964844,0.0,-0.0,288.7530212402344,0.0,0.0,9.917478746501728e-05,291.1651611328125,303.1499938964844,285.1499938964844,0.0,-0.0,288.81756591796875,0.0,0.0,0.0004704420571215,288.4068908691406,294.1499938964844,251.9562530517578,251.37046813964844,252.37461853027344,252.0073089599609,286.3466796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010034657316282,6.2693596980523125e-09,0.0010034594452008,-0.0154769690707325,0.0,0.0,0.0,-0.0079208053648471,60.0,-23.564064025878903,-0.0,-6.865383284093697e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8883972167969,306.30145263671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9368942000842e-21,-7.540341780518285e-21,2.6034475804340855e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
620160,290.2943725585937,303.1499938964844,285.1499938964844,0.0,-0.0,288.7660217285156,0.0,0.0,9.42088881856762e-05,290.9721984863281,303.1499938964844,285.1499938964844,0.0,-0.0,288.7241516113281,0.0,0.0,9.920642332872376e-05,290.1530456542969,303.1499938964844,285.1499938964844,0.0,-0.0,288.7670593261719,0.0,0.0,7.327357889153063e-05,290.008544921875,303.1499938964844,285.1499938964844,0.0,-0.0,288.7450866699219,0.0,0.0,9.920651064021512e-05,291.1632080078125,303.1499938964844,285.1499938964844,0.0,-0.0,288.8092346191406,0.0,0.0,0.0004705925530288,288.3986511230469,294.1499938964844,251.9447631835937,251.3601531982422,252.3708038330078,252.00010681152344,286.33819580078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010037866886705,6.3068892330875315e-09,0.0010037804022431,-0.0155752785503864,0.0,0.0,0.0,-0.0079394103959202,60.0,-23.57294273376465,-0.0,-6.86977514874343e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8883972167969,306.30145263671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9368942000842e-21,-7.540341780518285e-21,2.6034475804340855e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
620220,290.2897644042969,303.1499938964844,285.1499938964844,0.0,-0.0,288.7498779296875,0.0,0.0,9.425539610674603e-05,290.96466064453125,303.1499938964844,285.1499938964844,0.0,-0.0,288.7085266113281,0.0,0.0,9.925539779942484e-05,290.1476745605469,303.1499938964844,285.1499938964844,0.0,-0.0,288.7508850097656,0.0,0.0,7.330975495278835e-05,290.0042419433594,303.1499938964844,285.1499938964844,0.0,-0.0,288.7292175292969,0.0,0.0,9.92554851109162e-05,291.1593017578125,303.1499938964844,285.1499938964844,0.0,-0.0,288.79254150390625,0.0,0.0,0.0004708248889073,288.3821716308594,294.1499938964844,251.9203948974609,251.33827209472656,252.36294555664065,251.9840240478516,286.3212585449219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010042822686955,6.3648339931887685e-09,0.0010042759822681,-0.0157270655035972,0.0,0.0,0.0,-0.0079681361094117,60.0,-23.59038352966309,-0.0,-6.876560121327202e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8883972167969,306.30145263671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9368942000842e-21,-7.540341780518285e-21,2.6034475804340855e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
620280,290.2897644042969,303.1499938964844,285.1499938964844,0.0,-0.0,288.7498779296875,0.0,0.0,9.425539610674603e-05,290.96466064453125,303.1499938964844,285.1499938964844,0.0,-0.0,288.7085266113281,0.0,0.0,9.925539779942484e-05,290.1476745605469,303.1499938964844,285.1499938964844,0.0,-0.0,288.7508850097656,0.0,0.0,7.330975495278835e-05,290.0042419433594,303.1499938964844,285.1499938964844,0.0,-0.0,288.7292175292969,0.0,0.0,9.92554851109162e-05,291.1593017578125,303.1499938964844,285.1499938964844,0.0,-0.0,288.79254150390625,0.0,0.0,0.0004708248889073,288.3821716308594,294.1499938964844,251.9203948974609,251.33827209472656,252.36294555664065,251.9840240478516,286.3212585449219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010042822686955,6.3648339931887685e-09,0.0010042759822681,-0.0157270655035972,0.0,0.0,0.0,-0.0079681361094117,60.0,-23.59038352966309,-0.0,-6.876560121327202e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8883972167969,306.30145263671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9368942000842e-21,-7.540341780518285e-21,2.6034475804340855e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
620340,290.2852478027344,303.1499938964844,285.1499938964844,0.0,-0.0,288.73370361328125,0.0,0.0,9.427549230167642e-05,290.9571838378906,303.1499938964844,285.1499938964844,0.0,-0.0,288.69287109375,0.0,0.0,9.927656356012449e-05,290.1426696777344,303.1499938964844,285.1499938964844,0.0,-0.0,288.7347106933594,0.0,0.0,7.332538370974362e-05,290.0,303.1499938964844,285.1499938964844,0.0,-0.0,288.7132873535156,0.0,0.0,9.927665087161586e-05,291.1553649902344,303.1499938964844,285.1499938964844,0.0,-0.0,288.7758483886719,0.0,0.0,0.0004709252680186,288.3656921386719,294.1499938964844,251.8944396972656,251.3148956298828,252.3547515869141,251.96563720703125,286.3043518066406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010044964728876,6.389867746037225e-09,0.0010044900700449,-0.015792641788721,0.0,0.0,0.0,-0.007980546914041,60.0,-23.60407447814941,-0.0,-6.879491820654948e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8883972167969,306.30145263671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9368942000842e-21,-7.540341780518285e-21,2.6034475804340855e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
620400,290.2852478027344,303.1499938964844,285.1499938964844,0.0,-0.0,288.73370361328125,0.0,0.0,9.427549230167642e-05,290.9571838378906,303.1499938964844,285.1499938964844,0.0,-0.0,288.69287109375,0.0,0.0,9.927656356012449e-05,290.1426696777344,303.1499938964844,285.1499938964844,0.0,-0.0,288.7347106933594,0.0,0.0,7.332538370974362e-05,290.0,303.1499938964844,285.1499938964844,0.0,-0.0,288.7132873535156,0.0,0.0,9.927665087161586e-05,291.1553649902344,303.1499938964844,285.1499938964844,0.0,-0.0,288.7758483886719,0.0,0.0,0.0004709252680186,288.3656921386719,294.1499938964844,251.8944396972656,251.3148956298828,252.3547515869141,251.96563720703125,286.3043518066406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010044964728876,6.389867746037225e-09,0.0010044900700449,-0.015792641788721,0.0,0.0,0.0,-0.007980546914041,60.0,-23.60407447814941,-0.0,-6.879491820654948e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8883972167969,306.30145263671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9368942000842e-21,-7.540341780518285e-21,2.6034475804340855e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
620460,290.2809143066406,303.1499938964844,285.1499938964844,0.0,-0.0,288.717529296875,0.0,0.0,9.42686601774767e-05,290.9497375488281,303.1499938964844,285.1499938964844,0.0,-0.0,288.6772155761719,0.0,0.0,9.926936763804406e-05,290.13800048828125,303.1499938964844,285.1499938964844,0.0,-0.0,288.7185363769531,0.0,0.0,7.332007226068527e-05,289.99591064453125,303.1499938964844,285.1499938964844,0.0,-0.0,288.6973876953125,0.0,0.0,9.926945494953544e-05,291.1515197753906,303.1499938964844,285.1499938964844,0.0,-0.0,288.7591552734375,0.0,0.0,0.0004708911583293,288.3492126464844,294.1499938964844,251.86715698242188,251.2902984619141,252.34622192382807,251.94537353515625,286.28741455078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010044237133115,6.3813549999736105e-09,0.0010044174268841,-0.0157703422009944,0.0,0.0,0.0,-0.0079763270914554,60.0,-23.61246109008789,-0.0,-6.878494929196678e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8883972167969,306.30145263671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9368942000842e-21,-7.540341780518285e-21,2.6034475804340855e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
620520,290.2809143066406,303.1499938964844,285.1499938964844,0.0,-0.0,288.717529296875,0.0,0.0,9.42686601774767e-05,290.9497375488281,303.1499938964844,285.1499938964844,0.0,-0.0,288.6772155761719,0.0,0.0,9.926936763804406e-05,290.13800048828125,303.1499938964844,285.1499938964844,0.0,-0.0,288.7185363769531,0.0,0.0,7.332007226068527e-05,289.99591064453125,303.1499938964844,285.1499938964844,0.0,-0.0,288.6973876953125,0.0,0.0,9.926945494953544e-05,291.1515197753906,303.1499938964844,285.1499938964844,0.0,-0.0,288.7591552734375,0.0,0.0,0.0004708911583293,288.3492126464844,294.1499938964844,251.86715698242188,251.2902984619141,252.34622192382807,251.94537353515625,286.28741455078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010044237133115,6.3813549999736105e-09,0.0010044174268841,-0.0157703422009944,0.0,0.0,0.0,-0.0079763270914554,60.0,-23.61246109008789,-0.0,-6.878494929196678e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8883972167969,306.30145263671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9368942000842e-21,-7.540341780518285e-21,2.6034475804340855e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
620580,290.2767944335937,303.1499938964844,285.1499938964844,0.0,-0.0,288.70135498046875,0.0,0.0,9.423086157767102e-05,290.9424133300781,303.1499938964844,285.1499938964844,0.0,-0.0,288.6615295410156,0.0,0.0,9.922956087393686e-05,290.1336669921875,303.1499938964844,285.1499938964844,0.0,-0.0,288.70233154296875,0.0,0.0,7.329067011596635e-05,289.9920654296875,303.1499938964844,285.1499938964844,0.0,-0.0,288.68145751953125,0.0,0.0,9.922964818542825e-05,291.1477355957031,303.1499938964844,285.1499938964844,0.0,-0.0,288.7424621582031,0.0,0.0,0.0004707023326773,288.33270263671875,294.1499938964844,251.8388061523437,251.26470947265625,252.3373565673828,251.9235076904297,286.2704772949219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010040210327133,6.334253566109282e-09,0.0010040147462859,-0.0156469587236642,0.0,0.0,0.0,-0.0079529779031872,60.0,-23.614521026611328,-0.0,-6.872978985938971e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8883972167969,306.30145263671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9368942000842e-21,-7.540341780518285e-21,2.6034475804340855e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
620640,290.2767944335937,303.1499938964844,285.1499938964844,0.0,-0.0,288.70135498046875,0.0,0.0,9.423086157767102e-05,290.9424133300781,303.1499938964844,285.1499938964844,0.0,-0.0,288.6615295410156,0.0,0.0,9.922956087393686e-05,290.1336669921875,303.1499938964844,285.1499938964844,0.0,-0.0,288.70233154296875,0.0,0.0,7.329067011596635e-05,289.9920654296875,303.1499938964844,285.1499938964844,0.0,-0.0,288.68145751953125,0.0,0.0,9.922964818542825e-05,291.1477355957031,303.1499938964844,285.1499938964844,0.0,-0.0,288.7424621582031,0.0,0.0,0.0004707023326773,288.33270263671875,294.1499938964844,251.8388061523437,251.26470947265625,252.3373565673828,251.9235076904297,286.2704772949219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010040210327133,6.334253566109282e-09,0.0010040147462859,-0.0156469587236642,0.0,0.0,0.0,-0.0079529779031872,60.0,-23.614521026611328,-0.0,-6.872978985938971e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8883972167969,306.30145263671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9368942000842e-21,-7.540341780518285e-21,2.6034475804340855e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
620700,290.2748413085937,303.1499938964844,285.1499938964844,0.0,-0.0,288.6932678222656,0.0,0.0,9.420132846571504e-05,290.93878173828125,303.1499938964844,285.1499938964844,0.0,-0.0,288.6536865234375,0.0,0.0,9.919846343109384e-05,290.1316833496094,303.1499938964844,285.1499938964844,0.0,-0.0,288.6942443847656,0.0,0.0,7.326769991777837e-05,289.9902038574219,303.1499938964844,285.1499938964844,0.0,-0.0,288.6734924316406,0.0,0.0,9.91985434666276e-05,291.1459045410156,303.1499938964844,285.1499938964844,0.0,-0.0,288.7341003417969,0.0,0.0,0.0004705548053607,288.3244323730469,294.1499938964844,251.8243103027344,251.2516326904297,252.33279418945312,251.9120941162109,286.26202392578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010037064785137,6.297456334181106e-09,0.001003700075671,-0.0155505686998367,0.0,0.0,0.0,-0.0079347360879182,60.0,-23.61313247680664,-0.0,-6.868670965332059e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8883972167969,306.30145263671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9368942000842e-21,-7.540341780518285e-21,2.6034475804340855e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
620760,290.2729187011719,303.1499938964844,285.1499938964844,0.0,-0.0,288.6851806640625,0.0,0.0,9.416772081749514e-05,290.9352111816406,303.1499938964844,285.1499938964844,0.0,-0.0,288.6458435058594,0.0,0.0,9.916307317325844e-05,290.1298522949219,303.1499938964844,285.1499938964844,0.0,-0.0,288.6861267089844,0.0,0.0,7.324155740207061e-05,289.9884033203125,303.1499938964844,285.1499938964844,0.0,-0.0,288.6654968261719,0.0,0.0,9.91631532087922e-05,291.1440734863281,303.1499938964844,285.1499938964844,0.0,-0.0,288.7257385253906,0.0,0.0,0.0004703869053628,288.3161926269531,294.1499938964844,251.8096466064453,251.2384033203125,252.32815551757807,251.90040588378903,286.2535705566406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010033483849838,6.255581830316714e-09,0.0010033420985564,-0.0154408765956759,0.0,0.0,0.0,-0.0079139769077301,60.0,-23.61046028137207,-0.0,-6.86377035208352e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8883972167969,306.30145263671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9368942000842e-21,-7.540341780518285e-21,2.6034475804340855e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
620820,290.2692565917969,303.1499938964844,285.1499938964844,0.0,-0.0,288.6689758300781,0.0,0.0,9.410349593963474e-05,290.9280700683594,303.1499938964844,285.1499938964844,0.0,-0.0,288.6301574707031,0.0,0.0,9.909544314723462e-05,290.1265869140625,303.1499938964844,285.1499938964844,0.0,-0.0,288.6699523925781,0.0,0.0,7.319160795304924e-05,289.9849548339844,303.1499938964844,285.1499938964844,0.0,-0.0,288.6495666503906,0.0,0.0,9.909552318276836e-05,291.1405639648437,303.1499938964844,285.1499938964844,0.0,-0.0,288.7090759277344,0.0,0.0,0.0004700661229435,288.2996826171875,294.1499938964844,251.7799530029297,251.21160888671875,252.318588256836,251.87619018554688,286.23663330078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010026639793068,6.1755667246643506e-09,0.0010026578092947,-0.0152312722057104,0.0,0.0,0.0,-0.007874310016632,60.0,-23.60373306274414,-0.0,-6.854411793710824e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8883972167969,306.30145263671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9368942000842e-21,-7.540341780518285e-21,2.6034475804340855e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
620880,290.2692565917969,303.1499938964844,285.1499938964844,0.0,-0.0,288.6689758300781,0.0,0.0,9.410349593963474e-05,290.9280700683594,303.1499938964844,285.1499938964844,0.0,-0.0,288.6301574707031,0.0,0.0,9.909544314723462e-05,290.1265869140625,303.1499938964844,285.1499938964844,0.0,-0.0,288.6699523925781,0.0,0.0,7.319160795304924e-05,289.9849548339844,303.1499938964844,285.1499938964844,0.0,-0.0,288.6495666503906,0.0,0.0,9.909552318276836e-05,291.1405639648437,303.1499938964844,285.1499938964844,0.0,-0.0,288.7090759277344,0.0,0.0,0.0004700661229435,288.2996826171875,294.1499938964844,251.7799530029297,251.21160888671875,252.318588256836,251.87619018554688,286.23663330078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010026639793068,6.1755667246643506e-09,0.0010026578092947,-0.0152312722057104,0.0,0.0,0.0,-0.007874310016632,60.0,-23.60373306274414,-0.0,-6.854411793710824e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8883972167969,306.30145263671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9368942000842e-21,-7.540341780518285e-21,2.6034475804340855e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
620940,290.2656555175781,303.1499938964844,285.1499938964844,0.0,-0.0,288.6528015136719,0.0,0.0,9.40504760365002e-05,290.9210205078125,303.1499938964844,285.1499938964844,0.0,-0.0,288.61444091796875,0.0,0.0,9.9039614724461e-05,290.1235656738281,303.1499938964844,285.1499938964844,0.0,-0.0,288.6537475585937,0.0,0.0,7.315036782529205e-05,289.9815673828125,303.1499938964844,285.1499938964844,0.0,-0.0,288.6336364746094,0.0,0.0,9.903969475999476e-05,291.1371459960937,303.1499938964844,285.1499938964844,0.0,-0.0,288.6923828125,0.0,0.0,0.0004698012780863,288.283203125,294.1499938964844,251.75,251.18458557128903,252.3086700439453,251.85104370117188,286.2197265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010020990157499,6.1095062342531045e-09,0.0010020929621532,-0.0150582231581211,0.0,0.0,0.0,-0.0078415609896183,60.0,-23.59817314147949,-0.0,-6.846689615258583e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8883972167969,306.30145263671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9368942000842e-21,-7.540341780518285e-21,2.6034475804340855e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
621000,290.2656555175781,303.1499938964844,285.1499938964844,0.0,-0.0,288.6528015136719,0.0,0.0,9.40504760365002e-05,290.9210205078125,303.1499938964844,285.1499938964844,0.0,-0.0,288.61444091796875,0.0,0.0,9.9039614724461e-05,290.1235656738281,303.1499938964844,285.1499938964844,0.0,-0.0,288.6537475585937,0.0,0.0,7.315036782529205e-05,289.9815673828125,303.1499938964844,285.1499938964844,0.0,-0.0,288.6336364746094,0.0,0.0,9.903969475999476e-05,291.1371459960937,303.1499938964844,285.1499938964844,0.0,-0.0,288.6923828125,0.0,0.0,0.0004698012780863,288.283203125,294.1499938964844,251.75,251.18458557128903,252.3086700439453,251.85104370117188,286.2197265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010020990157499,6.1095062342531045e-09,0.0010020929621532,-0.0150582231581211,0.0,0.0,0.0,-0.0078415609896183,60.0,-23.59817314147949,-0.0,-6.846689615258583e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8883972167969,306.30145263671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9368942000842e-21,-7.540341780518285e-21,2.6034475804340855e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
