time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
621060,290.2621154785156,303.1499938964844,285.1499938964844,0.0,-0.0,288.6366271972656,0.0,0.0,9.399645205121487e-05,290.9140014648437,303.1499938964844,285.1499938964844,0.0,-0.0,288.5987243652344,0.0,0.0,9.898272401187568e-05,290.1206359863281,303.1499938964844,285.1499938964844,0.0,-0.0,288.6375427246094,0.0,0.0,7.310834917007014e-05,289.9782409667969,303.1499938964844,285.1499938964844,0.0,-0.0,288.61767578125,0.0,0.0,9.898280404740945e-05,291.1337890625,303.1499938964844,285.1499938964844,0.0,-0.0,288.6757202148437,0.0,0.0,0.0004695314273703,288.2666931152344,294.1499938964844,251.7200469970703,251.1575927734375,252.2984313964844,251.82516479492188,286.2027893066406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010015233419835,6.042195188626921e-09,0.0010015172883868,-0.0148818949237465,0.0,0.0,0.0,-0.0078081917017698,60.0,-23.593429565429688,-0.0,-6.838826038801926e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8883972167969,306.30145263671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9368942000842e-21,-7.540341780518285e-21,2.6034475804340855e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
621120,290.2621154785156,303.1499938964844,285.1499938964844,0.0,-0.0,288.6366271972656,0.0,0.0,9.399645205121487e-05,290.9140014648437,303.1499938964844,285.1499938964844,0.0,-0.0,288.5987243652344,0.0,0.0,9.898272401187568e-05,290.1206359863281,303.1499938964844,285.1499938964844,0.0,-0.0,288.6375427246094,0.0,0.0,7.310834917007014e-05,289.9782409667969,303.1499938964844,285.1499938964844,0.0,-0.0,288.61767578125,0.0,0.0,9.898280404740945e-05,291.1337890625,303.1499938964844,285.1499938964844,0.0,-0.0,288.6757202148437,0.0,0.0,0.0004695314273703,288.2666931152344,294.1499938964844,251.7200469970703,251.1575927734375,252.2984313964844,251.82516479492188,286.2027893066406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010015233419835,6.042195188626921e-09,0.0010015172883868,-0.0148818949237465,0.0,0.0,0.0,-0.0078081917017698,60.0,-23.593429565429688,-0.0,-6.838826038801926e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8883972167969,306.30145263671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9368942000842e-21,-7.540341780518285e-21,2.6034475804340855e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
621180,290.2586669921875,303.1499938964844,285.1499938964844,0.0,-0.0,288.62042236328125,0.0,0.0,9.393961227033289e-05,290.90704345703125,303.1499938964844,285.1499938964844,0.0,-0.0,288.5830078125,0.0,0.0,9.89228647085838e-05,290.11785888671875,303.1499938964844,285.1499938964844,0.0,-0.0,288.621337890625,0.0,0.0,7.306414045160636e-05,289.9749450683594,303.1499938964844,285.1499938964844,0.0,-0.0,288.6017150878906,0.0,0.0,9.892294474411756e-05,291.1305236816406,303.1499938964844,285.1499938964844,0.0,-0.0,288.6590270996094,0.0,0.0,0.0004692474904004,288.25018310546875,294.1499938964844,251.6903533935547,251.130859375,252.287841796875,251.7987518310547,286.18585205078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010009177494794,5.9713758382429205e-09,0.0010009118122979,-0.0146963745355606,0.0,0.0,0.0,-0.0077730836346745,60.0,-23.5882625579834,-0.0,-6.83055674244315e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8883972167969,306.30145263671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9368942000842e-21,-7.540341780518285e-21,2.6034475804340855e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
621240,290.2586669921875,303.1499938964844,285.1499938964844,0.0,-0.0,288.62042236328125,0.0,0.0,9.393961227033289e-05,290.90704345703125,303.1499938964844,285.1499938964844,0.0,-0.0,288.5830078125,0.0,0.0,9.89228647085838e-05,290.11785888671875,303.1499938964844,285.1499938964844,0.0,-0.0,288.621337890625,0.0,0.0,7.306414045160636e-05,289.9749450683594,303.1499938964844,285.1499938964844,0.0,-0.0,288.6017150878906,0.0,0.0,9.892294474411756e-05,291.1305236816406,303.1499938964844,285.1499938964844,0.0,-0.0,288.6590270996094,0.0,0.0,0.0004692474904004,288.25018310546875,294.1499938964844,251.6903533935547,251.130859375,252.287841796875,251.7987518310547,286.18585205078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010009177494794,5.9713758382429205e-09,0.0010009118122979,-0.0146963745355606,0.0,0.0,0.0,-0.0077730836346745,60.0,-23.5882625579834,-0.0,-6.83055674244315e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8883972167969,306.30145263671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9368942000842e-21,-7.540341780518285e-21,2.6034475804340855e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
621300,290.2569580078125,303.1499938964844,285.1499938964844,0.0,-0.0,288.6123352050781,0.0,0.0,9.391030471306294e-05,290.903564453125,303.1499938964844,285.1499938964844,0.0,-0.0,288.5751647949219,0.0,0.0,9.889200737234204e-05,290.11651611328125,303.1499938964844,285.1499938964844,0.0,-0.0,288.6132507324219,0.0,0.0,7.304135215235874e-05,289.97332763671875,303.1499938964844,285.1499938964844,0.0,-0.0,288.59375,0.0,0.0,9.88920874078758e-05,291.1288757324219,303.1499938964844,285.1499938964844,0.0,-0.0,288.65069580078125,0.0,0.0,0.000469101127237,288.241943359375,294.1499938964844,251.6756896972656,251.11769104003903,252.28240966796875,251.78543090820312,286.1773986816406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010006055235862,5.934864599765888e-09,0.0010005995864048,-0.0146007286384701,0.0,0.0,0.0,-0.0077549833804368,60.0,-23.58537101745605,-0.0,-6.826295617656798e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8883972167969,306.30145263671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9368942000842e-21,-7.540341780518285e-21,2.6034475804340855e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
621360,290.2552490234375,303.1499938964844,285.1499938964844,0.0,-0.0,288.604248046875,0.0,0.0,9.388045873492956e-05,290.9001159667969,303.1499938964844,285.1499938964844,0.0,-0.0,288.5672912597656,0.0,0.0,9.886057523544878e-05,290.115234375,303.1499938964844,285.1499938964844,0.0,-0.0,288.60516357421875,0.0,0.0,7.301813457161188e-05,289.9717102050781,303.1499938964844,285.1499938964844,0.0,-0.0,288.5857849121094,0.0,0.0,9.886065527098252e-05,291.1272888183594,303.1499938964844,285.1499938964844,0.0,-0.0,288.6423645019531,0.0,0.0,0.0004689519992098,288.2336730957031,294.1499938964844,251.66119384765625,251.1046600341797,252.27691650390625,251.7720489501953,286.1689453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010002873605117,5.897672572530155e-09,0.0010002815397456,-0.0145032983273267,0.0,0.0,0.0,-0.0077365455217659,60.0,-23.582250595092773,-0.0,-6.82195633316951e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8883972167969,306.30145263671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9368942000842e-21,-7.540341780518285e-21,2.6034475804340855e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
621420,290.2519226074219,303.1499938964844,285.1499938964844,0.0,-0.0,288.5880432128906,0.0,0.0,9.38195880735293e-05,290.8932189941406,303.1499938964844,285.1499938964844,0.0,-0.0,288.55157470703125,0.0,0.0,9.879648132482544e-05,290.1127319335937,303.1499938964844,285.1499938964844,0.0,-0.0,288.5889587402344,0.0,0.0,7.297078991541639e-05,289.9684753417969,303.1499938964844,285.1499938964844,0.0,-0.0,288.56982421875,0.0,0.0,9.87965613603592e-05,291.12408447265625,303.1499938964844,285.1499938964844,0.0,-0.0,288.6257019042969,0.0,0.0,0.0004686479805968,288.2171936035156,294.1499938964844,251.63284301757807,251.0792388916016,252.26568603515625,251.7453155517578,286.1520080566406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009996389271691,5.821838122699319e-09,0.000999633106403,-0.0143046388402581,0.0,0.0,0.0,-0.0076989512890577,60.0,-23.575267791748047,-0.0,-6.813113628822975e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8883972167969,306.30145263671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9368942000842e-21,-7.540341780518285e-21,2.6034475804340855e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
621480,290.2519226074219,303.1499938964844,285.1499938964844,0.0,-0.0,288.5880432128906,0.0,0.0,9.38195880735293e-05,290.8932189941406,303.1499938964844,285.1499938964844,0.0,-0.0,288.55157470703125,0.0,0.0,9.879648132482544e-05,290.1127319335937,303.1499938964844,285.1499938964844,0.0,-0.0,288.5889587402344,0.0,0.0,7.297078991541639e-05,289.9684753417969,303.1499938964844,285.1499938964844,0.0,-0.0,288.56982421875,0.0,0.0,9.87965613603592e-05,291.12408447265625,303.1499938964844,285.1499938964844,0.0,-0.0,288.6257019042969,0.0,0.0,0.0004686479805968,288.2171936035156,294.1499938964844,251.63284301757807,251.0792388916016,252.26568603515625,251.7453155517578,286.1520080566406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009996389271691,5.821838122699319e-09,0.000999633106403,-0.0143046388402581,0.0,0.0,0.0,-0.0076989512890577,60.0,-23.575267791748047,-0.0,-6.813113628822975e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8883972167969,306.30145263671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9368942000842e-21,-7.540341780518285e-21,2.6034475804340855e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
621540,290.24859619140625,303.1499938964844,285.1499938964844,0.0,-0.0,288.5718688964844,0.0,0.0,9.375783702125771e-05,290.8863830566406,303.1499938964844,285.1499938964844,0.0,-0.0,288.53582763671875,0.0,0.0,9.873144881566986e-05,290.1103210449219,303.1499938964844,285.1499938964844,0.0,-0.0,288.57275390625,0.0,0.0,7.292276131920516e-05,289.9653015136719,303.1499938964844,285.1499938964844,0.0,-0.0,288.5538635253906,0.0,0.0,9.873152885120362e-05,291.12091064453125,303.1499938964844,285.1499938964844,0.0,-0.0,288.60906982421875,0.0,0.0,0.000468339479994,288.20068359375,294.1499938964844,251.6055603027344,251.0548553466797,252.2541656494141,251.71876525878903,286.13507080078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009989808313548,5.744895670289907e-09,0.000998975127004,-0.0141030736267566,0.0,0.0,0.0,-0.0076608075760304,60.0,-23.56733512878418,-0.0,-6.804146579497683e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8883972167969,306.30145263671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9368942000842e-21,-7.540341780518285e-21,2.6034475804340855e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
621600,290.24859619140625,303.1499938964844,285.1499938964844,0.0,-0.0,288.5718688964844,0.0,0.0,9.375783702125771e-05,290.8863830566406,303.1499938964844,285.1499938964844,0.0,-0.0,288.53582763671875,0.0,0.0,9.873144881566986e-05,290.1103210449219,303.1499938964844,285.1499938964844,0.0,-0.0,288.57275390625,0.0,0.0,7.292276131920516e-05,289.9653015136719,303.1499938964844,285.1499938964844,0.0,-0.0,288.5538635253906,0.0,0.0,9.873152885120362e-05,291.12091064453125,303.1499938964844,285.1499938964844,0.0,-0.0,288.60906982421875,0.0,0.0,0.000468339479994,288.20068359375,294.1499938964844,251.6055603027344,251.0548553466797,252.2541656494141,251.71876525878903,286.13507080078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009989808313548,5.744895670289907e-09,0.000998975127004,-0.0141030736267566,0.0,0.0,0.0,-0.0076608075760304,60.0,-23.56733512878418,-0.0,-6.804146579497683e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8883972167969,306.30145263671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9368942000842e-21,-7.540341780518285e-21,2.6034475804340855e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
621660,290.2453308105469,303.1499938964844,285.1499938964844,0.0,-0.0,288.5556945800781,0.0,0.0,9.369591862196104e-05,290.87957763671875,303.1499938964844,285.1499938964844,0.0,-0.0,288.5201110839844,0.0,0.0,9.866625623544678e-05,290.1080017089844,303.1499938964844,285.1499938964844,0.0,-0.0,288.5565490722656,0.0,0.0,7.287460175575688e-05,289.9621276855469,303.1499938964844,285.1499938964844,0.0,-0.0,288.53790283203125,0.0,0.0,9.866632899502292e-05,291.1177978515625,303.1499938964844,285.1499938964844,0.0,-0.0,288.5924072265625,0.0,0.0,0.0004680302226915,288.1842041015625,294.1499938964844,251.57960510253903,251.03173828125,252.242416381836,251.69256591796875,286.1181640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009983212221413,5.667756930449741e-09,0.0009983155177906,-0.0139009924605488,0.0,0.0,0.0,-0.0076225665397942,60.0,-23.558496475219727,-0.0,-6.795163187689468e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8883972167969,306.30145263671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9368942000842e-21,-7.540341780518285e-21,2.6034475804340855e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
621720,290.2453308105469,303.1499938964844,285.1499938964844,0.0,-0.0,288.5556945800781,0.0,0.0,9.369591862196104e-05,290.87957763671875,303.1499938964844,285.1499938964844,0.0,-0.0,288.5201110839844,0.0,0.0,9.866625623544678e-05,290.1080017089844,303.1499938964844,285.1499938964844,0.0,-0.0,288.5565490722656,0.0,0.0,7.287460175575688e-05,289.9621276855469,303.1499938964844,285.1499938964844,0.0,-0.0,288.53790283203125,0.0,0.0,9.866632899502292e-05,291.1177978515625,303.1499938964844,285.1499938964844,0.0,-0.0,288.5924072265625,0.0,0.0,0.0004680302226915,288.1842041015625,294.1499938964844,251.57960510253903,251.03173828125,252.242416381836,251.69256591796875,286.1181640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009983212221413,5.667756930449741e-09,0.0009983155177906,-0.0139009924605488,0.0,0.0,0.0,-0.0076225665397942,60.0,-23.558496475219727,-0.0,-6.795163187689468e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8883972167969,306.30145263671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9368942000842e-21,-7.540341780518285e-21,2.6034475804340855e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
621780,290.2421264648437,303.1499938964844,285.1499938964844,0.0,-0.0,288.5394897460937,0.0,0.0,9.363477875012904e-05,290.8728332519531,303.1499938964844,285.1499938964844,0.0,-0.0,288.5043640136719,0.0,0.0,9.860187128651889e-05,290.1057434082031,303.1499938964844,285.1499938964844,0.0,-0.0,288.5403747558594,0.0,0.0,7.28270533727482e-05,289.958984375,303.1499938964844,285.1499938964844,0.0,-0.0,288.5219421386719,0.0,0.0,9.8601944046095e-05,291.1146850585937,303.1499938964844,285.1499938964844,0.0,-0.0,288.5757751464844,0.0,0.0,0.0004677248361986,288.1676940917969,294.1499938964844,251.55523681640625,251.0101623535156,252.23043823242188,251.66700744628903,286.1012268066406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009976696455851,5.591581864194951e-09,0.0009976640576496,-0.0137014333158731,0.0,0.0,0.0,-0.0075848032720386,60.0,-23.54868507385254,-0.0,-6.786297745975389e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8883972167969,306.30145263671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9368942000842e-21,-7.540341780518285e-21,2.6034475804340855e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
621840,290.2421264648437,303.1499938964844,285.1499938964844,0.0,-0.0,288.5394897460937,0.0,0.0,9.363477875012904e-05,290.8728332519531,303.1499938964844,285.1499938964844,0.0,-0.0,288.5043640136719,0.0,0.0,9.860187128651889e-05,290.1057434082031,303.1499938964844,285.1499938964844,0.0,-0.0,288.5403747558594,0.0,0.0,7.28270533727482e-05,289.958984375,303.1499938964844,285.1499938964844,0.0,-0.0,288.5219421386719,0.0,0.0,9.8601944046095e-05,291.1146850585937,303.1499938964844,285.1499938964844,0.0,-0.0,288.5757751464844,0.0,0.0,0.0004677248361986,288.1676940917969,294.1499938964844,251.55523681640625,251.0101623535156,252.23043823242188,251.66700744628903,286.1012268066406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009976696455851,5.591581864194951e-09,0.0009976640576496,-0.0137014333158731,0.0,0.0,0.0,-0.0075848032720386,60.0,-23.54868507385254,-0.0,-6.786297745975389e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8883972167969,306.30145263671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9368942000842e-21,-7.540341780518285e-21,2.6034475804340855e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
621900,290.2405090332031,303.1499938964844,285.1499938964844,0.0,-0.0,288.5314025878906,0.0,0.0,9.360462718177588e-05,290.8694763183594,303.1499938964844,285.1499938964844,0.0,-0.0,288.4964904785156,0.0,0.0,9.857011900749058e-05,290.1046447753906,303.1499938964844,285.1499938964844,0.0,-0.0,288.5322570800781,0.0,0.0,7.280359568540007e-05,289.9574279785156,303.1499938964844,285.1499938964844,0.0,-0.0,288.5139465332031,0.0,0.0,9.857019176706672e-05,291.1131591796875,303.1499938964844,285.1499938964844,0.0,-0.0,288.56744384765625,0.0,0.0,0.0004675741947721,288.1594543457031,294.1499938964844,251.5437469482422,251.00003051757807,252.224365234375,251.654525756836,286.0927734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009973483392968,5.554011028863215e-09,0.0009973428677767,-0.0136030074208974,0.0,0.0,0.0,-0.0075661777518689,60.0,-23.543445587158203,-0.0,-6.78192719760773e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8883972167969,306.30145263671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9368942000842e-21,-7.540341780518285e-21,2.6034475804340855e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
621960,290.2388916015625,303.1499938964844,285.1499938964844,0.0,-0.0,288.5233154296875,0.0,0.0,9.357511589769274e-05,290.8661193847656,303.1499938964844,285.1499938964844,0.0,-0.0,288.48858642578125,0.0,0.0,9.85390433925204e-05,290.1035461425781,303.1499938964844,285.1499938964844,0.0,-0.0,288.524169921875,0.0,0.0,7.278064731508493e-05,289.9558410644531,303.1499938964844,285.1499938964844,0.0,-0.0,288.5059509277344,0.0,0.0,9.853911615209654e-05,291.1116027832031,303.1499938964844,285.1499938964844,0.0,-0.0,288.55914306640625,0.0,0.0,0.0004674267838709,288.1512145996094,294.1499938964844,251.5327606201172,250.9903717041016,252.21826171875,251.64230346679688,286.0843200683594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009970339015126,5.5172439950013086e-09,0.0009970284299924,-0.013506687246263,0.0,0.0,0.0,-0.0075479508377611,60.0,-23.53797149658203,-0.0,-6.77765186196666e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8883972167969,306.30145263671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9368942000842e-21,-7.540341780518285e-21,2.6034475804340855e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
622020,290.2357177734375,303.1499938964844,285.1499938964844,0.0,-0.0,288.50714111328125,0.0,0.0,9.351817425340414e-05,290.85943603515625,303.1499938964844,285.1499938964844,0.0,-0.0,288.47283935546875,0.0,0.0,9.847908222582193e-05,290.1013488769531,303.1499938964844,285.1499938964844,0.0,-0.0,288.5079650878906,0.0,0.0,7.27363585610874e-05,289.95269775390625,303.1499938964844,285.1499938964844,0.0,-0.0,288.489990234375,0.0,0.0,9.847915498539804e-05,291.1085510253906,303.1499938964844,285.1499938964844,0.0,-0.0,288.5425109863281,0.0,0.0,0.0004671423521358,288.1347351074219,294.1499938964844,251.5124053955078,250.9726104736328,252.2059326171875,251.61868286132807,286.0673828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009964271448552,5.446297191014082e-09,0.0009964217897504,-0.013320823200047,0.0,0.0,0.0,-0.0075127794407308,60.0,-23.52639961242676,-0.0,-6.76940530297543e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8883972167969,306.30145263671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9368942000842e-21,-7.540341780518285e-21,2.6034475804340855e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
622080,290.2357177734375,303.1499938964844,285.1499938964844,0.0,-0.0,288.50714111328125,0.0,0.0,9.351817425340414e-05,290.85943603515625,303.1499938964844,285.1499938964844,0.0,-0.0,288.47283935546875,0.0,0.0,9.847908222582193e-05,290.1013488769531,303.1499938964844,285.1499938964844,0.0,-0.0,288.5079650878906,0.0,0.0,7.27363585610874e-05,289.95269775390625,303.1499938964844,285.1499938964844,0.0,-0.0,288.489990234375,0.0,0.0,9.847915498539804e-05,291.1085510253906,303.1499938964844,285.1499938964844,0.0,-0.0,288.5425109863281,0.0,0.0,0.0004671423521358,288.1347351074219,294.1499938964844,251.5124053955078,250.9726104736328,252.2059326171875,251.61868286132807,286.0673828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009964271448552,5.446297191014082e-09,0.0009964217897504,-0.013320823200047,0.0,0.0,0.0,-0.0075127794407308,60.0,-23.52639961242676,-0.0,-6.76940530297543e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8883972167969,306.30145263671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9368942000842e-21,-7.540341780518285e-21,2.6034475804340855e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
622140,290.2325134277344,303.1499938964844,285.1499938964844,0.0,-0.0,288.4909362792969,0.0,0.0,9.346431033918634e-05,290.852783203125,303.1499938964844,285.1499938964844,0.0,-0.0,288.45709228515625,0.0,0.0,9.842235886026174e-05,290.0991516113281,303.1499938964844,285.1499938964844,0.0,-0.0,288.4917907714844,0.0,0.0,7.269446359714493e-05,289.9495544433594,303.1499938964844,285.1499938964844,0.0,-0.0,288.4740295410156,0.0,0.0,9.842243161983788e-05,291.1054992675781,303.1499938964844,285.1499938964844,0.0,-0.0,288.52587890625,0.0,0.0,0.0004668732872232,288.1182556152344,294.1499938964844,251.49444580078125,250.9571533203125,252.19351196289065,251.5962371826172,286.05047607421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009958532173186,5.37918776188917e-09,0.0009958478622138,-0.0131450109183788,0.0,0.0,0.0,-0.0074795102700591,60.0,-23.514060974121094,-0.0,-6.76160922807867e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8883972167969,306.30145263671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9368942000842e-21,-7.540341780518285e-21,2.6034475804340855e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
622200,290.2325134277344,303.1499938964844,285.1499938964844,0.0,-0.0,288.4909362792969,0.0,0.0,9.346431033918634e-05,290.852783203125,303.1499938964844,285.1499938964844,0.0,-0.0,288.45709228515625,0.0,0.0,9.842235886026174e-05,290.0991516113281,303.1499938964844,285.1499938964844,0.0,-0.0,288.4917907714844,0.0,0.0,7.269446359714493e-05,289.9495544433594,303.1499938964844,285.1499938964844,0.0,-0.0,288.4740295410156,0.0,0.0,9.842243161983788e-05,291.1054992675781,303.1499938964844,285.1499938964844,0.0,-0.0,288.52587890625,0.0,0.0,0.0004668732872232,288.1182556152344,294.1499938964844,251.49444580078125,250.9571533203125,252.19351196289065,251.5962371826172,286.05047607421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009958532173186,5.37918776188917e-09,0.0009958478622138,-0.0131450109183788,0.0,0.0,0.0,-0.0074795102700591,60.0,-23.514060974121094,-0.0,-6.76160922807867e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8883972167969,306.30145263671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9368942000842e-21,-7.540341780518285e-21,2.6034475804340855e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
622260,290.22930908203125,303.1499938964844,285.1499938964844,0.0,-0.0,288.4747619628906,0.0,0.0,9.341482655145228e-05,290.8457336425781,303.1499938964844,285.1499938964844,0.0,-0.0,288.4413146972656,0.0,0.0,9.837024845182896e-05,290.0968933105469,303.1499938964844,285.1499938964844,0.0,-0.0,288.4755859375,0.0,0.0,7.26559737813659e-05,289.9463806152344,303.1499938964844,285.1499938964844,0.0,-0.0,288.4580383300781,0.0,0.0,9.83703212114051e-05,291.1024169921875,303.1499938964844,285.1499938964844,0.0,-0.0,288.50927734375,0.0,0.0,0.0004666261083912,288.10174560546875,294.1499938964844,251.47915649414065,250.9442443847656,252.18104553222656,251.57530212402344,286.0335388183594,0.0,0.0,0.0,0.0,1.0,1.0,-0.000995325972326,5.317532192350427e-09,0.0009953206172212,-0.0129834860563278,0.0,0.0,0.0,-0.0074489447288215,60.0,-23.500919342041016,-0.0,-6.754450510015887e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8883972167969,306.30145263671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9368942000842e-21,-7.540341780518285e-21,2.6034475804340855e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
622320,290.22930908203125,303.1499938964844,285.1499938964844,0.0,-0.0,288.4747619628906,0.0,0.0,9.341482655145228e-05,290.8457336425781,303.1499938964844,285.1499938964844,0.0,-0.0,288.4413146972656,0.0,0.0,9.837024845182896e-05,290.0968933105469,303.1499938964844,285.1499938964844,0.0,-0.0,288.4755859375,0.0,0.0,7.26559737813659e-05,289.9463806152344,303.1499938964844,285.1499938964844,0.0,-0.0,288.4580383300781,0.0,0.0,9.83703212114051e-05,291.1024169921875,303.1499938964844,285.1499938964844,0.0,-0.0,288.50927734375,0.0,0.0,0.0004666261083912,288.10174560546875,294.1499938964844,251.47915649414065,250.9442443847656,252.18104553222656,251.57530212402344,286.0335388183594,0.0,0.0,0.0,0.0,1.0,1.0,-0.000995325972326,5.317532192350427e-09,0.0009953206172212,-0.0129834860563278,0.0,0.0,0.0,-0.0074489447288215,60.0,-23.500919342041016,-0.0,-6.754450510015887e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8883972167969,306.30145263671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9368942000842e-21,-7.540341780518285e-21,2.6034475804340855e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
622380,290.22607421875,303.1499938964844,285.1499938964844,0.0,-0.0,288.4585876464844,0.0,0.0,9.337023948319256e-05,290.8371276855469,303.1499938964844,285.1499938964844,0.0,-0.0,288.425537109375,0.0,0.0,9.832330397330225e-05,290.0945739746094,303.1499938964844,285.1499938964844,0.0,-0.0,288.4593811035156,0.0,0.0,7.26212965673767e-05,289.9432067871094,303.1499938964844,285.1499938964844,0.0,-0.0,288.44207763671875,0.0,0.0,9.83233767328784e-05,291.0992736816406,303.1499938964844,285.1499938964844,0.0,-0.0,288.49267578125,0.0,0.0,0.0004664034058805,288.08526611328125,294.1499938964844,251.466796875,250.93414306640625,252.1685485839844,251.5557098388672,286.0166320800781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009948508813977,5.2619877344284305e-09,0.0009948456427082,-0.0128379678353667,0.0,0.0,0.0,-0.0074214087799191,60.0,-23.48710823059082,-0.0,-6.748005176859806e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8883972167969,306.30145263671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9368942000842e-21,-7.540341780518285e-21,2.6034475804340855e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
622440,290.22607421875,303.1499938964844,285.1499938964844,0.0,-0.0,288.4585876464844,0.0,0.0,9.337023948319256e-05,290.8371276855469,303.1499938964844,285.1499938964844,0.0,-0.0,288.425537109375,0.0,0.0,9.832330397330225e-05,290.0945739746094,303.1499938964844,285.1499938964844,0.0,-0.0,288.4593811035156,0.0,0.0,7.26212965673767e-05,289.9432067871094,303.1499938964844,285.1499938964844,0.0,-0.0,288.44207763671875,0.0,0.0,9.83233767328784e-05,291.0992736816406,303.1499938964844,285.1499938964844,0.0,-0.0,288.49267578125,0.0,0.0,0.0004664034058805,288.08526611328125,294.1499938964844,251.466796875,250.93414306640625,252.1685485839844,251.5557098388672,286.0166320800781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009948508813977,5.2619877344284305e-09,0.0009948456427082,-0.0128379678353667,0.0,0.0,0.0,-0.0074214087799191,60.0,-23.48710823059082,-0.0,-6.748005176859806e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8883972167969,306.30145263671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9368942000842e-21,-7.540341780518285e-21,2.6034475804340855e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
622500,290.22442626953125,303.1499938964844,285.1499938964844,0.0,-0.0,288.45050048828125,0.0,0.0,9.334992500953376e-05,290.8323059082031,303.1499938964844,285.1499938964844,0.0,-0.0,288.41766357421875,0.0,0.0,9.830191265791656e-05,290.0933532714844,303.1499938964844,285.1499938964844,0.0,-0.0,288.4512939453125,0.0,0.0,7.260550046339631e-05,289.94158935546875,303.1499938964844,285.1499938964844,0.0,-0.0,288.43408203125,0.0,0.0,9.830197814153507e-05,291.0976867675781,303.1499938964844,285.1499938964844,0.0,-0.0,288.484375,0.0,0.0,0.0004663019499275,288.0770263671875,294.1499938964844,251.46180725097656,250.93020629882807,252.16232299804688,251.5467071533203,286.0081787109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009946344653144,5.236676425823816e-09,0.0009946292266249,-0.0127716567367315,0.0,0.0,0.0,-0.00740886060521,60.0,-23.47986602783203,-0.0,-6.745069214275645e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8883972167969,306.30145263671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9368942000842e-21,-7.540341780518285e-21,2.6034475804340855e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
622560,290.2227478027344,303.1499938964844,285.1499938964844,0.0,-0.0,288.4423828125,0.0,0.0,9.3331269454211e-05,290.827392578125,303.1499938964844,285.1499938964844,0.0,-0.0,288.4097595214844,0.0,0.0,9.828226029640064e-05,290.0920715332031,303.1499938964844,285.1499938964844,0.0,-0.0,288.4432067871094,0.0,0.0,7.259098492795601e-05,289.93994140625,303.1499938964844,285.1499938964844,0.0,-0.0,288.42608642578125,0.0,0.0,9.828232578001916e-05,291.0960388183594,303.1499938964844,285.1499938964844,0.0,-0.0,288.4760437011719,0.0,0.0,0.0004662087303586,288.0687866210937,294.1499938964844,251.4576416015625,250.9270782470703,252.15611267089844,251.5382232666016,285.9997253417969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009944356279447,5.213425691152905e-09,0.0009944303892552,-0.0127107435837388,0.0,0.0,0.0,-0.0073973340913653,60.0,-23.47243881225586,-0.0,-6.7423719940507e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8883972167969,306.30145263671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9368942000842e-21,-7.540341780518285e-21,2.6034475804340855e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
622620,290.2193603515625,303.1499938964844,285.1499938964844,0.0,-0.0,288.4262084960937,0.0,0.0,9.329896420240402e-05,290.8174743652344,303.1499938964844,285.1499938964844,0.0,-0.0,288.3939819335937,0.0,0.0,9.824824519455432e-05,290.08941650390625,303.1499938964844,285.1499938964844,0.0,-0.0,288.427001953125,0.0,0.0,7.256586104631424e-05,289.9366149902344,303.1499938964844,285.1499938964844,0.0,-0.0,288.4100952148437,0.0,0.0,9.824831795413048e-05,291.0927124023437,303.1499938964844,285.1499938964844,0.0,-0.0,288.4594421386719,0.0,0.0,0.0004660473787225,288.05230712890625,294.1499938964844,251.4519500732422,250.9233245849609,252.143783569336,251.5227203369141,285.9828186035156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009940913878381,5.173181882867084e-09,0.0009940862655639,-0.0126053113490343,0.0,0.0,0.0,-0.0073773837648332,60.0,-23.45707321166992,-0.0,-6.737705859904963e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8883972167969,306.30145263671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9368942000842e-21,-7.540341780518285e-21,2.6034475804340855e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
622680,290.2193603515625,303.1499938964844,285.1499938964844,0.0,-0.0,288.4262084960937,0.0,0.0,9.329896420240402e-05,290.8174743652344,303.1499938964844,285.1499938964844,0.0,-0.0,288.3939819335937,0.0,0.0,9.824824519455432e-05,290.08941650390625,303.1499938964844,285.1499938964844,0.0,-0.0,288.427001953125,0.0,0.0,7.256586104631424e-05,289.9366149902344,303.1499938964844,285.1499938964844,0.0,-0.0,288.4100952148437,0.0,0.0,9.824831795413048e-05,291.0927124023437,303.1499938964844,285.1499938964844,0.0,-0.0,288.4594421386719,0.0,0.0,0.0004660473787225,288.05230712890625,294.1499938964844,251.4519500732422,250.9233245849609,252.143783569336,251.5227203369141,285.9828186035156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009940913878381,5.173181882867084e-09,0.0009940862655639,-0.0126053113490343,0.0,0.0,0.0,-0.0073773837648332,60.0,-23.45707321166992,-0.0,-6.737705859904963e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8883972167969,306.30145263671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9368942000842e-21,-7.540341780518285e-21,2.6034475804340855e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
622740,290.21588134765625,303.1499938964844,285.1499938964844,0.0,-0.0,288.4100036621094,0.0,0.0,9.327302541350946e-05,290.8078308105469,303.1499938964844,285.1499938964844,0.0,-0.0,288.378173828125,0.0,0.0,9.82209385256283e-05,290.0865478515625,303.1499938964844,285.1499938964844,0.0,-0.0,288.4107971191406,0.0,0.0,7.254569209180772e-05,289.9331970214844,303.1499938964844,285.1499938964844,0.0,-0.0,288.39410400390625,0.0,0.0,9.822100400924684e-05,291.0892944335937,303.1499938964844,285.1499938964844,0.0,-0.0,288.4428405761719,0.0,0.0,0.0004659178375732,288.03582763671875,294.1499938964844,251.4499969482422,250.9231414794922,252.1316070556641,251.50962829589844,285.9659118652344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009938150178641,5.140865066977085e-09,0.0009938098955899,-0.0125206466764211,0.0,0.0,0.0,-0.0073613626882433,60.0,-23.44092559814453,-0.0,-6.733959878602036e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8883972167969,306.30145263671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9368942000842e-21,-7.540341780518285e-21,2.6034475804340855e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
622800,290.21588134765625,303.1499938964844,285.1499938964844,0.0,-0.0,288.4100036621094,0.0,0.0,9.327302541350946e-05,290.8078308105469,303.1499938964844,285.1499938964844,0.0,-0.0,288.378173828125,0.0,0.0,9.82209385256283e-05,290.0865478515625,303.1499938964844,285.1499938964844,0.0,-0.0,288.4107971191406,0.0,0.0,7.254569209180772e-05,289.9331970214844,303.1499938964844,285.1499938964844,0.0,-0.0,288.39410400390625,0.0,0.0,9.822100400924684e-05,291.0892944335937,303.1499938964844,285.1499938964844,0.0,-0.0,288.4428405761719,0.0,0.0,0.0004659178375732,288.03582763671875,294.1499938964844,251.4499969482422,250.9231414794922,252.1316070556641,251.50962829589844,285.9659118652344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009938150178641,5.140865066977085e-09,0.0009938098955899,-0.0125206466764211,0.0,0.0,0.0,-0.0073613626882433,60.0,-23.44092559814453,-0.0,-6.733959878602036e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8883972167969,306.30145263671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9368942000842e-21,-7.540341780518285e-21,2.6034475804340855e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
622860,290.2122802734375,303.1499938964844,285.1499938964844,0.0,-0.0,288.393798828125,0.0,0.0,9.325312566943468e-05,290.79864501953125,303.1499938964844,285.1499938964844,0.0,-0.0,288.36236572265625,0.0,0.0,9.819997649174184e-05,290.0834655761719,303.1499938964844,285.1499938964844,0.0,-0.0,288.39459228515625,0.0,0.0,7.253020885400474e-05,289.9296875,303.1499938964844,285.1499938964844,0.0,-0.0,288.3780822753906,0.0,0.0,9.820004197536036e-05,291.0858154296875,303.1499938964844,285.1499938964844,0.0,-0.0,288.4262390136719,0.0,0.0,0.0004658184188883,288.0193176269531,294.1499938964844,251.4499969482422,250.92486572265625,252.11965942382807,251.49899291992188,285.9490051269531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009936029091477,5.116067569588267e-09,0.0009935977868735,-0.0124556794762611,0.0,0.0,0.0,-0.0073490692302584,60.0,-23.424468994140625,-0.0,-6.731086443778622e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8883972167969,306.30145263671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9368942000842e-21,-7.540341780518285e-21,2.6034475804340855e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
622920,290.2122802734375,303.1499938964844,285.1499938964844,0.0,-0.0,288.393798828125,0.0,0.0,9.325312566943468e-05,290.79864501953125,303.1499938964844,285.1499938964844,0.0,-0.0,288.36236572265625,0.0,0.0,9.819997649174184e-05,290.0834655761719,303.1499938964844,285.1499938964844,0.0,-0.0,288.39459228515625,0.0,0.0,7.253020885400474e-05,289.9296875,303.1499938964844,285.1499938964844,0.0,-0.0,288.3780822753906,0.0,0.0,9.820004197536036e-05,291.0858154296875,303.1499938964844,285.1499938964844,0.0,-0.0,288.4262390136719,0.0,0.0,0.0004658184188883,288.0193176269531,294.1499938964844,251.4499969482422,250.92486572265625,252.11965942382807,251.49899291992188,285.9490051269531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009936029091477,5.116067569588267e-09,0.0009935977868735,-0.0124556794762611,0.0,0.0,0.0,-0.0073490692302584,60.0,-23.424468994140625,-0.0,-6.731086443778622e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8883972167969,306.30145263671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9368942000842e-21,-7.540341780518285e-21,2.6034475804340855e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
622980,290.2086486816406,303.1499938964844,285.1499938964844,0.0,-0.0,288.3775939941406,0.0,0.0,9.323679114459082e-05,290.78985595703125,303.1499938964844,285.1499938964844,0.0,-0.0,288.3465576171875,0.0,0.0,9.818278340389952e-05,290.0802307128906,303.1499938964844,285.1499938964844,0.0,-0.0,288.3783569335937,0.0,0.0,7.251750503201038e-05,289.9261474609375,303.1499938964844,285.1499938964844,0.0,-0.0,288.3620910644531,0.0,0.0,9.818284888751803e-05,291.0823059082031,303.1499938964844,285.1499938964844,0.0,-0.0,288.4096374511719,0.0,0.0,0.0004657368408516,288.0028381347656,294.1499938964844,251.4499969482422,250.9266662597656,252.10791015625,251.49024963378903,285.9320983886719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009934288682416,5.095717625636098e-09,0.0009934237459674,-0.0124023668467998,0.0,0.0,0.0,-0.0073389811441302,60.0,-23.40849494934082,-0.0,-6.72872886298137e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8883972167969,306.30145263671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9368942000842e-21,-7.540341780518285e-21,2.6034475804340855e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
623040,290.2086486816406,303.1499938964844,285.1499938964844,0.0,-0.0,288.3775939941406,0.0,0.0,9.323679114459082e-05,290.78985595703125,303.1499938964844,285.1499938964844,0.0,-0.0,288.3465576171875,0.0,0.0,9.818278340389952e-05,290.0802307128906,303.1499938964844,285.1499938964844,0.0,-0.0,288.3783569335937,0.0,0.0,7.251750503201038e-05,289.9261474609375,303.1499938964844,285.1499938964844,0.0,-0.0,288.3620910644531,0.0,0.0,9.818284888751803e-05,291.0823059082031,303.1499938964844,285.1499938964844,0.0,-0.0,288.4096374511719,0.0,0.0,0.0004657368408516,288.0028381347656,294.1499938964844,251.4499969482422,250.9266662597656,252.10791015625,251.49024963378903,285.9320983886719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009934288682416,5.095717625636098e-09,0.0009934237459674,-0.0124023668467998,0.0,0.0,0.0,-0.0073389811441302,60.0,-23.40849494934082,-0.0,-6.72872886298137e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8883972167969,306.30145263671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9368942000842e-21,-7.540341780518285e-21,2.6034475804340855e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
623100,290.2068176269531,303.1499938964844,285.1499938964844,0.0,-0.0,288.3695068359375,0.0,0.0,9.32300099520944e-05,290.78564453125,303.1499938964844,285.1499938964844,0.0,-0.0,288.3386535644531,0.0,0.0,9.81756384135224e-05,290.0785522460937,303.1499938964844,285.1499938964844,0.0,-0.0,288.3702697753906,0.0,0.0,7.25122299627401e-05,289.92437744140625,303.1499938964844,285.1499938964844,0.0,-0.0,288.35406494140625,0.0,0.0,9.817570389714092e-05,291.08056640625,303.1499938964844,285.1499938964844,0.0,-0.0,288.4013366699219,0.0,0.0,0.0004657029348891,287.9945678710937,294.1499938964844,251.4499969482422,250.92759704589844,252.1021270751953,251.486572265625,285.92364501953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009933565743267,5.087263943437392e-09,0.0009933514520525,-0.0123802190646529,0.0,0.0,0.0,-0.0073347901925444,60.0,-23.400850296020508,-0.0,-6.727749735091494e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8883972167969,306.30145263671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9368942000842e-21,-7.540341780518285e-21,2.6034475804340855e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
623160,290.2049865722656,303.1499938964844,285.1499938964844,0.0,-0.0,288.36138916015625,0.0,0.0,9.3224058218766e-05,290.7815246582031,303.1499938964844,285.1499938964844,0.0,-0.0,288.3307189941406,0.0,0.0,9.816936653805897e-05,290.07684326171875,303.1499938964844,285.1499938964844,0.0,-0.0,288.3621520996094,0.0,0.0,7.250760245369747e-05,289.9225769042969,303.1499938964844,285.1499938964844,0.0,-0.0,288.3460693359375,0.0,0.0,9.81694320216775e-05,291.07879638671875,303.1499938964844,285.1499938964844,0.0,-0.0,288.3930358886719,0.0,0.0,0.0004656732198782,287.986328125,294.1499938964844,251.4499969482422,250.9285430908203,252.0963897705078,251.4832305908203,285.9151916503906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009932931279763,5.0798467654544766e-09,0.0009932881221175,-0.0123607870191335,0.0,0.0,0.0,-0.0073311133310198,60.0,-23.393409729003903,-0.0,-6.726889978381223e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8883972167969,306.30145263671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9368942000842e-21,-7.540341780518285e-21,2.6034475804340855e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
623220,290.2012634277344,303.1499938964844,285.1499938964844,0.0,-0.0,288.3451843261719,0.0,0.0,9.321465768152848e-05,290.77349853515625,303.1499938964844,285.1499938964844,0.0,-0.0,288.3148803710937,0.0,0.0,9.815946395974606e-05,290.0733642578125,303.1499938964844,285.1499938964844,0.0,-0.0,288.3459167480469,0.0,0.0,7.250029011629522e-05,289.9189453125,303.1499938964844,285.1499938964844,0.0,-0.0,288.3300476074219,0.0,0.0,9.81595294433646e-05,291.07525634765625,303.1499938964844,285.1499938964844,0.0,-0.0,288.3764343261719,0.0,0.0,0.0004656262462958,287.9698181152344,294.1499938964844,251.4499969482422,250.9304962158203,252.08506774902344,251.4773864746093,285.8983154296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009931928943842,5.068130359831002e-09,0.0009931878885254,-0.0123300915583968,0.0,0.0,0.0,-0.007325304672122,60.0,-23.379127502441406,-0.0,-6.725532841755921e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8883972167969,306.30145263671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9368942000842e-21,-7.540341780518285e-21,2.6034475804340855e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
623280,290.2012634277344,303.1499938964844,285.1499938964844,0.0,-0.0,288.3451843261719,0.0,0.0,9.321465768152848e-05,290.77349853515625,303.1499938964844,285.1499938964844,0.0,-0.0,288.3148803710937,0.0,0.0,9.815946395974606e-05,290.0733642578125,303.1499938964844,285.1499938964844,0.0,-0.0,288.3459167480469,0.0,0.0,7.250029011629522e-05,289.9189453125,303.1499938964844,285.1499938964844,0.0,-0.0,288.3300476074219,0.0,0.0,9.81595294433646e-05,291.07525634765625,303.1499938964844,285.1499938964844,0.0,-0.0,288.3764343261719,0.0,0.0,0.0004656262462958,287.9698181152344,294.1499938964844,251.4499969482422,250.9304962158203,252.08506774902344,251.4773864746093,285.8983154296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009931928943842,5.068130359831002e-09,0.0009931878885254,-0.0123300915583968,0.0,0.0,0.0,-0.007325304672122,60.0,-23.379127502441406,-0.0,-6.725532841755921e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8883972167969,306.30145263671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9368942000842e-21,-7.540341780518285e-21,2.6034475804340855e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
623340,290.197509765625,303.1499938964844,285.1499938964844,0.0,-0.0,288.3289489746094,0.0,0.0,9.320808021584526e-05,290.7658386230469,303.1499938964844,285.1499938964844,0.0,-0.0,288.2990417480469,0.0,0.0,9.815254452405496e-05,290.0697631835937,303.1499938964844,285.1499938964844,0.0,-0.0,288.3296813964844,0.0,0.0,7.249517511809245e-05,289.915283203125,303.1499938964844,285.1499938964844,0.0,-0.0,288.3139953613281,0.0,0.0,9.81526100076735e-05,291.0717163085937,303.1499938964844,285.1499938964844,0.0,-0.0,288.3598327636719,0.0,0.0,0.0004655934171751,287.95330810546875,294.1499938964844,251.4499969482422,250.9324951171875,252.07394409179688,251.4725799560547,285.8814392089844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009931229287758,5.059941354801367e-09,0.0009931178065016,-0.0123086366802454,0.0,0.0,0.0,-0.0073212450370192,60.0,-23.365623474121094,-0.0,-6.724584977746417e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8883972167969,306.30145263671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9368942000842e-21,-7.540341780518285e-21,2.6034475804340855e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
