time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
623400,290.197509765625,303.1499938964844,285.1499938964844,0.0,-0.0,288.3289489746094,0.0,0.0,9.320808021584526e-05,290.7658386230469,303.1499938964844,285.1499938964844,0.0,-0.0,288.2990417480469,0.0,0.0,9.815254452405496e-05,290.0697631835937,303.1499938964844,285.1499938964844,0.0,-0.0,288.3296813964844,0.0,0.0,7.249517511809245e-05,289.915283203125,303.1499938964844,285.1499938964844,0.0,-0.0,288.3139953613281,0.0,0.0,9.81526100076735e-05,291.0717163085937,303.1499938964844,285.1499938964844,0.0,-0.0,288.3598327636719,0.0,0.0,0.0004655934171751,287.95330810546875,294.1499938964844,251.4499969482422,250.9324951171875,252.07394409179688,251.4725799560547,285.8814392089844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009931229287758,5.059941354801367e-09,0.0009931178065016,-0.0123086366802454,0.0,0.0,0.0,-0.0073212450370192,60.0,-23.365623474121094,-0.0,-6.724584977746417e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8883972167969,306.30145263671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9368942000842e-21,-7.540341780518285e-21,2.6034475804340855e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
623460,290.1937255859375,303.1499938964844,285.1499938964844,0.0,-0.0,288.3127136230469,0.0,0.0,9.320441313320772e-05,290.7584533691406,303.1499938964844,285.1499938964844,0.0,-0.0,288.2831726074219,0.0,0.0,9.814868099056184e-05,290.0660705566406,303.1499938964844,285.1499938964844,0.0,-0.0,288.3134460449219,0.0,0.0,7.249232294270769e-05,289.91162109375,303.1499938964844,285.1499938964844,0.0,-0.0,288.2979431152344,0.0,0.0,9.814874647418036e-05,291.0681457519531,303.1499938964844,285.1499938964844,0.0,-0.0,288.3432006835937,0.0,0.0,0.0004655750817619,287.9367980957031,294.1499938964844,251.4499969482422,250.9345703125,252.06301879882807,251.46861267089844,285.86456298828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009930836968123,5.055365459583072e-09,0.0009930786909535,-0.0122966486960649,0.0,0.0,0.0,-0.0073189763352274,60.0,-23.35286331176757,-0.0,-6.72405491286554e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8883972167969,306.30145263671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9368942000842e-21,-7.540341780518285e-21,2.6034475804340855e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
623520,290.1937255859375,303.1499938964844,285.1499938964844,0.0,-0.0,288.3127136230469,0.0,0.0,9.320441313320772e-05,290.7584533691406,303.1499938964844,285.1499938964844,0.0,-0.0,288.2831726074219,0.0,0.0,9.814868099056184e-05,290.0660705566406,303.1499938964844,285.1499938964844,0.0,-0.0,288.3134460449219,0.0,0.0,7.249232294270769e-05,289.91162109375,303.1499938964844,285.1499938964844,0.0,-0.0,288.2979431152344,0.0,0.0,9.814874647418036e-05,291.0681457519531,303.1499938964844,285.1499938964844,0.0,-0.0,288.3432006835937,0.0,0.0,0.0004655750817619,287.9367980957031,294.1499938964844,251.4499969482422,250.9345703125,252.06301879882807,251.46861267089844,285.86456298828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009930836968123,5.055365459583072e-09,0.0009930786909535,-0.0122966486960649,0.0,0.0,0.0,-0.0073189763352274,60.0,-23.35286331176757,-0.0,-6.72405491286554e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8883972167969,306.30145263671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9368942000842e-21,-7.540341780518285e-21,2.6034475804340855e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
623580,290.18994140625,303.1499938964844,285.1499938964844,0.0,-0.0,288.2964782714844,0.0,0.0,9.320308163296433e-05,290.7513732910156,303.1499938964844,285.1499938964844,0.0,-0.0,288.2673034667969,0.0,0.0,9.81472767307423e-05,290.0622863769531,303.1499938964844,285.1499938964844,0.0,-0.0,288.2972106933594,0.0,0.0,7.249128248076886e-05,289.9079284667969,303.1499938964844,285.1499938964844,0.0,-0.0,288.2818908691406,0.0,0.0,9.814734221436085e-05,291.0646057128906,303.1499938964844,285.1499938964844,0.0,-0.0,288.3265991210937,0.0,0.0,0.0004655684460885,287.9202575683594,294.1499938964844,251.4499969482422,250.93667602539065,252.05226135253903,251.46533203125,285.8476867675781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009930694941431,5.053703677759813e-09,0.0009930644882842,-0.0122922947630286,0.0,0.0,0.0,-0.0073181525804102,60.0,-23.34074783325196,-0.0,-6.723862355784149e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8883972167969,306.30145263671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9368942000842e-21,-7.540341780518285e-21,2.6034475804340855e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
623640,290.18994140625,303.1499938964844,285.1499938964844,0.0,-0.0,288.2964782714844,0.0,0.0,9.320308163296433e-05,290.7513732910156,303.1499938964844,285.1499938964844,0.0,-0.0,288.2673034667969,0.0,0.0,9.81472767307423e-05,290.0622863769531,303.1499938964844,285.1499938964844,0.0,-0.0,288.2972106933594,0.0,0.0,7.249128248076886e-05,289.9079284667969,303.1499938964844,285.1499938964844,0.0,-0.0,288.2818908691406,0.0,0.0,9.814734221436085e-05,291.0646057128906,303.1499938964844,285.1499938964844,0.0,-0.0,288.3265991210937,0.0,0.0,0.0004655684460885,287.9202575683594,294.1499938964844,251.4499969482422,250.93667602539065,252.05226135253903,251.46533203125,285.8476867675781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009930694941431,5.053703677759813e-09,0.0009930644882842,-0.0122922947630286,0.0,0.0,0.0,-0.0073181525804102,60.0,-23.34074783325196,-0.0,-6.723862355784149e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8883972167969,306.30145263671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9368942000842e-21,-7.540341780518285e-21,2.6034475804340855e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
623700,290.1880187988281,303.1499938964844,285.1499938964844,0.0,-0.0,288.2883605957031,0.0,0.0,9.320334356743842e-05,290.7479553222656,303.1499938964844,285.1499938964844,0.0,-0.0,288.2593688964844,0.0,0.0,9.814755321713164e-05,290.06036376953125,303.1499938964844,285.1499938964844,0.0,-0.0,288.2890625,0.0,0.0,7.249148620758206e-05,289.90606689453125,303.1499938964844,285.1499938964844,0.0,-0.0,288.2738647460937,0.0,0.0,9.814761870075016e-05,291.0628356933594,303.1499938964844,285.1499938964844,0.0,-0.0,288.3182983398437,0.0,0.0,0.0004655697557609,287.9120178222656,294.1499938964844,251.4499969482422,250.937744140625,252.0469665527344,251.46392822265625,285.8392333984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009930722881108,5.0540287510614235e-09,0.000993067282252,-0.0122931469231843,0.0,0.0,0.0,-0.0073183136992156,60.0,-23.334943771362305,-0.0,-6.723900014549147e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8883972167969,306.30145263671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9368942000842e-21,-7.540341780518285e-21,2.6034475804340855e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
623760,290.18609619140625,303.1499938964844,285.1499938964844,0.0,-0.0,288.2802429199219,0.0,0.0,9.320411481894551e-05,290.7445678710937,303.1499938964844,285.1499938964844,0.0,-0.0,288.2514038085937,0.0,0.0,9.814836812438445e-05,290.0584411621094,303.1499938964844,285.1499938964844,0.0,-0.0,288.28094482421875,0.0,0.0,7.249209011206403e-05,289.9042053222656,303.1499938964844,285.1499938964844,0.0,-0.0,288.2658386230469,0.0,0.0,9.814842633204536e-05,291.06103515625,303.1499938964844,285.1499938964844,0.0,-0.0,288.3099670410156,0.0,0.0,0.0004655735974665,287.9037475585937,294.1499938964844,251.4499969482422,250.93882751464844,252.04171752929688,251.4626617431641,285.830810546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009930805535987,5.054989760111539e-09,0.0009930754313245,-0.0122956652194261,0.0,0.0,0.0,-0.0073187900707125,60.0,-23.329275131225582,-0.0,-6.724010859215923e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8883972167969,306.30145263671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9368942000842e-21,-7.540341780518285e-21,2.6034475804340855e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
623820,290.1822509765625,303.1499938964844,285.1499938964844,0.0,-0.0,288.26397705078125,0.0,0.0,9.320719982497394e-05,290.7380065917969,303.1499938964844,285.1499938964844,0.0,-0.0,288.2355041503906,0.0,0.0,9.815162047743796e-05,290.05450439453125,303.1499938964844,285.1499938964844,0.0,-0.0,288.2646789550781,0.0,0.0,7.249449117807671e-05,289.9004821777344,303.1499938964844,285.1499938964844,0.0,-0.0,288.249755859375,0.0,0.0,9.815167868509889e-05,291.0574951171875,303.1499938964844,285.1499938964844,0.0,-0.0,288.2933654785156,0.0,0.0,0.0004655890224967,287.88720703125,294.1499938964844,251.4499969482422,250.9410095214844,252.0313720703125,251.46046447753903,285.81396484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009931133827194,5.058835128579631e-09,0.0009931083768606,-0.0123057393357157,0.0,0.0,0.0,-0.0073206964880228,60.0,-23.318342208862305,-0.0,-6.724456369511246e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8883972167969,306.30145263671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9368942000842e-21,-7.540341780518285e-21,2.6034475804340855e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
623880,290.1822509765625,303.1499938964844,285.1499938964844,0.0,-0.0,288.26397705078125,0.0,0.0,9.320719982497394e-05,290.7380065917969,303.1499938964844,285.1499938964844,0.0,-0.0,288.2355041503906,0.0,0.0,9.815162047743796e-05,290.05450439453125,303.1499938964844,285.1499938964844,0.0,-0.0,288.2646789550781,0.0,0.0,7.249449117807671e-05,289.9004821777344,303.1499938964844,285.1499938964844,0.0,-0.0,288.249755859375,0.0,0.0,9.815167868509889e-05,291.0574951171875,303.1499938964844,285.1499938964844,0.0,-0.0,288.2933654785156,0.0,0.0,0.0004655890224967,287.88720703125,294.1499938964844,251.4499969482422,250.9410095214844,252.0313720703125,251.46046447753903,285.81396484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009931133827194,5.058835128579631e-09,0.0009931083768606,-0.0123057393357157,0.0,0.0,0.0,-0.0073206964880228,60.0,-23.318342208862305,-0.0,-6.724456369511246e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8883972167969,306.30145263671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9368942000842e-21,-7.540341780518285e-21,2.6034475804340855e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
623940,290.17840576171875,303.1499938964844,285.1499938964844,0.0,-0.0,288.2477111816406,0.0,0.0,9.32118491618894e-05,290.7315979003906,303.1499938964844,285.1499938964844,0.0,-0.0,288.2196044921875,0.0,0.0,9.815651719691232e-05,290.0505065917969,303.1499938964844,285.1499938964844,0.0,-0.0,288.2484130859375,0.0,0.0,7.249810732901096e-05,289.896728515625,303.1499938964844,285.1499938964844,0.0,-0.0,288.233642578125,0.0,0.0,9.815657540457325e-05,291.053955078125,303.1499938964844,285.1499938964844,0.0,-0.0,288.2767333984375,0.0,0.0,0.0004656122473534,287.87066650390625,294.1499938964844,251.4499969482422,250.9432067871093,252.02117919921875,251.4586181640625,285.7970886230469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009931628592312,5.0646260518760755e-09,0.0009931578533723,-0.0123209105804562,0.0,0.0,0.0,-0.007323567289859,60.0,-23.307830810546875,-0.0,-6.725127121853802e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8883972167969,306.30145263671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9368942000842e-21,-7.540341780518285e-21,2.6034475804340855e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
624000,290.17840576171875,303.1499938964844,285.1499938964844,0.0,-0.0,288.2477111816406,0.0,0.0,9.32118491618894e-05,290.7315979003906,303.1499938964844,285.1499938964844,0.0,-0.0,288.2196044921875,0.0,0.0,9.815651719691232e-05,290.0505065917969,303.1499938964844,285.1499938964844,0.0,-0.0,288.2484130859375,0.0,0.0,7.249810732901096e-05,289.896728515625,303.1499938964844,285.1499938964844,0.0,-0.0,288.233642578125,0.0,0.0,9.815657540457325e-05,291.053955078125,303.1499938964844,285.1499938964844,0.0,-0.0,288.2767333984375,0.0,0.0,0.0004656122473534,287.87066650390625,294.1499938964844,251.4499969482422,250.9432067871093,252.02117919921875,251.4586181640625,285.7970886230469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009931628592312,5.0646260518760755e-09,0.0009931578533723,-0.0123209105804562,0.0,0.0,0.0,-0.007323567289859,60.0,-23.307830810546875,-0.0,-6.725127121853802e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8883972167969,306.30145263671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9368942000842e-21,-7.540341780518285e-21,2.6034475804340855e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
624060,290.1745300292969,303.1499938964844,285.1499938964844,0.0,-0.0,288.2314453125,0.0,0.0,9.321812831331044e-05,290.7254333496094,303.1499938964844,285.1499938964844,0.0,-0.0,288.20367431640625,0.0,0.0,9.81631310423836e-05,290.04644775390625,303.1499938964844,285.1499938964844,0.0,-0.0,288.23211669921875,0.0,0.0,7.250298949657008e-05,289.8929748535156,303.1499938964844,285.1499938964844,0.0,-0.0,288.2175598144531,0.0,0.0,9.816318925004452e-05,291.0503845214844,303.1499938964844,285.1499938964844,0.0,-0.0,288.2601013183594,0.0,0.0,0.0004656436212826,287.8540954589844,294.1499938964844,251.4499969482422,250.9454345703125,252.0111846923828,251.4571228027344,285.7802429199219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009932297980412,5.0724482392183745e-09,0.0009932246757671,-0.012341403402388,0.0,0.0,0.0,-0.0073274448513984,60.0,-23.29778289794922,-0.0,-6.726033063841896e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8883972167969,306.30145263671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9368942000842e-21,-7.540341780518285e-21,2.6034475804340855e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
624120,290.1745300292969,303.1499938964844,285.1499938964844,0.0,-0.0,288.2314453125,0.0,0.0,9.321812831331044e-05,290.7254333496094,303.1499938964844,285.1499938964844,0.0,-0.0,288.20367431640625,0.0,0.0,9.81631310423836e-05,290.04644775390625,303.1499938964844,285.1499938964844,0.0,-0.0,288.23211669921875,0.0,0.0,7.250298949657008e-05,289.8929748535156,303.1499938964844,285.1499938964844,0.0,-0.0,288.2175598144531,0.0,0.0,9.816318925004452e-05,291.0503845214844,303.1499938964844,285.1499938964844,0.0,-0.0,288.2601013183594,0.0,0.0,0.0004656436212826,287.8540954589844,294.1499938964844,251.4499969482422,250.9454345703125,252.0111846923828,251.4571228027344,285.7802429199219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009932297980412,5.0724482392183745e-09,0.0009932246757671,-0.012341403402388,0.0,0.0,0.0,-0.0073274448513984,60.0,-23.29778289794922,-0.0,-6.726033063841896e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8883972167969,306.30145263671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9368942000842e-21,-7.540341780518285e-21,2.6034475804340855e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
624180,290.170654296875,303.1499938964844,285.1499938964844,0.0,-0.0,288.21514892578125,0.0,0.0,9.322546975454316e-05,290.7193908691406,303.1499938964844,285.1499938964844,0.0,-0.0,288.187744140625,0.0,0.0,9.817085810936987e-05,290.0423583984375,303.1499938964844,285.1499938964844,0.0,-0.0,288.2158203125,0.0,0.0,7.250870112329721e-05,289.8891906738281,303.1499938964844,285.1499938964844,0.0,-0.0,288.2014465332031,0.0,0.0,9.81709163170308e-05,291.0468444824219,303.1499938964844,285.1499938964844,0.0,-0.0,288.24346923828125,0.0,0.0,0.000465680292109,287.8375549316406,294.1499938964844,251.4499969482422,250.9476776123047,252.00135803222656,251.4558563232422,285.7633972167969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009933079127222,5.081589815603138e-09,0.0009933029068633,-0.0123653532937169,0.0,0.0,0.0,-0.0073319766670465,60.0,-23.288026809692383,-0.0,-6.727091772518179e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8883972167969,306.30145263671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9368942000842e-21,-7.540341780518285e-21,2.6034475804340855e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
624240,290.170654296875,303.1499938964844,285.1499938964844,0.0,-0.0,288.21514892578125,0.0,0.0,9.322546975454316e-05,290.7193908691406,303.1499938964844,285.1499938964844,0.0,-0.0,288.187744140625,0.0,0.0,9.817085810936987e-05,290.0423583984375,303.1499938964844,285.1499938964844,0.0,-0.0,288.2158203125,0.0,0.0,7.250870112329721e-05,289.8891906738281,303.1499938964844,285.1499938964844,0.0,-0.0,288.2014465332031,0.0,0.0,9.81709163170308e-05,291.0468444824219,303.1499938964844,285.1499938964844,0.0,-0.0,288.24346923828125,0.0,0.0,0.000465680292109,287.8375549316406,294.1499938964844,251.4499969482422,250.9476776123047,252.00135803222656,251.4558563232422,285.7633972167969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009933079127222,5.081589815603138e-09,0.0009933029068633,-0.0123653532937169,0.0,0.0,0.0,-0.0073319766670465,60.0,-23.288026809692383,-0.0,-6.727091772518179e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8883972167969,306.30145263671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9368942000842e-21,-7.540341780518285e-21,2.6034475804340855e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
624300,290.168701171875,303.1499938964844,285.1499938964844,0.0,-0.0,288.2070007324219,0.0,0.0,9.322955156676473e-05,290.7164306640625,303.1499938964844,285.1499938964844,0.0,-0.0,288.17974853515625,0.0,0.0,9.817515820031986e-05,290.040283203125,303.1499938964844,285.1499938964844,0.0,-0.0,288.2076721191406,0.0,0.0,7.2511873440817e-05,289.8872985839844,303.1499938964844,285.1499938964844,0.0,-0.0,288.1933898925781,0.0,0.0,9.817521640798076e-05,291.0450744628906,303.1499938964844,285.1499938964844,0.0,-0.0,288.2351379394531,0.0,0.0,0.0004657006938941,287.82928466796875,294.1499938964844,251.4499969482422,250.94879150390625,251.9965057373047,251.455322265625,285.7550048828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009933514520525,5.08667730159118e-09,0.0009933464461937,-0.0123786814510822,0.0,0.0,0.0,-0.0073344986885786,60.0,-23.28327178955078,-0.0,-6.72768152298886e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8883972167969,306.30145263671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9368942000842e-21,-7.540341780518285e-21,2.6034475804340855e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
624360,290.166748046875,303.1499938964844,285.1499938964844,0.0,-0.0,288.1988525390625,0.0,0.0,9.323383710579948e-05,290.7135314941406,303.1499938964844,285.1499938964844,0.0,-0.0,288.1717834472656,0.0,0.0,9.817967656999826e-05,290.0382080078125,303.1499938964844,285.1499938964844,0.0,-0.0,288.19952392578125,0.0,0.0,7.25152058294043e-05,289.8854064941406,303.1499938964844,285.1499938964844,0.0,-0.0,288.1853332519531,0.0,0.0,9.817972750170156e-05,291.0433044433594,303.1499938964844,285.1499938964844,0.0,-0.0,288.226806640625,0.0,0.0,0.0004657220852095,287.82098388671875,294.1499938964844,251.4499969482422,250.94992065429688,251.99169921875,251.454833984375,285.74658203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009933970868587,5.092014809804368e-09,0.0009933920809999,-0.01239266525954,0.0,0.0,0.0,-0.0073371450416743,60.0,-23.2785758972168,-0.0,-6.728299695168971e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8883972167969,306.30145263671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9368942000842e-21,-7.540341780518285e-21,2.6034475804340855e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
624420,290.1628723144531,303.1499938964844,285.1499938964844,0.0,-0.0,288.1825561523437,0.0,0.0,9.324289567302912e-05,290.707763671875,303.1499938964844,285.1499938964844,0.0,-0.0,288.15582275390625,0.0,0.0,9.818920807447284e-05,290.0340576171875,303.1499938964844,285.1499938964844,0.0,-0.0,288.1832275390625,0.0,0.0,7.252224895637482e-05,289.8816223144531,303.1499938964844,285.1499938964844,0.0,-0.0,288.169189453125,0.0,0.0,9.818926628213376e-05,291.03973388671875,303.1499938964844,285.1499938964844,0.0,-0.0,288.2101745605469,0.0,0.0,0.0004657673416659,287.8044128417969,294.1499938964844,251.4499969482422,250.9521484375,251.9822235107422,251.45399475097656,285.7297668457031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009934935951605,5.103296452091399e-09,0.0009934884728863,-0.012422221712768,0.0,0.0,0.0,-0.0073427376337349,60.0,-23.269332885742188,-0.0,-6.72960709380277e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8883972167969,306.30145263671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9368942000842e-21,-7.540341780518285e-21,2.6034475804340855e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
624480,290.1628723144531,303.1499938964844,285.1499938964844,0.0,-0.0,288.1825561523437,0.0,0.0,9.324289567302912e-05,290.707763671875,303.1499938964844,285.1499938964844,0.0,-0.0,288.15582275390625,0.0,0.0,9.818920807447284e-05,290.0340576171875,303.1499938964844,285.1499938964844,0.0,-0.0,288.1832275390625,0.0,0.0,7.252224895637482e-05,289.8816223144531,303.1499938964844,285.1499938964844,0.0,-0.0,288.169189453125,0.0,0.0,9.818926628213376e-05,291.03973388671875,303.1499938964844,285.1499938964844,0.0,-0.0,288.2101745605469,0.0,0.0,0.0004657673416659,287.8044128417969,294.1499938964844,251.4499969482422,250.9521484375,251.9822235107422,251.45399475097656,285.7297668457031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009934935951605,5.103296452091399e-09,0.0009934884728863,-0.012422221712768,0.0,0.0,0.0,-0.0073427376337349,60.0,-23.269332885742188,-0.0,-6.72960709380277e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8883972167969,306.30145263671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9368942000842e-21,-7.540341780518285e-21,2.6034475804340855e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
624540,290.1589660644531,303.1499938964844,285.1499938964844,0.0,-0.0,288.166259765625,0.0,0.0,9.325236169388518e-05,290.7020874023437,303.1499938964844,285.1499938964844,0.0,-0.0,288.13983154296875,0.0,0.0,9.819917613640428e-05,290.0298767089844,303.1499938964844,285.1499938964844,0.0,-0.0,288.1669006347656,0.0,0.0,7.252961222548038e-05,289.8778076171875,303.1499938964844,285.1499938964844,0.0,-0.0,288.1530456542969,0.0,0.0,9.81992343440652e-05,291.03619384765625,303.1499938964844,285.1499938964844,0.0,-0.0,288.19354248046875,0.0,0.0,0.0004658146062865,287.787841796875,294.1499938964844,251.4499969482422,250.9543914794922,251.9729156494141,251.4532928466797,285.7129211425781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009935944108292,5.115085688345289e-09,0.000993589288555,-0.0124531080946326,0.0,0.0,0.0,-0.0073485821485519,60.0,-23.26022720336914,-0.0,-6.7309727569409e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8883972167969,306.30145263671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9368942000842e-21,-7.540341780518285e-21,2.6034475804340855e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
624600,290.1589660644531,303.1499938964844,285.1499938964844,0.0,-0.0,288.166259765625,0.0,0.0,9.325236169388518e-05,290.7020874023437,303.1499938964844,285.1499938964844,0.0,-0.0,288.13983154296875,0.0,0.0,9.819917613640428e-05,290.0298767089844,303.1499938964844,285.1499938964844,0.0,-0.0,288.1669006347656,0.0,0.0,7.252961222548038e-05,289.8778076171875,303.1499938964844,285.1499938964844,0.0,-0.0,288.1530456542969,0.0,0.0,9.81992343440652e-05,291.03619384765625,303.1499938964844,285.1499938964844,0.0,-0.0,288.19354248046875,0.0,0.0,0.0004658146062865,287.787841796875,294.1499938964844,251.4499969482422,250.9543914794922,251.9729156494141,251.4532928466797,285.7129211425781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009935944108292,5.115085688345289e-09,0.000993589288555,-0.0124531080946326,0.0,0.0,0.0,-0.0073485821485519,60.0,-23.26022720336914,-0.0,-6.7309727569409e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8883972167969,306.30145263671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9368942000842e-21,-7.540341780518285e-21,2.6034475804340855e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
624660,290.1550598144531,303.1499938964844,285.1499938964844,0.0,-0.0,288.1499328613281,0.0,0.0,9.326200233772396e-05,290.69647216796875,303.1499938964844,285.1499938964844,0.0,-0.0,288.12384033203125,0.0,0.0,9.820933337323368e-05,290.0256652832031,303.1499938964844,285.1499938964844,0.0,-0.0,288.15057373046875,0.0,0.0,7.25371137377806e-05,289.8740234375,303.1499938964844,285.1499938964844,0.0,-0.0,288.13690185546875,0.0,0.0,9.82093915808946e-05,291.0326538085937,303.1499938964844,285.1499938964844,0.0,-0.0,288.1768798828125,0.0,0.0,0.0004658628022298,287.771240234375,294.1499938964844,251.4499969482422,250.95660400390625,251.9637756347656,251.4527282714844,285.6961364746094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009936972055584,5.127102298274622e-09,0.0009936920832842,-0.0124845905229449,0.0,0.0,0.0,-0.0073545393534004,60.0,-23.251201629638672,-0.0,-6.73236542070299e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8883972167969,306.30145263671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9368942000842e-21,-7.540341780518285e-21,2.6034475804340855e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
624720,290.1550598144531,303.1499938964844,285.1499938964844,0.0,-0.0,288.1499328613281,0.0,0.0,9.326200233772396e-05,290.69647216796875,303.1499938964844,285.1499938964844,0.0,-0.0,288.12384033203125,0.0,0.0,9.820933337323368e-05,290.0256652832031,303.1499938964844,285.1499938964844,0.0,-0.0,288.15057373046875,0.0,0.0,7.25371137377806e-05,289.8740234375,303.1499938964844,285.1499938964844,0.0,-0.0,288.13690185546875,0.0,0.0,9.82093915808946e-05,291.0326538085937,303.1499938964844,285.1499938964844,0.0,-0.0,288.1768798828125,0.0,0.0,0.0004658628022298,287.771240234375,294.1499938964844,251.4499969482422,250.95660400390625,251.9637756347656,251.4527282714844,285.6961364746094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009936972055584,5.127102298274622e-09,0.0009936920832842,-0.0124845905229449,0.0,0.0,0.0,-0.0073545393534004,60.0,-23.251201629638672,-0.0,-6.73236542070299e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8883972167969,306.30145263671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9368942000842e-21,-7.540341780518285e-21,2.6034475804340855e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
624780,290.1511535644531,303.1499938964844,285.1499938964844,0.0,-0.0,288.13360595703125,0.0,0.0,9.327157749794424e-05,290.69091796875,303.1499938964844,285.1499938964844,0.0,-0.0,288.1078186035156,0.0,0.0,9.821941785048692e-05,290.021484375,303.1499938964844,285.1499938964844,0.0,-0.0,288.1342468261719,0.0,0.0,7.254455704241991e-05,289.8702087402344,303.1499938964844,285.1499938964844,0.0,-0.0,288.1207275390625,0.0,0.0,9.821946878219023e-05,291.02911376953125,303.1499938964844,285.1499938964844,0.0,-0.0,288.16021728515625,0.0,0.0,0.0004659106198232,287.7546691894531,294.1499938964844,251.4499969482422,250.9587860107422,251.95477294921875,251.4522399902344,285.6793212890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009937991853803,5.139025649469886e-09,0.0009937940631061,-0.0125158280134201,0.0,0.0,0.0,-0.0073604504577815,60.0,-23.242197036743164,-0.0,-6.733746715781308e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8883972167969,306.30145263671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9368942000842e-21,-7.540341780518285e-21,2.6034475804340855e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
624840,290.1511535644531,303.1499938964844,285.1499938964844,0.0,-0.0,288.13360595703125,0.0,0.0,9.327157749794424e-05,290.69091796875,303.1499938964844,285.1499938964844,0.0,-0.0,288.1078186035156,0.0,0.0,9.821941785048692e-05,290.021484375,303.1499938964844,285.1499938964844,0.0,-0.0,288.1342468261719,0.0,0.0,7.254455704241991e-05,289.8702087402344,303.1499938964844,285.1499938964844,0.0,-0.0,288.1207275390625,0.0,0.0,9.821946878219023e-05,291.02911376953125,303.1499938964844,285.1499938964844,0.0,-0.0,288.16021728515625,0.0,0.0,0.0004659106198232,287.7546691894531,294.1499938964844,251.4499969482422,250.9587860107422,251.95477294921875,251.4522399902344,285.6793212890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009937991853803,5.139025649469886e-09,0.0009937940631061,-0.0125158280134201,0.0,0.0,0.0,-0.0073604504577815,60.0,-23.242197036743164,-0.0,-6.733746715781308e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8883972167969,306.30145263671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9368942000842e-21,-7.540341780518285e-21,2.6034475804340855e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
624900,290.1492004394531,303.1499938964844,285.1499938964844,0.0,-0.0,288.1254577636719,0.0,0.0,9.327625593869016e-05,290.6881408691406,303.1499938964844,285.1499938964844,0.0,-0.0,288.0998229980469,0.0,0.0,9.822434367379174e-05,290.0194091796875,303.1499938964844,285.1499938964844,0.0,-0.0,288.1260681152344,0.0,0.0,7.2548195021227e-05,289.8683166503906,303.1499938964844,285.1499938964844,0.0,-0.0,288.1126403808594,0.0,0.0,9.822439460549504e-05,291.02734375,303.1499938964844,285.1499938964844,0.0,-0.0,288.1518859863281,0.0,0.0,0.0004659339901991,287.7463684082031,294.1499938964844,251.4499969482422,250.9598693847656,251.95034790039065,251.45204162597656,285.6709289550781,0.0,0.0,0.0,0.0,1.0,1.0,-0.000993849011138,5.144851655813909e-09,0.0009938438888639,-0.0125310905277729,0.0,0.0,0.0,-0.0073633384890854,60.0,-23.237680435180664,-0.0,-6.734422441923017e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8883972167969,306.30145263671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9368942000842e-21,-7.540341780518285e-21,2.6034475804340855e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
624960,290.1472473144531,303.1499938964844,285.1499938964844,0.0,-0.0,288.1172790527344,0.0,0.0,9.328080341219902e-05,290.68536376953125,303.1499938964844,285.1499938964844,0.0,-0.0,288.0918273925781,0.0,0.0,9.822913125390188e-05,290.0173034667969,303.1499938964844,285.1499938964844,0.0,-0.0,288.1178894042969,0.0,0.0,7.255173841258511e-05,289.8664245605469,303.1499938964844,285.1499938964844,0.0,-0.0,288.10455322265625,0.0,0.0,9.822918946156278e-05,291.02557373046875,303.1499938964844,285.1499938964844,0.0,-0.0,288.1435546875,0.0,0.0,0.0004659567202907,287.7380676269531,294.1499938964844,251.4499969482422,250.9609375,251.94595336914065,251.4518585205078,285.6625061035156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009938974399119,5.1505191223100155e-09,0.0009938923176378,-0.0125459386035799,0.0,0.0,0.0,-0.007366148289293,60.0,-23.233142852783203,-0.0,-6.735078983410858e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8883972167969,306.30145263671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9368942000842e-21,-7.540341780518285e-21,2.6034475804340855e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
625020,290.1433410644531,303.1499938964844,285.1499938964844,0.0,-0.0,288.1009216308594,0.0,0.0,9.328943269792944e-05,290.6798095703125,303.1499938964844,285.1499938964844,0.0,-0.0,288.0757751464844,0.0,0.0,9.823821892496198e-05,290.0131225585937,303.1499938964844,285.1499938964844,0.0,-0.0,288.1015625,0.0,0.0,7.255844684550539e-05,289.86260986328125,303.1499938964844,285.1499938964844,0.0,-0.0,288.0883483886719,0.0,0.0,9.823826985666528e-05,291.02203369140625,303.1499938964844,285.1499938964844,0.0,-0.0,288.1268920898437,0.0,0.0,0.0004659998230636,287.721435546875,294.1499938964844,251.4499969482422,250.9630584716797,251.9372711181641,251.45152282714844,285.6457214355469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009939894080162,5.161267857545225e-09,0.000993984285742,-0.0125740990042686,0.0,0.0,0.0,-0.0073714768514037,60.0,-23.223981857299805,-0.0,-6.736325275369381e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8883972167969,306.30145263671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9368942000842e-21,-7.540341780518285e-21,2.6034475804340855e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
625080,290.1433410644531,303.1499938964844,285.1499938964844,0.0,-0.0,288.1009216308594,0.0,0.0,9.328943269792944e-05,290.6798095703125,303.1499938964844,285.1499938964844,0.0,-0.0,288.0757751464844,0.0,0.0,9.823821892496198e-05,290.0131225585937,303.1499938964844,285.1499938964844,0.0,-0.0,288.1015625,0.0,0.0,7.255844684550539e-05,289.86260986328125,303.1499938964844,285.1499938964844,0.0,-0.0,288.0883483886719,0.0,0.0,9.823826985666528e-05,291.02203369140625,303.1499938964844,285.1499938964844,0.0,-0.0,288.1268920898437,0.0,0.0,0.0004659998230636,287.721435546875,294.1499938964844,251.4499969482422,250.9630584716797,251.9372711181641,251.45152282714844,285.6457214355469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009939894080162,5.161267857545225e-09,0.000993984285742,-0.0125740990042686,0.0,0.0,0.0,-0.0073714768514037,60.0,-23.223981857299805,-0.0,-6.736325275369381e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8883972167969,306.30145263671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9368942000842e-21,-7.540341780518285e-21,2.6034475804340855e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
625140,290.13946533203125,303.1499938964844,285.1499938964844,0.0,-0.0,288.0845947265625,0.0,0.0,9.329723252449185e-05,290.6742248535156,303.1499938964844,285.1499938964844,0.0,-0.0,288.05975341796875,0.0,0.0,9.82464334811084e-05,290.0090026855469,303.1499938964844,285.1499938964844,0.0,-0.0,288.085205078125,0.0,0.0,7.256451499415562e-05,289.8588256835937,303.1499938964844,285.1499938964844,0.0,-0.0,288.0721740722656,0.0,0.0,9.824649168876932e-05,291.0184936523437,303.1499938964844,285.1499938964844,0.0,-0.0,288.1102294921875,0.0,0.0,0.0004660387930925,287.704833984375,294.1499938964844,251.4499969482422,250.9651336669922,251.92874145507807,251.4512634277344,285.6289367675781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009940725285559,5.170987193992005e-09,0.0009940674062818,-0.0125995622947812,0.0,0.0,0.0,-0.0073762950487434,60.0,-23.21464729309082,-0.0,-6.737451485605561e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8883972167969,306.30145263671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9368942000842e-21,-7.540341780518285e-21,2.6034475804340855e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
625200,290.13946533203125,303.1499938964844,285.1499938964844,0.0,-0.0,288.0845947265625,0.0,0.0,9.329723252449185e-05,290.6742248535156,303.1499938964844,285.1499938964844,0.0,-0.0,288.05975341796875,0.0,0.0,9.82464334811084e-05,290.0090026855469,303.1499938964844,285.1499938964844,0.0,-0.0,288.085205078125,0.0,0.0,7.256451499415562e-05,289.8588256835937,303.1499938964844,285.1499938964844,0.0,-0.0,288.0721740722656,0.0,0.0,9.824649168876932e-05,291.0184936523437,303.1499938964844,285.1499938964844,0.0,-0.0,288.1102294921875,0.0,0.0,0.0004660387930925,287.704833984375,294.1499938964844,251.4499969482422,250.9651336669922,251.92874145507807,251.4512634277344,285.6289367675781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009940725285559,5.170987193992005e-09,0.0009940674062818,-0.0125995622947812,0.0,0.0,0.0,-0.0073762950487434,60.0,-23.21464729309082,-0.0,-6.737451485605561e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8883972167969,306.30145263671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9368942000842e-21,-7.540341780518285e-21,2.6034475804340855e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
625260,290.1355895996094,303.1499938964844,285.1499938964844,0.0,-0.0,288.0682373046875,0.0,0.0,9.330391912953928e-05,290.6686096191406,303.1499938964844,285.1499938964844,0.0,-0.0,288.043701171875,0.0,0.0,9.825347660807891e-05,290.0048828125,303.1499938964844,285.1499938964844,0.0,-0.0,288.0688171386719,0.0,0.0,7.256971002789214e-05,289.85504150390625,303.1499938964844,285.1499938964844,0.0,-0.0,288.05596923828125,0.0,0.0,9.825352753978224e-05,291.01495361328125,303.1499938964844,285.1499938964844,0.0,-0.0,288.0935363769531,0.0,0.0,0.0004660721751861,287.6882019042969,294.1499938964844,251.4499969482422,250.9671630859375,251.9203643798828,251.45103454589844,285.6121826171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009941436583176,5.1793107580522255e-09,0.0009941385360434,-0.0126213682815432,0.0,0.0,0.0,-0.0073804212734103,60.0,-23.20507049560547,-0.0,-6.738416402640723e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8883972167969,306.30145263671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9368942000842e-21,-7.540341780518285e-21,2.6034475804340855e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
625320,290.1355895996094,303.1499938964844,285.1499938964844,0.0,-0.0,288.0682373046875,0.0,0.0,9.330391912953928e-05,290.6686096191406,303.1499938964844,285.1499938964844,0.0,-0.0,288.043701171875,0.0,0.0,9.825347660807891e-05,290.0048828125,303.1499938964844,285.1499938964844,0.0,-0.0,288.0688171386719,0.0,0.0,7.256971002789214e-05,289.85504150390625,303.1499938964844,285.1499938964844,0.0,-0.0,288.05596923828125,0.0,0.0,9.825352753978224e-05,291.01495361328125,303.1499938964844,285.1499938964844,0.0,-0.0,288.0935363769531,0.0,0.0,0.0004660721751861,287.6882019042969,294.1499938964844,251.4499969482422,250.9671630859375,251.9203643798828,251.45103454589844,285.6121826171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009941436583176,5.1793107580522255e-09,0.0009941385360434,-0.0126213682815432,0.0,0.0,0.0,-0.0073804212734103,60.0,-23.20507049560547,-0.0,-6.738416402640723e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8883972167969,306.30145263671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9368942000842e-21,-7.540341780518285e-21,2.6034475804340855e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
625380,290.1317138671875,303.1499938964844,285.1499938964844,0.0,-0.0,288.0518493652344,0.0,0.0,9.330919419880956e-05,290.66290283203125,303.1499938964844,285.1499938964844,0.0,-0.0,288.0276184082031,0.0,0.0,9.825903543969616e-05,290.0008239746094,303.1499938964844,285.1499938964844,0.0,-0.0,288.0524597167969,0.0,0.0,7.257382094394416e-05,289.85125732421875,303.1499938964844,285.1499938964844,0.0,-0.0,288.03973388671875,0.0,0.0,9.825908637139946e-05,291.01141357421875,303.1499938964844,285.1499938964844,0.0,-0.0,288.0768737792969,0.0,0.0,0.0004660985723603,287.6716003417969,294.1499938964844,251.4499969482422,250.9691162109375,251.9121551513672,251.4508514404297,285.59539794921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009942000033333,5.1858894956069435e-09,0.0009941947646439,-0.0126386042684316,0.0,0.0,0.0,-0.0073836827650666,60.0,-23.195178985595703,-0.0,-6.73917952553893e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8883972167969,306.30145263671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9368942000842e-21,-7.540341780518285e-21,2.6034475804340855e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
625440,290.1317138671875,303.1499938964844,285.1499938964844,0.0,-0.0,288.0518493652344,0.0,0.0,9.330919419880956e-05,290.66290283203125,303.1499938964844,285.1499938964844,0.0,-0.0,288.0276184082031,0.0,0.0,9.825903543969616e-05,290.0008239746094,303.1499938964844,285.1499938964844,0.0,-0.0,288.0524597167969,0.0,0.0,7.257382094394416e-05,289.85125732421875,303.1499938964844,285.1499938964844,0.0,-0.0,288.03973388671875,0.0,0.0,9.825908637139946e-05,291.01141357421875,303.1499938964844,285.1499938964844,0.0,-0.0,288.0768737792969,0.0,0.0,0.0004660985723603,287.6716003417969,294.1499938964844,251.4499969482422,250.9691162109375,251.9121551513672,251.4508514404297,285.59539794921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009942000033333,5.1858894956069435e-09,0.0009941947646439,-0.0126386042684316,0.0,0.0,0.0,-0.0073836827650666,60.0,-23.195178985595703,-0.0,-6.73917952553893e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8883972167969,306.30145263671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9368942000842e-21,-7.540341780518285e-21,2.6034475804340855e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
625500,290.1297912597656,303.1499938964844,285.1499938964844,0.0,-0.0,288.0436706542969,0.0,0.0,9.331130422651768e-05,290.6600341796875,303.1499938964844,285.1499938964844,0.0,-0.0,288.01959228515625,0.0,0.0,9.826125460676848e-05,289.998779296875,303.1499938964844,285.1499938964844,0.0,-0.0,288.04425048828125,0.0,0.0,7.257545803440735e-05,289.8493957519531,303.1499938964844,285.1499938964844,0.0,-0.0,288.0316162109375,0.0,0.0,9.82613055384718e-05,291.0096435546875,303.1499938964844,285.1499938964844,0.0,-0.0,288.0685119628906,0.0,0.0,0.0004661090788431,287.66326904296875,294.1499938964844,251.4499969482422,250.97007751464844,251.90809631347656,251.4507751464844,285.5870056152344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009942223550751,5.188510954212688e-09,0.000994217232801,-0.0126454718410968,0.0,0.0,0.0,-0.0073849824257195,60.0,-23.190114974975582,-0.0,-6.739482927287099e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8883972167969,306.30145263671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9368942000842e-21,-7.540341780518285e-21,2.6034475804340855e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
625560,290.1278686523437,303.1499938964844,285.1499938964844,0.0,-0.0,288.0354919433594,0.0,0.0,9.331291948910804e-05,290.6571044921875,303.1499938964844,285.1499938964844,0.0,-0.0,288.01153564453125,0.0,0.0,9.82629571808502e-05,289.9967956542969,303.1499938964844,285.1499938964844,0.0,-0.0,288.0360717773437,0.0,0.0,7.25767167750746e-05,289.8475036621094,303.1499938964844,285.1499938964844,0.0,-0.0,288.0235290527344,0.0,0.0,9.826300811255352e-05,291.00787353515625,303.1499938964844,285.1499938964844,0.0,-0.0,288.0601806640625,0.0,0.0,0.0004661171406041,287.65496826171875,294.1499938964844,251.4499969482422,250.9710235595703,251.9040679931641,251.45071411132807,285.5786437988281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009942395845428,5.190525342868568e-09,0.0009942344622686,-0.0126507487148046,0.0,0.0,0.0,-0.0073859808035194,60.0,-23.18494033813477,-0.0,-6.739716695847164e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8883972167969,306.30145263671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9368942000842e-21,-7.540341780518285e-21,2.6034475804340855e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
625620,290.1240234375,303.1499938964844,285.1499938964844,0.0,-0.0,288.01910400390625,0.0,0.0,9.331467299489304e-05,290.65118408203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.9954528808594,0.0,0.0,9.82647979981266e-05,289.9928283691406,303.1499938964844,285.1499938964844,0.0,-0.0,288.0196838378906,0.0,0.0,7.257807737914845e-05,289.84375,303.1499938964844,285.1499938964844,0.0,-0.0,288.0072937011719,0.0,0.0,9.82648489298299e-05,291.0043334960937,303.1499938964844,285.1499938964844,0.0,-0.0,288.0434875488281,0.0,0.0,0.0004661259008571,287.6383361816406,294.1499938964844,251.4499969482422,250.97283935546875,251.89614868164065,251.4505920410156,285.5618896484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009942583274096,5.192705376799722e-09,0.0009942530887201,-0.0126564605161547,0.0,0.0,0.0,-0.0073870620690286,60.0,-23.17424964904785,-0.0,-6.739969649061095e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8883972167969,306.30145263671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9368942000842e-21,-7.540341780518285e-21,2.6034475804340855e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
625680,290.1240234375,303.1499938964844,285.1499938964844,0.0,-0.0,288.01910400390625,0.0,0.0,9.331467299489304e-05,290.65118408203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.9954528808594,0.0,0.0,9.82647979981266e-05,289.9928283691406,303.1499938964844,285.1499938964844,0.0,-0.0,288.0196838378906,0.0,0.0,7.257807737914845e-05,289.84375,303.1499938964844,285.1499938964844,0.0,-0.0,288.0072937011719,0.0,0.0,9.82648489298299e-05,291.0043334960937,303.1499938964844,285.1499938964844,0.0,-0.0,288.0434875488281,0.0,0.0,0.0004661259008571,287.6383361816406,294.1499938964844,251.4499969482422,250.97283935546875,251.89614868164065,251.4505920410156,285.5618896484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009942583274096,5.192705376799722e-09,0.0009942530887201,-0.0126564605161547,0.0,0.0,0.0,-0.0073870620690286,60.0,-23.17424964904785,-0.0,-6.739969649061095e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8883972167969,306.30145263671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9368942000842e-21,-7.540341780518285e-21,2.6034475804340855e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
