time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
625740,290.1202087402344,303.1499938964844,285.1499938964844,0.0,-0.0,288.0027160644531,0.0,0.0,9.331446926807983e-05,290.6451110839844,303.1499938964844,285.1499938964844,0.0,-0.0,287.9793701171875,0.0,0.0,9.82645942713134e-05,289.9889221191406,303.1499938964844,285.1499938964844,0.0,-0.0,288.0032958984375,0.0,0.0,7.257792458403856e-05,289.84002685546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.99102783203125,0.0,0.0,9.826463792705908e-05,291.0008239746094,303.1499938964844,285.1499938964844,0.0,-0.0,288.0267944335937,0.0,0.0,0.0004661249113269,287.6216735839844,294.1499938964844,251.4499969482422,250.97457885742188,251.8883514404297,251.4504852294922,285.5451354980469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009942561155185,5.192455798663786e-09,0.0009942509932443,-0.0126558067277073,0.0,0.0,0.0,-0.0073869382031261,60.0,-23.16310691833496,-0.0,-6.73994051680893e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8883972167969,306.30145263671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9368942000842e-21,-7.540341780518285e-21,2.6034475804340855e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
625800,290.1202087402344,303.1499938964844,285.1499938964844,0.0,-0.0,288.0027160644531,0.0,0.0,9.331446926807983e-05,290.6451110839844,303.1499938964844,285.1499938964844,0.0,-0.0,287.9793701171875,0.0,0.0,9.82645942713134e-05,289.9889221191406,303.1499938964844,285.1499938964844,0.0,-0.0,288.0032958984375,0.0,0.0,7.257792458403856e-05,289.84002685546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.99102783203125,0.0,0.0,9.826463792705908e-05,291.0008239746094,303.1499938964844,285.1499938964844,0.0,-0.0,288.0267944335937,0.0,0.0,0.0004661249113269,287.6216735839844,294.1499938964844,251.4499969482422,250.97457885742188,251.8883514404297,251.4504852294922,285.5451354980469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009942561155185,5.192455798663786e-09,0.0009942509932443,-0.0126558067277073,0.0,0.0,0.0,-0.0073869382031261,60.0,-23.16310691833496,-0.0,-6.73994051680893e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8883972167969,306.30145263671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9368942000842e-21,-7.540341780518285e-21,2.6034475804340855e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
625860,290.1164245605469,303.1499938964844,285.1499938964844,0.0,-0.0,287.986328125,0.0,0.0,9.331191540695728e-05,290.6388854980469,303.1499938964844,285.1499938964844,0.0,-0.0,287.9632568359375,0.0,0.0,9.826189489103854e-05,289.985107421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.98687744140625,0.0,0.0,7.257593097165227e-05,289.8363037109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.97479248046875,0.0,0.0,9.826194582274184e-05,290.9972839355469,303.1499938964844,285.1499938964844,0.0,-0.0,288.0101318359375,0.0,0.0,0.0004661121347453,287.60504150390625,294.1499938964844,251.4499969482422,250.9762420654297,251.8806915283203,251.4503936767578,285.5284118652344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009942288743332,5.189268126315483e-09,0.000994223752059,-0.0126474555581808,0.0,0.0,0.0,-0.007385357748717,60.0,-23.151430130004883,-0.0,-6.739571034586336e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8883972167969,306.30145263671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9368942000842e-21,-7.540341780518285e-21,2.6034475804340855e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
625920,290.1164245605469,303.1499938964844,285.1499938964844,0.0,-0.0,287.986328125,0.0,0.0,9.331191540695728e-05,290.6388854980469,303.1499938964844,285.1499938964844,0.0,-0.0,287.9632568359375,0.0,0.0,9.826189489103854e-05,289.985107421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.98687744140625,0.0,0.0,7.257593097165227e-05,289.8363037109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.97479248046875,0.0,0.0,9.826194582274184e-05,290.9972839355469,303.1499938964844,285.1499938964844,0.0,-0.0,288.0101318359375,0.0,0.0,0.0004661121347453,287.60504150390625,294.1499938964844,251.4499969482422,250.9762420654297,251.8806915283203,251.4503936767578,285.5284118652344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009942288743332,5.189268126315483e-09,0.000994223752059,-0.0126474555581808,0.0,0.0,0.0,-0.007385357748717,60.0,-23.151430130004883,-0.0,-6.739571034586336e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8883972167969,306.30145263671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9368942000842e-21,-7.540341780518285e-21,2.6034475804340855e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
625980,290.1126403808594,303.1499938964844,285.1499938964844,0.0,-0.0,287.96990966796875,0.0,0.0,9.33067567530088e-05,290.6324768066406,303.1499938964844,285.1499938964844,0.0,-0.0,287.9471435546875,0.0,0.0,9.825646702665836e-05,289.9813537597656,303.1499938964844,285.1499938964844,0.0,-0.0,287.9704895019531,0.0,0.0,7.257192191900685e-05,289.8326110839844,303.1499938964844,285.1499938964844,0.0,-0.0,287.9585266113281,0.0,0.0,9.825651068240404e-05,290.9937438964844,303.1499938964844,285.1499938964844,0.0,-0.0,287.9934387207031,0.0,0.0,0.0004660863778553,287.58837890625,294.1499938964844,251.4499969482422,250.9777984619141,251.87315368652344,251.4503326416016,285.5116577148437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009941739263013,5.182838158646064e-09,0.0009941686876118,-0.0126306088641285,0.0,0.0,0.0,-0.0073821702972054,60.0,-23.1391544342041,-0.0,-6.738825675256521e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8883972167969,306.30145263671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9368942000842e-21,-7.540341780518285e-21,2.6034475804340855e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
626040,290.1126403808594,303.1499938964844,285.1499938964844,0.0,-0.0,287.96990966796875,0.0,0.0,9.33067567530088e-05,290.6324768066406,303.1499938964844,285.1499938964844,0.0,-0.0,287.9471435546875,0.0,0.0,9.825646702665836e-05,289.9813537597656,303.1499938964844,285.1499938964844,0.0,-0.0,287.9704895019531,0.0,0.0,7.257192191900685e-05,289.8326110839844,303.1499938964844,285.1499938964844,0.0,-0.0,287.9585266113281,0.0,0.0,9.825651068240404e-05,290.9937438964844,303.1499938964844,285.1499938964844,0.0,-0.0,287.9934387207031,0.0,0.0,0.0004660863778553,287.58837890625,294.1499938964844,251.4499969482422,250.9777984619141,251.87315368652344,251.4503326416016,285.5116577148437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009941739263013,5.182838158646064e-09,0.0009941686876118,-0.0126306088641285,0.0,0.0,0.0,-0.0073821702972054,60.0,-23.1391544342041,-0.0,-6.738825675256521e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8883972167969,306.30145263671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9368942000842e-21,-7.540341780518285e-21,2.6034475804340855e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
626100,290.1107788085937,303.1499938964844,285.1499938964844,0.0,-0.0,287.96173095703125,0.0,0.0,9.3303264293354e-05,290.6291809082031,303.1499938964844,285.1499938964844,0.0,-0.0,287.9390869140625,0.0,0.0,9.825278539210558e-05,289.9795227050781,303.1499938964844,285.1499938964844,0.0,-0.0,287.9622802734375,0.0,0.0,7.256920071085915e-05,289.8307800292969,303.1499938964844,285.1499938964844,0.0,-0.0,287.9504089355469,0.0,0.0,9.825283632380888e-05,290.9919738769531,303.1499938964844,285.1499938964844,0.0,-0.0,287.9850769042969,0.0,0.0,0.0004660689155571,287.580078125,294.1499938964844,251.4499969482422,250.97854614257807,251.8694305419922,251.45030212402344,285.5032958984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009941367898136,5.1784878607463725e-09,0.0009941315511241,-0.012619212269783,0.0,0.0,0.0,-0.0073800138197839,60.0,-23.1328067779541,-0.0,-6.738321189914134e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8883972167969,306.30145263671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9368942000842e-21,-7.540341780518285e-21,2.6034475804340855e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
626160,290.10888671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.9535217285156,0.0,0.0,9.329872409580275e-05,290.6258239746094,303.1499938964844,285.1499938964844,0.0,-0.0,287.9310302734375,0.0,0.0,9.824801236391068e-05,289.9776916503906,303.1499938964844,285.1499938964844,0.0,-0.0,287.9540710449219,0.0,0.0,7.256567914737388e-05,289.82891845703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.9422607421875,0.0,0.0,9.824805601965636e-05,290.9902038574219,303.1499938964844,285.1499938964844,0.0,-0.0,287.97674560546875,0.0,0.0,0.000466046272777,287.5717468261719,294.1499938964844,251.4499969482422,250.9792633056641,251.86573791503903,251.4502716064453,285.49493408203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009940883610397,5.172834605104981e-09,0.0009940832387655,-0.0126044023782014,0.0,0.0,0.0,-0.0073772110044956,60.0,-23.12621307373047,-0.0,-6.737666069511762e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8883972167969,306.30145263671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9368942000842e-21,-7.540341780518285e-21,2.6034475804340855e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
626220,290.10516357421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.9371032714844,0.0,0.0,9.328762826044112e-05,290.61895751953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.9148864746094,0.0,0.0,9.823631990002468e-05,289.9741516113281,303.1499938964844,285.1499938964844,0.0,-0.0,287.9376525878906,0.0,0.0,7.255704258568585e-05,289.8252868652344,303.1499938964844,285.1499938964844,0.0,-0.0,287.9259948730469,0.0,0.0,9.823637083172798e-05,290.9866638183594,303.1499938964844,285.1499938964844,0.0,-0.0,287.9600524902344,0.0,0.0,0.00046599082998,287.5550842285156,294.1499938964844,251.4499969482422,250.9806060791016,251.85845947265625,251.45022583007807,285.47821044921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009939700830727,5.159003446664201e-09,0.0009939649607986,-0.0125681655481457,0.0,0.0,0.0,-0.0073703546077013,60.0,-23.112564086914062,-0.0,-6.73606237455715e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8883972167969,306.30145263671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9368942000842e-21,-7.540341780518285e-21,2.6034475804340855e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
626280,290.10516357421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.9371032714844,0.0,0.0,9.328762826044112e-05,290.61895751953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.9148864746094,0.0,0.0,9.823631990002468e-05,289.9741516113281,303.1499938964844,285.1499938964844,0.0,-0.0,287.9376525878906,0.0,0.0,7.255704258568585e-05,289.8252868652344,303.1499938964844,285.1499938964844,0.0,-0.0,287.9259948730469,0.0,0.0,9.823637083172798e-05,290.9866638183594,303.1499938964844,285.1499938964844,0.0,-0.0,287.9600524902344,0.0,0.0,0.00046599082998,287.5550842285156,294.1499938964844,251.4499969482422,250.9806060791016,251.85845947265625,251.45022583007807,285.47821044921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009939700830727,5.159003446664201e-09,0.0009939649607986,-0.0125681655481457,0.0,0.0,0.0,-0.0073703546077013,60.0,-23.112564086914062,-0.0,-6.73606237455715e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8883972167969,306.30145263671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9368942000842e-21,-7.540341780518285e-21,2.6034475804340855e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
626340,290.1014709472656,297.1499938964844,293.1499938964844,0.0,-0.0,287.92071533203125,0.0,0.050000000745058,9.327199222752824e-05,290.6118469238281,297.1499938964844,293.1499938964844,0.0,-0.0,287.89874267578125,0.0,0.050000000745058,9.82198616839014e-05,289.970703125,297.1499938964844,293.1499938964844,0.0,-0.0,287.9212341308594,0.0,0.050000000745058,7.254488446051255e-05,289.8216552734375,297.1499938964844,293.1499938964844,0.0,-0.0,287.90972900390625,0.0,0.050000000745058,9.821990533964708e-05,290.9831237792969,297.1499938964844,293.1499938964844,0.0,-0.0,287.943359375,0.0,0.050000000745058,0.000465912715299,287.5384521484375,291.1499938964844,251.4499969482422,250.9818420410156,251.851303100586,251.4501800537109,285.4615173339844,1.0,0.1000000014901161,0.0,0.0,1.0,1.0,-0.0009938034927472,5.139522141206497e-09,0.000993798370473,-0.0125171281397342,0.0,0.0,0.0,-0.0073606967926025,60.0,-23.097949981689453,-0.0,-6.733804269742906e-08,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8883972167969,306.30145263671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9368942000842e-21,-7.540341780518285e-21,2.6034475804340855e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
626400,290.1014709472656,297.1499938964844,293.1499938964844,0.0,-0.0,287.92071533203125,0.0,0.050000000745058,9.327199222752824e-05,290.6118469238281,297.1499938964844,293.1499938964844,0.0,-0.0,287.89874267578125,0.0,0.050000000745058,9.82198616839014e-05,289.970703125,297.1499938964844,293.1499938964844,0.0,-0.0,287.9212341308594,0.0,0.050000000745058,7.254488446051255e-05,289.8216552734375,297.1499938964844,293.1499938964844,0.0,-0.0,287.90972900390625,0.0,0.050000000745058,9.821990533964708e-05,290.9831237792969,297.1499938964844,293.1499938964844,0.0,-0.0,287.943359375,0.0,0.050000000745058,0.000465912715299,287.5384521484375,291.1499938964844,251.4499969482422,250.9818420410156,251.851303100586,251.4501800537109,285.4615173339844,1.0,0.1000000014901161,0.0,0.0,1.0,1.0,-0.0009938034927472,5.139522141206497e-09,0.000993798370473,-0.0125171281397342,0.0,0.0,0.0,-0.0073606967926025,60.0,-23.097949981689453,-0.0,-6.733804269742906e-08,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8883972167969,306.30145263671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9368942000842e-21,-7.540341780518285e-21,2.6034475804340855e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
626460,290.0971374511719,297.1499938964844,293.1499938964844,0.0,-0.0,286.24078369140625,0.6439027190208435,0.050000000745058,0.0408142246305942,290.60858154296875,297.1499938964844,293.1499938964844,0.0,-0.0,286.2362365722656,0.6439027190208435,0.050000000745058,0.0429793410003185,290.0231628417969,297.1499938964844,293.1499938964844,0.0,-0.0,286.2408752441406,0.6439027190208435,0.050000000745058,0.03174439817667,289.8204040527344,297.1499938964844,293.1499938964844,0.0,-0.0,286.2384948730469,0.6439027190208435,0.050000000745058,0.0429793447256088,290.9730529785156,297.1499938964844,293.1499938964844,0.0,-0.0,286.2454528808594,0.6439027190208435,0.050000000745058,0.2038754969835281,285.9450988769531,291.1499938964844,251.4499969482422,250.9823608398437,275.2240600585937,281.93280029296875,285.17987060546875,1.0,0.1099010333418846,0.0,0.0,1.0,1.0,-0.4603644609451294,2.555754008426448e-07,0.4603642225265503,-0.1617839634418487,0.0,0.0,0.0,9.429744720458984,60.0,-1000.9185791015624,-0.0,12.276267051696776,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8883972167969,306.30145263671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9368942000842e-21,-7.540341780518285e-21,2.6034475804340855e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
626520,290.0715637207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8482666015625,0.6309706568717957,0.050000000745058,0.0452374666929245,290.5899963378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8480224609375,0.6309706568717957,0.050000000745058,0.0476372279226779,290.0482788085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8482666015625,0.6309706568717957,0.050000000745058,0.035184696316719,289.8028564453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.84814453125,0.6309706568717957,0.050000000745058,0.0476372279226779,290.9521179199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8485107421875,0.6309706568717957,0.050000000745058,0.2259705066680908,284.7272033691406,291.1499938964844,251.4499969482422,250.9827575683593,278.801513671875,290.4609375,284.222900390625,1.0,0.1210972294211387,0.1340489387512207,0.1340489387512207,1.0,1.0,-0.4820091426372528,0.0093403439968824,0.4726687967777252,-0.1380835622549057,0.0,0.0,0.0,12.504365921020508,60.0,-1651.9810791015625,-0.0,16.682830810546875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8883972167969,306.30145263671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9368942000842e-21,-7.540341780518285e-21,2.6034475804340855e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
626580,290.01776123046875,297.1499938964844,293.1499938964844,0.0,-0.0,283.3454895019531,0.5707619786262512,0.050000000745058,0.0456819497048854,290.5489196777344,297.1499938964844,293.1499938964844,0.0,-0.0,283.3454895019531,0.5707619786262512,0.050000000745058,0.0481052920222282,290.0420837402344,297.1499938964844,293.1499938964844,0.0,-0.0,283.3454895019531,0.5707619786262512,0.050000000745058,0.0355304069817066,289.760498046875,297.1499938964844,293.1499938964844,0.0,-0.0,283.3454895019531,0.5707619786262512,0.050000000745058,0.0481052920222282,290.9103698730469,297.1499938964844,293.1499938964844,0.0,-0.0,283.3454895019531,0.5707619786262512,0.050000000745058,0.2281907945871353,283.2936706542969,291.1499938964844,251.4499969482422,250.98318481445312,278.8836669921875,290.9158935546875,283.1641845703125,1.0,0.1406073272228241,0.1147465482354164,0.1147465482354164,1.0,1.0,-0.4867499470710754,0.0049591558054089,0.4817907810211181,-0.1434890478849411,0.0,0.0,1.0,20.01424789428711,60.0,-156.65281677246094,-6618.9208984375,23.19306182861328,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5105895996094,306.7071838378906,278.1499938964844,0.0,18000.0,313.1499938964844,3147.791015625,18000.0,0.0,0.0,0.0042054499499499,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.323431521654129,0.3234329223632812,-1.3905838613936794e-06,0.0,5.335049081622856e-06,0.0,0.0,5.446229934692383,0.0,0.0,0.0,0.2268630713224411,4.0,0.0,1.0
626640,290.01776123046875,297.1499938964844,293.1499938964844,0.0,-0.0,283.3454895019531,0.5707619786262512,0.050000000745058,0.0456819497048854,290.5489196777344,297.1499938964844,293.1499938964844,0.0,-0.0,283.3454895019531,0.5707619786262512,0.050000000745058,0.0481052920222282,290.0420837402344,297.1499938964844,293.1499938964844,0.0,-0.0,283.3454895019531,0.5707619786262512,0.050000000745058,0.0355304069817066,289.760498046875,297.1499938964844,293.1499938964844,0.0,-0.0,283.3454895019531,0.5707619786262512,0.050000000745058,0.0481052920222282,290.9103698730469,297.1499938964844,293.1499938964844,0.0,-0.0,283.3454895019531,0.5707619786262512,0.050000000745058,0.2281907945871353,283.2936706542969,291.1499938964844,251.4499969482422,250.98318481445312,278.8836669921875,290.9158935546875,283.1641845703125,1.0,0.1406073272228241,0.1147465482354164,0.1147465482354164,1.0,1.0,-0.4867499470710754,0.0049591558054089,0.4817907810211181,-0.1434890478849411,0.0,0.0,1.0,20.01424789428711,60.0,-156.65281677246094,-6618.9208984375,23.19306182861328,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5105895996094,306.7071838378906,278.1499938964844,0.0,18000.0,313.1499938964844,3147.791015625,18000.0,0.0,0.0,0.0042054499499499,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.323431521654129,0.3234329223632812,-1.3905838613936794e-06,0.0,5.335049081622856e-06,0.0,0.0,5.446229934692383,0.0,0.0,0.0,0.2268630713224411,4.0,0.0,1.0
626700,290.0003967285156,297.1499938964844,293.1499938964844,0.0007336476701311,-70.42172241210938,284.4452514648437,0.5490649938583374,0.050000000745058,0.0458191856741905,290.53350830078125,297.1499938964844,293.1499938964844,0.0005393641185946,-54.24980163574219,284.1658630371094,0.5490649938583374,0.050000000745058,0.0482498109340667,290.0316162109375,297.1499938964844,293.1499938964844,0.0003630242426879,-10.67175006866455,283.7146301269531,0.5490649938583374,0.050000000745058,0.0356371439993381,289.7442626953125,297.1499938964844,293.1499938964844,0.0007422245107591,-75.02442169189453,284.42108154296875,0.5490649938583374,0.050000000745058,0.0482498109340667,290.8946838378906,297.1499938964844,293.1499938964844,0.0006808926700614,-326.4759826660156,284.1127319335937,0.5490649938583374,0.050000000745058,0.2288763225078582,283.7494506835937,291.1499938964844,251.4499969482422,250.9832305908203,278.8824462890625,290.89898681640625,284.4760131835937,1.0,0.1490158289670944,0.1012558415532112,0.1012558415532112,1.0,1.0,-0.4882122874259949,0.0025704130530357,0.4856418967247009,-0.1461906284093856,0.0,0.0,1.0,23.680667877197266,60.0,2384.564208984375,-7744.9423828125,26.347728729248047,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.2073974609375,308.8865051269531,278.1499938964844,0.0,18000.0,313.1499938964844,6488.07861328125,19080.0,0.0,0.0,0.0198864508420228,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.810943603515625,0.8109490871429443,-5.460725333250593e-06,0.0,2.522802424209658e-05,0.0,0.0,59.5673942565918,0.0,0.0,0.0,0.4816216826438904,4.0,0.0,1.0
626760,290.0035095214844,297.1499938964844,293.1499938964844,0.0014040870591998,-128.77821350097656,287.09161376953125,0.5323299169540405,0.050000000745058,0.0459503605961799,290.5317687988281,297.1499938964844,293.1499938964844,0.0011180064175277,-107.97941589355467,286.66070556640625,0.5323299169540405,0.050000000745058,0.0483879409730434,290.0344543457031,297.1499938964844,293.1499938964844,0.0010084755485877,-71.93982696533203,286.41864013671875,0.5323299169540405,0.050000000745058,0.0357391685247421,289.7432556152344,297.1499938964844,293.1499938964844,0.0014797451440244,-142.9168243408203,287.1810607910156,0.5323299169540405,0.050000000745058,0.0483879409730434,290.8927917480469,297.1499938964844,293.1499938964844,0.000984193990007,-450.9025268554688,286.4783630371094,0.5323299169540405,0.050000000745058,0.2295315563678741,285.2413635253906,291.1499938964844,251.4499969482422,250.983154296875,278.8891296386719,290.89276123046875,285.92462158203125,1.0,0.1565871387720108,0.0886792689561843,0.0886792689561843,0.999445915222168,1.0,-0.4896100461483001,0.0012324333656579,0.4883776009082794,-0.1478305757045745,0.0,0.0,1.0,27.18819999694824,60.0,2947.97509765625,-7811.17724609375,29.38267517089844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.1413269042969,308.4322204589844,278.1499938964844,0.0,18000.0,313.1499938964844,11671.2041015625,19080.0,0.0,0.0,0.0355280861258506,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0984654426574707,1.098475456237793,-9.966664038074668e-06,0.0,4.507106132223271e-05,0.0,0.0,147.39187622070312,0.0,0.0,0.0,0.6130220293998718,4.0,0.0,1.0
626820,290.04107666015625,297.1499938964844,293.1499938964844,0.0025676775258034,-221.8152618408203,290.9197082519531,0.5095361471176147,0.050000000745058,0.0461895503103733,290.5514831542969,297.1499938964844,293.1499938964844,0.0021248899865895,-193.36538696289065,290.2666320800781,0.5095361471176147,0.050000000745058,0.0486398190259933,290.0662536621094,297.1499938964844,293.1499938964844,0.0022035453002899,-148.10128784179688,290.3441772460937,0.5095361471176147,0.050000000745058,0.035925205796957,289.76885986328125,297.1499938964844,293.1499938964844,0.0027770404703915,-252.53610229492188,291.2122802734375,0.5095361471176147,0.050000000745058,0.0486398190259933,290.9148864746094,297.1499938964844,293.1499938964844,0.0018405435839667,-794.5404052734375,289.8605041503906,0.5095361471176147,0.050000000745058,0.2307263612747192,287.2747802734375,291.1499938964844,251.4499969482422,250.98269653320312,278.9204406738281,290.9100341796875,287.6434326171875,1.0,0.1694360226392746,0.0671540200710296,0.0671540200710296,0.9983376860618592,1.0,-0.4921588003635406,0.0002681607729755,0.4918906390666961,-0.1493479460477829,0.0,0.0,1.0,33.58454513549805,60.0,2498.87939453125,-7580.421875,34.96048355102539,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,308.5264892578125,307.1512145996094,278.1499938964844,0.0,18000.0,313.1499938964844,16824.5625,19080.0,0.0,0.0,0.0671700164675712,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3192739486694336,1.3192882537841797,-1.437393711967161e-05,0.0,8.52121229399927e-05,0.0,0.0,255.3056488037109,0.0,0.0,0.0,0.7239786982536316,4.0,0.0,1.0
626880,290.04107666015625,297.1499938964844,293.1499938964844,0.0025676775258034,-221.8152618408203,290.9197082519531,0.5095361471176147,0.050000000745058,0.0461895503103733,290.5514831542969,297.1499938964844,293.1499938964844,0.0021248899865895,-193.36538696289065,290.2666320800781,0.5095361471176147,0.050000000745058,0.0486398190259933,290.0662536621094,297.1499938964844,293.1499938964844,0.0022035453002899,-148.10128784179688,290.3441772460937,0.5095361471176147,0.050000000745058,0.035925205796957,289.76885986328125,297.1499938964844,293.1499938964844,0.0027770404703915,-252.53610229492188,291.2122802734375,0.5095361471176147,0.050000000745058,0.0486398190259933,290.9148864746094,297.1499938964844,293.1499938964844,0.0018405435839667,-794.5404052734375,289.8605041503906,0.5095361471176147,0.050000000745058,0.2307263612747192,287.2747802734375,291.1499938964844,251.4499969482422,250.98269653320312,278.9204406738281,290.9100341796875,287.6434326171875,1.0,0.1694360226392746,0.0671540200710296,0.0671540200710296,0.9983376860618592,1.0,-0.4921588003635406,0.0002681607729755,0.4918906390666961,-0.1493479460477829,0.0,0.0,1.0,33.58454513549805,60.0,2498.87939453125,-7580.421875,34.96048355102539,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,308.5264892578125,307.1512145996094,278.1499938964844,0.0,18000.0,313.1499938964844,16824.5625,19080.0,0.0,0.0,0.0671700164675712,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3192739486694336,1.3192882537841797,-1.437393711967161e-05,0.0,8.52121229399927e-05,0.0,0.0,255.3056488037109,0.0,0.0,0.0,0.7239786982536316,4.0,0.0,1.0
626940,290.0947265625,297.1499938964844,293.1499938964844,0.0035776337608695,-295.0587158203125,293.6021423339844,0.4954168796539306,0.050000000745058,0.0463938154280185,290.58428955078125,297.1499938964844,293.1499938964844,0.002997524337843,-261.14190673828125,292.7850036621094,0.4954168796539306,0.050000000745058,0.0488549247384071,290.1134033203125,297.1499938964844,293.1499938964844,0.0032336555887013,-207.8715057373047,293.096435546875,0.4954168796539306,0.050000000745058,0.0360840782523155,289.8120422363281,297.1499938964844,293.1499938964844,0.0039171786047518,-339.1354064941406,294.0597229003906,0.4954168796539306,0.050000000745058,0.0488549247384071,290.9533386230469,297.1499938964844,293.1499938964844,0.0025695888325572,-1062.9166259765625,292.185791015625,0.4954168796539306,0.050000000745058,0.2317467182874679,288.5865478515625,291.1499938964844,251.4499969482422,250.9818420410156,278.9620056152344,290.94659423828125,288.87176513671875,1.0,0.1796170771121978,0.0503893792629241,0.0503893792629241,0.9972294569015504,1.0,-0.4943354725837707,6.483266042778268e-05,0.4942706525325775,-0.1500204503536224,0.0,0.0,1.0,39.04718399047852,60.0,1902.7978515625,-7385.58154296875,39.76862716674805,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,307.5716857910156,306.2930603027344,278.1499938964844,0.0,18000.0,313.1499938964844,18441.609375,20160.0,0.0,0.0,0.0973306223750114,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3812191486358645,1.381234884262085,-1.575545502419118e-05,0.0,0.000123473975691,0.0,0.0,292.9837951660156,0.0,0.0,0.0,0.7700695991516113,4.0,0.0,1.0
627000,290.0947265625,297.1499938964844,293.1499938964844,0.0035776337608695,-295.0587158203125,293.6021423339844,0.4954168796539306,0.050000000745058,0.0463938154280185,290.58428955078125,297.1499938964844,293.1499938964844,0.002997524337843,-261.14190673828125,292.7850036621094,0.4954168796539306,0.050000000745058,0.0488549247384071,290.1134033203125,297.1499938964844,293.1499938964844,0.0032336555887013,-207.8715057373047,293.096435546875,0.4954168796539306,0.050000000745058,0.0360840782523155,289.8120422363281,297.1499938964844,293.1499938964844,0.0039171786047518,-339.1354064941406,294.0597229003906,0.4954168796539306,0.050000000745058,0.0488549247384071,290.9533386230469,297.1499938964844,293.1499938964844,0.0025695888325572,-1062.9166259765625,292.185791015625,0.4954168796539306,0.050000000745058,0.2317467182874679,288.5865478515625,291.1499938964844,251.4499969482422,250.9818420410156,278.9620056152344,290.94659423828125,288.87176513671875,1.0,0.1796170771121978,0.0503893792629241,0.0503893792629241,0.9972294569015504,1.0,-0.4943354725837707,6.483266042778268e-05,0.4942706525325775,-0.1500204503536224,0.0,0.0,1.0,39.04718399047852,60.0,1902.7978515625,-7385.58154296875,39.76862716674805,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,307.5716857910156,306.2930603027344,278.1499938964844,0.0,18000.0,313.1499938964844,18441.609375,20160.0,0.0,0.0,0.0973306223750114,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3812191486358645,1.381234884262085,-1.575545502419118e-05,0.0,0.000123473975691,0.0,0.0,292.9837951660156,0.0,0.0,0.0,0.7700695991516113,4.0,0.0,1.0
627060,290.1524963378906,297.1499938964844,293.1499938964844,0.0044661154970526,-351.76470947265625,295.696044921875,0.4857245981693268,0.050000000745058,0.0465629398822784,290.6212463378906,297.1499938964844,293.1499938964844,0.0037504227366298,-313.9024658203125,294.7587890625,0.4857245981693268,0.050000000745058,0.0490330196917057,290.1653137207031,297.1499938964844,293.1499938964844,0.0041293730027973,-254.2108764648437,295.2452087402344,0.4857245981693268,0.050000000745058,0.0362156219780445,289.8609313964844,297.1499938964844,293.1499938964844,0.0049470504745841,-406.6361389160156,296.2875061035156,0.4857245981693268,0.050000000745058,0.0490330196917057,290.9978332519531,297.1499938964844,293.1499938964844,0.00318055273965,-1267.61669921875,293.9955139160156,0.4857245981693268,0.050000000745058,0.2325915396213531,289.6378479003906,291.1499938964844,251.4499969482422,250.98062133789065,279.0060729980469,290.9905090332031,289.87127685546875,1.0,0.1875946074724197,0.0382011458277702,0.0382011458277702,0.9962007999420166,1.0,-0.4961376488208771,2.031032454397064e-05,0.496117353439331,-0.1504473984241485,0.0,0.0,1.0,43.57011413574219,48.0,1454.5804443359375,-7323.037109375,43.78083038330078,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,307.1905212402344,305.9676208496094,278.1499938964844,0.0,18000.0,313.1499938964844,19807.19921875,20160.0,0.0,0.0,0.1243916675448417,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4314452409744265,1.4314621686935425,-1.6922136637731455e-05,0.0,0.0001578037190483,0.0,0.0,326.12213134765625,0.0,0.0,0.0,0.7820091843605042,4.0,0.0,1.0
627120,290.1524963378906,297.1499938964844,293.1499938964844,0.0044661154970526,-351.76470947265625,295.696044921875,0.4857245981693268,0.050000000745058,0.0465629398822784,290.6212463378906,297.1499938964844,293.1499938964844,0.0037504227366298,-313.9024658203125,294.7587890625,0.4857245981693268,0.050000000745058,0.0490330196917057,290.1653137207031,297.1499938964844,293.1499938964844,0.0041293730027973,-254.2108764648437,295.2452087402344,0.4857245981693268,0.050000000745058,0.0362156219780445,289.8609313964844,297.1499938964844,293.1499938964844,0.0049470504745841,-406.6361389160156,296.2875061035156,0.4857245981693268,0.050000000745058,0.0490330196917057,290.9978332519531,297.1499938964844,293.1499938964844,0.00318055273965,-1267.61669921875,293.9955139160156,0.4857245981693268,0.050000000745058,0.2325915396213531,289.6378479003906,291.1499938964844,251.4499969482422,250.98062133789065,279.0060729980469,290.9905090332031,289.87127685546875,1.0,0.1875946074724197,0.0382011458277702,0.0382011458277702,0.9962007999420166,1.0,-0.4961376488208771,2.031032454397064e-05,0.496117353439331,-0.1504473984241485,0.0,0.0,1.0,43.57011413574219,48.0,1454.5804443359375,-7323.037109375,43.78083038330078,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,307.1905212402344,305.9676208496094,278.1499938964844,0.0,18000.0,313.1499938964844,19807.19921875,20160.0,0.0,0.0,0.1243916675448417,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4314452409744265,1.4314621686935425,-1.6922136637731455e-05,0.0,0.0001578037190483,0.0,0.0,326.12213134765625,0.0,0.0,0.0,0.7820091843605042,4.0,0.0,1.0
627180,290.209228515625,297.1499938964844,293.1499938964844,0.0052740941755473,-396.4433288574219,297.387451171875,0.4834256172180176,0.050000000745058,0.0466053299605846,290.6582336425781,297.1499938964844,293.1499938964844,0.0044166683219373,-355.6690368652344,296.3584899902344,0.4834256172180176,0.050000000745058,0.0490776561200618,290.2167663574219,297.1499938964844,293.1499938964844,0.004936474841088,-290.81842041015625,296.9810485839844,0.4834256172180176,0.050000000745058,0.0362485907971859,289.9096374511719,297.1499938964844,293.1499938964844,0.0059164869599044,-460.2658996582031,298.0922546386719,0.4834256172180176,0.050000000745058,0.0490776561200618,291.0430908203125,297.1499938964844,293.1499938964844,0.0037019082810729,-1426.4791259765625,295.45318603515625,0.4834256172180176,0.050000000745058,0.2328032702207565,290.5048828125,291.1499938964844,251.4499969482422,250.97906494140625,279.04443359375,291.03582763671875,290.6986694335937,1.0,0.1890519112348556,0.0296468660235404,0.0296468660235404,0.9951722025871276,1.0,-0.4965896606445312,8.433057701040525e-06,0.4965812265872955,-0.1505252718925476,0.0,0.0,1.0,44.70403671264648,36.0,1142.4775390625,-7347.35107421875,44.791141510009766,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,307.2793884277344,306.0605773925781,278.1499938964844,0.0,18000.0,313.1499938964844,20064.49609375,20160.0,0.0,0.0,0.1473000049591064,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4407124519348145,1.4407296180725098,-1.714195605018176e-05,0.0,0.0001868653052952,0.0,0.0,332.497314453125,0.0,0.0,0.0,0.7866517305374146,4.0,0.0,1.0
627240,290.209228515625,297.1499938964844,293.1499938964844,0.0052740941755473,-396.4433288574219,297.387451171875,0.4834256172180176,0.050000000745058,0.0466053299605846,290.6582336425781,297.1499938964844,293.1499938964844,0.0044166683219373,-355.6690368652344,296.3584899902344,0.4834256172180176,0.050000000745058,0.0490776561200618,290.2167663574219,297.1499938964844,293.1499938964844,0.004936474841088,-290.81842041015625,296.9810485839844,0.4834256172180176,0.050000000745058,0.0362485907971859,289.9096374511719,297.1499938964844,293.1499938964844,0.0059164869599044,-460.2658996582031,298.0922546386719,0.4834256172180176,0.050000000745058,0.0490776561200618,291.0430908203125,297.1499938964844,293.1499938964844,0.0037019082810729,-1426.4791259765625,295.45318603515625,0.4834256172180176,0.050000000745058,0.2328032702207565,290.5048828125,291.1499938964844,251.4499969482422,250.97906494140625,279.04443359375,291.03582763671875,290.6986694335937,1.0,0.1890519112348556,0.0296468660235404,0.0296468660235404,0.9951722025871276,1.0,-0.4965896606445312,8.433057701040525e-06,0.4965812265872955,-0.1505252718925476,0.0,0.0,1.0,44.70403671264648,36.0,1142.4775390625,-7347.35107421875,44.791141510009766,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,307.2793884277344,306.0605773925781,278.1499938964844,0.0,18000.0,313.1499938964844,20064.49609375,20160.0,0.0,0.0,0.1473000049591064,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4407124519348145,1.4407296180725098,-1.714195605018176e-05,0.0,0.0001868653052952,0.0,0.0,332.497314453125,0.0,0.0,0.0,0.7866517305374146,4.0,0.0,1.0
627300,290.2360534667969,297.1499938964844,293.1499938964844,0.005659332498908,-415.4697570800781,298.1214904785156,0.4846331477165222,0.050000000745058,0.0465830042958259,290.6760559082031,297.1499938964844,293.1499938964844,0.00472660548985,-373.4652404785156,297.0531311035156,0.4846331477165222,0.050000000745058,0.0490541495382785,290.241455078125,297.1499938964844,293.1499938964844,0.0053183962590992,-306.394287109375,297.7334289550781,0.4846331477165222,0.050000000745058,0.0362312272191047,289.9329528808594,297.1499938964844,293.1499938964844,0.0063909846358001,-483.1862182617188,298.8765563964844,0.4846331477165222,0.050000000745058,0.0490541495382785,291.0650634765625,297.1499938964844,293.1499938964844,0.0039374562911689,-1493.2666015625,296.0834045410156,0.4846331477165222,0.050000000745058,0.2326917648315429,290.8841247558594,291.1499938964844,251.4499969482422,250.97817993164065,279.0603332519531,291.0580139160156,291.0632629394531,1.0,0.1878650486469268,0.0263642743229866,0.0263642743229866,0.9946578741073608,1.0,-0.4963518679141998,5.92827291256981e-06,0.4963459372520447,-0.1504539549350738,0.0,0.0,1.0,44.10725021362305,36.0,1031.186279296875,-7390.16796875,44.25919342041016,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,307.4650573730469,306.2406311035156,278.1499938964844,0.0,18000.0,313.1499938964844,20110.38671875,21240.0,0.0,0.0,0.1570113748311996,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4423590898513794,1.4423763751983645,-1.718116254778579e-05,0.0,0.0001991851895581,0.0,0.0,333.6387023925781,0.0,0.0,0.0,0.8024766445159912,4.0,0.0,1.0
627360,290.2615661621094,297.1499938964844,293.1499938964844,0.0060352338477969,-432.6192626953125,298.7971496582031,0.4871295988559723,0.050000000745058,0.0465373210608959,290.6932678222656,297.1499938964844,293.1499938964844,0.0050239996053278,-389.5115356445313,297.6927185058594,0.4871295988559723,0.050000000745058,0.0490060374140739,290.2652893066406,297.1499938964844,293.1499938964844,0.005689381621778,-320.4272155761719,298.4252014160156,0.4871295988559723,0.050000000745058,0.0361956916749477,289.9553527832031,297.1499938964844,293.1499938964844,0.0068624089471995,-503.8889770507813,299.5987243652344,0.4871295988559723,0.050000000745058,0.0490060374140739,291.0863647460937,297.1499938964844,293.1499938964844,0.0041591073386371,-1553.0101318359375,296.6625366210937,0.4871295988559723,0.050000000745058,0.2324635535478592,291.2362365722656,291.1499938964844,251.4499969482422,250.97720336914065,279.0743103027344,291.0795288085937,291.40460205078125,1.0,0.185590848326683,0.0236365310847759,0.0236365310847759,0.9941575527191162,1.0,-0.495865136384964,4.394091774884146e-06,0.495860755443573,-0.1503237187862396,0.0,0.0,0.976733922958374,42.88574981689453,25.0,949.26123046875,-7460.974609375,43.17192840576172,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,307.7248840332031,306.510009765625,278.1499938964844,0.0,18000.0,313.1499938964844,20980.8671875,21240.0,0.0,0.0,0.1655340939760208,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.467476487159729,1.467494249343872,-1.7821843357523903e-05,0.0,0.0002099971461575,0.0,0.0,351.86737060546875,0.0,0.0,0.0,0.8012990951538086,4.0,0.0,1.0
627420,290.3087158203125,297.1499938964844,293.1499938964844,0.0067638088949024,-461.9308471679688,300.0075988769531,0.4952459037303924,0.050000000745058,0.0463966131210327,290.7255554199219,297.1499938964844,293.1499938964844,0.0055858553387224,-416.9451599121094,298.83990478515625,0.4952459037303924,0.050000000745058,0.0488578677177429,290.3099975585937,297.1499938964844,293.1499938964844,0.006403999403119,-344.4048156738281,299.6625366210937,0.4952459037303924,0.050000000745058,0.0360862538218498,289.9970397949219,297.1499938964844,293.1499938964844,0.0078027048148214,-539.4219970703125,300.8924255371094,0.4952459037303924,0.050000000745058,0.0488578677177429,291.1264038085937,297.1499938964844,293.1499938964844,0.0045655225403606,-1653.8936767578125,297.6999816894531,0.4952459037303924,0.050000000745058,0.2317606806755066,291.8816223144531,291.1499938964844,251.4499969482422,250.9750823974609,279.0974426269531,291.1201171875,292.0310974121094,1.0,0.1786366552114486,0.0195862203836441,0.0195862203836441,0.993156909942627,1.0,-0.494365930557251,2.7824455628433498e-06,0.4943631291389465,-0.1499385982751846,0.0,0.0,0.8353046774864197,39.12346267700195,25.0,821.7301025390625,-7566.654296875,39.83606719970703,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,308.4195861816406,307.0980224609375,278.1499938964844,0.0,18000.0,313.1499938964844,22860.1953125,21240.0,0.0,0.0,0.17896668612957,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3657997846603394,1.3658162355422974,-1.649750083743129e-05,0.0,0.0002270377881359,0.0,0.0,296.7982177734375,0.0,0.0,0.0,0.7511280179023743,4.0,0.0,1.0
627480,290.3087158203125,297.1499938964844,293.1499938964844,0.0067638088949024,-461.9308471679688,300.0075988769531,0.4952459037303924,0.050000000745058,0.0463966131210327,290.7255554199219,297.1499938964844,293.1499938964844,0.0055858553387224,-416.9451599121094,298.83990478515625,0.4952459037303924,0.050000000745058,0.0488578677177429,290.3099975585937,297.1499938964844,293.1499938964844,0.006403999403119,-344.4048156738281,299.6625366210937,0.4952459037303924,0.050000000745058,0.0360862538218498,289.9970397949219,297.1499938964844,293.1499938964844,0.0078027048148214,-539.4219970703125,300.8924255371094,0.4952459037303924,0.050000000745058,0.0488578677177429,291.1264038085937,297.1499938964844,293.1499938964844,0.0045655225403606,-1653.8936767578125,297.6999816894531,0.4952459037303924,0.050000000745058,0.2317606806755066,291.8816223144531,291.1499938964844,251.4499969482422,250.9750823974609,279.0974426269531,291.1201171875,292.0310974121094,1.0,0.1786366552114486,0.0195862203836441,0.0195862203836441,0.993156909942627,1.0,-0.494365930557251,2.7824455628433498e-06,0.4943631291389465,-0.1499385982751846,0.0,0.0,0.8353046774864197,39.12346267700195,25.0,821.7301025390625,-7566.654296875,39.83606719970703,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,308.4195861816406,307.0980224609375,278.1499938964844,0.0,18000.0,313.1499938964844,22860.1953125,21240.0,0.0,0.0,0.17896668612957,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3657997846603394,1.3658162355422974,-1.649750083743129e-05,0.0,0.0002270377881359,0.0,0.0,296.7982177734375,0.0,0.0,0.0,0.7511280179023743,4.0,0.0,1.0
627540,290.3507995605469,297.1499938964844,293.1499938964844,0.0075039747171103,-488.0285339355469,301.06011962890625,0.5025381445884705,0.050000000745058,0.0462842471897602,290.75494384765625,297.1499938964844,293.1499938964844,0.0061365310102701,-441.28619384765625,299.8360290527344,0.5025381445884705,0.050000000745058,0.0487395413219928,290.3509216308594,297.1499938964844,293.1499938964844,0.0071223550476133,-365.5793762207031,300.7354431152344,0.5025381445884705,0.050000000745058,0.0359988585114479,290.0345764160156,297.1499938964844,293.1499938964844,0.0087948087602853,-571.118408203125,302.0195617675781,0.5025381445884705,0.050000000745058,0.0487395413219928,291.16290283203125,297.1499938964844,293.1499938964844,0.0049489554949104,-1742.5086669921875,298.5964050292969,0.5025381445884705,0.050000000745058,0.2311993986368179,292.4374389648437,291.1499938964844,251.4499969482422,250.97271728515625,279.1189270019531,291.1571655273437,292.5578918457031,1.0,0.1732597649097442,0.0175404958426952,0.0175404958426952,0.9921563267707824,1.0,-0.4931684732437134,2.185841140089906e-06,0.4931662976741791,-0.1496227830648422,0.0,0.0,0.6253620982170105,36.119102478027344,25.0,662.363037109375,-7486.84521484375,37.18627166748047,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,309.2928161621094,307.4786682128906,278.1499938964844,0.0,18000.0,313.1499938964844,25989.28125,20160.0,0.0,0.0,0.1874622553586959,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9780899286270142,0.97810161113739,-1.168677226814907e-05,0.0,0.0002378153003519,0.0,0.0,137.60470581054688,0.0,0.0,0.0,0.56074458360672,4.0,0.0,1.0
627600,290.3507995605469,297.1499938964844,293.1499938964844,0.0075039747171103,-488.0285339355469,301.06011962890625,0.5025381445884705,0.050000000745058,0.0462842471897602,290.75494384765625,297.1499938964844,293.1499938964844,0.0061365310102701,-441.28619384765625,299.8360290527344,0.5025381445884705,0.050000000745058,0.0487395413219928,290.3509216308594,297.1499938964844,293.1499938964844,0.0071223550476133,-365.5793762207031,300.7354431152344,0.5025381445884705,0.050000000745058,0.0359988585114479,290.0345764160156,297.1499938964844,293.1499938964844,0.0087948087602853,-571.118408203125,302.0195617675781,0.5025381445884705,0.050000000745058,0.0487395413219928,291.16290283203125,297.1499938964844,293.1499938964844,0.0049489554949104,-1742.5086669921875,298.5964050292969,0.5025381445884705,0.050000000745058,0.2311993986368179,292.4374389648437,291.1499938964844,251.4499969482422,250.97271728515625,279.1189270019531,291.1571655273437,292.5578918457031,1.0,0.1732597649097442,0.0175404958426952,0.0175404958426952,0.9921563267707824,1.0,-0.4931684732437134,2.185841140089906e-06,0.4931662976741791,-0.1496227830648422,0.0,0.0,0.6253620982170105,36.119102478027344,25.0,662.363037109375,-7486.84521484375,37.18627166748047,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,309.2928161621094,307.4786682128906,278.1499938964844,0.0,18000.0,313.1499938964844,25989.28125,20160.0,0.0,0.0,0.1874622553586959,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9780899286270142,0.97810161113739,-1.168677226814907e-05,0.0,0.0002378153003519,0.0,0.0,137.60470581054688,0.0,0.0,0.0,0.56074458360672,4.0,0.0,1.0
