time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
627660,290.3880615234375,297.1499938964844,293.1499938964844,0.0083662001416087,-518.6334838867188,301.9701232910156,0.5087620615959167,0.050000000745058,0.0461994297802448,290.7814025878906,297.1499938964844,293.1499938964844,0.0067510097287595,-469.4997253417969,300.6799011230469,0.5087620615959167,0.050000000745058,0.0486502237617969,290.3874206542969,297.1499938964844,293.1499938964844,0.0079482542350888,-389.9175720214844,301.6587829589844,0.5087620615959167,0.050000000745058,0.0359328873455524,290.0682067871094,297.1499938964844,293.1499938964844,0.0099984733387827,-608.0802001953125,303.0087280273437,0.5087620615959167,0.050000000745058,0.0486502237617969,291.1957092285156,297.1499938964844,293.1499938964844,0.0053615318611264,-1846.0589599609373,299.3335876464844,0.5087620615959167,0.050000000745058,0.2307757139205932,292.7969055175781,291.1499938964844,251.4499969482422,250.9701385498047,279.1401062011719,291.1905822753906,292.8309326171875,1.0,0.1689652651548385,0.0176206994801759,0.0176206994801759,0.991156280040741,1.0,-0.4922646284103393,2.1853613816347206e-06,0.492262452840805,-0.1493704468011856,0.0,0.0,0.3782182037830353,33.85137939453125,25.0,228.6256103515625,-6671.962890625,35.19443893432617,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.3511657714844,306.6960144042969,278.1499938964844,0.0,18000.0,313.1499938964844,24309.34375,20160.0,0.0,0.0,0.1902654618024826,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4240651130676269,0.4240716993808746,-6.602887424378423e-06,0.0,0.0002413714537397,0.0,0.0,28.15114021301269,0.0,0.0,0.0,0.3702183961868286,4.0,0.0,1.0
627720,290.3880615234375,297.1499938964844,293.1499938964844,0.0083662001416087,-518.6334838867188,301.9701232910156,0.5087620615959167,0.050000000745058,0.0461994297802448,290.7814025878906,297.1499938964844,293.1499938964844,0.0067510097287595,-469.4997253417969,300.6799011230469,0.5087620615959167,0.050000000745058,0.0486502237617969,290.3874206542969,297.1499938964844,293.1499938964844,0.0079482542350888,-389.9175720214844,301.6587829589844,0.5087620615959167,0.050000000745058,0.0359328873455524,290.0682067871094,297.1499938964844,293.1499938964844,0.0099984733387827,-608.0802001953125,303.0087280273437,0.5087620615959167,0.050000000745058,0.0486502237617969,291.1957092285156,297.1499938964844,293.1499938964844,0.0053615318611264,-1846.0589599609373,299.3335876464844,0.5087620615959167,0.050000000745058,0.2307757139205932,292.7969055175781,291.1499938964844,251.4499969482422,250.9701385498047,279.1401062011719,291.1905822753906,292.8309326171875,1.0,0.1689652651548385,0.0176206994801759,0.0176206994801759,0.991156280040741,1.0,-0.4922646284103393,2.1853613816347206e-06,0.492262452840805,-0.1493704468011856,0.0,0.0,0.3782182037830353,33.85137939453125,25.0,228.6256103515625,-6671.962890625,35.19443893432617,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.3511657714844,306.6960144042969,278.1499938964844,0.0,18000.0,313.1499938964844,24309.34375,20160.0,0.0,0.0,0.1902654618024826,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4240651130676269,0.4240716993808746,-6.602887424378423e-06,0.0,0.0002413714537397,0.0,0.0,28.15114021301269,0.0,0.0,0.0,0.3702183961868286,4.0,0.0,1.0
627780,290.420654296875,297.1499938964844,293.1499938964844,0.0097053395584225,-572.4111328125,302.7537841796875,0.5141698718070984,0.050000000745058,0.0461332127451896,290.8045349121094,297.1499938964844,293.1499938964844,0.0076523660682141,-518.5571899414062,301.34490966796875,0.5141698718070984,0.050000000745058,0.0485804937779903,290.41925048828125,297.1499938964844,293.1499938964844,0.0092046316713094,-431.61865234375,302.44189453125,0.5141698718070984,0.050000000745058,0.0358813889324665,290.09820556640625,297.1499938964844,293.1499938964844,0.0119665069505572,-672.2273559570312,303.9120788574219,0.5141698718070984,0.050000000745058,0.0485804937779903,291.22418212890625,297.1499938964844,293.1499938964844,0.0059459200128912,-2030.91015625,299.8376770019531,0.5141698718070984,0.050000000745058,0.2304449528455734,292.6582336425781,291.1499938964844,251.4499969482422,250.9673767089844,279.1597595214844,291.21978759765625,292.53057861328125,1.0,0.1655285358428955,0.0195961762219667,0.0195961762219667,0.9901562333106996,1.0,-0.4915590584278106,2.708670990614337e-06,0.4915563464164734,-0.1491608768701553,0.0,0.0,0.1791454851627349,32.0811882019043,25.0,-583.68798828125,-5228.0908203125,33.64454650878906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.6561889648437,304.7230834960937,278.1499938964844,0.0,18000.0,313.1499938964844,21461.908203125,20160.0,0.0,0.0,0.1858845055103302,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1726270914077758,0.1726322174072265,-5.121054527990054e-06,0.0,0.0002358137571718,0.0,0.0,8.200292587280273,0.0,0.0,0.0,0.3023281693458557,4.0,0.0,1.0
627840,290.420654296875,297.1499938964844,293.1499938964844,0.0097053395584225,-572.4111328125,302.7537841796875,0.5141698718070984,0.050000000745058,0.0461332127451896,290.8045349121094,297.1499938964844,293.1499938964844,0.0076523660682141,-518.5571899414062,301.34490966796875,0.5141698718070984,0.050000000745058,0.0485804937779903,290.41925048828125,297.1499938964844,293.1499938964844,0.0092046316713094,-431.61865234375,302.44189453125,0.5141698718070984,0.050000000745058,0.0358813889324665,290.09820556640625,297.1499938964844,293.1499938964844,0.0119665069505572,-672.2273559570312,303.9120788574219,0.5141698718070984,0.050000000745058,0.0485804937779903,291.22418212890625,297.1499938964844,293.1499938964844,0.0059459200128912,-2030.91015625,299.8376770019531,0.5141698718070984,0.050000000745058,0.2304449528455734,292.6582336425781,291.1499938964844,251.4499969482422,250.9673767089844,279.1597595214844,291.21978759765625,292.53057861328125,1.0,0.1655285358428955,0.0195961762219667,0.0195961762219667,0.9901562333106996,1.0,-0.4915590584278106,2.708670990614337e-06,0.4915563464164734,-0.1491608768701553,0.0,0.0,0.1791454851627349,32.0811882019043,25.0,-583.68798828125,-5228.0908203125,33.64454650878906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.6561889648437,304.7230834960937,278.1499938964844,0.0,18000.0,313.1499938964844,21461.908203125,20160.0,0.0,0.0,0.1858845055103302,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1726270914077758,0.1726322174072265,-5.121054527990054e-06,0.0,0.0002358137571718,0.0,0.0,8.200292587280273,0.0,0.0,0.0,0.3023281693458557,4.0,0.0,1.0
627900,290.4353942871094,297.1499938964844,293.1499938964844,0.010697073303163,-611.5499877929688,303.1274108886719,0.5181475281715393,0.050000000745058,0.0460883975028991,290.8148498535156,297.1499938964844,293.1499938964844,0.0082857143133878,-554.2538452148438,301.62921142578125,0.5181475281715393,0.050000000745058,0.0485333018004894,290.4335327148437,297.1499938964844,293.1499938964844,0.0101220700889825,-461.747802734375,302.80908203125,0.5181475281715393,0.050000000745058,0.0358465313911438,290.1134948730469,297.1499938964844,293.1499938964844,0.0164244957268238,-814.39990234375,304.05877685546875,0.5540024042129517,0.0743511617183685,0.0571914575994014,291.2367248535156,297.1499938964844,293.1499938964844,0.0063417921774089,-2167.1171875,300.0086669921875,0.5181475281715393,0.050000000745058,0.2302210927009582,292.3515014648437,291.1499938964844,251.4499969482422,250.9659423828125,279.1914978027344,291.23272705078125,292.1638488769531,1.0,0.1641876697540283,0.0236574634909629,0.0236574634909629,0.9896562099456788,1.0,-0.5014616250991821,4.032014203403378e-06,0.5014575719833374,-0.1515838205814361,0.0,0.0,0.1289765834808349,30.95844268798828,25.0,-932.9097290039062,-4803.1435546875,33.6469612121582,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.39752197265625,303.92730712890625,278.1499938964844,0.0,18000.0,313.1499938964844,20794.484375,19080.0,0.0,0.0,0.1807255744934082,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1300077587366104,0.130012646317482,-4.891201115242438e-06,0.0,0.0002292691206093,0.0,0.0,5.845641613006592,0.0,0.0,0.0,0.277155339717865,4.0,0.0,1.0
627960,290.4494323730469,297.1499938964844,293.1499938964844,0.0119392070919275,-656.5830078125,303.5121765136719,0.5259993672370911,0.050000000745058,0.0460081361234188,290.8245849609375,297.1499938964844,293.1499938964844,0.0090404106304049,-595.3225708007812,301.90777587890625,0.5259993672370911,0.050000000745058,0.0484487824141979,290.4471435546875,297.1499938964844,293.1499938964844,0.0112595064565539,-496.35357666015625,303.1844177246094,0.5259993672370911,0.050000000745058,0.0357841067016124,290.14910888671875,297.1499938964844,293.1499938964844,0.0391065664589405,-1276.334716796875,304.0337219238281,0.6521809697151184,0.1058464124798774,0.0864043831825256,291.2489013671875,297.1499938964844,293.1499938964844,0.0067921397276222,-2323.541015625,300.1529235839844,0.5259993672370911,0.050000000745058,0.2298201769590377,291.92828369140625,291.1499938964844,251.4499969482422,250.9644775390625,279.3734741210937,291.24517822265625,291.7107238769531,1.0,0.1634222716093063,0.0480985157191753,0.0480985157191753,0.9891562461853028,1.0,-0.5357629060745239,4.580861786962487e-05,0.5357171297073364,-0.1593274176120758,0.0,0.0,0.1188651919364929,29.079587936401367,28.0,-1187.4932861328125,-4716.37646484375,35.32448959350586,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1717529296875,303.3472900390625,278.1499938964844,0.0,18000.0,313.1499938964844,19479.599609375,19080.0,0.0,0.0,0.1737206578254699,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.111596904695034,0.1116014644503593,-4.563292804959929e-06,0.0,0.0002203826588811,0.0,0.0,4.669283866882324,0.0,0.0,0.0,0.2811450958251953,4.0,0.0,1.0
628020,290.47808837890625,297.1499938964844,293.1499938964844,0.0171778313815593,-811.6166381835938,304.0965881347656,0.5648314356803894,0.0681627839803695,0.0510930754244327,290.84326171875,297.1499938964844,293.1499938964844,0.0108831757679581,-682.3428344726562,302.5218200683594,0.5402123332023621,0.050000000745058,0.0483188480138778,290.47393798828125,297.1499938964844,293.1499938964844,0.0142336580902338,-569.3328857421875,304.00604248046875,0.5402123332023621,0.050000000745058,0.0356881357729435,290.2679138183594,297.1499938964844,293.1499938964844,0.0870543047785759,-2181.7001953125,303.9936828613281,0.7813395261764526,0.1578669250011444,0.1383952796459198,291.2757568359375,297.1499938964844,293.1499938964844,0.0078023597598075,-2653.047607421875,300.4626159667969,0.5402123332023621,0.050000000745058,0.2292038053274154,291.0145568847656,291.1499938964844,251.4499969482422,250.9614715576172,279.7602233886719,291.2719116210937,290.8714294433594,1.0,0.1642513126134872,0.1286984086036682,0.1286984086036682,0.988156259059906,1.0,-0.6032410860061646,0.0093836532905697,0.59385746717453,-0.1644866317510604,0.0,0.0,0.2002604603767395,26.3334903717041,31.0,-1067.33642578125,-5503.35302734375,39.59737777709961,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.7159118652344,304.7789306640625,278.1499938964844,0.0,18000.0,313.1499938964844,19006.779296875,19080.0,0.0,0.0,0.1550350934267044,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1344488710165023,0.1344533711671829,-4.494573659030721e-06,0.0,0.0001966780837392,0.0,0.0,5.567375183105469,0.0,0.0,0.0,0.2824740409851074,4.0,0.0,1.0
628080,290.47808837890625,297.1499938964844,293.1499938964844,0.0171778313815593,-811.6166381835938,304.0965881347656,0.5648314356803894,0.0681627839803695,0.0510930754244327,290.84326171875,297.1499938964844,293.1499938964844,0.0108831757679581,-682.3428344726562,302.5218200683594,0.5402123332023621,0.050000000745058,0.0483188480138778,290.47393798828125,297.1499938964844,293.1499938964844,0.0142336580902338,-569.3328857421875,304.00604248046875,0.5402123332023621,0.050000000745058,0.0356881357729435,290.2679138183594,297.1499938964844,293.1499938964844,0.0870543047785759,-2181.7001953125,303.9936828613281,0.7813395261764526,0.1578669250011444,0.1383952796459198,291.2757568359375,297.1499938964844,293.1499938964844,0.0078023597598075,-2653.047607421875,300.4626159667969,0.5402123332023621,0.050000000745058,0.2292038053274154,291.0145568847656,291.1499938964844,251.4499969482422,250.9614715576172,279.7602233886719,291.2719116210937,290.8714294433594,1.0,0.1642513126134872,0.1286984086036682,0.1286984086036682,0.988156259059906,1.0,-0.6032410860061646,0.0093836532905697,0.59385746717453,-0.1644866317510604,0.0,0.0,0.2002604603767395,26.3334903717041,31.0,-1067.33642578125,-5503.35302734375,39.59737777709961,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.7159118652344,304.7789306640625,278.1499938964844,0.0,18000.0,313.1499938964844,19006.779296875,19080.0,0.0,0.0,0.1550350934267044,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1344488710165023,0.1344533711671829,-4.494573659030721e-06,0.0,0.0001966780837392,0.0,0.0,5.567375183105469,0.0,0.0,0.0,0.2824740409851074,4.0,0.0,1.0
628140,290.5793151855469,297.1499938964844,293.1499938964844,0.0581874139606952,-1547.0897216796875,304.04638671875,0.7376607060432434,0.11553256213665,0.0949544236063957,290.8639831542969,297.1499938964844,293.1499938964844,0.0127281676977872,-744.9153442382812,303.2538146972656,0.5733947157859802,0.050000000745058,0.0480889566242694,290.5295715332031,297.1499938964844,293.1499938964844,0.0426844432950019,-1000.2164306640624,304.0664367675781,0.693795919418335,0.0998917520046234,0.0612976923584938,290.4029846191406,297.1499938964844,293.1499938964844,0.1267605423927307,-2958.892578125,303.9800109863281,0.8991760015487671,0.2035134434700012,0.1824745833873748,291.31109619140625,297.1499938964844,293.1499938964844,0.0086682504042983,-2880.95556640625,300.9256896972656,0.5733947157859802,0.050000000745058,0.2281133085489273,290.5708923339844,291.1499938964844,251.4499969482422,250.9583740234375,280.4501342773437,291.3067626953125,290.5528869628906,1.0,0.1687459796667099,0.29106006026268,0.29106006026268,0.9871562719345092,1.0,-0.737915575504303,0.0764372870326042,0.6614782810211182,-0.1237686350941658,0.0,0.0,0.3137235641479492,21.72658920288086,34.0,-420.3829040527344,-7285.5224609375,50.2164421081543,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.58892822265625,307.0899353027344,278.1499938964844,0.0,18000.0,313.1499938964844,18761.8125,18000.0,0.0,0.0,0.1379390954971313,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2075377851724624,0.2075423598289489,-4.585399437928572e-06,0.0,0.0001749900402501,0.0,0.0,8.950836181640625,0.0,0.0,0.0,0.2794120907783508,4.0,0.0,1.0
628200,290.5793151855469,297.1499938964844,293.1499938964844,0.0581874139606952,-1547.0897216796875,304.04638671875,0.7376607060432434,0.11553256213665,0.0949544236063957,290.8639831542969,297.1499938964844,293.1499938964844,0.0127281676977872,-744.9153442382812,303.2538146972656,0.5733947157859802,0.050000000745058,0.0480889566242694,290.5295715332031,297.1499938964844,293.1499938964844,0.0426844432950019,-1000.2164306640624,304.0664367675781,0.693795919418335,0.0998917520046234,0.0612976923584938,290.4029846191406,297.1499938964844,293.1499938964844,0.1267605423927307,-2958.892578125,303.9800109863281,0.8991760015487671,0.2035134434700012,0.1824745833873748,291.31109619140625,297.1499938964844,293.1499938964844,0.0086682504042983,-2880.95556640625,300.9256896972656,0.5733947157859802,0.050000000745058,0.2281133085489273,290.5708923339844,291.1499938964844,251.4499969482422,250.9583740234375,280.4501342773437,291.3067626953125,290.5528869628906,1.0,0.1687459796667099,0.29106006026268,0.29106006026268,0.9871562719345092,1.0,-0.737915575504303,0.0764372870326042,0.6614782810211182,-0.1237686350941658,0.0,0.0,0.3137235641479492,21.72658920288086,34.0,-420.3829040527344,-7285.5224609375,50.2164421081543,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.58892822265625,307.0899353027344,278.1499938964844,0.0,18000.0,313.1499938964844,18761.8125,18000.0,0.0,0.0,0.1379390954971313,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2075377851724624,0.2075423598289489,-4.585399437928572e-06,0.0,0.0001749900402501,0.0,0.0,8.950836181640625,0.0,0.0,0.0,0.2794120907783508,4.0,0.0,1.0
628260,290.7226257324219,297.1499938964844,293.1499938964844,0.0877479910850524,-2084.382568359375,304.0323791503906,0.8481373190879822,0.1516312658786773,0.1288471221923828,290.88897705078125,297.1499938964844,293.1499938964844,0.0144324386492371,-781.93017578125,304.0169982910156,0.6005854606628418,0.050000000745058,0.047945387661457,290.6491394042969,297.1499938964844,293.1499938964844,0.0793140605092048,-1498.382568359375,304.0344543457031,0.8273703455924988,0.1421015858650207,0.0926132500171661,290.5361633300781,297.1499938964844,293.1499938964844,0.1511372476816177,-3398.045654296875,303.9989624023437,0.9871422648429872,0.2460754066705703,0.210387647151947,291.3605651855469,297.1499938964844,293.1499938964844,0.0093134688213467,-2998.90771484375,301.4680480957031,0.6005854606628418,0.050000000745058,0.2274322807788849,290.6343078613281,291.1499938964844,251.4499969482422,250.9552154541016,280.6222229003906,291.355712890625,290.6557312011719,1.0,0.1761654764413833,0.4636027812957763,0.4636027812957763,0.987004280090332,1.0,-0.848543643951416,0.2304899990558624,0.618053674697876,0.0107001401484012,0.0,0.0,0.3815880715847015,19.245052337646484,25.0,38.266300201416016,-8708.982421875,62.55563354492188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.4977722167969,307.8880615234375,278.1499938964844,0.0,18000.0,313.1499938964844,17693.240234375,18000.0,0.0,0.0,0.1290261000394821,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.274717628955841,0.274722158908844,-4.520473339653108e-06,0.0,0.0001636829838389,0.0,0.0,12.009812355041504,0.0,0.0,0.0,0.3017553985118866,4.0,0.0,1.0
628320,290.7226257324219,297.1499938964844,293.1499938964844,0.0877479910850524,-2084.382568359375,304.0323791503906,0.8481373190879822,0.1516312658786773,0.1288471221923828,290.88897705078125,297.1499938964844,293.1499938964844,0.0144324386492371,-781.93017578125,304.0169982910156,0.6005854606628418,0.050000000745058,0.047945387661457,290.6491394042969,297.1499938964844,293.1499938964844,0.0793140605092048,-1498.382568359375,304.0344543457031,0.8273703455924988,0.1421015858650207,0.0926132500171661,290.5361633300781,297.1499938964844,293.1499938964844,0.1511372476816177,-3398.045654296875,303.9989624023437,0.9871422648429872,0.2460754066705703,0.210387647151947,291.3605651855469,297.1499938964844,293.1499938964844,0.0093134688213467,-2998.90771484375,301.4680480957031,0.6005854606628418,0.050000000745058,0.2274322807788849,290.6343078613281,291.1499938964844,251.4499969482422,250.9552154541016,280.6222229003906,291.355712890625,290.6557312011719,1.0,0.1761654764413833,0.4636027812957763,0.4636027812957763,0.987004280090332,1.0,-0.848543643951416,0.2304899990558624,0.618053674697876,0.0107001401484012,0.0,0.0,0.3815880715847015,19.245052337646484,25.0,38.266300201416016,-8708.982421875,62.55563354492188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.4977722167969,307.8880615234375,278.1499938964844,0.0,18000.0,313.1499938964844,17693.240234375,18000.0,0.0,0.0,0.1290261000394821,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.274717628955841,0.274722158908844,-4.520473339653108e-06,0.0,0.0001636829838389,0.0,0.0,12.009812355041504,0.0,0.0,0.0,0.3017553985118866,4.0,0.0,1.0
628380,290.8669128417969,297.1499938964844,293.1499938964844,0.1138499304652214,-2569.851806640625,304.0281066894531,0.9467489719390868,0.1838758885860443,0.1584375202655792,290.93634033203125,297.1499938964844,293.1499938964844,0.0354721397161483,-1227.4171142578125,304.09716796875,0.7248232960700989,0.0900789946317672,0.075309582054615,290.7795104980469,297.1499938964844,293.1499938964844,0.1089544147253036,-1929.9737548828125,304.02374267578125,0.9343041181564332,0.1790346950292587,0.1190283596515655,290.5908203125,297.1499938964844,293.1499938964844,0.1256337612867355,-2916.556640625,304.09246826171875,0.9702069759368896,0.3009890913963318,0.1788966357707977,291.4169921875,297.1499938964844,293.1499938964844,0.0100356359034776,-3132.6494140625,301.9509582519531,0.6222168207168579,0.050000000745058,0.2269680500030517,290.6104736328125,291.1499938964844,251.4499969482422,250.95204162597656,279.80303955078125,291.41229248046875,290.5994567871094,1.0,0.1797455251216888,0.4819934368133545,0.4819934368133545,0.9868522882461548,1.0,-0.9104105830192566,0.2654484510421753,0.6449621319770813,0.0335617065429687,0.0,0.0,0.4521282911300659,17.438575744628906,45.0,-36.63374710083008,-9898.115234375,69.92178344726562,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.82293701171875,307.9375305175781,278.1499938964844,0.0,18000.0,313.1499938964844,17494.1640625,18000.0,0.0,0.0,0.1275834739208221,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3460376858711242,0.3460423946380615,-4.719049684354104e-06,0.0,0.0001618528476683,0.0,0.0,16.30707550048828,0.0,0.0,0.0,0.3198378980159759,4.0,0.0,1.0
628440,290.8669128417969,297.1499938964844,293.1499938964844,0.1138499304652214,-2569.851806640625,304.0281066894531,0.9467489719390868,0.1838758885860443,0.1584375202655792,290.93634033203125,297.1499938964844,293.1499938964844,0.0354721397161483,-1227.4171142578125,304.09716796875,0.7248232960700989,0.0900789946317672,0.075309582054615,290.7795104980469,297.1499938964844,293.1499938964844,0.1089544147253036,-1929.9737548828125,304.02374267578125,0.9343041181564332,0.1790346950292587,0.1190283596515655,290.5908203125,297.1499938964844,293.1499938964844,0.1256337612867355,-2916.556640625,304.09246826171875,0.9702069759368896,0.3009890913963318,0.1788966357707977,291.4169921875,297.1499938964844,293.1499938964844,0.0100356359034776,-3132.6494140625,301.9509582519531,0.6222168207168579,0.050000000745058,0.2269680500030517,290.6104736328125,291.1499938964844,251.4499969482422,250.95204162597656,279.80303955078125,291.41229248046875,290.5994567871094,1.0,0.1797455251216888,0.4819934368133545,0.4819934368133545,0.9868522882461548,1.0,-0.9104105830192566,0.2654484510421753,0.6449621319770813,0.0335617065429687,0.0,0.0,0.4521282911300659,17.438575744628906,45.0,-36.63374710083008,-9898.115234375,69.92178344726562,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.82293701171875,307.9375305175781,278.1499938964844,0.0,18000.0,313.1499938964844,17494.1640625,18000.0,0.0,0.0,0.1275834739208221,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3460376858711242,0.3460423946380615,-4.719049684354104e-06,0.0,0.0001618528476683,0.0,0.0,16.30707550048828,0.0,0.0,0.0,0.3198378980159759,4.0,0.0,1.0
628500,290.9371643066406,297.1499938964844,293.1499938964844,0.1265293657779693,-2797.33837890625,304.0272216796875,0.9843741059303284,0.1989979445934295,0.1722664833068847,290.9844665527344,297.1499938964844,293.1499938964844,0.0533087328076362,-1538.7664794921875,304.07452392578125,0.7886903285980225,0.1086826175451278,0.0944481864571571,290.8437805175781,297.1499938964844,293.1499938964844,0.1233266815543174,-2132.337646484375,304.0205993652344,0.9787330031394958,0.1964382082223892,0.1313810646533966,290.5888366699219,297.1499938964844,293.1499938964844,0.1177801936864852,-2766.271728515625,304.11676025390625,0.963110327720642,0.333796888589859,0.1692101061344146,291.4450988769531,297.1499938964844,293.1499938964844,0.0104245701804757,-3199.307373046875,302.18365478515625,0.6287145614624023,0.050000000745058,0.2268375754356384,290.5891418457031,291.1499938964844,251.4499969482422,250.9504547119141,279.58306884765625,291.440673828125,290.5894775390625,1.0,0.1853505223989486,0.4867965877056122,0.4867965877056122,0.9867762327194214,1.0,-0.9530094861984252,0.2833235561847687,0.6696859002113342,0.0434372089803218,0.0,0.0,0.4919086992740631,17.229785919189453,45.0,-7.955474853515625,-10596.8076171875,77.14867401123047,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.3229064941406,307.943115234375,278.1499938964844,0.0,18000.0,313.1499938964844,17305.8515625,18000.0,0.0,0.0,0.1297212839126587,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3994134962558746,0.3994183838367462,-4.9017749006452505e-06,0.0,0.0001645649026613,0.0,0.0,20.06128120422364,0.0,0.0,0.0,0.3350589275360107,4.0,0.0,1.0
628560,291.0003662109375,297.1499938964844,293.1499938964844,0.12892846763134,-2836.112060546875,304.0459899902344,0.9811469316482544,0.2145974934101104,0.1743952333927154,291.0406188964844,297.1499938964844,293.1499938964844,0.0678852349519729,-1806.7117919921875,304.0618591308594,0.8254764080047607,0.1250905245542526,0.1109963953495025,290.9067077636719,297.1499938964844,293.1499938964844,0.1367314606904983,-2316.067138671875,304.0198669433594,0.994834840297699,0.2132961004972458,0.1427206397056579,290.592041015625,297.1499938964844,293.1499938964844,0.1235116943717002,-2875.016357421875,304.1117248535156,0.9681790471076964,0.3656235337257385,0.1759842932224273,291.4730224609375,297.1499938964844,293.1499938964844,0.0108257737010717,-3263.231689453125,302.4151306152344,0.6241525411605835,0.050000000745058,0.2269264757633209,290.59033203125,291.1499938964844,251.4499969482422,250.94888305664065,279.4350891113281,291.4688415527344,290.5902709960937,1.0,0.1930135041475296,0.4896976351737976,0.4896976351737976,0.9877232909202576,1.0,-0.9972488880157472,0.3004600405693054,0.6967888474464417,0.052411563694477,0.0,0.0,0.5290970206260681,18.23393440246582,65.0,2.1204721927642822,-11226.2919921875,87.31937408447266,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7338256835937,307.8186340332031,278.1499938964844,0.0,18000.0,313.1499938964844,17179.86328125,18000.0,0.0,0.0,0.1338439881801605,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4560982882976532,0.4561034440994262,-5.155705366632901e-06,0.0,0.0001697949628578,0.0,0.0,24.761693954467773,0.0,0.0,0.0,0.3526224493980407,4.0,0.0,1.0
628620,291.099853515625,297.1499938964844,293.1499938964844,0.1498515754938125,-3200.868408203125,304.0445251464844,0.9857177734375,0.2489458620548248,0.1965719014406204,291.1619567871094,297.1499938964844,293.1499938964844,0.0918526947498321,-2274.958740234375,304.0516357421875,0.859040379524231,0.1539555788040161,0.13957579433918,291.0016784667969,297.1499938964844,293.1499938964844,0.1498072296380996,-2489.241455078125,304.0388488769531,0.9857177734375,0.2508285343647003,0.1528892517089843,290.6508178710937,297.1499938964844,293.1499938964844,0.1508658826351165,-3380.62451171875,304.0794677734375,0.9857177734375,0.4186170697212219,0.2069996744394302,291.5290832519531,297.1499938964844,293.1499938964844,0.0117101706564426,-3397.62744140625,302.8589782714844,0.6029735207557678,0.050000000745058,0.2273723185062408,290.56695556640625,291.1499938964844,251.4499969482422,250.9457550048828,279.259765625,291.5252380371094,290.55810546875,1.0,0.2140026092529297,0.4909636676311493,0.4909636676311493,0.9896173477172852,1.0,-1.1079061031341553,0.3395253717899322,0.7683807611465454,0.0704853385686874,0.0,0.0,0.6075735092163086,22.02580642700196,85.0,-49.12408447265625,-12474.916015625,118.83495330810548,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.40216064453125,307.2921447753906,278.1499938964844,0.0,18000.0,313.1499938964844,16848.236328125,18000.0,0.0,0.0,0.1474339216947555,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5858310461044312,0.5858368873596191,-5.894287824048661e-06,0.0,0.0001870352134574,0.0,0.0,38.60366821289063,0.0,0.0,0.0,0.3975782394409179,4.0,0.0,1.0
628680,291.099853515625,297.1499938964844,293.1499938964844,0.1498515754938125,-3200.868408203125,304.0445251464844,0.9857177734375,0.2489458620548248,0.1965719014406204,291.1619567871094,297.1499938964844,293.1499938964844,0.0918526947498321,-2274.958740234375,304.0516357421875,0.859040379524231,0.1539555788040161,0.13957579433918,291.0016784667969,297.1499938964844,293.1499938964844,0.1498072296380996,-2489.241455078125,304.0388488769531,0.9857177734375,0.2508285343647003,0.1528892517089843,290.6508178710937,297.1499938964844,293.1499938964844,0.1508658826351165,-3380.62451171875,304.0794677734375,0.9857177734375,0.4186170697212219,0.2069996744394302,291.5290832519531,297.1499938964844,293.1499938964844,0.0117101706564426,-3397.62744140625,302.8589782714844,0.6029735207557678,0.050000000745058,0.2273723185062408,290.56695556640625,291.1499938964844,251.4499969482422,250.9457550048828,279.259765625,291.5252380371094,290.55810546875,1.0,0.2140026092529297,0.4909636676311493,0.4909636676311493,0.9896173477172852,1.0,-1.1079061031341553,0.3395253717899322,0.7683807611465454,0.0704853385686874,0.0,0.0,0.6075735092163086,22.02580642700196,85.0,-49.12408447265625,-12474.916015625,118.83495330810548,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.40216064453125,307.2921447753906,278.1499938964844,0.0,18000.0,313.1499938964844,16848.236328125,18000.0,0.0,0.0,0.1474339216947555,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5858310461044312,0.5858368873596191,-5.894287824048661e-06,0.0,0.0001870352134574,0.0,0.0,38.60366821289063,0.0,0.0,0.0,0.3975782394409179,4.0,0.0,1.0
628740,291.2326965332031,297.1499938964844,293.1499938964844,0.1858527809381485,-3806.843994140625,304.0193176269531,0.996995210647583,0.2740367650985718,0.2317010462284088,291.287109375,297.1499938964844,293.1499938964844,0.1137519255280494,-2704.07275390625,304.0480041503906,0.8710376620292664,0.1789528280496597,0.1642245054244995,291.11236572265625,297.1499938964844,293.1499938964844,0.1857359856367111,-2960.07861328125,304.0155944824219,0.996995210647583,0.2828830480575561,0.1802119314670562,290.7467346191406,297.1499938964844,293.1499938964844,0.1866020411252975,-4015.72119140625,304.0431213378906,0.996995210647583,0.4625537991523742,0.2439923584461212,291.5892639160156,297.1499938964844,293.1499938964844,0.0127695985138416,-3556.09228515625,303.26397705078125,0.5761325359344482,0.050000000745058,0.2280244082212448,290.4296569824219,291.1499938964844,251.4499969482422,250.9427185058593,279.1678771972656,291.5855407714844,290.412841796875,1.0,0.2420850247144699,0.487674206495285,0.487674206495285,0.9915114045143129,1.0,-1.257857322692871,0.3895697593688965,0.8682875633239746,0.0915130302309989,0.0,0.0,0.7117508053779602,27.650291442871094,105.0,-170.22314453125,-13944.876953125,172.2764434814453,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.9315490722656,306.57293701171875,278.1499938964844,0.0,18000.0,313.1499938964844,16117.0810546875,18000.0,0.0,0.0,0.1680392324924469,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7674278616905212,0.7674351334571838,-7.221236955956556e-06,0.0,0.00021317518258,0.0,0.0,66.6519546508789,0.0,0.0,0.0,0.4695678651332855,4.0,0.0,1.0
628800,291.2326965332031,297.1499938964844,293.1499938964844,0.1858527809381485,-3806.843994140625,304.0193176269531,0.996995210647583,0.2740367650985718,0.2317010462284088,291.287109375,297.1499938964844,293.1499938964844,0.1137519255280494,-2704.07275390625,304.0480041503906,0.8710376620292664,0.1789528280496597,0.1642245054244995,291.11236572265625,297.1499938964844,293.1499938964844,0.1857359856367111,-2960.07861328125,304.0155944824219,0.996995210647583,0.2828830480575561,0.1802119314670562,290.7467346191406,297.1499938964844,293.1499938964844,0.1866020411252975,-4015.72119140625,304.0431213378906,0.996995210647583,0.4625537991523742,0.2439923584461212,291.5892639160156,297.1499938964844,293.1499938964844,0.0127695985138416,-3556.09228515625,303.26397705078125,0.5761325359344482,0.050000000745058,0.2280244082212448,290.4296569824219,291.1499938964844,251.4499969482422,250.9427185058593,279.1678771972656,291.5855407714844,290.412841796875,1.0,0.2420850247144699,0.487674206495285,0.487674206495285,0.9915114045143129,1.0,-1.257857322692871,0.3895697593688965,0.8682875633239746,0.0915130302309989,0.0,0.0,0.7117508053779602,27.650291442871094,105.0,-170.22314453125,-13944.876953125,172.2764434814453,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.9315490722656,306.57293701171875,278.1499938964844,0.0,18000.0,313.1499938964844,16117.0810546875,18000.0,0.0,0.0,0.1680392324924469,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7674278616905212,0.7674351334571838,-7.221236955956556e-06,0.0,0.00021317518258,0.0,0.0,66.6519546508789,0.0,0.0,0.0,0.4695678651332855,4.0,0.0,1.0
628860,291.38653564453125,297.1499938964844,293.1499938964844,0.2169028967618942,-4308.54345703125,304.0129699707031,0.9775477647781372,0.2913893759250641,0.2583515048027038,291.4145202636719,297.1499938964844,293.1499938964844,0.1348813623189926,-3103.0146484375,304.0468444824219,0.8543238043785095,0.2003302127122879,0.1855872422456741,291.25030517578125,297.1499938964844,293.1499938964844,0.2295420467853546,-3510.111083984375,303.98846435546875,0.9910039305686952,0.3065898716449737,0.2108493447303772,290.8744506835937,297.1499938964844,293.1499938964844,0.2403361648321151,-4928.49560546875,303.98797607421875,0.9990000128746032,0.4976322948932647,0.2960715293884277,291.6573181152344,297.1499938964844,293.1499938964844,0.0140301827341318,-3734.440185546875,303.6286315917969,0.5360346436500549,0.050000000745058,0.2293501645326614,290.21978759765625,291.1499938964844,251.4499969482422,250.9397735595703,279.123291015625,291.6535949707031,290.2001342773437,1.0,0.2753766477108001,0.4824073016643524,0.4824073016643524,0.9925716519355774,1.0,-1.4162287712097168,0.441785454750061,0.9744433164596558,0.1124514415860176,0.0,0.0,0.8491300344467163,37.30613708496094,125.0,-266.05181884765625,-15378.02734375,251.34523010253903,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,309.4037780761719,305.74591064453125,278.1499938964844,0.0,18000.0,313.1499938964844,15354.591796875,18000.0,0.0,0.0,0.1952539980411529,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0075864791870115,1.007596135139465,-9.637411494622938e-06,0.0,0.0002476999361533,0.0,0.0,125.18101501464844,0.0,0.0,0.0,0.5758501887321472,4.0,0.0,1.0
628920,291.38653564453125,297.1499938964844,293.1499938964844,0.2169028967618942,-4308.54345703125,304.0129699707031,0.9775477647781372,0.2913893759250641,0.2583515048027038,291.4145202636719,297.1499938964844,293.1499938964844,0.1348813623189926,-3103.0146484375,304.0468444824219,0.8543238043785095,0.2003302127122879,0.1855872422456741,291.25030517578125,297.1499938964844,293.1499938964844,0.2295420467853546,-3510.111083984375,303.98846435546875,0.9910039305686952,0.3065898716449737,0.2108493447303772,290.8744506835937,297.1499938964844,293.1499938964844,0.2403361648321151,-4928.49560546875,303.98797607421875,0.9990000128746032,0.4976322948932647,0.2960715293884277,291.6573181152344,297.1499938964844,293.1499938964844,0.0140301827341318,-3734.440185546875,303.6286315917969,0.5360346436500549,0.050000000745058,0.2293501645326614,290.21978759765625,291.1499938964844,251.4499969482422,250.9397735595703,279.123291015625,291.6535949707031,290.2001342773437,1.0,0.2753766477108001,0.4824073016643524,0.4824073016643524,0.9925716519355774,1.0,-1.4162287712097168,0.441785454750061,0.9744433164596558,0.1124514415860176,0.0,0.0,0.8491300344467163,37.30613708496094,125.0,-266.05181884765625,-15378.02734375,251.34523010253903,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,309.4037780761719,305.74591064453125,278.1499938964844,0.0,18000.0,313.1499938964844,15354.591796875,18000.0,0.0,0.0,0.1952539980411529,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0075864791870115,1.007596135139465,-9.637411494622938e-06,0.0,0.0002476999361533,0.0,0.0,125.18101501464844,0.0,0.0,0.0,0.5758501887321472,4.0,0.0,1.0
628980,291.5123291015625,297.1499938964844,293.1499938964844,0.2411786317825317,-4687.63671875,304.0179138183594,0.92923903465271,0.3105342388153076,0.2756304740905761,291.5417785644531,297.1499938964844,293.1499938964844,0.1551710367202758,-3474.29345703125,304.0473937988281,0.8243335485458374,0.2184937447309494,0.2038595378398895,291.3741760253906,297.1499938964844,293.1499938964844,0.2580887079238891,-3851.8447265625,303.9944152832031,0.949547290802002,0.3295605480670929,0.2268654555082321,291.044921875,297.1499938964844,293.1499938964844,0.3160825073719024,-6148.466796875,303.9158935546875,0.9990000128746032,0.5208047032356262,0.3642056882381439,291.7325744628906,297.1499938964844,293.1499938964844,0.0155615182593464,-3935.400634765625,303.95587158203125,0.4969132542610168,0.050000000745058,0.2315960377454757,289.9558410644531,291.1499938964844,251.4499969482422,250.9369659423828,279.1058044433594,291.7289428710937,289.93121337890625,1.0,0.3111301064491272,0.4770088195800781,0.4770088195800781,0.993631899356842,1.0,-1.562763214111328,0.4901489019393921,1.072614312171936,0.1310840845108032,0.0,0.0,1.0,51.98279571533203,145.0,-359.76727294921875,-16445.666015625,355.1427307128906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,308.0085754394531,304.8411560058594,278.1499938964844,0.0,18000.0,313.1499938964844,15500.4443359375,18000.0,0.0,0.0,0.2270591259002685,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2425860166549685,1.2425988912582395,-1.2881465409009252e-05,0.0,0.000288048031507,0.0,0.0,214.78610229492188,0.0,0.0,0.0,0.6857807636260986,4.0,0.0,1.0
629040,291.5123291015625,297.1499938964844,293.1499938964844,0.2411786317825317,-4687.63671875,304.0179138183594,0.92923903465271,0.3105342388153076,0.2756304740905761,291.5417785644531,297.1499938964844,293.1499938964844,0.1551710367202758,-3474.29345703125,304.0473937988281,0.8243335485458374,0.2184937447309494,0.2038595378398895,291.3741760253906,297.1499938964844,293.1499938964844,0.2580887079238891,-3851.8447265625,303.9944152832031,0.949547290802002,0.3295605480670929,0.2268654555082321,291.044921875,297.1499938964844,293.1499938964844,0.3160825073719024,-6148.466796875,303.9158935546875,0.9990000128746032,0.5208047032356262,0.3642056882381439,291.7325744628906,297.1499938964844,293.1499938964844,0.0155615182593464,-3935.400634765625,303.95587158203125,0.4969132542610168,0.050000000745058,0.2315960377454757,289.9558410644531,291.1499938964844,251.4499969482422,250.9369659423828,279.1058044433594,291.7289428710937,289.93121337890625,1.0,0.3111301064491272,0.4770088195800781,0.4770088195800781,0.993631899356842,1.0,-1.562763214111328,0.4901489019393921,1.072614312171936,0.1310840845108032,0.0,0.0,1.0,51.98279571533203,145.0,-359.76727294921875,-16445.666015625,355.1427307128906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,308.0085754394531,304.8411560058594,278.1499938964844,0.0,18000.0,313.1499938964844,15500.4443359375,18000.0,0.0,0.0,0.2270591259002685,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2425860166549685,1.2425988912582395,-1.2881465409009252e-05,0.0,0.000288048031507,0.0,0.0,214.78610229492188,0.0,0.0,0.0,0.6857807636260986,4.0,0.0,1.0
629100,291.5707397460937,297.1499938964844,293.1499938964844,0.2548255622386932,-4898.57080078125,304.01708984375,0.908066987991333,0.3198078572750091,0.2843348085880279,291.6029357910156,297.1499938964844,293.1499938964844,0.1657256931066513,-3664.115478515625,304.0468444824219,0.8110991716384888,0.226854920387268,0.2122381627559662,291.4302062988281,297.1499938964844,293.1499938964844,0.2743366956710815,-4043.987548828125,303.9931030273437,0.9296022057533264,0.3410496115684509,0.2351268380880355,291.140380859375,297.1499938964844,293.1499938964844,0.3587642312049866,-6808.63671875,303.880859375,0.9990000128746032,0.5287288427352905,0.399053007364273,291.7722473144531,297.1499938964844,293.1499938964844,0.016484772786498,-4051.50341796875,304.10693359375,0.4817619025707245,0.050000000745058,0.232924148440361,289.7749328613281,291.1499938964844,251.4499969482422,250.9356231689453,279.10137939453125,291.7686767578125,289.74371337890625,1.0,0.3294825553894043,0.4742330908775329,0.4742330908775329,0.9941620230674744,1.0,-1.636618971824646,0.5145914554595947,1.1220275163650513,0.1402584612369537,0.0,0.0,1.0,60.54163360595703,145.0,-447.7424621582031,-16778.876953125,417.7632751464844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,307.4225158691406,304.3460998535156,278.1499938964844,0.0,18000.0,313.1499938964844,16464.7578125,19080.0,0.0,0.0,0.2438052147626876,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3040015697479248,1.3040156364440918,-1.404928116244264e-05,0.0,0.0003092921688221,0.0,0.0,246.61474609375,0.0,0.0,0.0,0.7296164035797119,4.0,0.0,1.0
629160,291.6275634765625,297.1499938964844,293.1499938964844,0.2692513167858124,-5119.33935546875,304.0150146484375,0.894355058670044,0.3286539316177368,0.2926935851573944,291.66229248046875,297.1499938964844,293.1499938964844,0.1767157167196273,-3859.537353515625,304.0456237792969,0.8013331890106201,0.2347954958677292,0.2201996147632599,291.4845886230469,297.1499938964844,293.1499938964844,0.2916233241558075,-4246.080078125,303.9902038574219,0.915644645690918,0.3521568179130554,0.243183434009552,291.23846435546875,297.1499938964844,293.1499938964844,0.3997237384319305,-7423.46435546875,303.85577392578125,0.9990000128746032,0.534928023815155,0.4291600883007049,291.81365966796875,297.1499938964844,293.1499938964844,0.0189199727028608,-4362.50830078125,304.1404113769531,0.4793797731399536,0.056980263441801,0.2473278790712356,289.55694580078125,291.1499938964844,251.4499969482422,250.934326171875,279.0954284667969,291.8099365234375,289.5238037109375,1.0,0.348195731639862,0.4710916578769684,0.4710916578769684,0.994982898235321,1.0,-1.71929669380188,0.5420649647712708,1.1772316694259644,0.1501056104898452,0.0,0.0,1.0,68.91346740722656,165.0,-527.9969482421875,-17178.453125,490.5147705078125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,306.93035888671875,303.9129333496094,278.1499938964844,0.0,18000.0,313.1499938964844,17895.779296875,19080.0,0.0,0.0,0.2606897056102752,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.360588788986206,1.360604166984558,-1.528852772025857e-05,0.0,0.0003307119186501,0.0,0.0,280.0531921386719,0.0,0.0,0.0,0.744721531867981,4.0,0.0,1.0
629220,291.7381896972656,297.1499938964844,293.1499938964844,0.3006536662578583,-5592.34765625,304.0076599121094,0.8765223026275635,0.3447951972484588,0.3080447018146515,291.7766418457031,297.1499938964844,293.1499938964844,0.2003061026334762,-4272.0029296875,304.04107666015625,0.7888134717941284,0.2492975741624832,0.2347930967807769,291.5918273925781,297.1499938964844,293.1499938964844,0.3293118774890899,-4678.6220703125,303.9806213378906,0.8992162346839905,0.3726122081279754,0.2581786811351776,291.4200134277344,297.1499938964844,293.1499938964844,0.4801427721977234,-8587.88671875,303.81884765625,0.9990000128746032,0.5465328097343445,0.479092925786972,291.9178466796875,297.1499938964844,293.1499938964844,0.0330542176961898,-5727.20068359375,304.1202392578125,0.5018617510795593,0.0697754919528961,0.3131919801235199,289.0021057128906,291.1499938964844,251.4499969482422,250.931884765625,279.0877380371094,291.9134521484375,288.9663391113281,1.0,0.3872059285640716,0.4642967879772186,0.4642967879772186,0.9966247081756592,1.0,-1.912294864654541,0.6066163182258606,1.3056786060333252,0.1735490262508392,0.0,0.0,1.0,85.43006896972656,183.0,-703.3634643554688,-17962.119140625,675.6348876953125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,306.2114562988281,303.1298828125,278.1499938964844,0.0,18000.0,313.1499938964844,18748.673828125,19080.0,0.0,0.0,0.2943121790885925,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.392670750617981,1.3926868438720703,-1.601779331394937e-05,0.0,0.0003733654739335,0.0,0.0,300.3317565917969,0.0,0.0,0.0,0.7608153223991394,4.0,0.0,1.0
629280,291.7381896972656,297.1499938964844,293.1499938964844,0.3006536662578583,-5592.34765625,304.0076599121094,0.8765223026275635,0.3447951972484588,0.3080447018146515,291.7766418457031,297.1499938964844,293.1499938964844,0.2003061026334762,-4272.0029296875,304.04107666015625,0.7888134717941284,0.2492975741624832,0.2347930967807769,291.5918273925781,297.1499938964844,293.1499938964844,0.3293118774890899,-4678.6220703125,303.9806213378906,0.8992162346839905,0.3726122081279754,0.2581786811351776,291.4200134277344,297.1499938964844,293.1499938964844,0.4801427721977234,-8587.88671875,303.81884765625,0.9990000128746032,0.5465328097343445,0.479092925786972,291.9178466796875,297.1499938964844,293.1499938964844,0.0330542176961898,-5727.20068359375,304.1202392578125,0.5018617510795593,0.0697754919528961,0.3131919801235199,289.0021057128906,291.1499938964844,251.4499969482422,250.931884765625,279.0877380371094,291.9134521484375,288.9663391113281,1.0,0.3872059285640716,0.4642967879772186,0.4642967879772186,0.9966247081756592,1.0,-1.912294864654541,0.6066163182258606,1.3056786060333252,0.1735490262508392,0.0,0.0,1.0,85.43006896972656,183.0,-703.3634643554688,-17962.119140625,675.6348876953125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,306.2114562988281,303.1298828125,278.1499938964844,0.0,18000.0,313.1499938964844,18748.673828125,19080.0,0.0,0.0,0.2943121790885925,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.392670750617981,1.3926868438720703,-1.601779331394937e-05,0.0,0.0003733654739335,0.0,0.0,300.3317565917969,0.0,0.0,0.0,0.7608153223991394,4.0,0.0,1.0
629340,291.8451232910156,297.1499938964844,293.1499938964844,0.3311284482479095,-6037.5595703125,304.0045166015625,0.8507850170135498,0.3588733673095703,0.3217533230781555,291.885986328125,297.1499938964844,293.1499938964844,0.2232704013586044,-4661.53125,304.03924560546875,0.7678536772727966,0.2619175314903259,0.2478675544261932,291.6981506347656,297.1499938964844,293.1499938964844,0.3660776317119598,-5086.7119140625,303.9760437011719,0.8741105794906616,0.3905298709869385,0.2715790569782257,291.5991516113281,297.1499938964844,293.1499938964844,0.5606310367584229,-9694.8505859375,303.7991943359375,0.988817572593689,0.5540227293968201,0.52354896068573,292.0368957519531,297.1499938964844,293.1499938964844,0.044381994754076,-6678.6064453125,304.111572265625,0.4996212124824524,0.0768646374344825,0.3534887433052063,288.4892883300781,291.1499938964844,251.4499969482422,250.9296722412109,279.1009521484375,292.03271484375,288.4653625488281,1.0,0.4242400825023651,0.4598076641559601,0.4598076641559601,0.9982665181159972,1.0,-2.0623908042907715,0.6576438546180725,1.4047468900680542,0.1926594525575637,0.0,0.0,1.0,108.02005767822266,201.0,-667.3256225585938,-18561.3984375,878.0502319335938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,305.8531799316406,302.6885681152344,278.1499938964844,0.0,18000.0,313.1499938964844,18988.4375,20160.0,0.0,0.0,0.3264883458614349,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4015474319458008,1.4015636444091797,-1.6222633348661475e-05,0.0,0.000414184294641,0.0,0.0,306.1112670898437,0.0,0.0,0.0,0.7802685499191284,4.0,0.0,1.0
