time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
629400,291.8451232910156,297.1499938964844,293.1499938964844,0.3311284482479095,-6037.5595703125,304.0045166015625,0.8507850170135498,0.3588733673095703,0.3217533230781555,291.885986328125,297.1499938964844,293.1499938964844,0.2232704013586044,-4661.53125,304.03924560546875,0.7678536772727966,0.2619175314903259,0.2478675544261932,291.6981506347656,297.1499938964844,293.1499938964844,0.3660776317119598,-5086.7119140625,303.9760437011719,0.8741105794906616,0.3905298709869385,0.2715790569782257,291.5991516113281,297.1499938964844,293.1499938964844,0.5606310367584229,-9694.8505859375,303.7991943359375,0.988817572593689,0.5540227293968201,0.52354896068573,292.0368957519531,297.1499938964844,293.1499938964844,0.044381994754076,-6678.6064453125,304.111572265625,0.4996212124824524,0.0768646374344825,0.3534887433052063,288.4892883300781,291.1499938964844,251.4499969482422,250.9296722412109,279.1009521484375,292.03271484375,288.4653625488281,1.0,0.4242400825023651,0.4598076641559601,0.4598076641559601,0.9982665181159972,1.0,-2.0623908042907715,0.6576438546180725,1.4047468900680542,0.1926594525575637,0.0,0.0,1.0,108.02005767822266,201.0,-667.3256225585938,-18561.3984375,878.0502319335938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,305.8531799316406,302.6885681152344,278.1499938964844,0.0,18000.0,313.1499938964844,18988.4375,20160.0,0.0,0.0,0.3264883458614349,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4015474319458008,1.4015636444091797,-1.6222633348661475e-05,0.0,0.000414184294641,0.0,0.0,306.1112670898437,0.0,0.0,0.0,0.7802685499191284,4.0,0.0,1.0
629460,291.9472351074219,297.1499938964844,293.1499938964844,0.355577677488327,-6380.92529296875,304.0124206542969,0.825201690196991,0.3712252974510193,0.334097146987915,291.98992919921875,297.1499938964844,293.1499938964844,0.2419605106115341,-4966.90673828125,304.0451354980469,0.745964765548706,0.2728596031665802,0.2595239281654358,291.80078125,297.1499938964844,293.1499938964844,0.3963067829608917,-5408.79052734375,303.9838256835937,0.8482763767242432,0.4065030217170715,0.2837110757827759,291.72802734375,297.1499938964844,293.1499938964844,0.5957698225975037,-10118.263671875,303.8568115234375,0.9539521932601928,0.5670928359031677,0.535033106803894,292.1510009765625,297.1499938964844,293.1499938964844,0.0523218028247356,-7345.8896484375,304.1112670898437,0.489679604768753,0.0819177478551864,0.3822339177131653,288.2152099609375,291.1499938964844,251.4499969482422,250.9277191162109,279.1194152832031,292.1473388671875,288.2035827636719,1.0,0.4562183618545532,0.4577837586402893,0.4577837586402893,0.9989598989486694,1.0,-2.15409779548645,0.6900525689125061,1.464045166969299,0.2050029039382934,0.0,0.0,1.0,135.27053833007812,189.0,-433.0623168945313,-19163.453125,1064.53564453125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,305.8570251464844,302.67041015625,278.1499938964844,0.0,18000.0,313.1499938964844,19958.828125,20160.0,0.0,0.0,0.355743259191513,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4369138479232788,1.4369308948516846,-1.705167960608378e-05,0.0,0.0004512971790973,0.0,0.0,329.8741760253906,0.0,0.0,0.0,0.7847488522529602,4.0,0.0,1.0
629520,291.9472351074219,297.1499938964844,293.1499938964844,0.355577677488327,-6380.92529296875,304.0124206542969,0.825201690196991,0.3712252974510193,0.334097146987915,291.98992919921875,297.1499938964844,293.1499938964844,0.2419605106115341,-4966.90673828125,304.0451354980469,0.745964765548706,0.2728596031665802,0.2595239281654358,291.80078125,297.1499938964844,293.1499938964844,0.3963067829608917,-5408.79052734375,303.9838256835937,0.8482763767242432,0.4065030217170715,0.2837110757827759,291.72802734375,297.1499938964844,293.1499938964844,0.5957698225975037,-10118.263671875,303.8568115234375,0.9539521932601928,0.5670928359031677,0.535033106803894,292.1510009765625,297.1499938964844,293.1499938964844,0.0523218028247356,-7345.8896484375,304.1112670898437,0.489679604768753,0.0819177478551864,0.3822339177131653,288.2152099609375,291.1499938964844,251.4499969482422,250.9277191162109,279.1194152832031,292.1473388671875,288.2035827636719,1.0,0.4562183618545532,0.4577837586402893,0.4577837586402893,0.9989598989486694,1.0,-2.15409779548645,0.6900525689125061,1.464045166969299,0.2050029039382934,0.0,0.0,1.0,135.27053833007812,189.0,-433.0623168945313,-19163.453125,1064.53564453125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,305.8570251464844,302.67041015625,278.1499938964844,0.0,18000.0,313.1499938964844,19958.828125,20160.0,0.0,0.0,0.355743259191513,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4369138479232788,1.4369308948516846,-1.705167960608378e-05,0.0,0.0004512971790973,0.0,0.0,329.8741760253906,0.0,0.0,0.0,0.7847488522529602,4.0,0.0,1.0
629580,292.0419921875,297.1499938964844,293.1499938964844,0.3755302429199219,-6652.68359375,304.0251159667969,0.8201028108596802,0.3824741244316101,0.3447549343109131,292.0845947265625,297.1499938964844,293.1499938964844,0.2574813365936279,-5213.41943359375,304.0542907714844,0.7429363131523132,0.2830373346805572,0.2696774005889892,291.8961486816406,297.1499938964844,293.1499938964844,0.421843558549881,-5672.4873046875,303.99676513671875,0.8444888591766357,0.4213331043720245,0.2944827079772949,291.8279113769531,297.1499938964844,293.1499938964844,0.6297100782394409,-10526.8017578125,303.89776611328125,0.9455918669700624,0.582838773727417,0.5498979687690735,292.2516784667969,297.1499938964844,293.1499938964844,0.0585380345582962,-7880.173828125,304.1138610839844,0.4913085103034973,0.0867901444435119,0.4061103463172912,288.0615539550781,291.1499938964844,251.4499969482422,250.92605590820312,279.1288757324219,292.2486572265625,288.056396484375,1.0,0.4751836955547333,0.4562006890773773,0.4562006890773773,0.9996532797813416,1.0,-2.2385683059692383,0.7203530073165894,1.5182154178619385,0.2167113125324249,0.0,0.0,1.0,149.00108337402344,177.0,-254.8893280029297,-19828.078125,1205.9849853515625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,306.15252685546875,302.8677978515625,278.1499938964844,0.0,18000.0,313.1499938964844,20105.751953125,20160.0,0.0,0.0,0.381447285413742,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4421929121017456,1.442210078239441,-1.717720260785427e-05,0.0,0.0004839054017793,0.0,0.0,333.5233459472656,0.0,0.0,0.0,0.78739333152771,4.0,0.0,1.0
629640,292.0419921875,297.1499938964844,293.1499938964844,0.3755302429199219,-6652.68359375,304.0251159667969,0.8201028108596802,0.3824741244316101,0.3447549343109131,292.0845947265625,297.1499938964844,293.1499938964844,0.2574813365936279,-5213.41943359375,304.0542907714844,0.7429363131523132,0.2830373346805572,0.2696774005889892,291.8961486816406,297.1499938964844,293.1499938964844,0.421843558549881,-5672.4873046875,303.99676513671875,0.8444888591766357,0.4213331043720245,0.2944827079772949,291.8279113769531,297.1499938964844,293.1499938964844,0.6297100782394409,-10526.8017578125,303.89776611328125,0.9455918669700624,0.582838773727417,0.5498979687690735,292.2516784667969,297.1499938964844,293.1499938964844,0.0585380345582962,-7880.173828125,304.1138610839844,0.4913085103034973,0.0867901444435119,0.4061103463172912,288.0615539550781,291.1499938964844,251.4499969482422,250.92605590820312,279.1288757324219,292.2486572265625,288.056396484375,1.0,0.4751836955547333,0.4562006890773773,0.4562006890773773,0.9996532797813416,1.0,-2.2385683059692383,0.7203530073165894,1.5182154178619385,0.2167113125324249,0.0,0.0,1.0,149.00108337402344,177.0,-254.8893280029297,-19828.078125,1205.9849853515625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,306.15252685546875,302.8677978515625,278.1499938964844,0.0,18000.0,313.1499938964844,20105.751953125,20160.0,0.0,0.0,0.381447285413742,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4421929121017456,1.442210078239441,-1.717720260785427e-05,0.0,0.0004839054017793,0.0,0.0,333.5233459472656,0.0,0.0,0.0,0.78739333152771,4.0,0.0,1.0
629700,292.0860595703125,297.1499938964844,293.1499938964844,0.3840874433517456,-6766.8515625,304.0322570800781,0.8219684958457947,0.3878533840179443,0.3496857285499573,292.1279602050781,297.1499938964844,293.1499938964844,0.2643225193023681,-5320.06298828125,304.0592346191406,0.745432436466217,0.2880154848098755,0.2744592428207397,291.9404602050781,297.1499938964844,293.1499938964844,0.4331266582012176,-5786.64208984375,304.0041198730469,0.8472297787666321,0.4285110533237457,0.2995594143867492,291.8726501464844,297.1499938964844,293.1499938964844,0.6450121998786926,-10708.3203125,303.915771484375,0.9479424953460692,0.5907964110374451,0.5574156045913696,292.2967834472656,297.1499938964844,293.1499938964844,0.0613194927573204,-8122.6962890625,304.1153564453125,0.4949714541435241,0.0893093273043632,0.4175851047039032,288.0226745605469,291.1499938964844,251.4499969482422,250.9253387451172,279.13153076171875,292.29400634765625,288.0199890136719,1.0,0.4816707968711853,0.4554816484451294,0.4554816484451294,1.0,1.0,-2.279146432876587,0.7349697947502136,1.544176697731018,0.2223448306322097,0.0,0.0,1.0,151.81637573242188,177.0,-180.07705688476562,-20203.08203125,1262.599853515625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,306.3769836425781,303.03240966796875,278.1499938964844,0.0,18000.0,313.1499938964844,20131.853515625,21240.0,0.0,0.0,0.3929779231548309,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4431287050247192,1.443145990371704,-1.719950341794174e-05,0.0,0.0004985331906937,0.0,0.0,334.17303466796875,0.0,0.0,0.0,0.8028621673583984,4.0,0.0,1.0
629760,292.1280822753906,297.1499938964844,293.1499938964844,0.3912526667118072,-6860.38623046875,304.0406799316406,0.8257341980934143,0.3930785655975342,0.3544074594974518,292.1688537597656,297.1499938964844,293.1499938964844,0.2702578008174896,-5410.953125,304.0649719238281,0.7497280836105347,0.292932778596878,0.279107004404068,291.982666015625,297.1499938964844,293.1499938964844,0.4429087340831756,-5883.7060546875,304.01287841796875,0.8520327210426331,0.4355483949184418,0.3044809699058532,291.9150085449219,297.1499938964844,293.1499938964844,0.6581770777702332,-10860.78125,303.9344177246094,0.9529911279678344,0.5986563563346863,0.5648087859153748,292.3387756347656,297.1499938964844,293.1499938964844,0.0638350620865821,-8342.439453125,304.1170959472656,0.4999491572380066,0.0918700844049453,0.4289255142211914,288.0243835449219,291.1499938964844,251.4499969482422,250.9247131347656,279.1333312988281,292.33624267578125,288.0255432128906,1.0,0.4867211878299713,0.4547867774963379,0.4547867774963379,1.0,1.0,-2.318816900253296,0.7492737770080566,1.5695432424545288,0.2278477847576141,0.0,0.0,1.0,152.7063446044922,165.0,-86.19208526611328,-20698.203125,1312.2122802734375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,306.6246337890625,303.260986328125,278.1499938964844,0.0,18000.0,313.1499938964844,20895.341796875,21240.0,0.0,0.0,0.4038026928901672,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4702390432357788,1.470256805419922,-1.7851783923106268e-05,0.0,0.0005122655420564,0.0,0.0,353.3622436523437,0.0,0.0,0.0,0.803164541721344,4.0,0.0,1.0
629820,292.2064514160156,297.1499938964844,293.1499938964844,0.4041657745838165,-7027.55908203125,304.0555419921875,0.8375219702720642,0.4030670821666717,0.3632761836051941,292.243896484375,297.1499938964844,293.1499938964844,0.2813232541084289,-5578.9736328125,304.0748291015625,0.7626127004623413,0.3025590181350708,0.2880479097366333,292.06109619140625,297.1499938964844,293.1499938964844,0.4610433578491211,-6062.1484375,304.0282897949219,0.8665213584899902,0.4492035508155823,0.3139056861400604,291.9938659667969,297.1499938964844,293.1499938964844,0.6823076605796814,-11139.1875,303.96588134765625,0.9682340025901794,0.6139453649520874,0.5790582895278931,292.4146423339844,297.1499938964844,293.1499938964844,0.0685744807124137,-8762.087890625,304.1201477050781,0.5132798552513123,0.097023107111454,0.4511198401451111,288.0491638183594,291.1499938964844,251.4499969482422,250.9237365722656,279.1356506347656,292.4124755859375,288.0514831542969,1.0,0.4937106370925903,0.4534770250320434,0.4534770250320434,1.0,1.0,-2.3953139781951904,0.776857852935791,1.6184561252593994,0.2384180873632431,0.0,0.0,1.0,150.273681640625,153.0,4.844766616821289,-21545.033203125,1394.8416748046875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,307.176025390625,303.6960144042969,278.1499938964844,0.0,18000.0,313.1499938964844,21148.4375,21240.0,0.0,0.0,0.4233064949512481,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4791163206100464,1.479134440422058,-1.806801265047397e-05,0.0,0.0005370081635192,0.0,0.0,359.8018493652344,0.0,0.0,0.0,0.8076068162918091,4.0,0.0,1.0
629880,292.2064514160156,297.1499938964844,293.1499938964844,0.4041657745838165,-7027.55908203125,304.0555419921875,0.8375219702720642,0.4030670821666717,0.3632761836051941,292.243896484375,297.1499938964844,293.1499938964844,0.2813232541084289,-5578.9736328125,304.0748291015625,0.7626127004623413,0.3025590181350708,0.2880479097366333,292.06109619140625,297.1499938964844,293.1499938964844,0.4610433578491211,-6062.1484375,304.0282897949219,0.8665213584899902,0.4492035508155823,0.3139056861400604,291.9938659667969,297.1499938964844,293.1499938964844,0.6823076605796814,-11139.1875,303.96588134765625,0.9682340025901794,0.6139453649520874,0.5790582895278931,292.4146423339844,297.1499938964844,293.1499938964844,0.0685744807124137,-8762.087890625,304.1201477050781,0.5132798552513123,0.097023107111454,0.4511198401451111,288.0491638183594,291.1499938964844,251.4499969482422,250.9237365722656,279.1356506347656,292.4124755859375,288.0514831542969,1.0,0.4937106370925903,0.4534770250320434,0.4534770250320434,1.0,1.0,-2.3953139781951904,0.776857852935791,1.6184561252593994,0.2384180873632431,0.0,0.0,1.0,150.273681640625,153.0,4.844766616821289,-21545.033203125,1394.8416748046875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,307.176025390625,303.6960144042969,278.1499938964844,0.0,18000.0,313.1499938964844,21148.4375,21240.0,0.0,0.0,0.4233064949512481,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4791163206100464,1.479134440422058,-1.806801265047397e-05,0.0,0.0005370081635192,0.0,0.0,359.8018493652344,0.0,0.0,0.0,0.8076068162918091,4.0,0.0,1.0
629940,292.2781066894531,297.1499938964844,293.1499938964844,0.4151931703090668,-7168.52392578125,304.068603515625,0.8540493249893188,0.4124343395233154,0.3714556097984314,292.311279296875,297.1499938964844,293.1499938964844,0.291260302066803,-5728.02783203125,304.0832824707031,0.7802767753601074,0.3118445873260498,0.2965404987335205,292.1325988769531,297.1499938964844,293.1499938964844,0.4772401750087738,-6219.6474609375,304.04180908203125,0.8864034414291382,0.4622861742973327,0.322828859090805,292.0660095214844,297.1499938964844,293.1499938964844,0.7034377455711365,-11381.0703125,303.9919128417969,0.9866639375686646,0.6286011934280396,0.5925829410552979,292.48150634765625,297.1499938964844,293.1499938964844,0.0728720724582672,-9147.203125,304.1229248046875,0.5307946801185608,0.1020818501710891,0.472379982471466,288.10040283203125,291.1499938964844,251.4499969482422,250.9231414794922,279.1371765136719,292.47967529296875,288.1037292480469,1.0,0.497927725315094,0.4522747695446014,0.4522747695446014,1.0,1.0,-2.4678544998168945,0.8030059337615967,1.664848566055298,0.2483943402767181,0.0,0.0,1.0,144.1271514892578,141.0,55.99936294555664,-22383.32421875,1460.9022216796875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,307.7662353515625,304.15655517578125,278.1499938964844,0.0,18000.0,313.1499938964844,21215.947265625,22320.0,0.0,0.0,0.4401238262653351,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4814753532409668,1.4814934730529783,-1.812569098547101e-05,0.0,0.0005583426682278,0.0,0.0,361.5260925292969,0.0,0.0,0.0,0.8237869143486023,4.0,0.0,1.0
630000,292.2781066894531,297.1499938964844,293.1499938964844,0.4151931703090668,-7168.52392578125,304.068603515625,0.8540493249893188,0.4124343395233154,0.3714556097984314,292.311279296875,297.1499938964844,293.1499938964844,0.291260302066803,-5728.02783203125,304.0832824707031,0.7802767753601074,0.3118445873260498,0.2965404987335205,292.1325988769531,297.1499938964844,293.1499938964844,0.4772401750087738,-6219.6474609375,304.04180908203125,0.8864034414291382,0.4622861742973327,0.322828859090805,292.0660095214844,297.1499938964844,293.1499938964844,0.7034377455711365,-11381.0703125,303.9919128417969,0.9866639375686646,0.6286011934280396,0.5925829410552979,292.48150634765625,297.1499938964844,293.1499938964844,0.0728720724582672,-9147.203125,304.1229248046875,0.5307946801185608,0.1020818501710891,0.472379982471466,288.10040283203125,291.1499938964844,251.4499969482422,250.9231414794922,279.1371765136719,292.47967529296875,288.1037292480469,1.0,0.497927725315094,0.4522747695446014,0.4522747695446014,1.0,1.0,-2.4678544998168945,0.8030059337615967,1.664848566055298,0.2483943402767181,0.0,0.0,1.0,144.1271514892578,141.0,55.99936294555664,-22383.32421875,1460.9022216796875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,307.7662353515625,304.15655517578125,278.1499938964844,0.0,18000.0,313.1499938964844,21215.947265625,22320.0,0.0,0.0,0.4401238262653351,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4814753532409668,1.4814934730529783,-1.812569098547101e-05,0.0,0.0005583426682278,0.0,0.0,361.5260925292969,0.0,0.0,0.0,0.8237869143486023,4.0,0.0,1.0
630060,292.3439025878906,297.1499938964844,293.1499938964844,0.4236086308956146,-7273.29248046875,304.08160400390625,0.8727877140045166,0.4211753010749817,0.3790409862995147,292.3721008300781,297.1499938964844,293.1499938964844,0.2995129823684692,-5849.40185546875,304.0916748046875,0.7998273372650146,0.3207496106624603,0.3046433329582214,292.19805908203125,297.1499938964844,293.1499938964844,0.4906086027622223,-6347.0947265625,304.05548095703125,0.9085344076156616,0.4747833609580993,0.3313182890415191,292.1300354003906,297.1499938964844,293.1499938964844,0.7097558975219727,-11423.2021484375,304.0362243652344,0.9990000128746032,0.6430463790893555,0.597004771232605,292.5408630371094,297.1499938964844,293.1499938964844,0.0765997990965843,-9481.4609375,304.1257019042969,0.5502985119819641,0.1069698333740234,0.4927501976490021,288.203369140625,291.1499938964844,251.45005798339844,250.9228515625,279.140869140625,292.5392761230469,288.2088623046875,1.0,0.5000017285346985,0.4514674246311188,0.4514674246311188,1.0,1.0,-2.526665449142456,0.8243697285652161,1.7022956609725952,0.2569994032382965,0.0,0.0,1.0,137.04351806640625,129.0,119.88710021972656,-23270.666015625,1507.57568359375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,308.3267517089844,304.6532897949219,278.1499938964844,0.0,18000.0,313.1499938964844,22148.791015625,22320.0,0.0,0.0,0.454923152923584,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.513694405555725,1.5137133598327637,-1.892265754577238e-05,0.0,0.0005771172000095,0.0,0.0,385.6303405761719,0.0,0.0,0.0,0.8266056776046753,4.0,0.0,1.0
630120,292.3439025878906,297.1499938964844,293.1499938964844,0.4236086308956146,-7273.29248046875,304.08160400390625,0.8727877140045166,0.4211753010749817,0.3790409862995147,292.3721008300781,297.1499938964844,293.1499938964844,0.2995129823684692,-5849.40185546875,304.0916748046875,0.7998273372650146,0.3207496106624603,0.3046433329582214,292.19805908203125,297.1499938964844,293.1499938964844,0.4906086027622223,-6347.0947265625,304.05548095703125,0.9085344076156616,0.4747833609580993,0.3313182890415191,292.1300354003906,297.1499938964844,293.1499938964844,0.7097558975219727,-11423.2021484375,304.0362243652344,0.9990000128746032,0.6430463790893555,0.597004771232605,292.5408630371094,297.1499938964844,293.1499938964844,0.0765997990965843,-9481.4609375,304.1257019042969,0.5502985119819641,0.1069698333740234,0.4927501976490021,288.203369140625,291.1499938964844,251.45005798339844,250.9228515625,279.140869140625,292.5392761230469,288.2088623046875,1.0,0.5000017285346985,0.4514674246311188,0.4514674246311188,1.0,1.0,-2.526665449142456,0.8243697285652161,1.7022956609725952,0.2569994032382965,0.0,0.0,1.0,137.04351806640625,129.0,119.88710021972656,-23270.666015625,1507.57568359375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,308.3267517089844,304.6532897949219,278.1499938964844,0.0,18000.0,313.1499938964844,22148.791015625,22320.0,0.0,0.0,0.454923152923584,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.513694405555725,1.5137133598327637,-1.892265754577238e-05,0.0,0.0005771172000095,0.0,0.0,385.6303405761719,0.0,0.0,0.0,0.8266056776046753,4.0,0.0,1.0
630180,292.4046936035156,297.1499938964844,293.1499938964844,0.4303638935089111,-7356.04296875,304.0931091308594,0.8896162509918213,0.4292684495449066,0.3861679136753082,292.42742919921875,297.1499938964844,293.1499938964844,0.3067542612552643,-5954.66650390625,304.0990600585937,0.816717267036438,0.3292365670204162,0.31248340010643,292.2582092285156,297.1499938964844,293.1499938964844,0.5021926164627075,-6456.41796875,304.0676574707031,0.9303103685379028,0.4866946339607239,0.3394892811775207,292.155029296875,297.1499938964844,293.1499938964844,0.6793046593666077,-10976.51953125,304.12457275390625,0.9990000128746032,0.663737952709198,0.5750494599342346,292.59307861328125,297.1499938964844,293.1499938964844,0.0801150277256965,-9797.763671875,304.1279296875,0.5683729648590088,0.1118089631199836,0.513218343257904,288.3300170898437,291.1499938964844,251.4503173828125,250.9228057861328,279.14715576171875,292.5916748046875,288.336669921875,1.0,0.4989312589168548,0.4515226483345032,0.4515226483345032,1.0,1.0,-2.5527448654174805,0.8346695899963379,1.718075394630432,0.2615821659564972,0.0,0.0,1.0,131.0390625,117.0,163.38426208496094,-23875.255859375,1516.2662353515625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,308.893310546875,305.1351928710937,278.1499938964844,0.0,18000.0,313.1499938964844,22275.759765625,22320.0,0.0,0.0,0.4674211144447326,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5180268287658691,1.5180459022521973,-1.903113297885284e-05,0.0,0.0005929720937274,0.0,0.0,388.9510803222656,0.0,0.0,0.0,0.8287702202796936,4.0,0.0,1.0
630240,292.4046936035156,297.1499938964844,293.1499938964844,0.4303638935089111,-7356.04296875,304.0931091308594,0.8896162509918213,0.4292684495449066,0.3861679136753082,292.42742919921875,297.1499938964844,293.1499938964844,0.3067542612552643,-5954.66650390625,304.0990600585937,0.816717267036438,0.3292365670204162,0.31248340010643,292.2582092285156,297.1499938964844,293.1499938964844,0.5021926164627075,-6456.41796875,304.0676574707031,0.9303103685379028,0.4866946339607239,0.3394892811775207,292.155029296875,297.1499938964844,293.1499938964844,0.6793046593666077,-10976.51953125,304.12457275390625,0.9990000128746032,0.663737952709198,0.5750494599342346,292.59307861328125,297.1499938964844,293.1499938964844,0.0801150277256965,-9797.763671875,304.1279296875,0.5683729648590088,0.1118089631199836,0.513218343257904,288.3300170898437,291.1499938964844,251.4503173828125,250.9228057861328,279.14715576171875,292.5916748046875,288.336669921875,1.0,0.4989312589168548,0.4515226483345032,0.4515226483345032,1.0,1.0,-2.5527448654174805,0.8346695899963379,1.718075394630432,0.2615821659564972,0.0,0.0,1.0,131.0390625,117.0,163.38426208496094,-23875.255859375,1516.2662353515625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,308.893310546875,305.1351928710937,278.1499938964844,0.0,18000.0,313.1499938964844,22275.759765625,22320.0,0.0,0.0,0.4674211144447326,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5180268287658691,1.5180459022521973,-1.903113297885284e-05,0.0,0.0005929720937274,0.0,0.0,388.9510803222656,0.0,0.0,0.0,0.8287702202796936,4.0,0.0,1.0
630300,292.4334716796875,297.1499938964844,293.1499938964844,0.4330731928348541,-7388.58447265625,304.0985107421875,0.8992765545845032,0.4330538213253021,0.3894696831703186,292.45343017578125,297.1499938964844,293.1499938964844,0.3099100887775421,-6000.01611328125,304.1025695800781,0.8256481289863586,0.3332812488079071,0.3161941468715668,292.28662109375,297.1499938964844,293.1499938964844,0.5072730183601379,-6503.919921875,304.0733947753906,0.942707657814026,0.4924109280109405,0.343387246131897,292.1543273925781,297.1499938964844,293.1499938964844,0.6600183844566345,-10707.021484375,304.1641845703125,0.9990000128746032,0.6764718890190125,0.562009871006012,292.6165771484375,297.1499938964844,293.1499938964844,0.0817778557538986,-9947.529296875,304.1289367675781,0.5782309174537659,0.1142423301935195,0.5233464241027832,288.3997497558594,291.1499938964844,251.45057678222656,250.9229278564453,279.1492614746094,292.61529541015625,288.4066772460937,1.0,0.4975608289241791,0.4516446590423584,0.4516446590423584,1.0,1.0,-2.562359571456909,0.838671863079071,1.7236876487731934,0.2634735405445099,0.0,0.0,1.0,127.4001922607422,117.0,178.26866149902344,-24157.52734375,1513.2720947265625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,309.17919921875,305.37847900390625,278.1499938964844,0.0,18000.0,313.1499938964844,22297.474609375,23400.0,0.0,0.0,0.4727868437767029,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5187666416168213,1.51878559589386,-1.90496848517796e-05,0.0,0.0005997790722176,0.0,0.0,389.51995849609375,0.0,0.0,0.0,0.844139814376831,4.0,0.0,1.0
630360,292.46124267578125,297.1499938964844,293.1499938964844,0.4346656203269958,-7405.60986328125,304.10498046875,0.9100556373596193,0.436679482460022,0.3926182687282562,292.4783630371094,297.1499938964844,293.1499938964844,0.3122592866420746,-6032.416015625,304.10693359375,0.8351978659629822,0.3372038602828979,0.3197776079177856,292.3139343261719,297.1499938964844,293.1499938964844,0.5110859870910645,-6538.13232421875,304.08038330078125,0.955570638179779,0.4979809522628784,0.3471754193305969,292.1473388671875,297.1499938964844,293.1499938964844,0.6374295949935913,-10396.91796875,304.2026672363281,0.9990000128746032,0.6904468536376953,0.5477500557899475,292.63848876953125,297.1499938964844,293.1499938964844,0.083264485001564,-10079.3779296875,304.13006591796875,0.5885691046714783,0.1166991740465164,0.5335178971290588,288.495361328125,291.1499938964844,251.450912475586,250.92315673828125,279.1508483886719,292.6372985839844,288.5040588378906,1.0,0.4957382380962372,0.4518099725246429,0.4518099725246429,1.0,1.0,-2.570091009140014,0.8420259952545166,1.7280648946762085,0.2651332020759582,0.0,0.0,1.0,123.43197631835938,135.0,220.8441925048828,-24538.265625,1506.2708740234375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,309.4496459960937,305.6540222167969,278.1499938964844,0.0,18000.0,313.1499938964844,23072.28515625,23400.0,0.0,0.0,0.4777507185935974,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5449289083480835,1.544948697090149,-1.9711638742592182e-05,0.0,0.0006060762680135,0.0,0.0,409.99853515625,0.0,0.0,0.0,0.8438968062400818,4.0,0.0,1.0
630420,292.5145568847656,297.1499938964844,293.1499938964844,0.4389756619930267,-7457.556640625,304.1126403808594,0.9190698266029358,0.4433111250400543,0.398647278547287,292.52618408203125,297.1499938964844,293.1499938964844,0.3178349137306213,-6112.4560546875,304.11187744140625,0.8437529802322388,0.3445241749286651,0.3267609477043152,292.3663024902344,297.1499938964844,293.1499938964844,0.5200748443603516,-6622.65576171875,304.0884094238281,0.9661879539489746,0.508545994758606,0.3545725047588348,292.13671875,297.1499938964844,293.1499938964844,0.6219425797462463,-10199.8974609375,304.2090148925781,0.9990000128746032,0.7180500626564026,0.54188072681427,292.6791076660156,297.1499938964844,293.1499938964844,0.0866780802607536,-10389.4306640625,304.1309814453125,0.5997955203056335,0.1214169934391975,0.5547173023223877,288.6329345703125,291.1499938964844,251.45196533203125,250.92401123046875,279.1472473144531,292.6780090332031,288.6379089355469,1.0,0.5018410086631775,0.451377272605896,0.451377272605896,1.0,1.0,-2.6129961013793945,0.8580695390701294,1.754926681518555,0.2711120247840881,0.0,0.0,1.0,123.1605224609375,153.0,186.61122131347656,-25215.787109375,1563.3885498046875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,309.94610595703125,306.06658935546875,278.1499938964844,0.0,18000.0,313.1499938964844,23316.140625,23400.0,0.0,0.0,0.4865692555904388,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5530718564987185,1.5530917644500732,-1.9919974874937907e-05,0.0,0.0006172634894028,0.0,0.0,416.5157470703125,0.0,0.0,0.0,0.847960889339447,4.0,0.0,1.0
630480,292.5145568847656,297.1499938964844,293.1499938964844,0.4389756619930267,-7457.556640625,304.1126403808594,0.9190698266029358,0.4433111250400543,0.398647278547287,292.52618408203125,297.1499938964844,293.1499938964844,0.3178349137306213,-6112.4560546875,304.11187744140625,0.8437529802322388,0.3445241749286651,0.3267609477043152,292.3663024902344,297.1499938964844,293.1499938964844,0.5200748443603516,-6622.65576171875,304.0884094238281,0.9661879539489746,0.508545994758606,0.3545725047588348,292.13671875,297.1499938964844,293.1499938964844,0.6219425797462463,-10199.8974609375,304.2090148925781,0.9990000128746032,0.7180500626564026,0.54188072681427,292.6791076660156,297.1499938964844,293.1499938964844,0.0866780802607536,-10389.4306640625,304.1309814453125,0.5997955203056335,0.1214169934391975,0.5547173023223877,288.6329345703125,291.1499938964844,251.45196533203125,250.92401123046875,279.1472473144531,292.6780090332031,288.6379089355469,1.0,0.5018410086631775,0.451377272605896,0.451377272605896,1.0,1.0,-2.6129961013793945,0.8580695390701294,1.754926681518555,0.2711120247840881,0.0,0.0,1.0,123.1605224609375,153.0,186.61122131347656,-25215.787109375,1563.3885498046875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,309.94610595703125,306.06658935546875,278.1499938964844,0.0,18000.0,313.1499938964844,23316.140625,23400.0,0.0,0.0,0.4865692555904388,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5530718564987185,1.5530917644500732,-1.9919974874937907e-05,0.0,0.0006172634894028,0.0,0.0,416.5157470703125,0.0,0.0,0.0,0.847960889339447,4.0,0.0,1.0
630540,292.5647277832031,297.1499938964844,293.1499938964844,0.4445079267024994,-7528.09521484375,304.11578369140625,0.9162328839302064,0.4492349326610565,0.4042136371135711,292.57098388671875,297.1499938964844,293.1499938964844,0.3243101239204407,-6207.59716796875,304.1137390136719,0.8432351350784302,0.3512405455112457,0.3333555459976196,292.41534423828125,297.1499938964844,293.1499938964844,0.5306264758110046,-6724.57080078125,304.0912475585937,0.965486228466034,0.5184503197669983,0.3616452217102051,292.1535339355469,297.1499938964844,293.1499938964844,0.6318600177764893,-10352.828125,304.1720886230469,0.9990000128746032,0.7403731346130371,0.5538873076438904,292.7173156738281,297.1499938964844,293.1499938964844,0.0902217403054237,-10716.7236328125,304.13140869140625,0.602840006351471,0.1255965530872345,0.574841320514679,288.7062072753906,291.1499938964844,251.4535980224609,250.9254608154297,279.1428527832031,292.71630859375,288.7085266113281,1.0,0.513836681842804,0.4504387080669403,0.4504387080669403,1.0,1.0,-2.6747031211853027,0.8803073763847351,1.7943958044052124,0.279354453086853,0.0,0.0,1.0,128.80868530273438,171.0,117.55715942382812,-25901.67578125,1675.884521484375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.3564758300781,306.3768005371094,278.1499938964844,0.0,18000.0,313.1499938964844,23378.79296875,24480.0,0.0,0.0,0.4944290518760681,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.555156946182251,1.5551769733428955,-1.997350227611605e-05,0.0,0.0006272345199249,0.0,0.0,418.1957092285156,0.0,0.0,0.0,0.8640013933181763,4.0,0.0,1.0
630600,292.5647277832031,297.1499938964844,293.1499938964844,0.4445079267024994,-7528.09521484375,304.11578369140625,0.9162328839302064,0.4492349326610565,0.4042136371135711,292.57098388671875,297.1499938964844,293.1499938964844,0.3243101239204407,-6207.59716796875,304.1137390136719,0.8432351350784302,0.3512405455112457,0.3333555459976196,292.41534423828125,297.1499938964844,293.1499938964844,0.5306264758110046,-6724.57080078125,304.0912475585937,0.965486228466034,0.5184503197669983,0.3616452217102051,292.1535339355469,297.1499938964844,293.1499938964844,0.6318600177764893,-10352.828125,304.1720886230469,0.9990000128746032,0.7403731346130371,0.5538873076438904,292.7173156738281,297.1499938964844,293.1499938964844,0.0902217403054237,-10716.7236328125,304.13140869140625,0.602840006351471,0.1255965530872345,0.574841320514679,288.7062072753906,291.1499938964844,251.4535980224609,250.9254608154297,279.1428527832031,292.71630859375,288.7085266113281,1.0,0.513836681842804,0.4504387080669403,0.4504387080669403,1.0,1.0,-2.6747031211853027,0.8803073763847351,1.7943958044052124,0.279354453086853,0.0,0.0,1.0,128.80868530273438,171.0,117.55715942382812,-25901.67578125,1675.884521484375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.3564758300781,306.3768005371094,278.1499938964844,0.0,18000.0,313.1499938964844,23378.79296875,24480.0,0.0,0.0,0.4944290518760681,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.555156946182251,1.5551769733428955,-1.997350227611605e-05,0.0,0.0006272345199249,0.0,0.0,418.1957092285156,0.0,0.0,0.0,0.8640013933181763,4.0,0.0,1.0
630660,292.6122436523437,297.1499938964844,293.1499938964844,0.4498727321624756,-7596.7490234375,304.1181030273437,0.9058748483657836,0.4544288516044616,0.4092796146869659,292.6131896972656,297.1499938964844,293.1499938964844,0.3306707739830017,-6300.9765625,304.1151123046875,0.836694598197937,0.3573523461818695,0.3395353853702545,292.4617919921875,297.1499938964844,293.1499938964844,0.5411219000816345,-6825.8857421875,304.0931701660156,0.957265317440033,0.5276450514793396,0.3683471381664276,292.1985168457031,297.1499938964844,293.1499938964844,0.6589807868003845,-10733.6240234375,304.1191101074219,0.9990000128746032,0.7565519213676453,0.5782731771469116,292.754638671875,297.1499938964844,293.1499938964844,0.0933496430516243,-11005.779296875,304.13238525390625,0.5999531149864197,0.1289927512407302,0.5923909544944763,288.7613830566406,291.1499938964844,251.4559326171875,250.9276428222656,279.1398620605469,292.753662109375,288.7621765136719,1.0,0.5297242999076843,0.4492585659027099,0.4492585659027099,1.0,1.0,-2.74665641784668,0.905896544456482,1.8407598733901973,0.2887214422225952,0.0,0.0,1.0,138.7417755126953,189.0,75.55728149414062,-26686.861328125,1828.6656494140625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.640625,306.6201171875,278.1499938964844,0.0,18000.0,313.1499938964844,24319.1796875,24480.0,0.0,0.0,0.5021560788154602,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5861258506774902,1.5861467123031616,-2.0776913515874185e-05,0.0,0.0006370370392687,0.0,0.0,443.6801452636719,0.0,0.0,0.0,0.8661221861839294,4.0,0.0,1.0
630720,292.6122436523437,297.1499938964844,293.1499938964844,0.4498727321624756,-7596.7490234375,304.1181030273437,0.9058748483657836,0.4544288516044616,0.4092796146869659,292.6131896972656,297.1499938964844,293.1499938964844,0.3306707739830017,-6300.9765625,304.1151123046875,0.836694598197937,0.3573523461818695,0.3395353853702545,292.4617919921875,297.1499938964844,293.1499938964844,0.5411219000816345,-6825.8857421875,304.0931701660156,0.957265317440033,0.5276450514793396,0.3683471381664276,292.1985168457031,297.1499938964844,293.1499938964844,0.6589807868003845,-10733.6240234375,304.1191101074219,0.9990000128746032,0.7565519213676453,0.5782731771469116,292.754638671875,297.1499938964844,293.1499938964844,0.0933496430516243,-11005.779296875,304.13238525390625,0.5999531149864197,0.1289927512407302,0.5923909544944763,288.7613830566406,291.1499938964844,251.4559326171875,250.9276428222656,279.1398620605469,292.753662109375,288.7621765136719,1.0,0.5297242999076843,0.4492585659027099,0.4492585659027099,1.0,1.0,-2.74665641784668,0.905896544456482,1.8407598733901973,0.2887214422225952,0.0,0.0,1.0,138.7417755126953,189.0,75.55728149414062,-26686.861328125,1828.6656494140625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.640625,306.6201171875,278.1499938964844,0.0,18000.0,313.1499938964844,24319.1796875,24480.0,0.0,0.0,0.5021560788154602,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5861258506774902,1.5861467123031616,-2.0776913515874185e-05,0.0,0.0006370370392687,0.0,0.0,443.6801452636719,0.0,0.0,0.0,0.8661221861839294,4.0,0.0,1.0
630780,292.6572265625,297.1499938964844,293.1499938964844,0.4568012058734894,-7687.70068359375,304.1171569824219,0.8922381401062012,0.4589291214942932,0.4138253629207611,292.65301513671875,297.1499938964844,293.1499938964844,0.33819180727005,-6412.86962890625,304.1141967773437,0.8267867565155029,0.3628707826137543,0.345268577337265,292.5058288574219,297.1499938964844,293.1499938964844,0.553633987903595,-6948.14599609375,304.0912170410156,0.9439924955368042,0.5361484885215759,0.3746479451656341,292.2663879394531,297.1499938964844,293.1499938964844,0.7012383341789246,-11306.607421875,304.0589904785156,0.9990000128746032,0.766943097114563,0.6109710931777954,292.7914428710937,297.1499938964844,293.1499938964844,0.0963109210133552,-11283.2353515625,304.1333312988281,0.592970609664917,0.131546288728714,0.6067297458648682,288.7484741210937,291.1499938964844,251.45909118652344,250.9306640625,279.1385192871094,292.79052734375,288.74725341796875,1.0,0.5479194521903992,0.448032021522522,0.448032021522522,1.0,1.0,-2.8231067657470703,0.9329489469528198,1.890157699584961,0.2985945641994476,0.0,0.0,1.0,151.92698669433594,207.0,2.641066551208496,-27288.76171875,2011.7044677734373,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.83905029296875,306.738037109375,278.1499938964844,0.0,18000.0,313.1499938964844,24440.052734375,24480.0,0.0,0.0,0.5097898244857788,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5900627374649048,1.5900835990905762,-2.088018118229229e-05,0.0,0.0006467212224379,0.0,0.0,446.9920959472656,0.0,0.0,0.0,0.8680835962295532,4.0,0.0,1.0
630840,292.6572265625,297.1499938964844,293.1499938964844,0.4568012058734894,-7687.70068359375,304.1171569824219,0.8922381401062012,0.4589291214942932,0.4138253629207611,292.65301513671875,297.1499938964844,293.1499938964844,0.33819180727005,-6412.86962890625,304.1141967773437,0.8267867565155029,0.3628707826137543,0.345268577337265,292.5058288574219,297.1499938964844,293.1499938964844,0.553633987903595,-6948.14599609375,304.0912170410156,0.9439924955368042,0.5361484885215759,0.3746479451656341,292.2663879394531,297.1499938964844,293.1499938964844,0.7012383341789246,-11306.607421875,304.0589904785156,0.9990000128746032,0.766943097114563,0.6109710931777954,292.7914428710937,297.1499938964844,293.1499938964844,0.0963109210133552,-11283.2353515625,304.1333312988281,0.592970609664917,0.131546288728714,0.6067297458648682,288.7484741210937,291.1499938964844,251.45909118652344,250.9306640625,279.1385192871094,292.79052734375,288.74725341796875,1.0,0.5479194521903992,0.448032021522522,0.448032021522522,1.0,1.0,-2.8231067657470703,0.9329489469528198,1.890157699584961,0.2985945641994476,0.0,0.0,1.0,151.92698669433594,207.0,2.641066551208496,-27288.76171875,2011.7044677734373,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.83905029296875,306.738037109375,278.1499938964844,0.0,18000.0,313.1499938964844,24440.052734375,24480.0,0.0,0.0,0.5097898244857788,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5900627374649048,1.5900835990905762,-2.088018118229229e-05,0.0,0.0006467212224379,0.0,0.0,446.9920959472656,0.0,0.0,0.0,0.8680835962295532,4.0,0.0,1.0
630900,292.6788330078125,297.1499938964844,293.1499938964844,0.4605228006839752,-7736.63671875,304.1163635253906,0.8847317099571228,0.4609282314777374,0.4159060716629028,292.672119140625,297.1499938964844,293.1499938964844,0.3421401083469391,-6471.60693359375,304.113525390625,0.8211691379547119,0.36541348695755,0.3479649126529693,292.5270080566406,297.1499938964844,293.1499938964844,0.5602688193321228,-7012.8642578125,304.08984375,0.936194896697998,0.5401486158370972,0.3776484727859497,292.3068542480469,297.1499938964844,293.1499938964844,0.7264444231987,-11641.1376953125,304.0297546386719,0.9990000128746032,0.7701885104179382,0.6293737292289734,292.8096008300781,297.1499938964844,293.1499938964844,0.0976616889238357,-11410.3740234375,304.1339111328125,0.588448166847229,0.1325253248214721,0.6126968264579773,288.7276611328125,291.1499938964844,251.4610290527344,250.9325256347656,279.1383972167969,292.8086853027344,288.725830078125,1.0,0.5575072765350342,0.4474411904811859,0.4474411904811859,1.0,1.0,-2.8617429733276367,0.9466060996055604,1.915136814117432,0.3035843074321747,0.0,0.0,1.0,159.46926879882812,207.0,-26.45413017272949,-27563.65234375,2111.960205078125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.91510009765625,306.7744445800781,278.1499938964844,0.0,18000.0,313.1499938964844,24460.01171875,25560.0,0.0,0.0,0.5135721564292908,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5907118320465088,1.5907328128814695,-2.089723238896113e-05,0.0,0.0006515195127576,0.0,0.0,447.5397644042969,0.0,0.0,0.0,0.8834071159362793,4.0,0.0,1.0
630960,292.69989013671875,297.1499938964844,293.1499938964844,0.4634748697280884,-7774.5390625,304.1171264648437,0.8770753741264343,0.4627565145492553,0.4178569614887237,292.69073486328125,297.1499938964844,293.1499938964844,0.3455062806606293,-6520.88330078125,304.1140441894531,0.8152830004692078,0.3678130507469177,0.3505471348762512,292.5476989746094,297.1499938964844,293.1499938964844,0.5660282373428345,-7068.04296875,304.09033203125,0.9280288815498352,0.5439772009849548,0.3805477917194366,292.3507385253906,297.1499938964844,293.1499938964844,0.752397894859314,-11980.2314453125,304.0044860839844,0.9990000128746032,0.7722570300102234,0.6486726999282837,292.8274841308594,297.1499938964844,293.1499938964844,0.0987388268113136,-11510.2080078125,304.1348876953125,0.5834710001945496,0.1333249062299728,0.6179211139678955,288.7250061035156,291.1499938964844,251.4632110595703,250.9346466064453,279.1385498046875,292.8265991210937,288.7239990234375,1.0,0.5672636032104492,0.4468790590763092,0.4468790590763092,1.0,1.0,-2.900151252746582,0.9601859450340272,1.9399652481079104,0.3085556030273437,0.0,0.0,1.0,167.5149688720703,225.0,-18.40610313415528,-27944.962890625,2216.78125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.9643859863281,306.8319702148437,278.1499938964844,0.0,18000.0,313.1499938964844,25246.005859375,25560.0,0.0,0.0,0.5174957513809204,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.61606764793396,1.6160892248153689,-2.156874143111054e-05,0.0,0.0006564969662576,0.0,0.0,469.2840576171875,0.0,0.0,0.0,0.8826977610588074,4.0,0.0,1.0
631020,292.7404479980469,297.1499938964844,293.1499938964844,0.4705675840377807,-7867.10302734375,304.1162414550781,0.8619698286056519,0.4659383893013,0.4213607907295227,292.7264404296875,297.1499938964844,293.1499938964844,0.3531379103660583,-6633.5966796875,304.11328125,0.8027987480163574,0.372202605009079,0.3553621768951416,292.5874938964844,297.1499938964844,293.1499938964844,0.579129159450531,-7194.556640625,304.0883483886719,0.9117934107780457,0.5511612296104431,0.3860365450382232,292.4460754394531,297.1499938964844,293.1499938964844,0.8107266426086426,-12728.4267578125,303.9559631347656,0.9990000128746032,0.7731967568397522,0.688901960849762,292.8622436523437,297.1499938964844,293.1499938964844,0.1008539125323295,-11709.3271484375,304.1363830566406,0.5726785063743591,0.1344437450170517,0.6263288855552673,288.67138671875,291.1499938964844,251.4684295654297,250.939697265625,279.1394348144531,292.8614196777344,288.6688537597656,1.0,0.5869304537773132,0.4458637237548828,0.4458637237548828,1.0,1.0,-2.9752111434936523,0.9867599010467528,1.988451361656189,0.3183218538761139,0.0,0.0,1.0,184.79556274414065,228.0,-62.89252471923828,-28437.609375,2436.860107421875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.0289306640625,306.8433532714844,278.1499938964844,0.0,18000.0,313.1499938964844,25482.81640625,25560.0,0.0,0.0,0.5254547595977783,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.623629450798035,1.623651146888733,-2.1771058527519926e-05,0.0,0.000666593783535,0.0,0.0,475.9024963378906,0.0,0.0,0.0,0.8864625692367554,4.0,0.0,1.0
631080,292.7404479980469,297.1499938964844,293.1499938964844,0.4705675840377807,-7867.10302734375,304.1162414550781,0.8619698286056519,0.4659383893013,0.4213607907295227,292.7264404296875,297.1499938964844,293.1499938964844,0.3531379103660583,-6633.5966796875,304.11328125,0.8027987480163574,0.372202605009079,0.3553621768951416,292.5874938964844,297.1499938964844,293.1499938964844,0.579129159450531,-7194.556640625,304.0883483886719,0.9117934107780457,0.5511612296104431,0.3860365450382232,292.4460754394531,297.1499938964844,293.1499938964844,0.8107266426086426,-12728.4267578125,303.9559631347656,0.9990000128746032,0.7731967568397522,0.688901960849762,292.8622436523437,297.1499938964844,293.1499938964844,0.1008539125323295,-11709.3271484375,304.1363830566406,0.5726785063743591,0.1344437450170517,0.6263288855552673,288.67138671875,291.1499938964844,251.4684295654297,250.939697265625,279.1394348144531,292.8614196777344,288.6688537597656,1.0,0.5869304537773132,0.4458637237548828,0.4458637237548828,1.0,1.0,-2.9752111434936523,0.9867599010467528,1.988451361656189,0.3183218538761139,0.0,0.0,1.0,184.79556274414065,228.0,-62.89252471923828,-28437.609375,2436.860107421875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.0289306640625,306.8433532714844,278.1499938964844,0.0,18000.0,313.1499938964844,25482.81640625,25560.0,0.0,0.0,0.5254547595977783,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.623629450798035,1.623651146888733,-2.1771058527519926e-05,0.0,0.000666593783535,0.0,0.0,475.9024963378906,0.0,0.0,0.0,0.8864625692367554,4.0,0.0,1.0
631140,292.7782897949219,297.1499938964844,293.1499938964844,0.4771819710731506,-7952.4755859375,304.11651611328125,0.8521183729171753,0.4686377346515655,0.4242773950099945,292.7597351074219,297.1499938964844,293.1499938964844,0.3603623509407043,-6739.36328125,304.113525390625,0.7945557236671448,0.3761820495128631,0.359625369310379,292.62469482421875,297.1499938964844,293.1499938964844,0.5919012427330017,-7316.4716796875,304.0876770019531,0.9023178219795228,0.5578710436820984,0.3910732865333557,292.5403137207031,297.1499938964844,293.1499938964844,0.8588722348213196,-13314.3828125,303.9412841796875,0.9990000128746032,0.7719056010246277,0.7184655070304871,292.8946533203125,297.1499938964844,293.1499938964844,0.1024739816784858,-11861.978515625,304.13824462890625,0.5649976134300232,0.1351621150970459,0.6319678425788879,288.6113586425781,291.1499938964844,251.474838256836,250.94595336914065,279.1425476074219,292.8939208984375,288.60943603515625,1.0,0.6012953519821167,0.4452702403068542,0.4452702403068542,1.0,1.0,-3.032238006591797,1.0071768760681152,2.0250611305236816,0.3262494504451751,0.0,0.0,1.0,198.1833953857422,231.0,-74.62769317626953,-28794.537109375,2612.210205078125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.0877380371094,306.85430908203125,278.1499938964844,0.0,18000.0,313.1499938964844,25541.03125,26640.0,0.0,0.0,0.5332385897636414,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.6254829168319702,1.625504732131958,-2.182079333579168e-05,0.0,0.0006764684221707,0.0,0.0,477.5342102050781,0.0,0.0,0.0,0.9023852944374084,4.0,0.0,1.0
