time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
631200,292.7782897949219,297.1499938964844,293.1499938964844,0.4771819710731506,-7952.4755859375,304.11651611328125,0.8521183729171753,0.4686377346515655,0.4242773950099945,292.7597351074219,297.1499938964844,293.1499938964844,0.3603623509407043,-6739.36328125,304.113525390625,0.7945557236671448,0.3761820495128631,0.359625369310379,292.62469482421875,297.1499938964844,293.1499938964844,0.5919012427330017,-7316.4716796875,304.0876770019531,0.9023178219795228,0.5578710436820984,0.3910732865333557,292.5403137207031,297.1499938964844,293.1499938964844,0.8588722348213196,-13314.3828125,303.9412841796875,0.9990000128746032,0.7719056010246277,0.7184655070304871,292.8946533203125,297.1499938964844,293.1499938964844,0.1024739816784858,-11861.978515625,304.13824462890625,0.5649976134300232,0.1351621150970459,0.6319678425788879,288.6113586425781,291.1499938964844,251.474838256836,250.94595336914065,279.1425476074219,292.8939208984375,288.60943603515625,1.0,0.6012953519821167,0.4452702403068542,0.4452702403068542,1.0,1.0,-3.032238006591797,1.0071768760681152,2.0250611305236816,0.3262494504451751,0.0,0.0,1.0,198.1833953857422,231.0,-74.62769317626953,-28794.537109375,2612.210205078125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.0877380371094,306.85430908203125,278.1499938964844,0.0,18000.0,313.1499938964844,25541.03125,26640.0,0.0,0.0,0.5332385897636414,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.6254829168319702,1.625504732131958,-2.182079333579168e-05,0.0,0.0006764684221707,0.0,0.0,477.5342102050781,0.0,0.0,0.0,0.9023852944374084,4.0,0.0,1.0
631260,292.8138732910156,297.1499938964844,293.1499938964844,0.4812527000904083,-8002.365234375,304.1208801269531,0.8440725207328796,0.4708385467529297,0.4267237484455108,292.7907409667969,297.1499938964844,293.1499938964844,0.3656615316867828,-6814.71533203125,304.1168212890625,0.7878631949424744,0.3797789514064789,0.3634874820709228,292.659423828125,297.1499938964844,293.1499938964844,0.6017991900444031,-7408.0224609375,304.0919189453125,0.8950924873352051,0.5641343593597412,0.3957693874835968,292.6180114746094,297.1499938964844,293.1499938964844,0.8839809894561768,-13577.615234375,303.9708251953125,0.99566650390625,0.7715438604354858,0.7309665083885193,292.9237060546875,297.1499938964844,293.1499938964844,0.103453405201435,-11950.96875,304.1405029296875,0.558451771736145,0.1357323974370956,0.6364755630493164,288.6070556640625,291.1499938964844,251.4825897216797,250.9534912109375,279.1467590332031,292.9230651855469,288.6070861816406,1.0,0.6117398738861084,0.4451335668563843,0.4451335668563843,1.0,1.0,-3.066214084625244,1.0197691917419434,2.046444892883301,0.3315767347812652,0.0,0.0,1.0,209.66851806640625,234.0,-25.819168090820312,-29178.076171875,2737.63623046875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.1382751464844,306.9255676269531,278.1499938964844,0.0,18000.0,313.1499938964844,26488.259765625,26640.0,0.0,0.0,0.5408887267112732,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.6553503274917605,1.655372977256775,-2.2630050807492808e-05,0.0,0.0006861734436824,0.0,0.0,504.3443603515625,0.0,0.0,0.0,0.9038898348808287,4.0,0.0,1.0
631320,292.8138732910156,297.1499938964844,293.1499938964844,0.4812527000904083,-8002.365234375,304.1208801269531,0.8440725207328796,0.4708385467529297,0.4267237484455108,292.7907409667969,297.1499938964844,293.1499938964844,0.3656615316867828,-6814.71533203125,304.1168212890625,0.7878631949424744,0.3797789514064789,0.3634874820709228,292.659423828125,297.1499938964844,293.1499938964844,0.6017991900444031,-7408.0224609375,304.0919189453125,0.8950924873352051,0.5641343593597412,0.3957693874835968,292.6180114746094,297.1499938964844,293.1499938964844,0.8839809894561768,-13577.615234375,303.9708251953125,0.99566650390625,0.7715438604354858,0.7309665083885193,292.9237060546875,297.1499938964844,293.1499938964844,0.103453405201435,-11950.96875,304.1405029296875,0.558451771736145,0.1357323974370956,0.6364755630493164,288.6070556640625,291.1499938964844,251.4825897216797,250.9534912109375,279.1467590332031,292.9230651855469,288.6070861816406,1.0,0.6117398738861084,0.4451335668563843,0.4451335668563843,1.0,1.0,-3.066214084625244,1.0197691917419434,2.046444892883301,0.3315767347812652,0.0,0.0,1.0,209.66851806640625,234.0,-25.819168090820312,-29178.076171875,2737.63623046875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.1382751464844,306.9255676269531,278.1499938964844,0.0,18000.0,313.1499938964844,26488.259765625,26640.0,0.0,0.0,0.5408887267112732,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.6553503274917605,1.655372977256775,-2.2630050807492808e-05,0.0,0.0006861734436824,0.0,0.0,504.3443603515625,0.0,0.0,0.0,0.9038898348808287,4.0,0.0,1.0
631380,292.84765625,297.1499938964844,293.1499938964844,0.4843560457229614,-8039.599609375,304.1254272460937,0.8380689024925232,0.4725022315979004,0.4286393523216247,292.8200378417969,297.1499938964844,293.1499938964844,0.3702428340911865,-6879.29296875,304.1202697753906,0.7830910086631775,0.3829420208930969,0.3668985068798065,292.6920471191406,297.1499938964844,293.1499938964844,0.6107802391052246,-7490.42529296875,304.0963134765625,0.8901350498199463,0.5699423551559448,0.4001102149486542,292.6673583984375,297.1499938964844,293.1499938964844,0.8945670127868652,-13661.546875,304.0122985839844,0.989699125289917,0.7749812602996826,0.7337151765823364,292.9493103027344,297.1499938964844,293.1499938964844,0.1042850166559219,-12026.125,304.14227294921875,0.5536519885063171,0.1362721771001815,0.6404889822006226,288.6089782714844,291.1499938964844,251.4917907714844,250.96246337890625,279.1496887207031,292.94873046875,288.6092529296875,1.0,0.619044840335846,0.4452715814113617,0.4452715814113617,1.0,1.0,-3.085697889328003,1.0275253057479858,2.058172702789306,0.3349732160568237,0.0,0.0,1.0,218.70266723632807,237.0,-5.025340557098389,-29386.318359375,2823.99072265625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.2361145019531,307.002685546875,278.1499938964844,0.0,18000.0,313.1499938964844,26603.478515625,26640.0,0.0,0.0,0.5477766990661621,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.6589466333389282,1.6589692831039429,-2.272848723805509e-05,0.0,0.0006949115195311,0.0,0.0,507.6386413574219,0.0,0.0,0.0,0.9056780338287354,4.0,0.0,1.0
631440,292.84765625,297.1499938964844,293.1499938964844,0.4843560457229614,-8039.599609375,304.1254272460937,0.8380689024925232,0.4725022315979004,0.4286393523216247,292.8200378417969,297.1499938964844,293.1499938964844,0.3702428340911865,-6879.29296875,304.1202697753906,0.7830910086631775,0.3829420208930969,0.3668985068798065,292.6920471191406,297.1499938964844,293.1499938964844,0.6107802391052246,-7490.42529296875,304.0963134765625,0.8901350498199463,0.5699423551559448,0.4001102149486542,292.6673583984375,297.1499938964844,293.1499938964844,0.8945670127868652,-13661.546875,304.0122985839844,0.989699125289917,0.7749812602996826,0.7337151765823364,292.9493103027344,297.1499938964844,293.1499938964844,0.1042850166559219,-12026.125,304.14227294921875,0.5536519885063171,0.1362721771001815,0.6404889822006226,288.6089782714844,291.1499938964844,251.4917907714844,250.96246337890625,279.1496887207031,292.94873046875,288.6092529296875,1.0,0.619044840335846,0.4452715814113617,0.4452715814113617,1.0,1.0,-3.085697889328003,1.0275253057479858,2.058172702789306,0.3349732160568237,0.0,0.0,1.0,218.70266723632807,237.0,-5.025340557098389,-29386.318359375,2823.99072265625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.2361145019531,307.002685546875,278.1499938964844,0.0,18000.0,313.1499938964844,26603.478515625,26640.0,0.0,0.0,0.5477766990661621,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.6589466333389282,1.6589692831039429,-2.272848723805509e-05,0.0,0.0006949115195311,0.0,0.0,507.6386413574219,0.0,0.0,0.0,0.9056780338287354,4.0,0.0,1.0
631500,292.8638000488281,297.1499938964844,293.1499938964844,0.4854985177516937,-8052.87451171875,304.1278076171875,0.8360413312911987,0.473158061504364,0.4293833076953888,292.83404541015625,297.1499938964844,293.1499938964844,0.3722028434276581,-6906.6494140625,304.1221008300781,0.7816540598869324,0.3843683898448944,0.3684015572071075,292.70758056640625,297.1499938964844,293.1499938964844,0.6148640513420105,-7527.60400390625,304.0986633300781,0.8887854814529419,0.5726937651634216,0.402131587266922,292.6869812011719,297.1499938964844,293.1499938964844,0.9001061916351318,-13710.81640625,304.0271911621094,0.9879374504089355,0.7772371172904968,0.7358287572860718,292.9608764648437,297.1499938964844,293.1499938964844,0.1046257689595222,-12056.646484375,304.14306640625,0.5521028637886047,0.136536568403244,0.642235279083252,288.6125793457031,291.1499938964844,251.4969787597656,250.967514038086,279.150390625,292.9603576660156,288.613037109375,1.0,0.6220712065696716,0.4453465938568115,0.4453465938568115,1.0,1.0,-3.0954701900482178,1.0314289331436155,2.064041376113892,0.3366836011409759,0.0,0.0,1.0,222.0878295898437,237.0,2.224538803100586,-29498.599609375,2861.51025390625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.3003234863281,307.0522155761719,278.1499938964844,0.0,18000.0,313.1499938964844,26621.994140625,27720.0,0.0,0.0,0.5508975386619568,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.659523844718933,1.6595466136932373,-2.2744306988897733e-05,0.0,0.0006988705717958,0.0,0.0,508.1687316894531,0.0,0.0,0.0,0.9209650754928588,4.0,0.0,1.0
631560,292.8795166015625,297.1499938964844,293.1499938964844,0.4855404794216156,-8051.05029296875,304.1317749023437,0.8343528509140015,0.4736987054347992,0.4300148785114288,292.8476257324219,297.1499938964844,293.1499938964844,0.3733038306236267,-6920.74169921875,304.12518310546875,0.7805484533309937,0.3857049345970154,0.3698014914989471,292.722412109375,297.1499938964844,293.1499938964844,0.6176442503929138,-7551.48681640625,304.1029357910156,0.887843668460846,0.5753849148750305,0.4040852785110473,292.7051696777344,297.1499938964844,293.1499938964844,0.9038532376289368,-13739.1552734375,304.0426940917969,0.986601173877716,0.7795331478118896,0.7380586266517639,292.9717712402344,297.1499938964844,293.1499938964844,0.1047458350658416,-12064.8427734375,304.14410400390625,0.5508700013160706,0.1367940455675125,0.6438837051391602,288.642333984375,291.1499938964844,251.5025787353516,250.9729766845703,279.15087890625,292.9712829589844,288.6439208984375,1.0,0.6248093247413635,0.4454271197319031,0.4454271197319031,1.0,1.0,-3.1049249172210693,1.035223126411438,2.069701910018921,0.3383598923683166,0.0,0.0,1.0,225.02444458007807,240.0,38.904911041259766,-29735.13671875,2896.220947265625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.3561706542969,307.1363830566406,278.1499938964844,0.0,18000.0,313.1499938964844,27418.123046875,27720.0,0.0,0.0,0.5539814233779907,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.684154987335205,1.6841784715652466,-2.342447260161861e-05,0.0,0.0007027828251011,0.0,0.0,531.1336059570312,0.0,0.0,0.0,0.9198371171951294,4.0,0.0,1.0
631620,292.9095458984375,297.1499938964844,293.1499938964844,0.4862067103385925,-8056.716796875,304.1366882324219,0.8315211534500122,0.4744568467140198,0.4309391379356384,292.8733825683594,297.1499938964844,293.1499938964844,0.3759998977184295,-6957.47998046875,304.12890625,0.7788890600204468,0.3881387710571289,0.3723301291465759,292.7498779296875,297.1499938964844,293.1499938964844,0.6242663264274597,-7611.166015625,304.1075134277344,0.8867131471633911,0.5806422233581543,0.407876968383789,292.7386779785156,297.1499938964844,293.1499938964844,0.912293255329132,-13815.2822265625,304.0641784667969,0.9846222400665284,0.7840029001235962,0.7424290180206299,292.9917297363281,297.1499938964844,293.1499938964844,0.1051609516143798,-12100.201171875,304.1453552246094,0.5489371418952942,0.1372614502906799,0.646855890750885,288.6698303222656,291.1499938964844,251.5150756835937,250.9851226806641,279.1514892578125,292.99127197265625,288.6708068847656,1.0,0.6296360492706299,0.4456074833869934,0.4456074833869934,1.0,1.0,-3.122464418411255,1.0423331260681152,2.08013129234314,0.3415429890155792,0.0,0.0,1.0,230.02769470214844,243.0,36.74445724487305,-29975.326171875,2958.751220703125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.4747314453125,307.2388000488281,278.1499938964844,0.0,18000.0,313.1499938964844,27648.71484375,27720.0,0.0,0.0,0.55973881483078,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.6912221908569336,1.6912457942962646,-2.362147824896965e-05,0.0,0.0007100867223925,0.0,0.0,537.84814453125,0.0,0.0,0.0,0.9233475923538208,4.0,0.0,1.0
631680,292.9095458984375,297.1499938964844,293.1499938964844,0.4862067103385925,-8056.716796875,304.1366882324219,0.8315211534500122,0.4744568467140198,0.4309391379356384,292.8733825683594,297.1499938964844,293.1499938964844,0.3759998977184295,-6957.47998046875,304.12890625,0.7788890600204468,0.3881387710571289,0.3723301291465759,292.7498779296875,297.1499938964844,293.1499938964844,0.6242663264274597,-7611.166015625,304.1075134277344,0.8867131471633911,0.5806422233581543,0.407876968383789,292.7386779785156,297.1499938964844,293.1499938964844,0.912293255329132,-13815.2822265625,304.0641784667969,0.9846222400665284,0.7840029001235962,0.7424290180206299,292.9917297363281,297.1499938964844,293.1499938964844,0.1051609516143798,-12100.201171875,304.1453552246094,0.5489371418952942,0.1372614502906799,0.646855890750885,288.6698303222656,291.1499938964844,251.5150756835937,250.9851226806641,279.1514892578125,292.99127197265625,288.6708068847656,1.0,0.6296360492706299,0.4456074833869934,0.4456074833869934,1.0,1.0,-3.122464418411255,1.0423331260681152,2.08013129234314,0.3415429890155792,0.0,0.0,1.0,230.02769470214844,243.0,36.74445724487305,-29975.326171875,2958.751220703125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.4747314453125,307.2388000488281,278.1499938964844,0.0,18000.0,313.1499938964844,27648.71484375,27720.0,0.0,0.0,0.55973881483078,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.6912221908569336,1.6912457942962646,-2.362147824896965e-05,0.0,0.0007100867223925,0.0,0.0,537.84814453125,0.0,0.0,0.0,0.9233475923538208,4.0,0.0,1.0
631740,292.9374389648437,297.1499938964844,293.1499938964844,0.4864885509014129,-8058.0244140625,304.140625,0.8290694952011108,0.4748888909816742,0.4315295815467834,292.8973388671875,297.1499938964844,293.1499938964844,0.3783991634845733,-6990.26806640625,304.1319274902344,0.7775918841362,0.3902875781059265,0.3745593726634979,292.7753601074219,297.1499938964844,293.1499938964844,0.6306321620941162,-7668.81591796875,304.1110534667969,0.8860799074172974,0.585612952709198,0.4114745557308197,292.7691345214844,297.1499938964844,293.1499938964844,0.9198555946350098,-13886.474609375,304.080078125,0.9831340312957764,0.788241446018219,0.746582567691803,293.0096130371094,297.1499938964844,293.1499938964844,0.1055064648389816,-12129.6572265625,304.1463317871094,0.5473337173461914,0.1376383751630783,0.64933842420578,288.6924133300781,291.1499938964844,251.5294189453125,250.99905395507807,279.15185546875,293.0092163085937,288.693359375,1.0,0.6338467597961426,0.4458134770393371,0.4458134770393371,1.0,1.0,-3.138160228729248,1.0488001108169556,2.089359998703003,0.3444962203502655,0.0,0.0,1.0,234.32635498046875,246.0,33.15777587890625,-30192.16796875,3014.286865234375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.6098327636719,307.3475036621094,278.1499938964844,0.0,18000.0,313.1499938964844,27703.271484375,28800.0,0.0,0.0,0.5648214221000671,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.692889928817749,1.6929136514663696,-2.366808803344611e-05,0.0,0.0007165345014072,0.0,0.0,539.4408569335938,0.0,0.0,0.0,0.939176082611084,4.0,0.0,1.0
631800,292.9374389648437,297.1499938964844,293.1499938964844,0.4864885509014129,-8058.0244140625,304.140625,0.8290694952011108,0.4748888909816742,0.4315295815467834,292.8973388671875,297.1499938964844,293.1499938964844,0.3783991634845733,-6990.26806640625,304.1319274902344,0.7775918841362,0.3902875781059265,0.3745593726634979,292.7753601074219,297.1499938964844,293.1499938964844,0.6306321620941162,-7668.81591796875,304.1110534667969,0.8860799074172974,0.585612952709198,0.4114745557308197,292.7691345214844,297.1499938964844,293.1499938964844,0.9198555946350098,-13886.474609375,304.080078125,0.9831340312957764,0.788241446018219,0.746582567691803,293.0096130371094,297.1499938964844,293.1499938964844,0.1055064648389816,-12129.6572265625,304.1463317871094,0.5473337173461914,0.1376383751630783,0.64933842420578,288.6924133300781,291.1499938964844,251.5294189453125,250.99905395507807,279.15185546875,293.0092163085937,288.693359375,1.0,0.6338467597961426,0.4458134770393371,0.4458134770393371,1.0,1.0,-3.138160228729248,1.0488001108169556,2.089359998703003,0.3444962203502655,0.0,0.0,1.0,234.32635498046875,246.0,33.15777587890625,-30192.16796875,3014.286865234375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.6098327636719,307.3475036621094,278.1499938964844,0.0,18000.0,313.1499938964844,27703.271484375,28800.0,0.0,0.0,0.5648214221000671,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.692889928817749,1.6929136514663696,-2.366808803344611e-05,0.0,0.0007165345014072,0.0,0.0,539.4408569335938,0.0,0.0,0.0,0.939176082611084,4.0,0.0,1.0
631860,292.9636535644531,297.1499938964844,293.1499938964844,0.4851121306419372,-8037.234375,304.1459350585937,0.8267059326171875,0.4749628603458404,0.4318094253540039,292.9197998046875,297.1499938964844,293.1499938964844,0.3794817626476288,-7003.27978515625,304.13604736328125,0.7763590812683105,0.3921288847923279,0.3765006065368652,292.7994689941406,297.1499938964844,293.1499938964844,0.6349621415138245,-7706.3076171875,304.1166687011719,0.8855505585670471,0.5902119874954224,0.4148184359073639,292.7975158691406,297.1499938964844,293.1499938964844,0.924261510372162,-13922.2314453125,304.09576416015625,0.9817937016487122,0.7921358346939087,0.7504297494888306,293.0258483886719,297.1499938964844,293.1499938964844,0.1054930016398429,-12123.7470703125,304.1475524902344,0.5457824468612671,0.1379047185182571,0.6512943506240845,288.747314453125,291.1499938964844,251.5457000732422,251.01486206054688,279.1521911621094,293.0254821777344,288.74871826171875,1.0,0.6376091241836548,0.4460505843162536,0.4460505843162536,1.0,1.0,-3.1518304347991943,1.054569125175476,2.0972611904144287,0.347208559513092,0.0,0.0,1.0,238.2681579589844,249.0,57.45326232910156,-30527.76171875,3064.12451171875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.7212829589844,307.48370361328125,278.1499938964844,0.0,18000.0,313.1499938964844,28656.216796875,28800.0,0.0,0.0,0.5696409940719604,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.7217600345611572,1.7217844724655151,-2.448222949169576e-05,0.0,0.0007226486341096,0.0,0.0,567.5128173828125,0.0,0.0,0.0,0.940123736858368,4.0,0.0,1.0
631920,292.9636535644531,297.1499938964844,293.1499938964844,0.4851121306419372,-8037.234375,304.1459350585937,0.8267059326171875,0.4749628603458404,0.4318094253540039,292.9197998046875,297.1499938964844,293.1499938964844,0.3794817626476288,-7003.27978515625,304.13604736328125,0.7763590812683105,0.3921288847923279,0.3765006065368652,292.7994689941406,297.1499938964844,293.1499938964844,0.6349621415138245,-7706.3076171875,304.1166687011719,0.8855505585670471,0.5902119874954224,0.4148184359073639,292.7975158691406,297.1499938964844,293.1499938964844,0.924261510372162,-13922.2314453125,304.09576416015625,0.9817937016487122,0.7921358346939087,0.7504297494888306,293.0258483886719,297.1499938964844,293.1499938964844,0.1054930016398429,-12123.7470703125,304.1475524902344,0.5457824468612671,0.1379047185182571,0.6512943506240845,288.747314453125,291.1499938964844,251.5457000732422,251.01486206054688,279.1521911621094,293.0254821777344,288.74871826171875,1.0,0.6376091241836548,0.4460505843162536,0.4460505843162536,1.0,1.0,-3.1518304347991943,1.054569125175476,2.0972611904144287,0.347208559513092,0.0,0.0,1.0,238.2681579589844,249.0,57.45326232910156,-30527.76171875,3064.12451171875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.7212829589844,307.48370361328125,278.1499938964844,0.0,18000.0,313.1499938964844,28656.216796875,28800.0,0.0,0.0,0.5696409940719604,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.7217600345611572,1.7217844724655151,-2.448222949169576e-05,0.0,0.0007226486341096,0.0,0.0,567.5128173828125,0.0,0.0,0.0,0.940123736858368,4.0,0.0,1.0
631980,292.9883728027344,297.1499938964844,293.1499938964844,0.4840706586837768,-8022.08642578125,304.14898681640625,0.8242643475532532,0.4746637642383575,0.4317432045936584,292.9411315917969,297.1499938964844,293.1499938964844,0.3808187246322632,-7020.99560546875,304.1384582519531,0.7750285863876343,0.3936388492584228,0.3781245350837707,292.822265625,297.1499938964844,293.1499938964844,0.6398500800132751,-7750.298828125,304.11962890625,0.8849678039550781,0.5944712162017822,0.417915016412735,292.8238220214844,297.1499938964844,293.1499938964844,0.9292208552360536,-13969.716796875,304.1054992675781,0.9804508090019226,0.7957291007041931,0.7539730668067932,293.0406188964844,297.1499938964844,293.1499938964844,0.1055574938654899,-12127.1171875,304.14825439453125,0.5441544651985168,0.138053610920906,0.6527055501937866,288.7771301269531,291.1499938964844,251.5640869140625,251.0326538085937,279.1525573730469,293.040283203125,288.7782287597656,1.0,0.6410059928894043,0.4463232457637787,0.4463232457637787,1.0,1.0,-3.163385391235352,1.0596191883087158,2.103766202926636,0.3496727645397186,0.0,0.0,1.0,242.0225524902344,252.0,45.483211517333984,-30716.26953125,3108.832763671875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.8375244140625,307.5820617675781,278.1499938964844,0.0,18000.0,313.1499938964844,28766.75390625,28800.0,0.0,0.0,0.5739626288414001,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.725077509880066,1.7251020669937134,-2.457666596455965e-05,0.0,0.0007281310390681,0.0,0.0,570.7996826171875,0.0,0.0,0.0,0.941770315170288,4.0,0.0,1.0
632040,292.9883728027344,297.1499938964844,293.1499938964844,0.4840706586837768,-8022.08642578125,304.14898681640625,0.8242643475532532,0.4746637642383575,0.4317432045936584,292.9411315917969,297.1499938964844,293.1499938964844,0.3808187246322632,-7020.99560546875,304.1384582519531,0.7750285863876343,0.3936388492584228,0.3781245350837707,292.822265625,297.1499938964844,293.1499938964844,0.6398500800132751,-7750.298828125,304.11962890625,0.8849678039550781,0.5944712162017822,0.417915016412735,292.8238220214844,297.1499938964844,293.1499938964844,0.9292208552360536,-13969.716796875,304.1054992675781,0.9804508090019226,0.7957291007041931,0.7539730668067932,293.0406188964844,297.1499938964844,293.1499938964844,0.1055574938654899,-12127.1171875,304.14825439453125,0.5441544651985168,0.138053610920906,0.6527055501937866,288.7771301269531,291.1499938964844,251.5640869140625,251.0326538085937,279.1525573730469,293.040283203125,288.7782287597656,1.0,0.6410059928894043,0.4463232457637787,0.4463232457637787,1.0,1.0,-3.163385391235352,1.0596191883087158,2.103766202926636,0.3496727645397186,0.0,0.0,1.0,242.0225524902344,252.0,45.483211517333984,-30716.26953125,3108.832763671875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.8375244140625,307.5820617675781,278.1499938964844,0.0,18000.0,313.1499938964844,28766.75390625,28800.0,0.0,0.0,0.5739626288414001,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.725077509880066,1.7251020669937134,-2.457666596455965e-05,0.0,0.0007281310390681,0.0,0.0,570.7996826171875,0.0,0.0,0.0,0.941770315170288,4.0,0.0,1.0
632100,293.00018310546875,297.1499938964844,293.1499938964844,0.4834261238574981,-8013.03564453125,304.1503601074219,0.8230072259902954,0.4743900001049042,0.4315963685512543,292.9513244628906,297.1499938964844,293.1499938964844,0.3813759982585907,-7028.326171875,304.1395263671875,0.7743172645568848,0.3942793011665344,0.3788248002529144,292.83319091796875,297.1499938964844,293.1499938964844,0.6421731114387512,-7771.22412109375,304.12091064453125,0.8846435546875,0.5964721441268921,0.4193760454654693,292.83624267578125,297.1499938964844,293.1499938964844,0.9314932823181152,-13991.958984375,304.10943603515625,0.9797664880752563,0.7974165081977844,0.755643367767334,293.0474853515625,297.1499938964844,293.1499938964844,0.1055598184466362,-12126.1845703125,304.1485595703125,0.5433016419410706,0.1380856335163116,0.6532143950462341,288.79058837890625,291.1499938964844,251.5740966796875,251.04234313964844,279.1527404785156,293.04718017578125,288.7916564941406,1.0,0.6425861120223999,0.4464728832244873,0.4464728832244873,1.0,1.0,-3.168428659439087,1.0618972778320312,2.106531381607056,0.3508216142654419,0.0,0.0,1.0,243.8504943847656,252.0,41.893646240234375,-30803.599609375,3129.4609375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.8990478515625,307.6327209472656,278.1499938964844,0.0,18000.0,313.1499938964844,28783.82421875,29880.0,0.0,0.0,0.5759094953536987,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.725589394569397,1.7256139516830444,-2.4591250621597283e-05,0.0,0.0007306008483283,0.0,0.0,571.307861328125,0.0,0.0,0.0,0.9570242762565612,4.0,0.0,1.0
632160,293.01171875,297.1499938964844,293.1499938964844,0.4818474352359772,-7991.0888671875,304.1531677246094,0.8217158913612366,0.4740256071090698,0.4313749670982361,292.9612121582031,297.1499938964844,293.1499938964844,0.38118776679039,-7024.1875,304.14178466796875,0.7735733389854431,0.3948547840118408,0.3794613480567932,292.8440246582031,297.1499938964844,293.1499938964844,0.6432841420173645,-7779.86376953125,304.1241760253906,0.8842790126800537,0.598357081413269,0.4207683205604553,292.8483581542969,297.1499938964844,293.1499938964844,0.9321013689041138,-13993.376953125,304.1156921386719,0.9790601134300232,0.7990110516548157,0.7572400569915771,293.0540771484375,297.1499938964844,293.1499938964844,0.1053575202822685,-12104.6220703125,304.1492004394531,0.5424180030822754,0.1380901932716369,0.6536015272140503,288.8271789550781,291.1499938964844,251.58468627929688,251.0525817871093,279.1529235839844,293.05377197265625,288.8291320800781,1.0,0.6440950036048889,0.4466319382190704,0.4466319382190704,1.0,1.0,-3.172987937927246,1.064013957977295,2.108973979949951,0.3519186675548553,0.0,0.0,1.0,245.6586151123047,255.0,68.5948257446289,-31005.099609375,3149.00341796875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.947265625,307.711669921875,278.1499938964844,0.0,18000.0,313.1499938964844,29589.0625,29880.0,0.0,0.0,0.5778788328170776,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.749559760093689,1.7495851516723633,-2.5279197870986536e-05,0.0,0.0007330991211347,0.0,0.0,595.44873046875,0.0,0.0,0.0,0.9555152654647828,4.0,0.0,1.0
632220,293.0338134765625,297.1499938964844,293.1499938964844,0.4795993268489837,-7960.6640625,304.15582275390625,0.8190023899078369,0.4730455279350281,0.4306962192058563,292.9801940917969,297.1499938964844,293.1499938964844,0.3815523087978363,-7028.05078125,304.1438903808594,0.7719672322273254,0.3957841694355011,0.3805358111858368,292.864990234375,297.1499938964844,293.1499938964844,0.6466878652572632,-7810.0068359375,304.1270751953125,0.883407473564148,0.6018595099449158,0.423341155052185,292.8714904785156,297.1499938964844,293.1499938964844,0.9349403977394104,-14019.95703125,304.122314453125,0.9775513410568236,0.8019636273384094,0.7601872682571411,293.06640625,297.1499938964844,293.1499938964844,0.1051588281989097,-12083.455078125,304.1497802734375,0.5405452251434326,0.1380185633897781,0.6540101170539856,288.8643798828125,291.1499938964844,251.6076202392578,251.07472229003903,279.1532287597656,293.0658264160156,288.8656005859375,1.0,0.646903932094574,0.4469736218452453,0.4469736218452453,1.0,1.0,-3.1805942058563232,1.0677317380905151,2.1128625869750977,0.3539327681064605,0.0,0.0,1.0,249.23538208007807,258.0,54.52426528930664,-31170.591796875,3184.758056640625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0408935546875,307.79888916015625,278.1499938964844,0.0,18000.0,313.1499938964844,29813.587890625,29880.0,0.0,0.0,0.5815680027008057,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.7561852931976318,1.7562106847763062,-2.5471021217526868e-05,0.0,0.0007377792499028,0.0,0.0,602.2391967773438,0.0,0.0,0.0,0.9587991833686828,4.0,0.0,1.0
632280,293.0338134765625,297.1499938964844,293.1499938964844,0.4795993268489837,-7960.6640625,304.15582275390625,0.8190023899078369,0.4730455279350281,0.4306962192058563,292.9801940917969,297.1499938964844,293.1499938964844,0.3815523087978363,-7028.05078125,304.1438903808594,0.7719672322273254,0.3957841694355011,0.3805358111858368,292.864990234375,297.1499938964844,293.1499938964844,0.6466878652572632,-7810.0068359375,304.1270751953125,0.883407473564148,0.6018595099449158,0.423341155052185,292.8714904785156,297.1499938964844,293.1499938964844,0.9349403977394104,-14019.95703125,304.122314453125,0.9775513410568236,0.8019636273384094,0.7601872682571411,293.06640625,297.1499938964844,293.1499938964844,0.1051588281989097,-12083.455078125,304.1497802734375,0.5405452251434326,0.1380185633897781,0.6540101170539856,288.8643798828125,291.1499938964844,251.6076202392578,251.07472229003903,279.1532287597656,293.0658264160156,288.8656005859375,1.0,0.646903932094574,0.4469736218452453,0.4469736218452453,1.0,1.0,-3.1805942058563232,1.0677317380905151,2.1128625869750977,0.3539327681064605,0.0,0.0,1.0,249.23538208007807,258.0,54.52426528930664,-31170.591796875,3184.758056640625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0408935546875,307.79888916015625,278.1499938964844,0.0,18000.0,313.1499938964844,29813.587890625,29880.0,0.0,0.0,0.5815680027008057,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.7561852931976318,1.7562106847763062,-2.5471021217526868e-05,0.0,0.0007377792499028,0.0,0.0,602.2391967773438,0.0,0.0,0.0,0.9587991833686828,4.0,0.0,1.0
632340,293.0547180175781,297.1499938964844,293.1499938964844,0.4772219955921173,-7928.93701171875,304.1578369140625,0.8161337375640869,0.4717486500740051,0.4297358393669128,292.99859619140625,297.1499938964844,293.1499938964844,0.3817273378372192,-7029.44970703125,304.1456298828125,0.7701776623725891,0.3963561356067657,0.3812897205352783,292.8846740722656,297.1499938964844,293.1499938964844,0.6500279903411865,-7839.94140625,304.129150390625,0.8824174404144287,0.6050850749015808,0.425712913274765,292.8930053710937,297.1499938964844,293.1499938964844,0.9376856684684752,-14047.2890625,304.1269226074219,0.9759534001350404,0.8046526908874512,0.7628847360610962,293.0776672363281,297.1499938964844,293.1499938964844,0.1049314364790916,-12060.3095703125,304.1502380371094,0.5385569930076599,0.1378505527973175,0.6539756655693054,288.89324951171875,291.1499938964844,251.6330108642578,251.0992126464844,279.153564453125,293.0763854980469,288.89434814453125,1.0,0.6494596004486084,0.4473471343517303,0.4473471343517303,1.0,1.0,-3.186401605606079,1.07084059715271,2.115561008453369,0.3557392358779907,0.0,0.0,1.0,252.75534057617188,261.0,44.24747848510742,-31306.791015625,3216.45068359375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.1430358886719,307.8861999511719,278.1499938964844,0.0,18000.0,313.1499938964844,29864.939453125,30960.0,0.0,0.0,0.5847794413566589,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.7576969861984253,1.7577224969863892,-2.551489342295099e-05,0.0,0.0007418533205054,0.0,0.0,603.7957763671875,0.0,0.0,0.0,0.9745486974716188,4.0,0.0,1.0
632400,293.0547180175781,297.1499938964844,293.1499938964844,0.4772219955921173,-7928.93701171875,304.1578369140625,0.8161337375640869,0.4717486500740051,0.4297358393669128,292.99859619140625,297.1499938964844,293.1499938964844,0.3817273378372192,-7029.44970703125,304.1456298828125,0.7701776623725891,0.3963561356067657,0.3812897205352783,292.8846740722656,297.1499938964844,293.1499938964844,0.6500279903411865,-7839.94140625,304.129150390625,0.8824174404144287,0.6050850749015808,0.425712913274765,292.8930053710937,297.1499938964844,293.1499938964844,0.9376856684684752,-14047.2890625,304.1269226074219,0.9759534001350404,0.8046526908874512,0.7628847360610962,293.0776672363281,297.1499938964844,293.1499938964844,0.1049314364790916,-12060.3095703125,304.1502380371094,0.5385569930076599,0.1378505527973175,0.6539756655693054,288.89324951171875,291.1499938964844,251.6330108642578,251.0992126464844,279.153564453125,293.0763854980469,288.89434814453125,1.0,0.6494596004486084,0.4473471343517303,0.4473471343517303,1.0,1.0,-3.186401605606079,1.07084059715271,2.115561008453369,0.3557392358779907,0.0,0.0,1.0,252.75534057617188,261.0,44.24747848510742,-31306.791015625,3216.45068359375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.1430358886719,307.8861999511719,278.1499938964844,0.0,18000.0,313.1499938964844,29864.939453125,30960.0,0.0,0.0,0.5847794413566589,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.7576969861984253,1.7577224969863892,-2.551489342295099e-05,0.0,0.0007418533205054,0.0,0.0,603.7957763671875,0.0,0.0,0.0,0.9745486974716188,4.0,0.0,1.0
632460,293.0747375488281,297.1499938964844,293.1499938964844,0.4734064936637878,-7877.640625,304.1614685058594,0.8130613565444946,0.4701011776924133,0.4284733533859253,293.01641845703125,297.1499938964844,293.1499938964844,0.3806575834751129,-7012.07568359375,304.1487731933594,0.7681816220283508,0.3965790569782257,0.3817126750946045,292.9033508300781,297.1499938964844,293.1499938964844,0.651593804359436,-7852.34814453125,304.1333312988281,0.8812923431396484,0.6080202460289001,0.4278894066810608,292.9134216308594,297.1499938964844,293.1499938964844,0.9379705190658568,-14044.8671875,304.1339416503906,0.974227786064148,0.8070204854011536,0.7653006911277771,293.08795166015625,297.1499938964844,293.1499938964844,0.1044053062796592,-12007.49609375,304.1510009765625,0.5364566445350647,0.137594997882843,0.6535507440567017,288.95068359375,291.1499938964844,251.66099548339844,251.12615966796875,279.1540222167969,293.086669921875,288.9521179199219,1.0,0.6517775058746338,0.4477729499340057,0.4477729499340057,1.0,1.0,-3.190404891967773,1.0733896493911743,2.1170153617858887,0.357390820980072,0.0,0.0,1.0,256.24725341796875,264.0,63.16539001464844,-31553.14453125,3244.157958984375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.21954345703125,307.9963073730469,278.1499938964844,0.0,18000.0,313.1499938964844,30823.236328125,30960.0,0.0,0.0,0.5878854393959045,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.7856745719909668,1.7857009172439575,-2.6333606001571752e-05,0.0,0.0007457935716956,0.0,0.0,633.0895385742188,0.0,0.0,0.0,0.97499817609787,4.0,0.0,1.0
632520,293.0747375488281,297.1499938964844,293.1499938964844,0.4734064936637878,-7877.640625,304.1614685058594,0.8130613565444946,0.4701011776924133,0.4284733533859253,293.01641845703125,297.1499938964844,293.1499938964844,0.3806575834751129,-7012.07568359375,304.1487731933594,0.7681816220283508,0.3965790569782257,0.3817126750946045,292.9033508300781,297.1499938964844,293.1499938964844,0.651593804359436,-7852.34814453125,304.1333312988281,0.8812923431396484,0.6080202460289001,0.4278894066810608,292.9134216308594,297.1499938964844,293.1499938964844,0.9379705190658568,-14044.8671875,304.1339416503906,0.974227786064148,0.8070204854011536,0.7653006911277771,293.08795166015625,297.1499938964844,293.1499938964844,0.1044053062796592,-12007.49609375,304.1510009765625,0.5364566445350647,0.137594997882843,0.6535507440567017,288.95068359375,291.1499938964844,251.66099548339844,251.12615966796875,279.1540222167969,293.086669921875,288.9521179199219,1.0,0.6517775058746338,0.4477729499340057,0.4477729499340057,1.0,1.0,-3.190404891967773,1.0733896493911743,2.1170153617858887,0.357390820980072,0.0,0.0,1.0,256.24725341796875,264.0,63.16539001464844,-31553.14453125,3244.157958984375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.21954345703125,307.9963073730469,278.1499938964844,0.0,18000.0,313.1499938964844,30823.236328125,30960.0,0.0,0.0,0.5878854393959045,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.7856745719909668,1.7857009172439575,-2.6333606001571752e-05,0.0,0.0007457935716956,0.0,0.0,633.0895385742188,0.0,0.0,0.0,0.97499817609787,4.0,0.0,1.0
632580,293.0938415527344,297.1499938964844,293.1499938964844,0.4700459837913513,-7833.275390625,304.1632385253906,0.8097755908966064,0.468132346868515,0.426916092634201,293.0335693359375,297.1499938964844,293.1499938964844,0.3798990547657013,-7000.123046875,304.15045166015625,0.7660099864006042,0.3964846432209015,0.3818306624889374,292.9209899902344,297.1499938964844,293.1499938964844,0.6539136171340942,-7873.03466796875,304.135009765625,0.8800530433654785,0.6106882691383362,0.4298825860023498,292.9325561523437,297.1499938964844,293.1499938964844,0.939276158809662,-14057.4287109375,304.1370849609375,0.9723902344703674,0.8091318607330322,0.7674569487571716,293.09735107421875,297.1499938964844,293.1499938964844,0.104001298546791,-11967.9521484375,304.1513366699219,0.53426593542099,0.1372614651918411,0.6527692079544067,288.98297119140625,291.1499938964844,251.69168090820312,251.1556701660156,279.1544189453125,293.09576416015625,288.9841003417969,1.0,0.6538708806037903,0.4482361972332001,0.4482361972332001,1.0,1.0,-3.192725658416748,1.075391411781311,2.1173343658447266,0.3588687777519226,0.0,0.0,1.0,259.70391845703125,267.0,49.55540084838867,-31659.82421875,3268.049560546875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.3009338378906,308.0707397460937,278.1499938964844,0.0,18000.0,313.1499938964844,30929.38671875,30960.0,0.0,0.0,0.5906328558921814,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.78874671459198,1.7887731790542605,-2.642429535626433e-05,0.0,0.0007492789300158,0.0,0.0,636.36279296875,0.0,0.0,0.0,0.9765200018882751,4.0,0.0,1.0
632640,293.0938415527344,297.1499938964844,293.1499938964844,0.4700459837913513,-7833.275390625,304.1632385253906,0.8097755908966064,0.468132346868515,0.426916092634201,293.0335693359375,297.1499938964844,293.1499938964844,0.3798990547657013,-7000.123046875,304.15045166015625,0.7660099864006042,0.3964846432209015,0.3818306624889374,292.9209899902344,297.1499938964844,293.1499938964844,0.6539136171340942,-7873.03466796875,304.135009765625,0.8800530433654785,0.6106882691383362,0.4298825860023498,292.9325561523437,297.1499938964844,293.1499938964844,0.939276158809662,-14057.4287109375,304.1370849609375,0.9723902344703674,0.8091318607330322,0.7674569487571716,293.09735107421875,297.1499938964844,293.1499938964844,0.104001298546791,-11967.9521484375,304.1513366699219,0.53426593542099,0.1372614651918411,0.6527692079544067,288.98297119140625,291.1499938964844,251.69168090820312,251.1556701660156,279.1544189453125,293.09576416015625,288.9841003417969,1.0,0.6538708806037903,0.4482361972332001,0.4482361972332001,1.0,1.0,-3.192725658416748,1.075391411781311,2.1173343658447266,0.3588687777519226,0.0,0.0,1.0,259.70391845703125,267.0,49.55540084838867,-31659.82421875,3268.049560546875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.3009338378906,308.0707397460937,278.1499938964844,0.0,18000.0,313.1499938964844,30929.38671875,30960.0,0.0,0.0,0.5906328558921814,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.78874671459198,1.7887731790542605,-2.642429535626433e-05,0.0,0.0007492789300158,0.0,0.0,636.36279296875,0.0,0.0,0.0,0.9765200018882751,4.0,0.0,1.0
632700,293.10308837890625,297.1499938964844,293.1499938964844,0.4682738184928894,-7809.921875,304.1640319824219,0.8080453872680664,0.4670279622077942,0.4260319471359253,293.0419006347656,297.1499938964844,293.1499938964844,0.3794236779212951,-6992.8046875,304.1512145996094,0.7648624181747437,0.3963204324245453,0.3817808628082275,292.9296875,297.1499938964844,293.1499938964844,0.654972493648529,-7882.44921875,304.13580322265625,0.8793765902519226,0.6118822693824768,0.4307906925678253,292.941650390625,297.1499938964844,293.1499938964844,0.9398625493049622,-14063.2158203125,304.13836669921875,0.971433162689209,0.8100964426994324,0.7684516310691833,293.1017150878906,297.1499938964844,293.1499938964844,0.1037872061133384,-11947.1748046875,304.1514892578125,0.5331420302391052,0.1370684653520584,0.6522601842880249,288.9975891113281,291.1499938964844,251.7080841064453,251.1714324951172,279.1545715332031,293.099609375,288.9986877441406,1.0,0.6548379063606262,0.4484774768352508,0.4484774768352508,1.0,1.0,-3.193279504776001,1.076183199882507,2.117096185684204,0.3595350980758667,0.0,0.0,1.0,261.421630859375,267.0,45.60073852539063,-31707.5546875,3278.618408203125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.3452453613281,308.1098022460937,278.1499938964844,0.0,18000.0,313.1499938964844,30945.318359375,32040.0,0.0,0.0,0.5918416976928711,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.7892073392868042,1.7892338037490845,-2.643790685397107e-05,0.0,0.0007508125272579,0.0,0.0,636.8545532226562,0.0,0.0,0.0,0.9917481541633606,4.0,0.0,1.0
632760,293.1121826171875,297.1499938964844,293.1499938964844,0.4656393229961395,-7774.50634765625,304.1662902832031,0.8062461018562317,0.4658356010913849,0.4250756800174713,293.0501403808594,297.1499938964844,293.1499938964844,0.3782261908054352,-6974.33984375,304.1531677246094,0.7636697292327881,0.3960697948932647,0.3816565573215484,292.9382629394531,297.1499938964844,293.1499938964844,0.654864490032196,-7880.05029296875,304.1385803222656,0.8786566853523254,0.6129859089851379,0.4316366612911224,292.9505920410156,297.1499938964844,293.1499938964844,0.9389128088951112,-14049.4208984375,304.1421813964844,0.9704436659812928,0.8109810948371887,0.7693850994110107,293.1058959960937,297.1499938964844,293.1499938964844,0.1033895835280418,-11907.720703125,304.1519470214844,0.5319992899894714,0.1368588507175445,0.6516801118850708,289.0341796875,291.1499938964844,251.7252197265625,251.18788146972656,279.1547546386719,293.10321044921875,289.0361328125,1.0,0.6557537913322449,0.4487282037734985,0.4487282037734985,1.0,1.0,-3.193423271179199,1.0768417119979858,2.116581678390503,0.3601610958576202,0.0,0.0,1.0,263.1372985839844,270.0,70.55838012695312,-31864.232421875,3288.278564453125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.3773193359375,308.17559814453125,278.1499938964844,0.0,18000.0,313.1499938964844,31758.90625,32040.0,0.0,0.0,0.5930967330932617,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.812574863433838,1.812602043151856,-2.7132988179801032e-05,0.0,0.0007524046231992,0.0,0.0,662.134521484375,0.0,0.0,0.0,0.9898915886878968,4.0,0.0,1.0
632820,293.1298828125,297.1499938964844,293.1499938964844,0.46124929189682,-7716.55224609375,304.16815185546875,0.8024518489837646,0.4632065594196319,0.4229346215724945,293.06640625,297.1499938964844,293.1499938964844,0.3764919340610504,-6948.24072265625,304.1549987792969,0.7611322402954102,0.3953034877777099,0.3811564743518829,292.9548645019531,297.1499938964844,293.1499938964844,0.6559115648269653,-7888.794921875,304.1405944824219,0.8771030306816101,0.6149868965148926,0.4331655204296112,292.9677429199219,297.1499938964844,293.1499938964844,0.9387862682342528,-14046.2705078125,304.1449584960937,0.9683544635772704,0.8125529885292053,0.771043598651886,293.1137084960937,297.1499938964844,293.1499938964844,0.102821260690689,-11852.5654296875,304.1522216796875,0.5296591520309448,0.1363929808139801,0.6503103971481323,289.072998046875,291.1499938964844,251.76171875,251.222885131836,279.1552124023437,293.11016845703125,289.0742492675781,1.0,0.6574288606643677,0.4492720365524292,0.4492720365524292,1.0,1.0,-3.192434787750244,1.0777699947357178,2.1146647930145264,0.3613074123859405,0.0,0.0,1.0,266.562744140625,273.0,56.92485809326172,-31952.62109375,3304.7568359375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.44097900390625,308.2421875,278.1499938964844,0.0,18000.0,313.1499938964844,31977.82421875,32040.0,0.0,0.0,0.5954262614250183,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.818811297416687,1.818838715553284,-2.7320020308252424e-05,0.0,0.0007553599425591,0.0,0.0,668.99267578125,0.0,0.0,0.0,0.9929764270782472,4.0,0.0,1.0
632880,293.1298828125,297.1499938964844,293.1499938964844,0.46124929189682,-7716.55224609375,304.16815185546875,0.8024518489837646,0.4632065594196319,0.4229346215724945,293.06640625,297.1499938964844,293.1499938964844,0.3764919340610504,-6948.24072265625,304.1549987792969,0.7611322402954102,0.3953034877777099,0.3811564743518829,292.9548645019531,297.1499938964844,293.1499938964844,0.6559115648269653,-7888.794921875,304.1405944824219,0.8771030306816101,0.6149868965148926,0.4331655204296112,292.9677429199219,297.1499938964844,293.1499938964844,0.9387862682342528,-14046.2705078125,304.1449584960937,0.9683544635772704,0.8125529885292053,0.771043598651886,293.1137084960937,297.1499938964844,293.1499938964844,0.102821260690689,-11852.5654296875,304.1522216796875,0.5296591520309448,0.1363929808139801,0.6503103971481323,289.072998046875,291.1499938964844,251.76171875,251.222885131836,279.1552124023437,293.11016845703125,289.0742492675781,1.0,0.6574288606643677,0.4492720365524292,0.4492720365524292,1.0,1.0,-3.192434787750244,1.0777699947357178,2.1146647930145264,0.3613074123859405,0.0,0.0,1.0,266.562744140625,273.0,56.92485809326172,-31952.62109375,3304.7568359375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.44097900390625,308.2421875,278.1499938964844,0.0,18000.0,313.1499938964844,31977.82421875,32040.0,0.0,0.0,0.5954262614250183,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.818811297416687,1.818838715553284,-2.7320020308252424e-05,0.0,0.0007553599425591,0.0,0.0,668.99267578125,0.0,0.0,0.0,0.9929764270782472,4.0,0.0,1.0
632940,293.147216796875,297.1499938964844,293.1499938964844,0.4566951692104339,-7656.52978515625,304.169677734375,0.7984723448753357,0.4601995348930359,0.4204844534397125,293.0825500488281,297.1499938964844,293.1499938964844,0.3745314478874206,-6919.0224609375,304.1565856933594,0.7584068775177002,0.3941459059715271,0.3803121149539947,292.970458984375,297.1499938964844,293.1499938964844,0.6569555401802063,-7897.82666015625,304.1419982910156,0.8754596710205078,0.6167635321617126,0.4345353841781616,292.9838256835937,297.1499938964844,293.1499938964844,0.938737154006958,-14044.837890625,304.1466979980469,0.9661676287651062,0.813909649848938,0.7724993824958801,293.12078857421875,297.1499938964844,293.1499938964844,0.1022592410445213,-11798.48046875,304.1524353027344,0.527275025844574,0.1358730643987655,0.6486980319023132,289.1045837402344,291.1499938964844,251.80130004882807,251.26080322265625,279.15576171875,293.1171569824219,289.10577392578125,1.0,0.6589093208312988,0.4498764872550964,0.4498764872550964,1.0,1.0,-3.189934253692627,1.0782629251480105,2.1116714477539062,0.3623586893081665,0.0,0.0,1.0,269.9632873535156,276.0,47.78837203979492,-32017.107421875,3317.75146484375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5155639648437,308.3114929199219,278.1499938964844,0.0,18000.0,313.1499938964844,32026.06640625,33120.0,0.0,0.0,0.5973692536354065,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.8201828002929688,1.820210099220276,-2.736123497015797e-05,0.0,0.0007578248041681,0.0,0.0,670.507080078125,0.0,0.0,0.0,1.0,4.0,0.0,1.0
