time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
633000,293.147216796875,297.1499938964844,293.1499938964844,0.4566951692104339,-7656.52978515625,304.169677734375,0.7984723448753357,0.4601995348930359,0.4204844534397125,293.0825500488281,297.1499938964844,293.1499938964844,0.3745314478874206,-6919.0224609375,304.1565856933594,0.7584068775177002,0.3941459059715271,0.3803121149539947,292.970458984375,297.1499938964844,293.1499938964844,0.6569555401802063,-7897.82666015625,304.1419982910156,0.8754596710205078,0.6167635321617126,0.4345353841781616,292.9838256835937,297.1499938964844,293.1499938964844,0.938737154006958,-14044.837890625,304.1466979980469,0.9661676287651062,0.813909649848938,0.7724993824958801,293.12078857421875,297.1499938964844,293.1499938964844,0.1022592410445213,-11798.48046875,304.1524353027344,0.527275025844574,0.1358730643987655,0.6486980319023132,289.1045837402344,291.1499938964844,251.80130004882807,251.26080322265625,279.15576171875,293.1171569824219,289.10577392578125,1.0,0.6589093208312988,0.4498764872550964,0.4498764872550964,1.0,1.0,-3.189934253692627,1.0782629251480105,2.1116714477539062,0.3623586893081665,0.0,0.0,1.0,269.9632873535156,276.0,47.78837203979492,-32017.107421875,3317.75146484375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5155639648437,308.3114929199219,278.1499938964844,0.0,18000.0,313.1499938964844,32026.06640625,33120.0,0.0,0.0,0.5973692536354065,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.8201828002929688,1.820210099220276,-2.736123497015797e-05,0.0,0.0007578248041681,0.0,0.0,670.507080078125,0.0,0.0,0.0,1.0,4.0,0.0,1.0
633060,293.16436767578125,297.1499938964844,293.1499938964844,0.4512360394001007,-7584.017578125,304.1721496582031,0.7942465543746948,0.4567933678627014,0.4176625907421112,293.0989074707031,297.1499938964844,293.1499938964844,0.3717086911201477,-6876.83349609375,304.1590576171875,0.7554278373718262,0.3925405740737915,0.3790474534034729,292.9852905273437,297.1499938964844,293.1499938964844,0.6570678949356079,-7897.74560546875,304.1443786621094,0.8737020492553711,0.6183030605316162,0.4357461929321289,292.9991149902344,297.1499938964844,293.1499938964844,0.9374842047691344,-14028.67578125,304.1497497558594,0.9638438820838928,0.8150158524513245,0.7737332582473755,293.1272888183594,297.1499938964844,293.1499938964844,0.1015596389770507,-11730.65234375,304.1527709960937,0.5248363018035889,0.1352993100881576,0.6468592882156372,289.14874267578125,291.1499938964844,251.8441162109375,251.3017578125,279.15643310546875,293.12432861328125,289.14996337890625,1.0,0.6601923108100891,0.4505503475666046,0.4505503475666046,1.0,1.0,-3.18575119972229,1.0782732963562012,2.1074776649475098,0.3633055090904236,0.0,0.0,1.0,273.3692932128906,279.0,53.32319259643555,-32120.431640625,3327.037841796875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5839233398437,308.39312744140625,278.1499938964844,0.0,18000.0,313.1499938964844,32437.744140625,33120.0,0.0,0.0,0.599088728427887,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.8318442106246948,1.8318718671798704,-2.7712949304259386e-05,0.0,0.0007600061362609,0.0,0.0,683.4772338867188,0.0,0.0,0.0,1.0,4.0,0.0,1.0
633120,293.16436767578125,297.1499938964844,293.1499938964844,0.4512360394001007,-7584.017578125,304.1721496582031,0.7942465543746948,0.4567933678627014,0.4176625907421112,293.0989074707031,297.1499938964844,293.1499938964844,0.3717086911201477,-6876.83349609375,304.1590576171875,0.7554278373718262,0.3925405740737915,0.3790474534034729,292.9852905273437,297.1499938964844,293.1499938964844,0.6570678949356079,-7897.74560546875,304.1443786621094,0.8737020492553711,0.6183030605316162,0.4357461929321289,292.9991149902344,297.1499938964844,293.1499938964844,0.9374842047691344,-14028.67578125,304.1497497558594,0.9638438820838928,0.8150158524513245,0.7737332582473755,293.1272888183594,297.1499938964844,293.1499938964844,0.1015596389770507,-11730.65234375,304.1527709960937,0.5248363018035889,0.1352993100881576,0.6468592882156372,289.14874267578125,291.1499938964844,251.8441162109375,251.3017578125,279.15643310546875,293.12432861328125,289.14996337890625,1.0,0.6601923108100891,0.4505503475666046,0.4505503475666046,1.0,1.0,-3.18575119972229,1.0782732963562012,2.1074776649475098,0.3633055090904236,0.0,0.0,1.0,273.3692932128906,279.0,53.32319259643555,-32120.431640625,3327.037841796875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5839233398437,308.39312744140625,278.1499938964844,0.0,18000.0,313.1499938964844,32437.744140625,33120.0,0.0,0.0,0.599088728427887,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.8318442106246948,1.8318718671798704,-2.7712949304259386e-05,0.0,0.0007600061362609,0.0,0.0,683.4772338867188,0.0,0.0,0.0,1.0,4.0,0.0,1.0
633180,293.1805725097656,297.1499938964844,293.1499938964844,0.44583660364151,-7512.595703125,304.1737670898437,0.7898930907249451,0.4531395733356476,0.4145938456058502,293.114990234375,297.1499938964844,293.1499938964844,0.3687649965286255,-6833.21337890625,304.16094970703125,0.7522718906402588,0.3905715346336365,0.3774237632751465,292.9992980957031,297.1499938964844,293.1499938964844,0.6574071645736694,-7900.314453125,304.14569091796875,0.87187659740448,0.6196362972259521,0.4368091225624084,293.0135498046875,297.1499938964844,293.1499938964844,0.9365952014923096,-14017.8955078125,304.1513366699219,0.9614272117614746,0.8159090280532837,0.7747589945793152,293.1331787109375,297.1499938964844,293.1499938964844,0.1009045392274856,-11667.7607421875,304.1529235839844,0.5223736763000488,0.1346771270036697,0.6447994112968445,289.1815185546875,291.1499938964844,251.8902587890625,251.34585571289065,279.1570739746094,293.1316833496094,289.1827697753906,1.0,0.6612913608551025,0.4512922763824463,0.4512922763824463,1.0,1.0,-3.180145263671875,1.0778943300247192,2.1022510528564453,0.3641781210899353,0.0,0.0,1.0,276.7418212890625,282.0,48.26622009277344,-32162.990234375,3332.971435546875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6617126464844,308.4653625488281,278.1499938964844,0.0,18000.0,313.1499938964844,32437.71875,33120.0,0.0,0.0,0.6004202365875244,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0007616952643729,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
633240,293.1805725097656,297.1499938964844,293.1499938964844,0.44583660364151,-7512.595703125,304.1737670898437,0.7898930907249451,0.4531395733356476,0.4145938456058502,293.114990234375,297.1499938964844,293.1499938964844,0.3687649965286255,-6833.21337890625,304.16094970703125,0.7522718906402588,0.3905715346336365,0.3774237632751465,292.9992980957031,297.1499938964844,293.1499938964844,0.6574071645736694,-7900.314453125,304.14569091796875,0.87187659740448,0.6196362972259521,0.4368091225624084,293.0135498046875,297.1499938964844,293.1499938964844,0.9365952014923096,-14017.8955078125,304.1513366699219,0.9614272117614746,0.8159090280532837,0.7747589945793152,293.1331787109375,297.1499938964844,293.1499938964844,0.1009045392274856,-11667.7607421875,304.1529235839844,0.5223736763000488,0.1346771270036697,0.6447994112968445,289.1815185546875,291.1499938964844,251.8902587890625,251.34585571289065,279.1570739746094,293.1316833496094,289.1827697753906,1.0,0.6612913608551025,0.4512922763824463,0.4512922763824463,1.0,1.0,-3.180145263671875,1.0778943300247192,2.1022510528564453,0.3641781210899353,0.0,0.0,1.0,276.7418212890625,282.0,48.26622009277344,-32162.990234375,3332.971435546875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6617126464844,308.4653625488281,278.1499938964844,0.0,18000.0,313.1499938964844,32437.71875,33120.0,0.0,0.0,0.6004202365875244,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0007616952643729,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
633300,293.18829345703125,297.1499938964844,293.1499938964844,0.443020224571228,-7475.2822265625,304.174560546875,0.7876837849617004,0.451229065656662,0.4129837453365326,293.1228942871094,297.1499938964844,293.1499938964844,0.3671271502971649,-6808.95458984375,304.16192626953125,0.7506391406059265,0.3894580006599426,0.3764888942241668,293.0059814453125,297.1499938964844,293.1499938964844,0.6574397683143616,-7900.30029296875,304.1463928222656,0.8709433078765869,0.62022465467453,0.4372868835926056,293.0204772949219,297.1499938964844,293.1499938964844,0.9359886646270752,-14010.5966796875,304.1521911621094,0.9601885080337524,0.8162735104560852,0.7751965522766113,293.13592529296875,297.1499938964844,293.1499938964844,0.1005589514970779,-11634.56640625,304.15301513671875,0.5211394429206848,0.1343502402305603,0.6436958909034729,289.1985168457031,291.1499938964844,251.9146270751953,251.3691253662109,279.15740966796875,293.1354064941406,289.1998291015625,1.0,0.6617769598960876,0.451688677072525,0.451688677072525,1.0,1.0,-3.1768596172332764,1.0775765180587769,2.09928297996521,0.364594429731369,0.0,0.0,1.0,278.4130554199219,282.0,47.97100067138672,-32183.443359375,3334.780517578125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7026672363281,308.503662109375,278.1499938964844,0.0,18000.0,313.1499938964844,32437.71875,34200.0,0.0,0.0,0.60094153881073,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0007623565616086,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
633360,293.1958312988281,297.1499938964844,293.1499938964844,0.4401355683803558,-7437.01953125,304.1753234863281,0.7854565978050232,0.4492685198783874,0.4113287627696991,293.1307067871094,297.1499938964844,293.1499938964844,0.3653909862041473,-6783.24169921875,304.16290283203125,0.7489757537841797,0.3882670700550079,0.3754810988903045,293.01251220703125,297.1499938964844,293.1499938964844,0.657387375831604,-7899.4853515625,304.14715576171875,0.869998037815094,0.6207656264305115,0.4377318918704986,293.0272216796875,297.1499938964844,293.1499938964844,0.9352802634239196,-14002.103515625,304.153076171875,0.958930253982544,0.8165874481201172,0.775587260723114,293.1385192871094,297.1499938964844,293.1499938964844,0.1002035140991211,-11600.4091796875,304.15313720703125,0.5199062824249268,0.1340148448944091,0.6425533890724182,289.2159118652344,291.1499938964844,251.9398651123047,251.39321899414065,279.1577453613281,293.13916015625,289.2172546386719,1.0,0.6622257828712463,0.4521017968654632,0.4521017968654632,1.0,1.0,-3.1732897758483887,1.0771863460540771,2.0961034297943115,0.3650021851062774,0.0,0.0,1.0,280.07672119140625,285.0,48.2861213684082,-32202.669921875,3335.91455078125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7441101074219,308.5426025390625,278.1499938964844,0.0,18000.0,313.1499938964844,32437.71875,34200.0,0.0,0.0,0.6013798713684082,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0007629127358086,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
633420,293.2101745605469,297.1499938964844,293.1499938964844,0.4341622591018677,-7357.64501953125,304.1768493652344,0.7809470295906067,0.4451940655708313,0.4078803658485412,293.14605712890625,297.1499938964844,293.1499938964844,0.3616167604923248,-6727.34326171875,304.1648864746094,0.7455505132675171,0.3856435120105743,0.3732372522354126,293.02508544921875,297.1499938964844,293.1499938964844,0.6570233702659607,-7895.43359375,304.1487121582031,0.8680676221847534,0.6217012405395508,0.4385201930999756,293.0402526855469,297.1499938964844,293.1499938964844,0.933551013469696,-13981.4931640625,304.1549377441406,0.9563499093055724,0.8170584440231323,0.7762219905853271,293.14337158203125,297.1499938964844,293.1499938964844,0.0994656011462211,-11529.4462890625,304.1533203125,0.5174450278282166,0.1333204358816146,0.6401592493057251,289.25177001953125,291.1499938964844,251.9930725097656,251.4439392089844,279.158447265625,293.14678955078125,289.253173828125,1.0,0.663012683391571,0.4529799222946167,0.4529799222946167,1.0,1.0,-3.1652793884277344,1.076183557510376,2.0890958309173584,0.3657911717891693,0.0,0.0,1.0,283.3833312988281,288.0,49.64568328857422,-32235.69921875,3336.13330078125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8267517089844,308.6208801269531,278.1499938964844,0.0,18000.0,313.1499938964844,32437.71875,34200.0,0.0,0.0,0.6020099520683289,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0007637120434083,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
633480,293.2101745605469,297.1499938964844,293.1499938964844,0.4341622591018677,-7357.64501953125,304.1768493652344,0.7809470295906067,0.4451940655708313,0.4078803658485412,293.14605712890625,297.1499938964844,293.1499938964844,0.3616167604923248,-6727.34326171875,304.1648864746094,0.7455505132675171,0.3856435120105743,0.3732372522354126,293.02508544921875,297.1499938964844,293.1499938964844,0.6570233702659607,-7895.43359375,304.1487121582031,0.8680676221847534,0.6217012405395508,0.4385201930999756,293.0402526855469,297.1499938964844,293.1499938964844,0.933551013469696,-13981.4931640625,304.1549377441406,0.9563499093055724,0.8170584440231323,0.7762219905853271,293.14337158203125,297.1499938964844,293.1499938964844,0.0994656011462211,-11529.4462890625,304.1533203125,0.5174450278282166,0.1333204358816146,0.6401592493057251,289.25177001953125,291.1499938964844,251.9930725097656,251.4439392089844,279.158447265625,293.14678955078125,289.253173828125,1.0,0.663012683391571,0.4529799222946167,0.4529799222946167,1.0,1.0,-3.1652793884277344,1.076183557510376,2.0890958309173584,0.3657911717891693,0.0,0.0,1.0,283.3833312988281,288.0,49.64568328857422,-32235.69921875,3336.13330078125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8267517089844,308.6208801269531,278.1499938964844,0.0,18000.0,313.1499938964844,32437.71875,34200.0,0.0,0.0,0.6020099520683289,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0007637120434083,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
633540,293.2236328125,297.1499938964844,293.1499938964844,0.4279535114765167,-7274.9462890625,304.17822265625,0.7763789296150208,0.4409353733062744,0.4042617976665497,293.1609802246094,297.1499938964844,293.1499938964844,0.3574676513671875,-6665.87451171875,304.1668395996094,0.7420023679733276,0.3827141523361206,0.3706997334957123,293.0369873046875,297.1499938964844,293.1499938964844,0.6563393473625183,-7888.42333984375,304.1502685546875,0.8660891652107239,0.6224480867385864,0.4391770362854004,293.0526123046875,297.1499938964844,293.1499938964844,0.931435763835907,-13956.470703125,304.15679931640625,0.9536877274513244,0.8173261284828186,0.776665985584259,293.14776611328125,297.1499938964844,293.1499938964844,0.0986990630626678,-11455.6689453125,304.1534729003906,0.5149988532066345,0.1325985938310623,0.6376408934593201,289.2886657714844,291.1499938964844,252.0500030517578,251.4981384277344,279.1591186523437,293.15460205078125,289.2900695800781,1.0,0.663661539554596,0.4539278447628021,0.4539278447628021,1.0,1.0,-3.156174659729004,1.0749077796936035,2.0812668800354004,0.3665529489517212,0.0,0.0,1.0,286.663330078125,291.0,50.9592170715332,-32259.73046875,3333.781494140625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9068298339844,308.6978454589844,278.1499938964844,0.0,18000.0,313.1499938964844,32437.71875,35280.0,0.0,0.0,0.6023356318473816,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0007641251431778,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
633600,293.2236328125,297.1499938964844,293.1499938964844,0.4279535114765167,-7274.9462890625,304.17822265625,0.7763789296150208,0.4409353733062744,0.4042617976665497,293.1609802246094,297.1499938964844,293.1499938964844,0.3574676513671875,-6665.87451171875,304.1668395996094,0.7420023679733276,0.3827141523361206,0.3706997334957123,293.0369873046875,297.1499938964844,293.1499938964844,0.6563393473625183,-7888.42333984375,304.1502685546875,0.8660891652107239,0.6224480867385864,0.4391770362854004,293.0526123046875,297.1499938964844,293.1499938964844,0.931435763835907,-13956.470703125,304.15679931640625,0.9536877274513244,0.8173261284828186,0.776665985584259,293.14776611328125,297.1499938964844,293.1499938964844,0.0986990630626678,-11455.6689453125,304.1534729003906,0.5149988532066345,0.1325985938310623,0.6376408934593201,289.2886657714844,291.1499938964844,252.0500030517578,251.4981384277344,279.1591186523437,293.15460205078125,289.2900695800781,1.0,0.663661539554596,0.4539278447628021,0.4539278447628021,1.0,1.0,-3.156174659729004,1.0749077796936035,2.0812668800354004,0.3665529489517212,0.0,0.0,1.0,286.663330078125,291.0,50.9592170715332,-32259.73046875,3333.781494140625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9068298339844,308.6978454589844,278.1499938964844,0.0,18000.0,313.1499938964844,32437.71875,35280.0,0.0,0.0,0.6023356318473816,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0007641251431778,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
633660,293.2369384765625,297.1499938964844,293.1499938964844,0.4214539229869842,-7188.06201171875,304.1796569824219,0.771643877029419,0.4363755583763122,0.4004260599613189,293.1760559082031,297.1499938964844,293.1499938964844,0.3529045581817627,-6598.16015625,304.1688232421875,0.7382331490516663,0.3793785870075226,0.3678320944309234,293.04901123046875,297.1499938964844,293.1499938964844,0.655247151851654,-7877.53271484375,304.1520080566406,0.8639391660690308,0.6228703856468201,0.4396530389785766,293.06512451171875,297.1499938964844,293.1499938964844,0.928843319416046,-13925.791015625,304.15887451171875,0.9508018493652344,0.8172552585601807,0.7768533229827881,293.1525573730469,297.1499938964844,293.1499938964844,0.0978248938918113,-11371.599609375,304.1537780761719,0.5123787522315979,0.1316840797662735,0.6345841288566589,289.3267822265625,291.1499938964844,252.1143493652344,251.55943298339844,279.1602783203125,293.16326904296875,289.32830810546875,1.0,0.6641427278518677,0.4550084471702575,0.4550084471702575,1.0,1.0,-3.1452407836914062,1.0732051134109497,2.072035789489746,0.3673265278339386,0.0,0.0,1.0,290.0329895019531,294.0,52.91147232055664,-32269.0,3327.885498046875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9833068847656,308.7730712890625,278.1499938964844,0.0,18000.0,313.1499938964844,32437.71875,35280.0,0.0,0.0,0.6023889780044556,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0007641928386874,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
633720,293.2369384765625,297.1499938964844,293.1499938964844,0.4214539229869842,-7188.06201171875,304.1796569824219,0.771643877029419,0.4363755583763122,0.4004260599613189,293.1760559082031,297.1499938964844,293.1499938964844,0.3529045581817627,-6598.16015625,304.1688232421875,0.7382331490516663,0.3793785870075226,0.3678320944309234,293.04901123046875,297.1499938964844,293.1499938964844,0.655247151851654,-7877.53271484375,304.1520080566406,0.8639391660690308,0.6228703856468201,0.4396530389785766,293.06512451171875,297.1499938964844,293.1499938964844,0.928843319416046,-13925.791015625,304.15887451171875,0.9508018493652344,0.8172552585601807,0.7768533229827881,293.1525573730469,297.1499938964844,293.1499938964844,0.0978248938918113,-11371.599609375,304.1537780761719,0.5123787522315979,0.1316840797662735,0.6345841288566589,289.3267822265625,291.1499938964844,252.1143493652344,251.55943298339844,279.1602783203125,293.16326904296875,289.32830810546875,1.0,0.6641427278518677,0.4550084471702575,0.4550084471702575,1.0,1.0,-3.1452407836914062,1.0732051134109497,2.072035789489746,0.3673265278339386,0.0,0.0,1.0,290.0329895019531,294.0,52.91147232055664,-32269.0,3327.885498046875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9833068847656,308.7730712890625,278.1499938964844,0.0,18000.0,313.1499938964844,32437.71875,35280.0,0.0,0.0,0.6023889780044556,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0007641928386874,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
633780,293.25006103515625,297.1499938964844,293.1499938964844,0.4145140349864959,-7094.845703125,304.18133544921875,0.7666524052619934,0.4315058588981628,0.3962996006011963,293.1913452148437,297.1499938964844,293.1499938964844,0.3477846682071686,-6521.95361328125,304.17108154296875,0.7341418862342834,0.3756181001663208,0.3645512759685516,293.0612487792969,297.1499938964844,293.1499938964844,0.6535320281982422,-7860.63525390625,304.1542053222656,0.8615192174911499,0.6229459643363953,0.4398805797100067,293.077880859375,297.1499938964844,293.1499938964844,0.925517201423645,-13886.2294921875,304.1614685058594,0.9475741982460022,0.8168224096298218,0.7766914367675781,293.1579895019531,297.1499938964844,293.1499938964844,0.0967132970690727,-11264.9052734375,304.1543884277344,0.5093680620193481,0.1305212527513504,0.6303750276565552,289.3681945800781,291.1499938964844,252.18934631347656,251.63088989257807,279.1618957519531,293.1728210449219,289.3698425292969,1.0,0.6643625497817993,0.4562774300575256,0.4562774300575256,1.0,1.0,-3.131356239318848,1.0707731246948242,2.0605831146240234,0.3680287301540375,0.0,0.0,1.0,293.5463562011719,297.0,56.74474334716797,-32258.42578125,3316.315673828125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0577087402344,308.84881591796875,278.1499938964844,0.0,18000.0,313.1499938964844,32437.71875,35280.0,0.0,0.0,0.6021600365638733,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0007639024406671,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
633840,293.25006103515625,297.1499938964844,293.1499938964844,0.4145140349864959,-7094.845703125,304.18133544921875,0.7666524052619934,0.4315058588981628,0.3962996006011963,293.1913452148437,297.1499938964844,293.1499938964844,0.3477846682071686,-6521.95361328125,304.17108154296875,0.7341418862342834,0.3756181001663208,0.3645512759685516,293.0612487792969,297.1499938964844,293.1499938964844,0.6535320281982422,-7860.63525390625,304.1542053222656,0.8615192174911499,0.6229459643363953,0.4398805797100067,293.077880859375,297.1499938964844,293.1499938964844,0.925517201423645,-13886.2294921875,304.1614685058594,0.9475741982460022,0.8168224096298218,0.7766914367675781,293.1579895019531,297.1499938964844,293.1499938964844,0.0967132970690727,-11264.9052734375,304.1543884277344,0.5093680620193481,0.1305212527513504,0.6303750276565552,289.3681945800781,291.1499938964844,252.18934631347656,251.63088989257807,279.1618957519531,293.1728210449219,289.3698425292969,1.0,0.6643625497817993,0.4562774300575256,0.4562774300575256,1.0,1.0,-3.131356239318848,1.0707731246948242,2.0605831146240234,0.3680287301540375,0.0,0.0,1.0,293.5463562011719,297.0,56.74474334716797,-32258.42578125,3316.315673828125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0577087402344,308.84881591796875,278.1499938964844,0.0,18000.0,313.1499938964844,32437.71875,35280.0,0.0,0.0,0.6021600365638733,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0007639024406671,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
633900,293.2564392089844,297.1499938964844,293.1499938964844,0.410917580127716,-7046.39892578125,304.1821594238281,0.7641253471374512,0.4289858341217041,0.3941555321216583,293.1988525390625,297.1499938964844,293.1499938964844,0.3450553119182586,-6481.25927734375,304.1722106933594,0.7320297956466675,0.3736135065555572,0.3627872765064239,293.0672912597656,297.1499938964844,293.1499938964844,0.6524753570556641,-7850.310546875,304.1553649902344,0.8602702617645264,0.6228846907615662,0.4399218559265136,293.0841369628906,297.1499938964844,293.1499938964844,0.9236143231391908,-13863.6376953125,304.1628112792969,0.9459021091461182,0.8165025115013123,0.7765084505081177,293.16070556640625,297.1499938964844,293.1499938964844,0.0960951000452041,-11205.59375,304.1546936035156,0.5077939033508301,0.1298815310001373,0.6279747486114502,289.3900451660156,291.1499938964844,252.23062133789065,251.67022705078125,279.1627197265625,293.177734375,289.3917541503906,1.0,0.6643797755241394,0.4569762051105499,0.4569762051105499,1.0,1.0,-3.123602390289306,1.0693775415420532,2.054224729537964,0.368379145860672,0.0,0.0,1.0,295.2967529296875,297.0,58.74346160888672,-32247.732421875,3308.745361328125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.09442138671875,308.8869323730469,278.1499938964844,0.0,18000.0,313.3099975585937,32437.71875,36000.0,0.0,0.0,0.6035389304161072,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0007656516390852,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
633960,293.2626647949219,297.1499938964844,293.1499938964844,0.4072049558162689,-6996.2431640625,304.1830749511719,0.7615938782691956,0.4264172911643982,0.3919662237167358,293.206298828125,297.1499938964844,293.1499938964844,0.3421915471553802,-6438.466796875,304.1733703613281,0.7298861742019653,0.3715374767780304,0.3609533309936523,293.0732116699219,297.1499938964844,293.1499938964844,0.6512311697006226,-7838.17138671875,304.1566467285156,0.8590116500854492,0.622767448425293,0.4399228394031524,293.09033203125,297.1499938964844,293.1499938964844,0.9214730858802797,-13838.1494140625,304.1643981933594,0.9442096948623656,0.8161225318908691,0.7762680053710938,293.1634216308594,297.1499938964844,293.1499938964844,0.0954364463686943,-11142.3046875,304.1550598144531,0.5061998963356018,0.1292144805192947,0.6254369616508484,289.4140014648437,291.1499938964844,252.27430725097656,251.71188354492188,279.1635437011719,293.18267822265625,289.4159851074219,1.0,0.6643431782722473,0.4577150046825409,0.4577150046825409,1.0,1.0,-3.115427255630493,1.0678989887237549,2.047528028488159,0.3687403500080108,0.0,0.0,1.0,297.03094482421875,300.0,63.242713928222656,-32246.33984375,3300.19189453125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1434631347656,308.9361877441406,278.1499938964844,0.0,18000.0,313.3099975585937,32437.71875,36000.0,0.0,0.0,0.6034306883811951,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0007655143272131,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
634020,293.27459716796875,297.1499938964844,293.1499938964844,0.3995079398155212,-6891.91796875,304.18487548828125,0.75653076171875,0.4211407601833343,0.3874590396881103,293.2207336425781,297.1499938964844,293.1499938964844,0.336131751537323,-6347.70263671875,304.1756591796875,0.7254999279975891,0.3671796917915344,0.3570863306522369,293.08477783203125,297.1499938964844,293.1499938964844,0.6482784748077393,-7809.53076171875,304.1593322753906,0.8564756512641907,0.6223705410957336,0.439809501171112,293.1023864746094,297.1499938964844,293.1499938964844,0.9165939688682556,-13780.2080078125,304.167724609375,0.9407756924629213,0.8151853084564209,0.7756182551383972,293.16864013671875,297.1499938964844,293.1499938964844,0.0940296128392219,-11006.9853515625,304.1557006835937,0.5029811859130859,0.1278144866228103,0.6200336217880249,289.466552734375,291.1499938964844,252.3685760498047,251.8017578125,279.1651306152344,293.1925964355469,289.4686279296875,1.0,0.6641222834587097,0.4593082368373871,0.4593082368373871,1.0,1.0,-3.097947359085083,1.0647274255752563,2.033219814300537,0.3695004284381866,0.0,0.0,1.0,300.4452819824219,303.0,70.54547119140625,-32233.423828125,3280.429443359375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.23895263671875,309.0333557128906,278.1499938964844,0.0,18000.0,313.3099975585937,32437.71875,36000.0,0.0,0.0,0.6029471755027771,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0007649009930901,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
634080,293.27459716796875,297.1499938964844,293.1499938964844,0.3995079398155212,-6891.91796875,304.18487548828125,0.75653076171875,0.4211407601833343,0.3874590396881103,293.2207336425781,297.1499938964844,293.1499938964844,0.336131751537323,-6347.70263671875,304.1756591796875,0.7254999279975891,0.3671796917915344,0.3570863306522369,293.08477783203125,297.1499938964844,293.1499938964844,0.6482784748077393,-7809.53076171875,304.1593322753906,0.8564756512641907,0.6223705410957336,0.439809501171112,293.1023864746094,297.1499938964844,293.1499938964844,0.9165939688682556,-13780.2080078125,304.167724609375,0.9407756924629213,0.8151853084564209,0.7756182551383972,293.16864013671875,297.1499938964844,293.1499938964844,0.0940296128392219,-11006.9853515625,304.1557006835937,0.5029811859130859,0.1278144866228103,0.6200336217880249,289.466552734375,291.1499938964844,252.3685760498047,251.8017578125,279.1651306152344,293.1925964355469,289.4686279296875,1.0,0.6641222834587097,0.4593082368373871,0.4593082368373871,1.0,1.0,-3.097947359085083,1.0647274255752563,2.033219814300537,0.3695004284381866,0.0,0.0,1.0,300.4452819824219,303.0,70.54547119140625,-32233.423828125,3280.429443359375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.23895263671875,309.0333557128906,278.1499938964844,0.0,18000.0,313.3099975585937,32437.71875,36000.0,0.0,0.0,0.6029471755027771,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0007649009930901,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
634140,293.2836608886719,297.1499938964844,293.1499938964844,0.3932012617588043,-6806.16845703125,304.1861267089844,0.7524898648262024,0.4167980253696441,0.3837406933307647,293.2319030761719,297.1499938964844,293.1499938964844,0.331064224243164,-6271.62939453125,304.17730712890625,0.7218809127807617,0.3635084331035614,0.3538143932819366,293.0936584472656,297.1499938964844,293.1499938964844,0.6456303000450134,-7784.04248046875,304.16131591796875,0.8544361591339111,0.621910572052002,0.439617246389389,293.1117248535156,297.1499938964844,293.1499938964844,0.9123271107673644,-13729.8544921875,304.170166015625,0.937991499900818,0.8142803311347961,0.7749490737915039,293.172607421875,297.1499938964844,293.1499938964844,0.0928531065583229,-10893.8408203125,304.1561584472656,0.500394880771637,0.1266441643238067,0.6154651045799255,289.5099182128906,291.1499938964844,252.4502868652344,251.8796539306641,279.16632080078125,293.2005310058594,289.5120544433594,1.0,0.6638219356536865,0.4606887400150299,0.4606887400150299,1.0,1.0,-3.083016395568848,1.062016844749451,2.0209994316101074,0.3701471388339996,0.0,0.0,1.0,303.1278381347656,303.0,73.76998138427734,-32213.142578125,3262.415771484375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3114318847656,309.10845947265625,278.1499938964844,0.0,18000.0,313.3099975585937,32437.71875,36000.0,0.0,0.0,0.6023300290107727,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0007641181000508,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
634200,293.2858581542969,297.1499938964844,293.1499938964844,0.3916094303131103,-6784.48486328125,304.1864013671875,0.7514819502830505,0.4156975150108337,0.3827972412109375,293.2346496582031,297.1499938964844,293.1499938964844,0.3297721147537231,-6252.2041015625,304.1777038574219,0.7209582328796387,0.3625669479370117,0.352973610162735,293.0958251953125,297.1499938964844,293.1499938964844,0.6449354887008667,-7777.37744140625,304.1617736816406,0.853925347328186,0.6217774152755737,0.4395564198493957,293.114013671875,297.1499938964844,293.1499938964844,0.9112191200256348,-13716.8173828125,304.1707458496094,0.937291383743286,0.8140344619750977,0.7747631072998047,293.1735534667969,297.1499938964844,293.1499938964844,0.0925537943840026,-10865.0615234375,304.15625,0.4997479915618896,0.1263458281755447,0.6142956018447876,289.5208740234375,291.1499938964844,252.4715270996093,251.89990234375,279.1666259765625,293.2025146484375,289.5229797363281,1.0,0.6637321710586548,0.461047887802124,0.461047887802124,1.0,1.0,-3.0791690349578857,1.06131911277771,2.017849922180176,0.3703144192695617,0.0,0.0,1.0,303.792724609375,306.0,74.35520935058594,-32206.748046875,3257.651611328125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3289794921875,309.1268310546875,278.1499938964844,0.0,18000.0,313.7900085449219,32437.71875,36000.0,0.0,0.0,0.6069467067718506,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0007699747802689,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
634260,293.2964782714844,297.1499938964844,293.1499938964844,0.3831634819507599,-6668.74462890625,304.1883544921875,0.7464523315429688,0.4101010262966156,0.3779961466789245,293.2479858398437,297.1499938964844,293.1499938964844,0.3228262960910797,-6147.2138671875,304.1800537109375,0.7162047624588013,0.3577150404453277,0.3486327826976776,293.1064453125,297.1499938964844,293.1499938964844,0.6406195163726807,-7735.6953125,304.1650695800781,0.8513612747192383,0.6209945678710938,0.4391729831695556,293.1252136230469,297.1499938964844,293.1499938964844,0.9045594334602356,-13637.654296875,304.17498779296875,0.933761715888977,0.812673807144165,0.7737153768539429,293.1781311035156,297.1499938964844,293.1499938964844,0.0909347832202911,-10708.6591796875,304.1568603515625,0.4965077936649322,0.1248224377632141,0.6082974076271057,289.58941650390625,291.1499938964844,252.58248901367188,252.0056610107422,279.1680603027344,293.2123718261719,289.59228515625,1.0,0.6631997227668762,0.4629270732402801,0.4629270732402801,1.0,1.0,-3.059248208999634,1.0577034950256348,2.00154447555542,0.3711780607700348,0.0,0.0,1.0,307.08837890625,309.0,91.7547378540039,-32238.34765625,3232.329345703125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4886779785156,309.282470703125,278.1499938964844,0.0,18000.0,313.7900085449219,32437.71875,36000.0,0.0,0.0,0.6068728566169739,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0007698811241425,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
634320,293.2964782714844,297.1499938964844,293.1499938964844,0.3831634819507599,-6668.74462890625,304.1883544921875,0.7464523315429688,0.4101010262966156,0.3779961466789245,293.2479858398437,297.1499938964844,293.1499938964844,0.3228262960910797,-6147.2138671875,304.1800537109375,0.7162047624588013,0.3577150404453277,0.3486327826976776,293.1064453125,297.1499938964844,293.1499938964844,0.6406195163726807,-7735.6953125,304.1650695800781,0.8513612747192383,0.6209945678710938,0.4391729831695556,293.1252136230469,297.1499938964844,293.1499938964844,0.9045594334602356,-13637.654296875,304.17498779296875,0.933761715888977,0.812673807144165,0.7737153768539429,293.1781311035156,297.1499938964844,293.1499938964844,0.0909347832202911,-10708.6591796875,304.1568603515625,0.4965077936649322,0.1248224377632141,0.6082974076271057,289.58941650390625,291.1499938964844,252.58248901367188,252.0056610107422,279.1680603027344,293.2123718261719,289.59228515625,1.0,0.6631997227668762,0.4629270732402801,0.4629270732402801,1.0,1.0,-3.059248208999634,1.0577034950256348,2.00154447555542,0.3711780607700348,0.0,0.0,1.0,307.08837890625,309.0,91.7547378540039,-32238.34765625,3232.329345703125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4886779785156,309.282470703125,278.1499938964844,0.0,18000.0,313.7900085449219,32437.71875,36000.0,0.0,0.0,0.6068728566169739,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0007698811241425,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
634380,293.30645751953125,297.1499938964844,293.1499938964844,0.3744619488716125,-6548.9541015625,304.1900634765625,0.7414359450340271,0.4043642580509186,0.3730644583702087,293.26080322265625,297.1499938964844,293.1499938964844,0.315545380115509,-6036.71142578125,304.1821594238281,0.7111462950706482,0.3526325821876526,0.3440711200237274,293.1166687011719,297.1499938964844,293.1499938964844,0.6357367634773254,-7688.79296875,304.1681823730469,0.8487740159034729,0.6200236678123474,0.4386568367481231,293.13604736328125,297.1499938964844,293.1499938964844,0.8971399068832397,-13549.9150390625,304.1789855957031,0.9301802515983582,0.811102032661438,0.7724661827087402,293.1823425292969,297.1499938964844,293.1499938964844,0.0892452746629715,-10545.4013671875,304.1573791503906,0.4932493567466736,0.1232514306902885,0.602077841758728,289.66363525390625,291.1499938964844,252.7008209228516,252.118392944336,279.16943359375,293.2221374511719,289.66656494140625,1.0,0.6625401973724365,0.4649412930011749,0.4649412930011749,1.0,1.0,-3.038237333297729,1.0538759231567385,1.9843614101409912,0.3720738887786865,0.0,0.0,1.0,310.3475646972656,297.0,100.03152465820312,-32248.794921875,3204.708740234375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6351928710937,309.4276123046875,278.1499938964844,0.0,18000.0,313.7900085449219,32437.71875,36000.0,0.0,0.0,0.6063115000724792,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0007691690116189,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
634440,293.30645751953125,297.1499938964844,293.1499938964844,0.3744619488716125,-6548.9541015625,304.1900634765625,0.7414359450340271,0.4043642580509186,0.3730644583702087,293.26080322265625,297.1499938964844,293.1499938964844,0.315545380115509,-6036.71142578125,304.1821594238281,0.7111462950706482,0.3526325821876526,0.3440711200237274,293.1166687011719,297.1499938964844,293.1499938964844,0.6357367634773254,-7688.79296875,304.1681823730469,0.8487740159034729,0.6200236678123474,0.4386568367481231,293.13604736328125,297.1499938964844,293.1499938964844,0.8971399068832397,-13549.9150390625,304.1789855957031,0.9301802515983582,0.811102032661438,0.7724661827087402,293.1823425292969,297.1499938964844,293.1499938964844,0.0892452746629715,-10545.4013671875,304.1573791503906,0.4932493567466736,0.1232514306902885,0.602077841758728,289.66363525390625,291.1499938964844,252.7008209228516,252.118392944336,279.16943359375,293.2221374511719,289.66656494140625,1.0,0.6625401973724365,0.4649412930011749,0.4649412930011749,1.0,1.0,-3.038237333297729,1.0538759231567385,1.9843614101409912,0.3720738887786865,0.0,0.0,1.0,310.3475646972656,297.0,100.03152465820312,-32248.794921875,3204.708740234375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6351928710937,309.4276123046875,278.1499938964844,0.0,18000.0,313.7900085449219,32437.71875,36000.0,0.0,0.0,0.6063115000724792,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0007691690116189,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
634500,293.3111267089844,297.1499938964844,293.1499938964844,0.369961678981781,-6486.72021484375,304.1909484863281,0.7401083707809448,0.4014684557914734,0.3704621493816376,293.2669372558594,297.1499938964844,293.1499938964844,0.3117190897464752,-5978.40380859375,304.1832580566406,0.7097128033638,0.3500254452228546,0.3416127562522888,293.1215515136719,297.1499938964844,293.1499938964844,0.6330485343933105,-7662.97216796875,304.1697692871094,0.8488849997520447,0.6194905042648315,0.4382802248001098,293.1412353515625,297.1499938964844,293.1499938964844,0.893137514591217,-13502.5849609375,304.1809997558594,0.9302673935890198,0.8102607727050781,0.7716746926307678,293.18426513671875,297.1499938964844,293.1499938964844,0.088298924267292,-10454.1943359375,304.15777587890625,0.4924044907093048,0.1224651783704757,0.5984179973602295,289.7013854980469,291.1499938964844,252.7625427246093,252.1771697998047,279.1702575683594,293.2268981933594,289.70440673828125,1.0,0.6603713035583496,0.4660148918628692,0.4660148918628692,1.0,1.0,-3.026353120803833,1.0515234470367432,1.9748296737670896,0.3724242150783539,0.0,0.0,1.0,309.2439880371094,297.0,102.70155334472656,-32240.201171875,3173.970947265625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.703369140625,309.4968566894531,278.1499938964844,0.0,18000.0,314.2699890136719,32437.71875,36000.0,0.0,0.0,0.610670804977417,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.000774699205067,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
634560,293.3154602050781,297.1499938964844,293.1499938964844,0.3652591705322265,-6421.369140625,304.19207763671875,0.739401638507843,0.398574024438858,0.3678037226200104,293.2728271484375,297.1499938964844,293.1499938964844,0.3076824843883514,-5916.6083984375,304.1845703125,0.7088924646377563,0.3473894596099853,0.3390677571296692,293.1261901855469,297.1499938964844,293.1499938964844,0.629993736743927,-7633.49169921875,304.1717224121094,0.8497458100318909,0.6189383268356323,0.4378480613231659,293.146240234375,297.1499938964844,293.1499938964844,0.8886552453041077,-13449.2294921875,304.1835327148437,0.9313563108444214,0.8093922138214111,0.7708016633987427,293.1859741210937,297.1499938964844,293.1499938964844,0.0872780382633209,-10355.6787109375,304.158203125,0.4919932186603546,0.1216948106884956,0.5945460796356201,289.7443542480469,291.1499938964844,252.8258514404297,252.23745727539065,279.1710205078125,293.2315368652344,289.7481384277344,1.0,0.6575659513473511,0.4671245813369751,0.4671245813369751,1.0,1.0,-3.0138750076293945,1.0489925146102903,1.9648826122283936,0.3727011084556579,0.0,0.0,1.0,306.6946105957031,285.0,112.8519058227539,-32261.201171875,3134.759033203125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.80694580078125,309.5977783203125,278.1499938964844,0.0,18000.0,314.2699890136719,32437.71875,36000.0,0.0,0.0,0.6106652021408081,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0007746921037323,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
634620,293.3233642578125,297.1499938964844,293.1499938964844,0.3555463552474975,-6285.73779296875,304.1942138671875,0.7390797138214111,0.3927781879901886,0.362391322851181,293.2839050292969,297.1499938964844,293.1499938964844,0.2992503046989441,-5786.9169921875,304.18707275390625,0.7083390355110168,0.3420302271842956,0.3337984383106231,293.13494873046875,297.1499938964844,293.1499938964844,0.6231799721717834,-7567.78515625,304.1758117675781,0.8528201580047607,0.6177612543106079,0.4368647933006286,293.15576171875,297.1499938964844,293.1499938964844,0.8787352442741394,-13331.18359375,304.1888427734375,0.9353092312812804,0.8075541257858276,0.7688687443733215,293.1888427734375,297.1499938964844,293.1499938964844,0.0851352140307426,-10148.95703125,304.1590270996094,0.4919745922088623,0.1202002242207527,0.5865541100502014,289.8402099609375,291.1499938964844,252.95692443847656,252.3622283935547,279.1724548339844,293.24041748046875,289.8440856933594,1.0,0.6505702137947083,0.4694423973560333,0.4694423973560333,1.0,1.0,-2.987923145294189,1.043661117553711,1.944261908531189,0.3732004463672638,0.0,0.0,1.0,299.1211853027344,273.0,127.53675079345705,-32283.853515625,3042.4990234375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.00341796875,309.791259765625,278.1499938964844,0.0,18000.0,314.2699890136719,32437.71875,36000.0,0.0,0.0,0.6101505756378174,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0007740392466075,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
634680,293.3233642578125,297.1499938964844,293.1499938964844,0.3555463552474975,-6285.73779296875,304.1942138671875,0.7390797138214111,0.3927781879901886,0.362391322851181,293.2839050292969,297.1499938964844,293.1499938964844,0.2992503046989441,-5786.9169921875,304.18707275390625,0.7083390355110168,0.3420302271842956,0.3337984383106231,293.13494873046875,297.1499938964844,293.1499938964844,0.6231799721717834,-7567.78515625,304.1758117675781,0.8528201580047607,0.6177612543106079,0.4368647933006286,293.15576171875,297.1499938964844,293.1499938964844,0.8787352442741394,-13331.18359375,304.1888427734375,0.9353092312812804,0.8075541257858276,0.7688687443733215,293.1888427734375,297.1499938964844,293.1499938964844,0.0851352140307426,-10148.95703125,304.1590270996094,0.4919745922088623,0.1202002242207527,0.5865541100502014,289.8402099609375,291.1499938964844,252.95692443847656,252.3622283935547,279.1724548339844,293.24041748046875,289.8440856933594,1.0,0.6505702137947083,0.4694423973560333,0.4694423973560333,1.0,1.0,-2.987923145294189,1.043661117553711,1.944261908531189,0.3732004463672638,0.0,0.0,1.0,299.1211853027344,273.0,127.53675079345705,-32283.853515625,3042.4990234375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.00341796875,309.791259765625,278.1499938964844,0.0,18000.0,314.2699890136719,32437.71875,36000.0,0.0,0.0,0.6101505756378174,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0007740392466075,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
634740,293.330322265625,297.1499938964844,293.1499938964844,0.3458408415317535,-6149.58935546875,304.19561767578125,0.7396966218948364,0.3869739174842834,0.3568979501724243,293.29412841796875,297.1499938964844,293.1499938964844,0.2907106280326843,-5654.96435546875,304.1889343261719,0.7087063789367676,0.3365589678287506,0.3283458054065704,293.14306640625,297.1499938964844,293.1499938964844,0.6160860061645508,-7499.724609375,304.17901611328125,0.8571171760559082,0.6164951324462891,0.4357622563838959,293.1646423339844,297.1499938964844,293.1499938964844,0.868417501449585,-13209.21484375,304.19305419921875,0.940787136554718,0.8056027293205261,0.7667483687400818,293.19110107421875,297.1499938964844,293.1499938964844,0.082979679107666,-9941.7646484375,304.1596069335937,0.4926781356334686,0.1187560930848121,0.5784415602684021,289.9361877441406,291.1499938964844,253.09341430664065,252.49205017089844,279.1737060546875,293.24884033203125,289.9400329589844,1.0,0.6424221992492676,0.4718792736530304,0.4718792736530304,1.0,1.0,-2.961139917373657,1.0381269454956057,1.923012971878052,0.3736767172813415,0.0,0.0,1.0,289.58648681640625,261.0,131.7539520263672,-32281.068359375,2940.0400390625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.1807556152344,309.96893310546875,278.1499938964844,0.0,18000.0,314.75,32437.71875,36000.0,0.0,0.0,0.6138791441917419,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0007787693175487,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
