time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
634800,293.330322265625,297.1499938964844,293.1499938964844,0.3458408415317535,-6149.58935546875,304.19561767578125,0.7396966218948364,0.3869739174842834,0.3568979501724243,293.29412841796875,297.1499938964844,293.1499938964844,0.2907106280326843,-5654.96435546875,304.1889343261719,0.7087063789367676,0.3365589678287506,0.3283458054065704,293.14306640625,297.1499938964844,293.1499938964844,0.6160860061645508,-7499.724609375,304.17901611328125,0.8571171760559082,0.6164951324462891,0.4357622563838959,293.1646423339844,297.1499938964844,293.1499938964844,0.868417501449585,-13209.21484375,304.19305419921875,0.940787136554718,0.8056027293205261,0.7667483687400818,293.19110107421875,297.1499938964844,293.1499938964844,0.082979679107666,-9941.7646484375,304.1596069335937,0.4926781356334686,0.1187560930848121,0.5784415602684021,289.9361877441406,291.1499938964844,253.09341430664065,252.49205017089844,279.1737060546875,293.24884033203125,289.9400329589844,1.0,0.6424221992492676,0.4718792736530304,0.4718792736530304,1.0,1.0,-2.961139917373657,1.0381269454956057,1.923012971878052,0.3736767172813415,0.0,0.0,1.0,289.58648681640625,261.0,131.7539520263672,-32281.068359375,2940.0400390625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.1807556152344,309.96893310546875,278.1499938964844,0.0,18000.0,314.75,32437.71875,36000.0,0.0,0.0,0.6138791441917419,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0007787693175487,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
634860,293.33648681640625,297.1499938964844,293.1499938964844,0.3358991742134094,-6009.052734375,304.1969909667969,0.7409088611602783,0.3811573088169098,0.3513563871383667,293.3036499023437,297.1499938964844,293.1499938964844,0.2818701863288879,-5517.3212890625,304.190673828125,0.7096160054206848,0.3309758305549621,0.3227477073669433,293.1506652832031,297.1499938964844,293.1499938964844,0.6082651019096375,-7424.48193359375,304.182373046875,0.8622527122497559,0.6151320934295654,0.4345663189888,293.1730041503906,297.1499938964844,293.1499938964844,0.8571072816848755,-13075.1083984375,304.19757080078125,0.9471809267997742,0.8035357594490051,0.7644845843315125,293.19293212890625,297.1499938964844,293.1499938964844,0.0807565227150917,-9728.3408203125,304.1601257324219,0.4938579499721527,0.1173470094799995,0.5703133344650269,290.0431823730469,291.1499938964844,253.2346343994141,252.6262969970703,279.1748962402344,293.2569885253906,290.0476989746094,1.0,0.6336010694503784,0.47442626953125,0.47442626953125,1.0,1.0,-2.933820962905884,1.032474160194397,1.9013469219207764,0.3741516172885895,0.0,0.0,1.0,279.0263671875,249.0,146.11257934570312,-32324.48828125,2833.01318359375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.4144287109375,310.197021484375,278.1499938964844,0.0,18000.0,314.75,32437.71875,36000.0,0.0,0.0,0.6133463382720947,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0007780933519825,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
634920,293.33648681640625,297.1499938964844,293.1499938964844,0.3358991742134094,-6009.052734375,304.1969909667969,0.7409088611602783,0.3811573088169098,0.3513563871383667,293.3036499023437,297.1499938964844,293.1499938964844,0.2818701863288879,-5517.3212890625,304.190673828125,0.7096160054206848,0.3309758305549621,0.3227477073669433,293.1506652832031,297.1499938964844,293.1499938964844,0.6082651019096375,-7424.48193359375,304.182373046875,0.8622527122497559,0.6151320934295654,0.4345663189888,293.1730041503906,297.1499938964844,293.1499938964844,0.8571072816848755,-13075.1083984375,304.19757080078125,0.9471809267997742,0.8035357594490051,0.7644845843315125,293.19293212890625,297.1499938964844,293.1499938964844,0.0807565227150917,-9728.3408203125,304.1601257324219,0.4938579499721527,0.1173470094799995,0.5703133344650269,290.0431823730469,291.1499938964844,253.2346343994141,252.6262969970703,279.1748962402344,293.2569885253906,290.0476989746094,1.0,0.6336010694503784,0.47442626953125,0.47442626953125,1.0,1.0,-2.933820962905884,1.032474160194397,1.9013469219207764,0.3741516172885895,0.0,0.0,1.0,279.0263671875,249.0,146.11257934570312,-32324.48828125,2833.01318359375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.4144287109375,310.197021484375,278.1499938964844,0.0,18000.0,314.75,32437.71875,36000.0,0.0,0.0,0.6133463382720947,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0007780933519825,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
634980,293.3418884277344,297.1499938964844,293.1499938964844,0.3260084390640259,-5868.39599609375,304.1977844238281,0.7425487041473389,0.3753317594528198,0.3457838594913482,293.3125305175781,297.1499938964844,293.1499938964844,0.2729803323745727,-5378.0439453125,304.1919250488281,0.7108681797981262,0.3252829611301422,0.3170230090618133,293.1578063964844,297.1499938964844,293.1499938964844,0.6001636981964111,-7346.67822265625,304.18505859375,0.8680353760719299,0.6136634945869446,0.4332810342311859,293.1809387207031,297.1499938964844,293.1499938964844,0.8453958034515381,-12936.658203125,304.2012023925781,0.9541290402412416,0.8013451099395752,0.7620818614959717,293.19439697265625,297.1499938964844,293.1499938964844,0.078533723950386,-9515.90625,304.1604309082031,0.4953881204128265,0.1159607991576194,0.5622011423110962,290.1523742675781,291.1499938964844,253.3799591064453,252.76431274414065,279.17596435546875,293.26483154296875,290.15679931640625,1.0,0.6243503093719482,0.4770778119564056,0.4770778119564056,1.0,1.0,-2.906058549880981,1.0267157554626465,1.8793426752090447,0.3746176362037658,0.0,0.0,1.0,267.9315185546875,237.0,149.96115112304688,-32337.7734375,2724.236328125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.6225891113281,310.40338134765625,278.1499938964844,0.0,18000.0,314.75,32437.71875,36000.0,0.0,0.0,0.6121779084205627,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0007766110938973,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
635040,293.3418884277344,297.1499938964844,293.1499938964844,0.3260084390640259,-5868.39599609375,304.1977844238281,0.7425487041473389,0.3753317594528198,0.3457838594913482,293.3125305175781,297.1499938964844,293.1499938964844,0.2729803323745727,-5378.0439453125,304.1919250488281,0.7108681797981262,0.3252829611301422,0.3170230090618133,293.1578063964844,297.1499938964844,293.1499938964844,0.6001636981964111,-7346.67822265625,304.18505859375,0.8680353760719299,0.6136634945869446,0.4332810342311859,293.1809387207031,297.1499938964844,293.1499938964844,0.8453958034515381,-12936.658203125,304.2012023925781,0.9541290402412416,0.8013451099395752,0.7620818614959717,293.19439697265625,297.1499938964844,293.1499938964844,0.078533723950386,-9515.90625,304.1604309082031,0.4953881204128265,0.1159607991576194,0.5622011423110962,290.1523742675781,291.1499938964844,253.3799591064453,252.76431274414065,279.17596435546875,293.26483154296875,290.15679931640625,1.0,0.6243503093719482,0.4770778119564056,0.4770778119564056,1.0,1.0,-2.906058549880981,1.0267157554626465,1.8793426752090447,0.3746176362037658,0.0,0.0,1.0,267.9315185546875,237.0,149.96115112304688,-32337.7734375,2724.236328125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.6225891113281,310.40338134765625,278.1499938964844,0.0,18000.0,314.75,32437.71875,36000.0,0.0,0.0,0.6121779084205627,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0007766110938973,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
635100,293.3443298339844,297.1499938964844,293.1499938964844,0.3211507797241211,-5799.02783203125,304.19793701171875,0.7435082197189331,0.3724203109741211,0.3429930806159973,293.3167419433594,297.1499938964844,293.1499938964844,0.2685754299163818,-5308.7255859375,304.1922912597656,0.711593508720398,0.3223989307880401,0.3141193687915802,293.1612243652344,297.1499938964844,293.1499938964844,0.5961257815361023,-7307.97412109375,304.1860046386719,0.8711459040641785,0.6128942966461182,0.4326100051403045,293.1847229003906,297.1499938964844,293.1499938964844,0.8395525813102722,-12867.802734375,304.2025146484375,0.9577452540397644,0.8002112507820129,0.7608380317687988,293.1950378417969,297.1499938964844,293.1499938964844,0.0774367153644561,-9411.560546875,304.1605224609375,0.4962666630744934,0.1152738854289054,0.5581536889076233,290.2055358886719,291.1499938964844,253.4539489746093,252.8345489501953,279.1764831542969,293.26861572265625,290.2098999023437,1.0,0.6196070313453674,0.4784403443336487,0.4784403443336487,1.0,1.0,-2.892047643661499,1.0238033533096311,1.868244171142578,0.3748452663421631,0.0,0.0,1.0,262.2671203613281,237.0,148.98960876464844,-32333.298828125,2669.713623046875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.7167053222656,310.498046875,278.1499938964844,0.0,18000.0,315.2300109863281,32437.71875,36000.0,0.0,0.0,0.6161918640136719,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0007817032164894,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
635160,293.3466186523437,297.1499938964844,293.1499938964844,0.3162457346916199,-5728.6416015625,304.1981506347656,0.7445548176765442,0.3695113360881805,0.3402019739151001,293.3207702636719,297.1499938964844,293.1499938964844,0.2641102075576782,-5238.11572265625,304.1927490234375,0.712376058101654,0.3194925487041473,0.3111919462680816,293.16455078125,297.1499938964844,293.1499938964844,0.5919085144996643,-7267.38818359375,304.1871337890625,0.8743955492973328,0.6121020913124084,0.4319223165512085,293.1883850097656,297.1499938964844,293.1499938964844,0.833468496799469,-12795.7783203125,304.2040405273437,0.9614282846450806,0.7990522384643555,0.7595698833465576,293.19561767578125,297.1499938964844,293.1499938964844,0.0763212293386459,-9305.580078125,304.16064453125,0.4972156584262848,0.1145900711417198,0.55411297082901,290.2618103027344,291.1499938964844,253.5287170410156,252.90548706054688,279.1769714355469,293.2723693847656,290.266845703125,1.0,0.6148014068603516,0.4798261821269989,0.4798261821269989,1.0,1.0,-2.8779666423797607,1.0208711624145508,1.8570955991744995,0.375068187713623,0.0,0.0,1.0,256.5555419921875,225.0,154.7249298095703,-32357.01953125,2615.29736328125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.842529296875,310.6208801269531,278.1499938964844,0.0,18000.0,315.2300109863281,32437.71875,36000.0,0.0,0.0,0.6158342361450195,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0007812495459802,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
635220,293.3506774902344,297.1499938964844,293.1499938964844,0.306427925825119,-5586.91845703125,304.19842529296875,0.7469111680984497,0.3637040853500366,0.3346237540245056,293.3283996582031,297.1499938964844,293.1499938964844,0.2551157176494598,-5095.0009765625,304.1934509277344,0.7141041159629822,0.3136157691478729,0.3052704036235809,293.1709289550781,297.1499938964844,293.1499938964844,0.5831388235092163,-7182.79638671875,304.1893615722656,0.8813059329986572,0.6104375720024109,0.4304899573326111,293.1954650878906,297.1499938964844,293.1499938964844,0.8208404779434204,-12645.951171875,304.20703125,0.9689292907714844,0.7966422438621521,0.7569467425346375,293.1966247558594,297.1499938964844,293.1499938964844,0.0740665271878242,-9092.1513671875,304.1608581542969,0.4993262588977813,0.1132303476333618,0.5460516214370728,290.38018798828125,291.1499938964844,253.6802520751953,253.0491638183593,279.17791748046875,293.2796325683594,290.3851013183594,1.0,0.6050219535827637,0.4826663136482239,0.4826663136482239,1.0,1.0,-2.849581718444824,1.0149341821670532,1.8346476554870603,0.3754897713661194,0.0,0.0,1.0,245.0379943847656,213.0,161.34466552734375,-32380.025390625,2507.019287109375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.0733337402344,310.8486328125,278.1499938964844,0.0,18000.0,315.2300109863281,32437.71875,36000.0,0.0,0.0,0.6145995259284973,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.000779683177825,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
635280,293.3506774902344,297.1499938964844,293.1499938964844,0.306427925825119,-5586.91845703125,304.19842529296875,0.7469111680984497,0.3637040853500366,0.3346237540245056,293.3283996582031,297.1499938964844,293.1499938964844,0.2551157176494598,-5095.0009765625,304.1934509277344,0.7141041159629822,0.3136157691478729,0.3052704036235809,293.1709289550781,297.1499938964844,293.1499938964844,0.5831388235092163,-7182.79638671875,304.1893615722656,0.8813059329986572,0.6104375720024109,0.4304899573326111,293.1954650878906,297.1499938964844,293.1499938964844,0.8208404779434204,-12645.951171875,304.20703125,0.9689292907714844,0.7966422438621521,0.7569467425346375,293.1966247558594,297.1499938964844,293.1499938964844,0.0740665271878242,-9092.1513671875,304.1608581542969,0.4993262588977813,0.1132303476333618,0.5460516214370728,290.38018798828125,291.1499938964844,253.6802520751953,253.0491638183593,279.17791748046875,293.2796325683594,290.3851013183594,1.0,0.6050219535827637,0.4826663136482239,0.4826663136482239,1.0,1.0,-2.849581718444824,1.0149341821670532,1.8346476554870603,0.3754897713661194,0.0,0.0,1.0,245.0379943847656,213.0,161.34466552734375,-32380.025390625,2507.019287109375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.0733337402344,310.8486328125,278.1499938964844,0.0,18000.0,315.2300109863281,32437.71875,36000.0,0.0,0.0,0.6145995259284973,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.000779683177825,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
635340,293.3540954589844,297.1499938964844,293.1499938964844,0.2969160079956054,-5448.751953125,304.1981201171875,0.7496454119682312,0.3579297959804535,0.3290664255619049,293.3354187011719,297.1499938964844,293.1499938964844,0.2463055700063705,-4953.85888671875,304.1936340332031,0.7160592079162598,0.3076708614826202,0.2992760837078094,293.17694091796875,297.1499938964844,293.1499938964844,0.5744888186454773,-7099.42919921875,304.19061279296875,0.8887840509414673,0.6086836457252502,0.4289900660514831,293.2021484375,297.1499938964844,293.1499938964844,0.8083681464195251,-12498.2939453125,304.2087707519531,0.9765358567237854,0.7941343188285828,0.7542225122451782,293.1974792480469,297.1499938964844,293.1499938964844,0.071852721273899,-8884.2763671875,304.1609191894531,0.5017338395118713,0.1118745654821395,0.5380082726478577,290.4939270019531,291.1499938964844,253.8339233398437,253.1947021484375,279.1785888671875,293.28521728515625,290.4986572265625,1.0,0.5950452089309692,0.4855637550354004,0.4855637550354004,1.0,1.0,-2.8209543228149414,1.008853554725647,1.8121007680892944,0.3758188486099243,0.0,0.0,1.0,233.4461364746093,201.0,158.57626342773438,-32370.625,2399.869384765625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.2736511230469,311.0501403808594,278.1499938964844,0.0,18000.0,315.7099914550781,32437.71875,36000.0,0.0,0.0,0.6176080703735352,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0007834997959434,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
635400,293.3540954589844,297.1499938964844,293.1499938964844,0.2969160079956054,-5448.751953125,304.1981201171875,0.7496454119682312,0.3579297959804535,0.3290664255619049,293.3354187011719,297.1499938964844,293.1499938964844,0.2463055700063705,-4953.85888671875,304.1936340332031,0.7160592079162598,0.3076708614826202,0.2992760837078094,293.17694091796875,297.1499938964844,293.1499938964844,0.5744888186454773,-7099.42919921875,304.19061279296875,0.8887840509414673,0.6086836457252502,0.4289900660514831,293.2021484375,297.1499938964844,293.1499938964844,0.8083681464195251,-12498.2939453125,304.2087707519531,0.9765358567237854,0.7941343188285828,0.7542225122451782,293.1974792480469,297.1499938964844,293.1499938964844,0.071852721273899,-8884.2763671875,304.1609191894531,0.5017338395118713,0.1118745654821395,0.5380082726478577,290.4939270019531,291.1499938964844,253.8339233398437,253.1947021484375,279.1785888671875,293.28521728515625,290.4986572265625,1.0,0.5950452089309692,0.4855637550354004,0.4855637550354004,1.0,1.0,-2.8209543228149414,1.008853554725647,1.8121007680892944,0.3758188486099243,0.0,0.0,1.0,233.4461364746093,201.0,158.57626342773438,-32370.625,2399.869384765625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.2736511230469,311.0501403808594,278.1499938964844,0.0,18000.0,315.7099914550781,32437.71875,36000.0,0.0,0.0,0.6176080703735352,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0007834997959434,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
635460,293.3568420410156,297.1499938964844,293.1499938964844,0.287437379360199,-5309.81494140625,304.1979064941406,0.7527987360954285,0.3521996140480041,0.3235453069210052,293.3418273925781,297.1499938964844,293.1499938964844,0.2374612092971801,-4810.830078125,304.19384765625,0.7182620167732239,0.3016737401485443,0.2932276427745819,293.1826477050781,297.1499938964844,293.1499938964844,0.5654503703117371,-7011.77490234375,304.1921691894531,0.896856963634491,0.6068433523178101,0.427431046962738,293.2084655761719,297.1499938964844,293.1499938964844,0.7953800559043884,-12343.4794921875,304.2108459472656,0.9841609001159668,0.7915324568748474,0.7514123320579529,293.19830322265625,297.1499938964844,293.1499938964844,0.0695874094963073,-8672.8193359375,304.1610717773437,0.5044393539428711,0.110502153635025,0.5299010276794434,290.6148376464844,291.1499938964844,253.9890594482422,253.3414764404297,279.1791687011719,293.2890319824219,290.6201477050781,1.0,0.58488529920578,0.4885100424289703,0.4885100424289703,1.0,1.0,-2.792054891586304,1.0025888681411743,1.7894660234451294,0.3760230243206024,0.0,0.0,1.0,221.8267822265625,189.0,167.40985107421875,-32398.9921875,2294.057861328125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.52154541015625,311.2943725585937,278.1499938964844,0.0,18000.0,315.7099914550781,32437.71875,36000.0,0.0,0.0,0.6163710355758667,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0007819305756129,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
635520,293.3568420410156,297.1499938964844,293.1499938964844,0.287437379360199,-5309.81494140625,304.1979064941406,0.7527987360954285,0.3521996140480041,0.3235453069210052,293.3418273925781,297.1499938964844,293.1499938964844,0.2374612092971801,-4810.830078125,304.19384765625,0.7182620167732239,0.3016737401485443,0.2932276427745819,293.1826477050781,297.1499938964844,293.1499938964844,0.5654503703117371,-7011.77490234375,304.1921691894531,0.896856963634491,0.6068433523178101,0.427431046962738,293.2084655761719,297.1499938964844,293.1499938964844,0.7953800559043884,-12343.4794921875,304.2108459472656,0.9841609001159668,0.7915324568748474,0.7514123320579529,293.19830322265625,297.1499938964844,293.1499938964844,0.0695874094963073,-8672.8193359375,304.1610717773437,0.5044393539428711,0.110502153635025,0.5299010276794434,290.6148376464844,291.1499938964844,253.9890594482422,253.3414764404297,279.1791687011719,293.2890319824219,290.6201477050781,1.0,0.58488529920578,0.4885100424289703,0.4885100424289703,1.0,1.0,-2.792054891586304,1.0025888681411743,1.7894660234451294,0.3760230243206024,0.0,0.0,1.0,221.8267822265625,189.0,167.40985107421875,-32398.9921875,2294.057861328125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.52154541015625,311.2943725585937,278.1499938964844,0.0,18000.0,315.7099914550781,32437.71875,36000.0,0.0,0.0,0.6163710355758667,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0007819305756129,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
635580,293.3590087890625,297.1499938964844,293.1499938964844,0.2781894505023956,-5173.24072265625,304.19732666015625,0.7564367055892944,0.3465205132961273,0.3180665075778961,293.34765625,297.1499938964844,293.1499938964844,0.2287562489509582,-4668.9013671875,304.1937255859375,0.720754086971283,0.2956334352493286,0.2871348559856415,293.1880798339844,297.1499938964844,293.1499938964844,0.5563696026802063,-6923.5224609375,304.1932373046875,0.9056205153465272,0.6049142479896545,0.4258082807064056,293.2144775390625,297.1499938964844,293.1499938964844,0.7823349237442017,-12187.7265625,304.2122802734375,0.9917296171188354,0.7888309955596924,0.7485055923461914,293.1990661621094,297.1499938964844,293.1499938964844,0.0673221200704574,-8463.181640625,304.1611328125,0.5074990391731262,0.1091225147247314,0.521743655204773,290.7356262207031,291.1499938964844,254.14503479003903,253.4888458251953,279.1798095703125,293.2924499511719,290.7407531738281,1.0,0.5745449066162109,0.4915230572223663,0.4915230572223663,1.0,1.0,-2.7629010677337646,0.996178925037384,1.7667222023010254,0.3761347830295563,0.0,0.0,1.0,210.19488525390625,177.0,167.32850646972656,-32392.87109375,2189.71826171875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.7378234863281,311.51141357421875,278.1499938964844,0.0,18000.0,315.7099914550781,32437.71875,36000.0,0.0,0.0,0.6145144701004028,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0007795752608217,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
635640,293.3590087890625,297.1499938964844,293.1499938964844,0.2781894505023956,-5173.24072265625,304.19732666015625,0.7564367055892944,0.3465205132961273,0.3180665075778961,293.34765625,297.1499938964844,293.1499938964844,0.2287562489509582,-4668.9013671875,304.1937255859375,0.720754086971283,0.2956334352493286,0.2871348559856415,293.1880798339844,297.1499938964844,293.1499938964844,0.5563696026802063,-6923.5224609375,304.1932373046875,0.9056205153465272,0.6049142479896545,0.4258082807064056,293.2144775390625,297.1499938964844,293.1499938964844,0.7823349237442017,-12187.7265625,304.2122802734375,0.9917296171188354,0.7888309955596924,0.7485055923461914,293.1990661621094,297.1499938964844,293.1499938964844,0.0673221200704574,-8463.181640625,304.1611328125,0.5074990391731262,0.1091225147247314,0.521743655204773,290.7356262207031,291.1499938964844,254.14503479003903,253.4888458251953,279.1798095703125,293.2924499511719,290.7407531738281,1.0,0.5745449066162109,0.4915230572223663,0.4915230572223663,1.0,1.0,-2.7629010677337646,0.996178925037384,1.7667222023010254,0.3761347830295563,0.0,0.0,1.0,210.19488525390625,177.0,167.32850646972656,-32392.87109375,2189.71826171875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.7378234863281,311.51141357421875,278.1499938964844,0.0,18000.0,315.7099914550781,32437.71875,36000.0,0.0,0.0,0.6145144701004028,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0007795752608217,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
635700,293.35986328125,297.1499938964844,293.1499938964844,0.2737019658088684,-5106.62841796875,304.1968994140625,0.7584667801856995,0.3437027931213379,0.3153456747531891,293.350341796875,297.1499938964844,293.1499938964844,0.2244983315467834,-4599.078125,304.1935119628906,0.7221282720565796,0.292599618434906,0.2840744853019714,293.190673828125,297.1499938964844,293.1499938964844,0.551916241645813,-6880.21728515625,304.1934509277344,0.9105212688446044,0.6039221882820129,0.4249765872955322,293.21734619140625,297.1499938964844,293.1499938964844,0.775932788848877,-12111.2958984375,304.21258544921875,0.9954763054847716,0.787450909614563,0.7470225095748901,293.1994323730469,297.1499938964844,293.1499938964844,0.0662044286727905,-8360.5283203125,304.1611633300781,0.5091899633407593,0.108432725071907,0.5176604390144348,290.7938232421875,291.1499938964844,254.2231292724609,253.56256103515625,279.1801147460937,293.29400634765625,290.7988586425781,1.0,0.5693086385726929,0.4930526912212372,0.4930526912212372,1.0,1.0,-2.74826455116272,0.992928683757782,1.755335807800293,0.3761573135852813,0.0,0.0,1.0,204.374267578125,177.0,164.7651824951172,-32377.60546875,2138.16845703125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.8341979980469,311.6097717285156,278.1499938964844,0.0,18000.0,316.19000244140625,32437.71875,36000.0,0.0,0.0,0.6181923151016235,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0007842409540899,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
635760,293.360595703125,297.1499938964844,293.1499938964844,0.2692084908485412,-5039.57470703125,304.196533203125,0.7605924010276794,0.3409009873867035,0.3126402497291565,293.3529052734375,297.1499938964844,293.1499938964844,0.2202256619930267,-4528.62890625,304.1933898925781,0.7235447764396667,0.2895594239234924,0.2810090482234955,293.19317626953125,297.1499938964844,293.1499938964844,0.5473372936248779,-6835.47021484375,304.1938781738281,0.915732741355896,0.6029143333435059,0.4241354465484619,293.2200622558594,297.1499938964844,293.1499938964844,0.7689958810806274,-12027.24609375,304.2138671875,0.99900484085083,0.7860642075538635,0.7451580762863159,293.1997375488281,297.1499938964844,293.1499938964844,0.0650729387998581,-8256.912109375,304.16119384765625,0.5109609365463257,0.1077454835176467,0.5135945677757263,290.8546447753906,291.1499938964844,254.3011779785156,253.6361846923828,279.1805419921875,293.29547119140625,290.8603515625,1.0,0.5640122294425964,0.4946090877056122,0.4946090877056122,1.0,1.0,-2.733198642730713,0.9894948601722716,1.743703842163086,0.3761391937732696,0.0,0.0,1.0,198.6154937744141,165.0,169.27308654785156,-32386.115234375,2086.7021484375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.9614562988281,311.7359313964844,278.1499938964844,0.0,18000.0,316.19000244140625,32437.71875,36000.0,0.0,0.0,0.6175042986869812,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0007833681884221,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
635820,293.3615417480469,297.1499938964844,293.1499938964844,0.2599941790103912,-4900.712890625,304.1964111328125,0.7634310126304626,0.3353731036186218,0.3073807954788208,293.357421875,297.1499938964844,293.1499938964844,0.2114931792020797,-4383.19140625,304.1934814453125,0.725018322467804,0.2835016250610351,0.2749816179275512,293.1979064941406,297.1499938964844,293.1499938964844,0.5372610688209534,-6735.9697265625,304.19610595703125,0.9243935346603394,0.6008666157722473,0.422499805688858,293.21435546875,297.1499938964844,293.1499938964844,0.7389591932296753,-11639.455078125,304.2431030273437,0.9990000128746032,0.7853977680206299,0.7274746894836426,293.20001220703125,297.1499938964844,293.1499938964844,0.0627860426902771,-8047.54736328125,304.1612548828125,0.5135922431945801,0.1064320057630539,0.5061022639274597,290.9993591308594,291.1499938964844,254.45681762695312,253.7828521728516,279.1835632324219,293.2967834472656,291.00634765625,1.0,0.5524358153343201,0.4981177151203155,0.4981177151203155,1.0,1.0,-2.687375783920288,0.9766460657119752,1.7107298374176023,0.3737046420574188,0.0,0.0,1.0,188.7727966308593,153.0,196.94549560546875,-32279.572265625,1968.50830078125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.2079467773437,311.9961853027344,278.1499938964844,0.0,18000.0,316.19000244140625,32437.71875,36000.0,0.0,0.0,0.6154578328132629,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0007807720103301,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
635880,293.3615417480469,297.1499938964844,293.1499938964844,0.2599941790103912,-4900.712890625,304.1964111328125,0.7634310126304626,0.3353731036186218,0.3073807954788208,293.357421875,297.1499938964844,293.1499938964844,0.2114931792020797,-4383.19140625,304.1934814453125,0.725018322467804,0.2835016250610351,0.2749816179275512,293.1979064941406,297.1499938964844,293.1499938964844,0.5372610688209534,-6735.9697265625,304.19610595703125,0.9243935346603394,0.6008666157722473,0.422499805688858,293.21435546875,297.1499938964844,293.1499938964844,0.7389591932296753,-11639.455078125,304.2431030273437,0.9990000128746032,0.7853977680206299,0.7274746894836426,293.20001220703125,297.1499938964844,293.1499938964844,0.0627860426902771,-8047.54736328125,304.1612548828125,0.5135922431945801,0.1064320057630539,0.5061022639274597,290.9993591308594,291.1499938964844,254.45681762695312,253.7828521728516,279.1835632324219,293.2967834472656,291.00634765625,1.0,0.5524358153343201,0.4981177151203155,0.4981177151203155,1.0,1.0,-2.687375783920288,0.9766460657119752,1.7107298374176023,0.3737046420574188,0.0,0.0,1.0,188.7727966308593,153.0,196.94549560546875,-32279.572265625,1968.50830078125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.2079467773437,311.9961853027344,278.1499938964844,0.0,18000.0,316.19000244140625,32437.71875,36000.0,0.0,0.0,0.6154578328132629,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0007807720103301,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
635940,293.3623352050781,297.1499938964844,293.1499938964844,0.2506124377250671,-4757.77978515625,304.1965637207031,0.7668351531028748,0.3298550546169281,0.302135169506073,293.3617248535156,297.1499938964844,293.1499938964844,0.2026085555553436,-4233.4990234375,304.1937866210937,0.726861834526062,0.2773739993572235,0.2688986361026764,293.2027282714844,297.1499938964844,293.1499938964844,0.526331901550293,-6627.1904296875,304.1989440917969,0.9339703321456908,0.5986754298210144,0.4207712709903717,293.1890869140625,297.1499938964844,293.1499938964844,0.7029183506965637,-11175.212890625,304.27197265625,0.9990000128746032,0.7888616919517517,0.7055653929710388,293.2001953125,297.1499938964844,293.1499938964844,0.060408841818571,-7831.26416015625,304.1614685058594,0.5167115926742554,0.1051240563392639,0.4986537992954254,291.1614990234375,291.1499938964844,254.61134338378903,253.9282073974609,279.1860046386719,293.29656982421875,291.1690979003906,1.0,0.5399278402328491,0.5018446445465088,0.5018446445465088,1.0,1.0,-2.636461019515991,0.9617941975593568,1.6746668815612793,0.3702655434608459,0.0,0.0,0.99645733833313,178.6010284423828,141.0,219.4278259277344,-32127.57421875,1844.635986328125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.4533386230469,312.26123046875,278.1499938964844,0.0,18000.0,316.6700134277344,32457.94140625,36000.0,0.0,0.0,0.6172383427619934,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831767082214356,1.8317947387695312,-2.7715801479644145e-05,0.0,0.0007830308168195,0.0,0.0,683.4769897460938,0.0,0.0,0.0,1.0,4.0,0.0,1.0
636000,293.3623352050781,297.1499938964844,293.1499938964844,0.2506124377250671,-4757.77978515625,304.1965637207031,0.7668351531028748,0.3298550546169281,0.302135169506073,293.3617248535156,297.1499938964844,293.1499938964844,0.2026085555553436,-4233.4990234375,304.1937866210937,0.726861834526062,0.2773739993572235,0.2688986361026764,293.2027282714844,297.1499938964844,293.1499938964844,0.526331901550293,-6627.1904296875,304.1989440917969,0.9339703321456908,0.5986754298210144,0.4207712709903717,293.1890869140625,297.1499938964844,293.1499938964844,0.7029183506965637,-11175.212890625,304.27197265625,0.9990000128746032,0.7888616919517517,0.7055653929710388,293.2001953125,297.1499938964844,293.1499938964844,0.060408841818571,-7831.26416015625,304.1614685058594,0.5167115926742554,0.1051240563392639,0.4986537992954254,291.1614990234375,291.1499938964844,254.61134338378903,253.9282073974609,279.1860046386719,293.29656982421875,291.1690979003906,1.0,0.5399278402328491,0.5018446445465088,0.5018446445465088,1.0,1.0,-2.636461019515991,0.9617941975593568,1.6746668815612793,0.3702655434608459,0.0,0.0,0.99645733833313,178.6010284423828,141.0,219.4278259277344,-32127.57421875,1844.635986328125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.4533386230469,312.26123046875,278.1499938964844,0.0,18000.0,316.6700134277344,32457.94140625,36000.0,0.0,0.0,0.6172383427619934,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831767082214356,1.8317947387695312,-2.7715801479644145e-05,0.0,0.0007830308168195,0.0,0.0,683.4769897460938,0.0,0.0,0.0,1.0,4.0,0.0,1.0
636060,293.3627319335937,297.1499938964844,293.1499938964844,0.2410692721605301,-4610.75341796875,304.19696044921875,0.7711337208747864,0.3243944942951202,0.2969150245189667,293.3656921386719,297.1499938964844,293.1499938964844,0.1935721188783645,-4079.4091796875,304.1942749023437,0.7293265461921692,0.2712076306343078,0.2627534866333008,293.2074279785156,297.1499938964844,293.1499938964844,0.5145132541656494,-6508.63525390625,304.20233154296875,0.9446766972541808,0.5963832139968872,0.4189546406269073,293.1507873535156,297.1499938964844,293.1499938964844,0.6637560129165649,-10671.5712890625,304.2964782714844,0.9990000128746032,0.7956099510192871,0.6819151043891907,293.20001220703125,297.1499938964844,293.1499938964844,0.0579557418823242,-7609.4931640625,304.1617431640625,0.5206331014633179,0.1038898155093193,0.4913681447505951,291.3419189453125,291.1499938964844,254.76405334472656,254.0716247558593,279.1883850097656,293.2989501953125,291.3505554199219,1.0,0.5267369747161865,0.5058004260063171,0.5058004260063171,1.0,1.0,-2.5834503173828125,0.9461382627487184,1.637311935424805,0.3664643764495849,0.0,0.0,0.9590577483177184,168.0126495361328,129.0,245.2056427001953,-31991.822265625,1720.095703125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.7709045410156,312.58624267578125,278.1499938964844,0.0,18000.0,316.6700134277344,33658.53125,36000.0,0.0,0.0,0.614294171333313,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.8272202014923096,1.827247977256775,-2.788628626149148e-05,0.0,0.0007792958058416,0.0,0.0,683.4998168945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
636120,293.3627319335937,297.1499938964844,293.1499938964844,0.2410692721605301,-4610.75341796875,304.19696044921875,0.7711337208747864,0.3243944942951202,0.2969150245189667,293.3656921386719,297.1499938964844,293.1499938964844,0.1935721188783645,-4079.4091796875,304.1942749023437,0.7293265461921692,0.2712076306343078,0.2627534866333008,293.2074279785156,297.1499938964844,293.1499938964844,0.5145132541656494,-6508.63525390625,304.20233154296875,0.9446766972541808,0.5963832139968872,0.4189546406269073,293.1507873535156,297.1499938964844,293.1499938964844,0.6637560129165649,-10671.5712890625,304.2964782714844,0.9990000128746032,0.7956099510192871,0.6819151043891907,293.20001220703125,297.1499938964844,293.1499938964844,0.0579557418823242,-7609.4931640625,304.1617431640625,0.5206331014633179,0.1038898155093193,0.4913681447505951,291.3419189453125,291.1499938964844,254.76405334472656,254.0716247558593,279.1883850097656,293.2989501953125,291.3505554199219,1.0,0.5267369747161865,0.5058004260063171,0.5058004260063171,1.0,1.0,-2.5834503173828125,0.9461382627487184,1.637311935424805,0.3664643764495849,0.0,0.0,0.9590577483177184,168.0126495361328,129.0,245.2056427001953,-31991.822265625,1720.095703125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.7709045410156,312.58624267578125,278.1499938964844,0.0,18000.0,316.6700134277344,33658.53125,36000.0,0.0,0.0,0.614294171333313,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.8272202014923096,1.827247977256775,-2.788628626149148e-05,0.0,0.0007792958058416,0.0,0.0,683.4998168945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
636180,293.3626403808594,297.1499938964844,293.1499938964844,0.2317636311054229,-4466.126953125,304.19677734375,0.7764341831207275,0.3190242946147918,0.2917576730251312,293.3691711425781,297.1499938964844,293.1499938964844,0.1847180426120758,-3926.9013671875,304.1942443847656,0.7324838638305664,0.2650350034236908,0.2565832138061523,293.2119140625,297.1499938964844,293.1499938964844,0.5025656223297119,-6388.45947265625,304.2047424316406,0.9562986493110656,0.5940194129943848,0.4170742034912109,293.1031799316406,297.1499938964844,293.1499938964844,0.622999906539917,-10145.7685546875,304.3153991699219,0.9990000128746032,0.8052184581756592,0.6566318273544312,293.1991271972656,297.1499938964844,293.1499938964844,0.0555960126221179,-7397.8837890625,304.1617431640625,0.5256057381629944,0.1028024554252624,0.4846196174621582,291.5251159667969,291.1499938964844,254.91433715820312,254.2124938964844,279.19073486328125,293.305419921875,291.5325012207031,1.0,0.5130000114440918,0.5099970698356628,0.5099970698356628,1.0,1.0,-2.5290935039520264,0.9299777150154114,1.5991157293319702,0.3624468445777893,0.0,0.0,0.8966943621635437,157.14199829101562,147.0,245.86569213867188,-31738.99609375,1596.9227294921875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,317.08282470703125,312.8769226074219,278.1499938964844,0.0,18000.0,316.6700134277344,36416.8125,36000.0,0.0,0.0,0.6101466417312622,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.803109049797058,1.8031370639801023,-2.797853812808171e-05,0.0,0.0007740342407487,0.0,0.0,670.2549438476562,0.0,0.0,0.0,0.9909548163414,4.0,0.0,1.0
636240,293.3626403808594,297.1499938964844,293.1499938964844,0.2317636311054229,-4466.126953125,304.19677734375,0.7764341831207275,0.3190242946147918,0.2917576730251312,293.3691711425781,297.1499938964844,293.1499938964844,0.1847180426120758,-3926.9013671875,304.1942443847656,0.7324838638305664,0.2650350034236908,0.2565832138061523,293.2119140625,297.1499938964844,293.1499938964844,0.5025656223297119,-6388.45947265625,304.2047424316406,0.9562986493110656,0.5940194129943848,0.4170742034912109,293.1031799316406,297.1499938964844,293.1499938964844,0.622999906539917,-10145.7685546875,304.3153991699219,0.9990000128746032,0.8052184581756592,0.6566318273544312,293.1991271972656,297.1499938964844,293.1499938964844,0.0555960126221179,-7397.8837890625,304.1617431640625,0.5256057381629944,0.1028024554252624,0.4846196174621582,291.5251159667969,291.1499938964844,254.91433715820312,254.2124938964844,279.19073486328125,293.305419921875,291.5325012207031,1.0,0.5130000114440918,0.5099970698356628,0.5099970698356628,1.0,1.0,-2.5290935039520264,0.9299777150154114,1.5991157293319702,0.3624468445777893,0.0,0.0,0.8966943621635437,157.14199829101562,147.0,245.86569213867188,-31738.99609375,1596.9227294921875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,317.08282470703125,312.8769226074219,278.1499938964844,0.0,18000.0,316.6700134277344,36416.8125,36000.0,0.0,0.0,0.6101466417312622,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.803109049797058,1.8031370639801023,-2.797853812808171e-05,0.0,0.0007740342407487,0.0,0.0,670.2549438476562,0.0,0.0,0.0,0.9909548163414,4.0,0.0,1.0
636300,293.3626708984375,297.1499938964844,293.1499938964844,0.228268563747406,-4412.50341796875,304.1946105957031,0.7760111093521118,0.3163230121135711,0.289302110671997,293.3710327148437,297.1499938964844,293.1499938964844,0.1812247484922409,-3867.234375,304.1925048828125,0.7313842177391052,0.2618959844112396,0.2535935640335083,293.2142333984375,297.1499938964844,293.1499938964844,0.4987229108810425,-6351.45361328125,304.2016906738281,0.9579070806503296,0.5927816033363342,0.4161927998065948,293.0800170898437,297.1499938964844,293.1499938964844,0.6132408380508423,-10031.720703125,304.302734375,0.9990000128746032,0.810366690158844,0.652151882648468,293.1987609863281,297.1499938964844,293.1499938964844,0.05483228713274,-7331.1728515625,304.1609802246094,0.5258818864822388,0.1022524312138557,0.4819453060626983,291.5714111328125,291.1499938964844,254.98834228515625,254.28176879882807,279.1888732910156,293.3081970214844,291.5728759765625,1.0,0.5102759003639221,0.5118070840835571,0.5118070840835571,1.0,1.0,-2.512868642807007,0.9260424375534058,1.586826205253601,0.361798495054245,0.0,0.0,0.8636121153831482,155.02378845214844,147.0,175.0274658203125,-31494.248046875,1565.8868408203125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,317.2529602050781,312.9458312988281,278.1499938964844,0.0,18000.0,316.19000244140625,37126.421875,36000.0,0.0,0.0,0.6026520133018494,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.7467080354690552,1.7467349767684937,-2.6923222321784124e-05,0.0,0.0007645265432074,0.0,0.0,619.8757934570312,0.0,0.0,0.0,0.964258909225464,4.0,0.0,1.0
636360,293.3627319335937,297.1499938964844,293.1499938964844,0.2258778363466262,-4376.947265625,304.1908264160156,0.773412823677063,0.3136152625083923,0.2868964374065399,293.3729248046875,297.1499938964844,293.1499938964844,0.1785995662212371,-3823.314697265625,304.1895446777344,0.7283928394317627,0.2587235867977142,0.2506323456764221,293.21636962890625,297.1499938964844,293.1499938964844,0.4971529245376587,-6338.7998046875,304.19512939453125,0.956689178943634,0.5915497541427612,0.415348619222641,293.0644226074219,297.1499938964844,293.1499938964844,0.6118628978729248,-10032.7412109375,304.27734375,0.9990000128746032,0.8143237829208374,0.6531665921211243,293.1985778808594,297.1499938964844,293.1499938964844,0.0544135980308055,-7296.96337890625,304.1597595214844,0.5244766473770142,0.1016705185174942,0.4794747829437256,291.566162109375,291.1499938964844,255.0615081787109,254.35015869140625,279.18621826171875,293.3104248046875,291.5635986328125,1.0,0.509434700012207,0.5134199261665344,0.5134199261665344,1.0,1.0,-2.503647565841675,0.9246756434440612,1.5789718627929688,0.362366110086441,0.0,0.0,0.8361519575119019,155.06939697265625,165.0,77.79801940917969,-31214.751953125,1553.7257080078125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,317.4004211425781,312.9607849121094,278.1499938964844,0.0,18000.0,316.19000244140625,37426.8671875,36000.0,0.0,0.0,0.5989047288894653,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.6794031858444214,1.6794288158416748,-2.5590888981241733e-05,0.0,0.0007597727235406,0.0,0.0,561.6397094726562,0.0,0.0,0.0,0.9328760504722596,4.0,0.0,1.0
636420,293.3628845214844,297.1499938964844,293.1499938964844,0.2227890640497207,-4333.1298828125,304.182373046875,0.7640353441238403,0.3081943094730377,0.2822282612323761,293.376708984375,297.1499938964844,293.1499938964844,0.1746362149715423,-3758.5341796875,304.1829833984375,0.7185626029968262,0.2523062527179718,0.2447912991046905,293.219970703125,297.1499938964844,293.1499938964844,0.4976918399333954,-6351.66943359375,304.17919921875,0.9484700560569764,0.5891329646110535,0.4138052761554718,293.0593566894531,297.1499938964844,293.1499938964844,0.6254621744155884,-10254.0791015625,304.21197509765625,0.9990000128746032,0.8175919651985168,0.6663554906845093,293.1990661621094,297.1499938964844,293.1499938964844,0.0540525801479816,-7273.30712890625,304.1571044921875,0.518297016620636,0.100343644618988,0.4746729135513305,291.4787902832031,291.1499938964844,255.2049255371093,254.4840087890625,279.179931640625,293.3115539550781,291.47332763671875,1.0,0.5123021602630615,0.5161005854606628,0.5161005854606628,1.0,1.0,-2.499229431152344,0.9269720315933228,1.572257399559021,0.3654616475105285,0.0,0.0,0.797477126121521,159.56898498535156,183.0,-71.32046508789062,-30772.46875,1566.9901123046875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,317.7129211425781,312.9876403808594,278.1499938964844,0.0,18000.0,316.19000244140625,37297.19921875,36000.0,0.0,0.0,0.5903122425079346,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5555517673492432,1.555574893951416,-2.3128599423216656e-05,0.0,0.000748872233089,0.0,0.0,462.8596801757813,0.0,0.0,0.0,0.8757479190826416,4.0,0.0,1.0
636480,293.3628845214844,297.1499938964844,293.1499938964844,0.2227890640497207,-4333.1298828125,304.182373046875,0.7640353441238403,0.3081943094730377,0.2822282612323761,293.376708984375,297.1499938964844,293.1499938964844,0.1746362149715423,-3758.5341796875,304.1829833984375,0.7185626029968262,0.2523062527179718,0.2447912991046905,293.219970703125,297.1499938964844,293.1499938964844,0.4976918399333954,-6351.66943359375,304.17919921875,0.9484700560569764,0.5891329646110535,0.4138052761554718,293.0593566894531,297.1499938964844,293.1499938964844,0.6254621744155884,-10254.0791015625,304.21197509765625,0.9990000128746032,0.8175919651985168,0.6663554906845093,293.1990661621094,297.1499938964844,293.1499938964844,0.0540525801479816,-7273.30712890625,304.1571044921875,0.518297016620636,0.100343644618988,0.4746729135513305,291.4787902832031,291.1499938964844,255.2049255371093,254.4840087890625,279.179931640625,293.3115539550781,291.47332763671875,1.0,0.5123021602630615,0.5161005854606628,0.5161005854606628,1.0,1.0,-2.499229431152344,0.9269720315933228,1.572257399559021,0.3654616475105285,0.0,0.0,0.797477126121521,159.56898498535156,183.0,-71.32046508789062,-30772.46875,1566.9901123046875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,317.7129211425781,312.9876403808594,278.1499938964844,0.0,18000.0,316.19000244140625,37297.19921875,36000.0,0.0,0.0,0.5903122425079346,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5555517673492432,1.555574893951416,-2.3128599423216656e-05,0.0,0.000748872233089,0.0,0.0,462.8596801757813,0.0,0.0,0.0,0.8757479190826416,4.0,0.0,1.0
636540,293.3633117675781,297.1499938964844,293.1499938964844,0.2203659564256668,-4299.353515625,304.1756896972656,0.7512454986572266,0.3027148842811584,0.2776708602905273,293.3806457519531,297.1499938964844,293.1499938964844,0.1711259633302688,-3701.266357421875,304.1778869628906,0.7043341398239136,0.2457695603370666,0.2390024214982986,293.2233581542969,297.1499938964844,293.1499938964844,0.4999050498008728,-6380.16259765625,304.1658935546875,0.9345680475234984,0.586678147315979,0.4123741388320923,293.0878601074219,297.1499938964844,293.1499938964844,0.653609037399292,-10662.5439453125,304.14453125,0.9990000128746032,0.8141772150993347,0.690343976020813,293.2011108398437,297.1499938964844,293.1499938964844,0.0537367723882198,-7254.70654296875,304.1553039550781,0.5091235041618347,0.0986890941858291,0.4692858457565307,291.3643798828125,291.1499938964844,255.34393310546875,254.61338806152344,279.1739807128906,293.3089294433594,291.3589782714844,1.0,0.5195128917694092,0.518197238445282,0.518197238445282,1.0,1.0,-2.5074195861816406,0.9336874485015868,1.5737321376800537,0.3702280223369598,0.0,0.0,0.7765350341796875,168.53286743164062,201.0,-132.56350708007812,-30547.8828125,1616.28662109375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,317.9830627441406,313.0233764648437,278.1499938964844,0.0,18000.0,315.7099914550781,36836.34375,36000.0,0.0,0.0,0.5761510133743286,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4714752435684204,1.4714967012405396,-2.147891609638464e-05,0.0,0.0007309072534553,0.0,0.0,402.2336730957031,0.0,0.0,0.0,0.837379515171051,4.0,0.0,1.0
