time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
636600,293.3633117675781,297.1499938964844,293.1499938964844,0.2203659564256668,-4299.353515625,304.1756896972656,0.7512454986572266,0.3027148842811584,0.2776708602905273,293.3806457519531,297.1499938964844,293.1499938964844,0.1711259633302688,-3701.266357421875,304.1778869628906,0.7043341398239136,0.2457695603370666,0.2390024214982986,293.2233581542969,297.1499938964844,293.1499938964844,0.4999050498008728,-6380.16259765625,304.1658935546875,0.9345680475234984,0.586678147315979,0.4123741388320923,293.0878601074219,297.1499938964844,293.1499938964844,0.653609037399292,-10662.5439453125,304.14453125,0.9990000128746032,0.8141772150993347,0.690343976020813,293.2011108398437,297.1499938964844,293.1499938964844,0.0537367723882198,-7254.70654296875,304.1553039550781,0.5091235041618347,0.0986890941858291,0.4692858457565307,291.3643798828125,291.1499938964844,255.34393310546875,254.61338806152344,279.1739807128906,293.3089294433594,291.3589782714844,1.0,0.5195128917694092,0.518197238445282,0.518197238445282,1.0,1.0,-2.5074195861816406,0.9336874485015868,1.5737321376800537,0.3702280223369598,0.0,0.0,0.7765350341796875,168.53286743164062,201.0,-132.56350708007812,-30547.8828125,1616.28662109375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,317.9830627441406,313.0233764648437,278.1499938964844,0.0,18000.0,315.7099914550781,36836.34375,36000.0,0.0,0.0,0.5761510133743286,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4714752435684204,1.4714967012405396,-2.147891609638464e-05,0.0,0.0007309072534553,0.0,0.0,402.2336730957031,0.0,0.0,0.0,0.837379515171051,4.0,0.0,1.0
636660,293.3641357421875,297.1499938964844,293.1499938964844,0.2179379612207412,-4264.71630859375,304.1712341308594,0.7370816469192505,0.2971479594707489,0.2731501162052154,293.384765625,297.1499938964844,293.1499938964844,0.1675441563129425,-3641.966552734375,304.17462158203125,0.6874005198478699,0.2390934228897094,0.2332025021314621,293.2269592285156,297.1499938964844,293.1499938964844,0.5023306608200073,-6408.9296875,304.1566772460937,0.9175196290016174,0.5840867757797241,0.4109480679035187,293.1444702148437,297.1499938964844,293.1499938964844,0.6913276314735413,-11185.9130859375,304.083740234375,0.9990000128746032,0.8043301105499268,0.7213584780693054,293.20477294921875,297.1499938964844,293.1499938964844,0.0531876794993877,-7215.99072265625,304.15447998046875,0.4984804391860962,0.096651941537857,0.4627740979194641,291.252685546875,291.1499938964844,255.47789001464844,254.7377166748047,279.16925048828125,293.302490234375,291.24786376953125,1.0,0.5295052528381348,0.5198647379875183,0.5198647379875183,1.0,1.0,-2.522740840911865,0.9427630305290222,1.5799779891967771,0.3758078515529632,0.0,0.0,0.7703866958618164,180.7393951416016,204.0,-146.21803283691406,-30463.40234375,1689.7274169921875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,318.0605163574219,312.9765014648437,278.1499938964844,0.0,18000.0,315.7099914550781,36346.36328125,36000.0,0.0,0.0,0.5660797953605652,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4319133758544922,1.4319339990615845,-2.0670600861194544e-05,0.0,0.0007181309047155,0.0,0.0,374.9525146484375,0.0,0.0,0.0,0.8195092678070068,4.0,0.0,1.0
636720,293.3641357421875,297.1499938964844,293.1499938964844,0.2179379612207412,-4264.71630859375,304.1712341308594,0.7370816469192505,0.2971479594707489,0.2731501162052154,293.384765625,297.1499938964844,293.1499938964844,0.1675441563129425,-3641.966552734375,304.17462158203125,0.6874005198478699,0.2390934228897094,0.2332025021314621,293.2269592285156,297.1499938964844,293.1499938964844,0.5023306608200073,-6408.9296875,304.1566772460937,0.9175196290016174,0.5840867757797241,0.4109480679035187,293.1444702148437,297.1499938964844,293.1499938964844,0.6913276314735413,-11185.9130859375,304.083740234375,0.9990000128746032,0.8043301105499268,0.7213584780693054,293.20477294921875,297.1499938964844,293.1499938964844,0.0531876794993877,-7215.99072265625,304.15447998046875,0.4984804391860962,0.096651941537857,0.4627740979194641,291.252685546875,291.1499938964844,255.47789001464844,254.7377166748047,279.16925048828125,293.302490234375,291.24786376953125,1.0,0.5295052528381348,0.5198647379875183,0.5198647379875183,1.0,1.0,-2.522740840911865,0.9427630305290222,1.5799779891967771,0.3758078515529632,0.0,0.0,0.7703866958618164,180.7393951416016,204.0,-146.21803283691406,-30463.40234375,1689.7274169921875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,318.0605163574219,312.9765014648437,278.1499938964844,0.0,18000.0,315.7099914550781,36346.36328125,36000.0,0.0,0.0,0.5660797953605652,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4319133758544922,1.4319339990615845,-2.0670600861194544e-05,0.0,0.0007181309047155,0.0,0.0,374.9525146484375,0.0,0.0,0.0,0.8195092678070068,4.0,0.0,1.0
636780,293.3647766113281,297.1499938964844,293.1499938964844,0.2146710455417633,-4215.453125,304.169677734375,0.725763738155365,0.2915931940078735,0.2685257494449615,293.3885803222656,297.1499938964844,293.1499938964844,0.1632314920425415,-3568.385009765625,304.17364501953125,0.6731610894203186,0.2323671579360962,0.2272374927997589,293.2306213378906,297.1499938964844,293.1499938964844,0.5031167268753052,-6418.5390625,304.1532897949219,0.9050432443618774,0.5813959836959839,0.4093793034553528,293.21551513671875,297.1499938964844,293.1499938964844,0.7226245999336243,-11600.7216796875,304.05450439453125,0.9990000128746032,0.7900792956352234,0.7455990314483643,293.2088317871094,297.1499938964844,293.1499938964844,0.0521095730364322,-7130.29052734375,304.1548156738281,0.4895892739295959,0.0944437459111213,0.4547201693058014,291.17950439453125,291.1499938964844,255.6061248779297,254.8563232421875,279.1703186035156,293.3058776855469,291.1768798828125,1.0,0.5360009670257568,0.5219184756278992,0.5219184756278992,1.0,1.0,-2.527573823928833,0.947858452796936,1.579715371131897,0.3799936175346374,0.0,0.0,0.7718988656997681,190.41384887695312,207.0,-107.32630920410156,-30408.6640625,1738.1519775390625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,317.9949645996094,312.9006652832031,278.1499938964844,0.0,18000.0,315.7099914550781,36032.1484375,36000.0,0.0,0.0,0.5574221014976501,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4267383813858032,1.426758885383606,-2.0509705791482705e-05,0.0,0.0007071477011777,0.0,0.0,370.7498474121094,0.0,0.0,0.0,0.8170550465583801,4.0,0.0,1.0
636840,293.3647766113281,297.1499938964844,293.1499938964844,0.2146710455417633,-4215.453125,304.169677734375,0.725763738155365,0.2915931940078735,0.2685257494449615,293.3885803222656,297.1499938964844,293.1499938964844,0.1632314920425415,-3568.385009765625,304.17364501953125,0.6731610894203186,0.2323671579360962,0.2272374927997589,293.2306213378906,297.1499938964844,293.1499938964844,0.5031167268753052,-6418.5390625,304.1532897949219,0.9050432443618774,0.5813959836959839,0.4093793034553528,293.21551513671875,297.1499938964844,293.1499938964844,0.7226245999336243,-11600.7216796875,304.05450439453125,0.9990000128746032,0.7900792956352234,0.7455990314483643,293.2088317871094,297.1499938964844,293.1499938964844,0.0521095730364322,-7130.29052734375,304.1548156738281,0.4895892739295959,0.0944437459111213,0.4547201693058014,291.17950439453125,291.1499938964844,255.6061248779297,254.8563232421875,279.1703186035156,293.3058776855469,291.1768798828125,1.0,0.5360009670257568,0.5219184756278992,0.5219184756278992,1.0,1.0,-2.527573823928833,0.947858452796936,1.579715371131897,0.3799936175346374,0.0,0.0,0.7718988656997681,190.41384887695312,207.0,-107.32630920410156,-30408.6640625,1738.1519775390625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,317.9949645996094,312.9006652832031,278.1499938964844,0.0,18000.0,315.7099914550781,36032.1484375,36000.0,0.0,0.0,0.5574221014976501,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4267383813858032,1.426758885383606,-2.0509705791482705e-05,0.0,0.0007071477011777,0.0,0.0,370.7498474121094,0.0,0.0,0.0,0.8170550465583801,4.0,0.0,1.0
636900,293.36474609375,297.1499938964844,293.1499938964844,0.2127509266138076,-4185.7783203125,304.1695861816406,0.7196123003959656,0.2888786494731903,0.2662815451622009,293.39013671875,297.1499938964844,293.1499938964844,0.1608473360538482,-3526.998046875,304.1737060546875,0.6656906008720398,0.2290426939725875,0.2243019640445709,293.2322998046875,297.1499938964844,293.1499938964844,0.5027635097503662,-6415.0322265625,304.1533508300781,0.8985791206359863,0.5800477862358093,0.4086068570613861,293.24755859375,297.1499938964844,293.1499938964844,0.7256593108177185,-11626.84375,304.06695556640625,0.9954358339309692,0.7829466462135315,0.7454900145530701,293.2103271484375,297.1499938964844,293.1499938964844,0.0515007749199867,-7080.58349609375,304.155029296875,0.4847846925258636,0.0934026911854744,0.4509404897689819,291.1611022949219,291.1499938964844,255.6678924560547,254.91329956054688,279.1744079589844,293.3122253417969,291.1607666015625,1.0,0.5379462242126465,0.5234319567680359,0.5234319567680359,1.0,1.0,-2.5158402919769287,0.9449908137321472,1.5708495378494265,0.3801288902759552,0.0,0.0,0.7731316089630127,195.7563323974609,207.0,-73.965576171875,-30288.91796875,1744.425048828125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,317.92333984375,312.85845947265625,278.1499938964844,0.0,18000.0,315.2300109863281,35959.34765625,36000.0,0.0,0.0,0.5488383173942566,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4295365810394287,1.4295570850372314,-2.054177639365662e-05,0.0,0.0006962582701817,0.0,0.0,372.3076171875,0.0,0.0,0.0,0.8182668089866638,4.0,0.0,1.0
636960,293.3647155761719,297.1499938964844,293.1499938964844,0.2105360180139541,-4151.00439453125,304.1700439453125,0.7135889530181885,0.2861629128456116,0.2640700936317444,293.3916015625,297.1499938964844,293.1499938964844,0.1582423150539398,-3481.211669921875,304.17413330078125,0.6586709022521973,0.2257098257541656,0.221391350030899,293.2341003417969,297.1499938964844,293.1499938964844,0.501644492149353,-6403.244140625,304.15478515625,0.8925435543060303,0.5786477327346802,0.407827228307724,293.2675170898437,297.1499938964844,293.1499938964844,0.721754789352417,-11560.0361328125,304.08905029296875,0.9889780282974244,0.7777791023254395,0.7399905323982239,293.211669921875,297.1499938964844,293.1499938964844,0.0508285872638225,-7024.5947265625,304.15533447265625,0.4800920188426971,0.0923737362027168,0.4473812282085418,291.1615600585937,291.1499938964844,255.7279815673828,254.9686279296875,279.177978515625,293.31787109375,291.1610717773437,1.0,0.5390266180038452,0.5251075029373169,0.5251075029373169,1.0,1.0,-2.4978291988372803,0.9397234320640564,1.5581058263778689,0.3788630068302154,0.0,0.0,0.7722957730293274,200.72560119628903,210.0,-42.226680755615234,-30079.517578125,1740.2357177734375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,317.8089599609375,312.78131103515625,278.1499938964844,0.0,18000.0,315.2300109863281,35993.8515625,36000.0,0.0,0.0,0.5447089076042175,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4301317930221558,1.430152416229248,-2.0559918993967585e-05,0.0,0.0006910196971148,0.0,0.0,372.7862854003906,0.0,0.0,0.0,0.8183884024620056,4.0,0.0,1.0
637020,293.3647155761719,297.1499938964844,293.1499938964844,0.2061689347028732,-4082.451171875,304.170654296875,0.7031341791152954,0.280724436044693,0.2595126628875732,293.3946533203125,297.1499938964844,293.1499938964844,0.1530285030603408,-3389.291748046875,304.1747741699219,0.6471279263496399,0.2189727127552032,0.2153816819190979,293.23809814453125,297.1499938964844,293.1499938964844,0.4995091259479522,-6381.10009765625,304.15673828125,0.8835397958755493,0.5757086277008057,0.4060662388801574,293.2871398925781,297.1499938964844,293.1499938964844,0.7172673940658569,-11481.38671875,304.1164245605469,0.9791868925094604,0.7707853317260742,0.7328889966011047,293.2142028808594,297.1499938964844,293.1499938964844,0.0494173429906368,-6908.1064453125,304.1559143066406,0.4714391231536865,0.0903001576662063,0.4396299719810486,291.1521911621094,291.1499938964844,255.84283447265625,255.073974609375,279.1808166503906,293.32476806640625,291.1517639160156,1.0,0.5399124622344971,0.5283623337745667,0.5283623337745667,1.0,1.0,-2.46517014503479,0.9303760528564452,1.5347940921783447,0.3767518699169159,0.0,0.0,0.7726616263389587,207.949462890625,213.0,-20.882511138916016,-29679.158203125,1725.0162353515625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,317.58123779296875,312.6191711425781,278.1499938964844,0.0,18000.0,315.2300109863281,35993.5234375,36000.0,0.0,0.0,0.5371293425559998,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4297630786895752,1.4297837018966677,-2.0553439753712155e-05,0.0,0.0006814041989855,0.0,0.0,372.5514526367188,0.0,0.0,0.0,0.8183144330978394,4.0,0.0,1.0
637080,293.3647155761719,297.1499938964844,293.1499938964844,0.2061689347028732,-4082.451171875,304.170654296875,0.7031341791152954,0.280724436044693,0.2595126628875732,293.3946533203125,297.1499938964844,293.1499938964844,0.1530285030603408,-3389.291748046875,304.1747741699219,0.6471279263496399,0.2189727127552032,0.2153816819190979,293.23809814453125,297.1499938964844,293.1499938964844,0.4995091259479522,-6381.10009765625,304.15673828125,0.8835397958755493,0.5757086277008057,0.4060662388801574,293.2871398925781,297.1499938964844,293.1499938964844,0.7172673940658569,-11481.38671875,304.1164245605469,0.9791868925094604,0.7707853317260742,0.7328889966011047,293.2142028808594,297.1499938964844,293.1499938964844,0.0494173429906368,-6908.1064453125,304.1559143066406,0.4714391231536865,0.0903001576662063,0.4396299719810486,291.1521911621094,291.1499938964844,255.84283447265625,255.073974609375,279.1808166503906,293.32476806640625,291.1517639160156,1.0,0.5399124622344971,0.5283623337745667,0.5283623337745667,1.0,1.0,-2.46517014503479,0.9303760528564452,1.5347940921783447,0.3767518699169159,0.0,0.0,0.7726616263389587,207.949462890625,213.0,-20.882511138916016,-29679.158203125,1725.0162353515625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,317.58123779296875,312.6191711425781,278.1499938964844,0.0,18000.0,315.2300109863281,35993.5234375,36000.0,0.0,0.0,0.5371293425559998,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4297630786895752,1.4297837018966677,-2.0553439753712155e-05,0.0,0.0006814041989855,0.0,0.0,372.5514526367188,0.0,0.0,0.0,0.8183144330978394,4.0,0.0,1.0
637140,293.3641662597656,297.1499938964844,293.1499938964844,0.2017121464014053,-4012.091796875,304.17120361328125,0.6942765116691589,0.2753912806510925,0.2549460232257843,293.3972473144531,297.1499938964844,293.1499938964844,0.1476895660161972,-3294.373779296875,304.1754150390625,0.6374398469924927,0.2122449278831482,0.209271103143692,293.2418212890625,297.1499938964844,293.1499938964844,0.4969464540481567,-6354.634765625,304.15875244140625,0.8767630457878113,0.572719931602478,0.404186874628067,293.2961120605469,297.1499938964844,293.1499938964844,0.7136508226394653,-11422.2958984375,304.1334533691406,0.9716825485229492,0.76548171043396,0.7279255390167236,293.2160949707031,297.1499938964844,293.1499938964844,0.0479309670627117,-6785.69140625,304.1564025878906,0.4625914096832275,0.0882900133728981,0.4316815137863159,291.1477966308594,291.1499938964844,255.9499969482422,255.17176818847656,279.1811218261719,293.328369140625,291.1475524902344,1.0,0.5397945046424866,0.5315002202987671,0.5315002202987671,1.0,1.0,-2.434570789337158,0.9215889573097228,1.51298189163208,0.3747560679912567,0.0,0.0,0.7732898592948914,213.1246490478516,216.0,-9.749406814575195,-29312.470703125,1704.2344970703125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,317.3604736328125,312.4651794433594,278.1499938964844,0.0,18000.0,314.75,35981.8359375,36000.0,0.0,0.0,0.5255797505378723,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.431357502937317,1.4313781261444092,-2.0578498151735403e-05,0.0,0.000666752399411,0.0,0.0,373.5292053222656,0.0,0.0,0.0,0.8190330266952515,4.0,0.0,1.0
637200,293.3641662597656,297.1499938964844,293.1499938964844,0.2017121464014053,-4012.091796875,304.17120361328125,0.6942765116691589,0.2753912806510925,0.2549460232257843,293.3972473144531,297.1499938964844,293.1499938964844,0.1476895660161972,-3294.373779296875,304.1754150390625,0.6374398469924927,0.2122449278831482,0.209271103143692,293.2418212890625,297.1499938964844,293.1499938964844,0.4969464540481567,-6354.634765625,304.15875244140625,0.8767630457878113,0.572719931602478,0.404186874628067,293.2961120605469,297.1499938964844,293.1499938964844,0.7136508226394653,-11422.2958984375,304.1334533691406,0.9716825485229492,0.76548171043396,0.7279255390167236,293.2160949707031,297.1499938964844,293.1499938964844,0.0479309670627117,-6785.69140625,304.1564025878906,0.4625914096832275,0.0882900133728981,0.4316815137863159,291.1477966308594,291.1499938964844,255.9499969482422,255.17176818847656,279.1811218261719,293.328369140625,291.1475524902344,1.0,0.5397945046424866,0.5315002202987671,0.5315002202987671,1.0,1.0,-2.434570789337158,0.9215889573097228,1.51298189163208,0.3747560679912567,0.0,0.0,0.7732898592948914,213.1246490478516,216.0,-9.749406814575195,-29312.470703125,1704.2344970703125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,317.3604736328125,312.4651794433594,278.1499938964844,0.0,18000.0,314.75,35981.8359375,36000.0,0.0,0.0,0.5255797505378723,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.431357502937317,1.4313781261444092,-2.0578498151735403e-05,0.0,0.000666752399411,0.0,0.0,373.5292053222656,0.0,0.0,0.0,0.8190330266952515,4.0,0.0,1.0
637260,293.3623352050781,297.1499938964844,293.1499938964844,0.1975399404764175,-3946.2119140625,304.1710510253906,0.6865423321723938,0.2703364193439483,0.2505286633968353,293.39849853515625,297.1499938964844,293.1499938964844,0.1425482481718063,-3202.507568359375,304.17547607421875,0.6288458704948425,0.2057280093431472,0.2032447755336761,293.2443542480469,297.1499938964844,293.1499938964844,0.4946816563606262,-6331.69970703125,304.1595764160156,0.8712794184684753,0.5698773264884949,0.4023272693157196,293.3007202148437,297.1499938964844,293.1499938964844,0.710561215877533,-11375.1279296875,304.1439514160156,0.9653617739677428,0.7608422040939331,0.7236586213111877,293.2165832519531,297.1499938964844,293.1499938964844,0.0465790890157222,-6675.4658203125,304.1565246582031,0.4543199241161346,0.0865125656127929,0.424270898103714,291.1357727050781,291.1499938964844,256.0531311035156,255.26528930664065,279.1805725097656,293.3297424316406,291.1350402832031,1.0,0.5391954183578491,0.5345355272293091,0.5345355272293091,1.0,1.0,-2.405758619308472,0.913291335105896,1.4924674034118652,0.3728256225585937,0.0,0.0,0.7758491039276123,217.1458740234375,219.0,-15.779553413391112,-28924.177734375,1681.3970947265625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,317.0721130371094,312.2568359375,278.1499938964844,0.0,18000.0,314.75,35930.8984375,36000.0,0.0,0.0,0.5185991525650024,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4359431266784668,1.4359638690948486,-2.0646823031711392e-05,0.0,0.0006578967440873,0.0,0.0,376.3011169433594,0.0,0.0,0.0,0.821196436882019,4.0,0.0,1.0
637320,293.3623352050781,297.1499938964844,293.1499938964844,0.1975399404764175,-3946.2119140625,304.1710510253906,0.6865423321723938,0.2703364193439483,0.2505286633968353,293.39849853515625,297.1499938964844,293.1499938964844,0.1425482481718063,-3202.507568359375,304.17547607421875,0.6288458704948425,0.2057280093431472,0.2032447755336761,293.2443542480469,297.1499938964844,293.1499938964844,0.4946816563606262,-6331.69970703125,304.1595764160156,0.8712794184684753,0.5698773264884949,0.4023272693157196,293.3007202148437,297.1499938964844,293.1499938964844,0.710561215877533,-11375.1279296875,304.1439514160156,0.9653617739677428,0.7608422040939331,0.7236586213111877,293.2165832519531,297.1499938964844,293.1499938964844,0.0465790890157222,-6675.4658203125,304.1565246582031,0.4543199241161346,0.0865125656127929,0.424270898103714,291.1357727050781,291.1499938964844,256.0531311035156,255.26528930664065,279.1805725097656,293.3297424316406,291.1350402832031,1.0,0.5391954183578491,0.5345355272293091,0.5345355272293091,1.0,1.0,-2.405758619308472,0.913291335105896,1.4924674034118652,0.3728256225585937,0.0,0.0,0.7758491039276123,217.1458740234375,219.0,-15.779553413391112,-28924.177734375,1681.3970947265625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,317.0721130371094,312.2568359375,278.1499938964844,0.0,18000.0,314.75,35930.8984375,36000.0,0.0,0.0,0.5185991525650024,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4359431266784668,1.4359638690948486,-2.0646823031711392e-05,0.0,0.0006578967440873,0.0,0.0,376.3011169433594,0.0,0.0,0.0,0.821196436882019,4.0,0.0,1.0
637380,293.3592834472656,297.1499938964844,293.1499938964844,0.193577229976654,-3883.380126953125,304.170654296875,0.6796998381614685,0.2655752897262573,0.2463683485984802,293.3982238769531,297.1499938964844,293.1499938964844,0.1376068741083145,-3113.5478515625,304.1752319335937,0.62092524766922,0.199483036994934,0.1974594742059707,293.2457275390625,297.1499938964844,293.1499938964844,0.4924412965774536,-6309.08935546875,304.1601257324219,0.8666930198669434,0.5672078728675842,0.4005821347236633,293.3029479980469,297.1499938964844,293.1499938964844,0.7073165774345398,-11328.677734375,304.1513061523437,0.9598158597946168,0.7565661072731018,0.7197731137275696,293.2156677246094,297.1499938964844,293.1499938964844,0.0454287156462669,-6582.033203125,304.15625,0.4476515054702759,0.0850075781345367,0.4180368781089782,291.1261291503906,291.1499938964844,256.15631103515625,255.35826110839844,279.1799011230469,293.3294677734375,291.12567138671875,1.0,0.5384673476219177,0.5374889373779297,0.5374889373779297,1.0,1.0,-2.3795552253723145,0.9058839082717896,1.4736714363098145,0.3711955547332763,0.0,0.0,0.7797247171401978,220.45706176757807,222.0,-13.27009391784668,-28593.833984375,1659.4759521484375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.792724609375,312.0660400390625,278.1499938964844,0.0,18000.0,314.75,35884.08203125,36000.0,0.0,0.0,0.5126720070838928,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4461603164672852,1.4461811780929563,-2.0815050447708927e-05,0.0,0.0006503775366581,0.0,0.0,382.7309265136719,0.0,0.0,0.0,0.8258431553840637,4.0,0.0,1.0
637440,293.3592834472656,297.1499938964844,293.1499938964844,0.193577229976654,-3883.380126953125,304.170654296875,0.6796998381614685,0.2655752897262573,0.2463683485984802,293.3982238769531,297.1499938964844,293.1499938964844,0.1376068741083145,-3113.5478515625,304.1752319335937,0.62092524766922,0.199483036994934,0.1974594742059707,293.2457275390625,297.1499938964844,293.1499938964844,0.4924412965774536,-6309.08935546875,304.1601257324219,0.8666930198669434,0.5672078728675842,0.4005821347236633,293.3029479980469,297.1499938964844,293.1499938964844,0.7073165774345398,-11328.677734375,304.1513061523437,0.9598158597946168,0.7565661072731018,0.7197731137275696,293.2156677246094,297.1499938964844,293.1499938964844,0.0454287156462669,-6582.033203125,304.15625,0.4476515054702759,0.0850075781345367,0.4180368781089782,291.1261291503906,291.1499938964844,256.15631103515625,255.35826110839844,279.1799011230469,293.3294677734375,291.12567138671875,1.0,0.5384673476219177,0.5374889373779297,0.5374889373779297,1.0,1.0,-2.3795552253723145,0.9058839082717896,1.4736714363098145,0.3711955547332763,0.0,0.0,0.7797247171401978,220.45706176757807,222.0,-13.27009391784668,-28593.833984375,1659.4759521484375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.792724609375,312.0660400390625,278.1499938964844,0.0,18000.0,314.75,35884.08203125,36000.0,0.0,0.0,0.5126720070838928,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4461603164672852,1.4461811780929563,-2.0815050447708927e-05,0.0,0.0006503775366581,0.0,0.0,382.7309265136719,0.0,0.0,0.0,0.8258431553840637,4.0,0.0,1.0
637500,293.3575134277344,297.1499938964844,293.1499938964844,0.191639557480812,-3852.5322265625,304.17041015625,0.6764774322509766,0.2632689774036407,0.244356021285057,293.39776611328125,297.1499938964844,293.1499938964844,0.1351855099201202,-3069.68408203125,304.175048828125,0.6169991493225098,0.196428894996643,0.1946329772472381,293.2461853027344,297.1499938964844,293.1499938964844,0.4912790954113006,-6297.34716796875,304.160400390625,0.8645796775817871,0.5659024715423584,0.3997306823730469,293.3036193847656,297.1499938964844,293.1499938964844,0.7055671215057373,-11304.5068359375,304.1542358398437,0.9571802616119384,0.7544955611228943,0.7179012298583984,293.2149353027344,297.1499938964844,293.1499938964844,0.0449002385139465,-6539.13720703125,304.15606689453125,0.4446933567523956,0.0843173041939735,0.4152168333530426,291.1228942871094,291.1499938964844,256.2078857421875,255.40451049804688,279.1796264648437,293.3290100097656,291.1225280761719,1.0,0.5381004810333252,0.5389493703842163,0.5389493703842163,1.0,1.0,-2.367082357406616,0.9023865461349488,1.464695930480957,0.3704447448253631,0.0,0.0,0.7818657159805298,221.9856872558593,222.0,-11.025439262390137,-28440.888671875,1648.94287109375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.65777587890625,311.9757995605469,278.1499938964844,0.0,18000.0,314.2699890136719,35871.328125,36000.0,0.0,0.0,0.5052765607833862,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4521517753601074,1.4521726369857788,-2.0917615984217264e-05,0.0,0.0006409956840798,0.0,0.0,386.5827026367188,0.0,0.0,0.0,0.8285800218582153,4.0,0.0,1.0
637560,293.3556823730469,297.1499938964844,293.1499938964844,0.1897846013307571,-3823.015869140625,304.1700744628906,0.6733485460281372,0.261003166437149,0.2423797249794006,293.39715576171875,297.1499938964844,293.1499938964844,0.1328317821025848,-3026.94775390625,304.1747741699219,0.6129868626594543,0.1934096813201904,0.1918399184942245,293.24658203125,297.1499938964844,293.1499938964844,0.4902355372905731,-6286.9287109375,304.160400390625,0.8625413775444031,0.5646101236343384,0.398887425661087,293.3041076660156,297.1499938964844,293.1499938964844,0.7039428353309631,-11282.505859375,304.1564025878906,0.9545916318893432,0.7524559497833252,0.7160588502883911,293.2141418457031,297.1499938964844,293.1499938964844,0.0444113798439502,-6499.70654296875,304.1558532714844,0.4419086575508117,0.0836552456021308,0.4125316739082336,291.1172180175781,291.1499938964844,256.2594299316406,255.4506072998047,279.1794128417969,293.3283996582031,291.1161499023437,1.0,0.5377428531646729,0.5404046773910522,0.5404046773910522,1.0,1.0,-2.354900598526001,0.8989806175231934,1.4559199810028076,0.3697180449962616,0.0,0.0,0.784573495388031,223.4709625244141,225.0,-15.48061466217041,-28265.515625,1638.68359375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.488037109375,311.855712890625,278.1499938964844,0.0,18000.0,314.2699890136719,35854.765625,36000.0,0.0,0.0,0.5023674368858337,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4587208032608032,1.4587419033050537,-2.102998769260012e-05,0.0,0.0006373051437549,0.0,0.0,390.8306579589844,0.0,0.0,0.0,0.8316219449043274,4.0,0.0,1.0
637620,293.3517761230469,297.1499938964844,293.1499938964844,0.1862074881792068,-3765.944580078125,304.1693420410156,0.667326807975769,0.256584495306015,0.2385280281305313,293.3955993652344,297.1499938964844,293.1499938964844,0.1282380521297454,-2943.08447265625,304.1741638183594,0.6046133041381836,0.1874626576900482,0.1863408684730529,293.2470703125,297.1499938964844,293.1499938964844,0.4882504343986511,-6267.14404296875,304.1602478027344,0.8586338758468628,0.5620629787445068,0.3972253799438476,293.3045349121094,297.1499938964844,293.1499938964844,0.7007485628128052,-11240.0517578125,304.1595764160156,0.9495061039924622,0.7484613060951233,0.7124539017677307,293.2123107910156,297.1499938964844,293.1499938964844,0.0434992238879203,-6426.36376953125,304.1554260253906,0.4367469251155853,0.0823961943387985,0.4074684977531433,291.1034851074219,291.1499938964844,256.3623962402344,255.54229736328125,279.1791687011719,293.3268737792969,291.1029357910156,1.0,0.5370727777481079,0.5433081388473511,0.5433081388473511,1.0,1.0,-2.3312573432922363,0.8923912048339844,1.4388662576675415,0.3683173656463623,0.0,0.0,0.7918161153793335,226.3685760498047,228.0,-15.959171295166016,-27958.66796875,1618.996826171875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.1596984863281,311.63604736328125,278.1499938964844,0.0,18000.0,314.2699890136719,35784.6328125,36000.0,0.0,0.0,0.497445285320282,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.477573037147522,1.4775943756103516,-2.1350273527787067e-05,0.0,0.0006310609169304,0.0,0.0,403.142822265625,0.0,0.0,0.0,0.8402843475341797,4.0,0.0,1.0
637680,293.3517761230469,297.1499938964844,293.1499938964844,0.1862074881792068,-3765.944580078125,304.1693420410156,0.667326807975769,0.256584495306015,0.2385280281305313,293.3955993652344,297.1499938964844,293.1499938964844,0.1282380521297454,-2943.08447265625,304.1741638183594,0.6046133041381836,0.1874626576900482,0.1863408684730529,293.2470703125,297.1499938964844,293.1499938964844,0.4882504343986511,-6267.14404296875,304.1602478027344,0.8586338758468628,0.5620629787445068,0.3972253799438476,293.3045349121094,297.1499938964844,293.1499938964844,0.7007485628128052,-11240.0517578125,304.1595764160156,0.9495061039924622,0.7484613060951233,0.7124539017677307,293.2123107910156,297.1499938964844,293.1499938964844,0.0434992238879203,-6426.36376953125,304.1554260253906,0.4367469251155853,0.0823961943387985,0.4074684977531433,291.1034851074219,291.1499938964844,256.3623962402344,255.54229736328125,279.1791687011719,293.3268737792969,291.1029357910156,1.0,0.5370727777481079,0.5433081388473511,0.5433081388473511,1.0,1.0,-2.3312573432922363,0.8923912048339844,1.4388662576675415,0.3683173656463623,0.0,0.0,0.7918161153793335,226.3685760498047,228.0,-15.959171295166016,-27958.66796875,1618.996826171875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.1596984863281,311.63604736328125,278.1499938964844,0.0,18000.0,314.2699890136719,35784.6328125,36000.0,0.0,0.0,0.497445285320282,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.477573037147522,1.4775943756103516,-2.1350273527787067e-05,0.0,0.0006310609169304,0.0,0.0,403.142822265625,0.0,0.0,0.0,0.8402843475341797,4.0,0.0,1.0
637740,293.3476867675781,297.1499938964844,293.1499938964844,0.1826334595680236,-3708.48779296875,304.1688537597656,0.6615728139877319,0.2523015737533569,0.2347982227802276,293.39373779296875,297.1499938964844,293.1499938964844,0.1236729621887207,-2858.928466796875,304.1737365722656,0.5960198044776917,0.1816214472055435,0.1809421479701995,293.2473449707031,297.1499938964844,293.1499938964844,0.4859677255153656,-6244.0927734375,304.16064453125,0.8548867702484131,0.5595450401306152,0.3955848217010498,293.3045654296875,297.1499938964844,293.1499938964844,0.6970523595809937,-11191.599609375,304.1625366210937,0.94448584318161,0.7445389032363892,0.708922803401947,293.2104187011719,297.1499938964844,293.1499938964844,0.042602926492691,-6353.876953125,304.1551208496094,0.4320107102394104,0.0812024027109146,0.4027113318443298,291.0977783203125,291.1499938964844,256.4651794433594,255.6332550048828,279.1791076660156,293.3251037597656,291.0975341796875,1.0,0.5364741086959839,0.5462154746055603,0.5462154746055603,1.0,1.0,-2.308364152908325,0.8860275149345398,1.4223365783691406,0.36696258187294,0.0,0.0,0.799224317073822,229.2268829345703,231.0,-9.246221542358398,-27682.435546875,1600.3441162109375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.85479736328125,311.4391784667969,278.1499938964844,0.0,18000.0,313.7900085449219,35765.83984375,36000.0,0.0,0.0,0.488762617111206,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4987585544586182,1.4987802505493164,-2.172892345697619e-05,0.0,0.0006200460484251,0.0,0.0,417.5004577636719,0.0,0.0,0.0,0.8500151038169861,4.0,0.0,1.0
637800,293.3476867675781,297.1499938964844,293.1499938964844,0.1826334595680236,-3708.48779296875,304.1688537597656,0.6615728139877319,0.2523015737533569,0.2347982227802276,293.39373779296875,297.1499938964844,293.1499938964844,0.1236729621887207,-2858.928466796875,304.1737365722656,0.5960198044776917,0.1816214472055435,0.1809421479701995,293.2473449707031,297.1499938964844,293.1499938964844,0.4859677255153656,-6244.0927734375,304.16064453125,0.8548867702484131,0.5595450401306152,0.3955848217010498,293.3045654296875,297.1499938964844,293.1499938964844,0.6970523595809937,-11191.599609375,304.1625366210937,0.94448584318161,0.7445389032363892,0.708922803401947,293.2104187011719,297.1499938964844,293.1499938964844,0.042602926492691,-6353.876953125,304.1551208496094,0.4320107102394104,0.0812024027109146,0.4027113318443298,291.0977783203125,291.1499938964844,256.4651794433594,255.6332550048828,279.1791076660156,293.3251037597656,291.0975341796875,1.0,0.5364741086959839,0.5462154746055603,0.5462154746055603,1.0,1.0,-2.308364152908325,0.8860275149345398,1.4223365783691406,0.36696258187294,0.0,0.0,0.799224317073822,229.2268829345703,231.0,-9.246221542358398,-27682.435546875,1600.3441162109375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.85479736328125,311.4391784667969,278.1499938964844,0.0,18000.0,313.7900085449219,35765.83984375,36000.0,0.0,0.0,0.488762617111206,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4987585544586182,1.4987802505493164,-2.172892345697619e-05,0.0,0.0006200460484251,0.0,0.0,417.5004577636719,0.0,0.0,0.0,0.8500151038169861,4.0,0.0,1.0
637860,293.3434753417969,297.1499938964844,293.1499938964844,0.1792680323123932,-3654.302734375,304.1681823730469,0.6560633182525635,0.2481462955474853,0.2311817556619644,293.3916015625,297.1499938964844,293.1499938964844,0.1192735433578491,-2777.301513671875,304.17315673828125,0.5872249603271484,0.1758763492107391,0.1756334453821182,293.2474670410156,297.1499938964844,293.1499938964844,0.483926385641098,-6223.720703125,304.1604919433594,0.851265013217926,0.5570565462112427,0.3939617872238159,293.3042907714844,297.1499938964844,293.1499938964844,0.6936216950416565,-11147.568359375,304.1640319824219,0.9395122528076172,0.7406823039054871,0.7054491639137268,293.2085266113281,297.1499938964844,293.1499938964844,0.0417792424559593,-6287.71826171875,304.15478515625,0.4276210963726043,0.0800591483712196,0.398186981678009,291.08673095703125,291.1499938964844,256.5676574707031,255.72344970703125,279.1791687011719,293.3231201171875,291.0860900878906,1.0,0.535949170589447,0.5491353273391724,0.5491353273391724,1.0,1.0,-2.286085367202759,0.8798452019691467,1.4062401056289673,0.3656379282474518,0.0,0.0,0.808274507522583,232.0758056640625,234.0,-14.511455535888672,-27378.5390625,1582.6385498046875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.500732421875,311.2004089355469,278.1499938964844,0.0,18000.0,313.7900085449219,35725.70703125,36000.0,0.0,0.0,0.4847603142261505,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5221049785614014,1.5221271514892578,-2.214811865997035e-05,0.0,0.0006149687105789,0.0,0.0,433.6874694824219,0.0,0.0,0.0,0.8608574867248535,4.0,0.0,1.0
637920,293.3434753417969,297.1499938964844,293.1499938964844,0.1792680323123932,-3654.302734375,304.1681823730469,0.6560633182525635,0.2481462955474853,0.2311817556619644,293.3916015625,297.1499938964844,293.1499938964844,0.1192735433578491,-2777.301513671875,304.17315673828125,0.5872249603271484,0.1758763492107391,0.1756334453821182,293.2474670410156,297.1499938964844,293.1499938964844,0.483926385641098,-6223.720703125,304.1604919433594,0.851265013217926,0.5570565462112427,0.3939617872238159,293.3042907714844,297.1499938964844,293.1499938964844,0.6936216950416565,-11147.568359375,304.1640319824219,0.9395122528076172,0.7406823039054871,0.7054491639137268,293.2085266113281,297.1499938964844,293.1499938964844,0.0417792424559593,-6287.71826171875,304.15478515625,0.4276210963726043,0.0800591483712196,0.398186981678009,291.08673095703125,291.1499938964844,256.5676574707031,255.72344970703125,279.1791687011719,293.3231201171875,291.0860900878906,1.0,0.535949170589447,0.5491353273391724,0.5491353273391724,1.0,1.0,-2.286085367202759,0.8798452019691467,1.4062401056289673,0.3656379282474518,0.0,0.0,0.808274507522583,232.0758056640625,234.0,-14.511455535888672,-27378.5390625,1582.6385498046875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.500732421875,311.2004089355469,278.1499938964844,0.0,18000.0,313.7900085449219,35725.70703125,36000.0,0.0,0.0,0.4847603142261505,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5221049785614014,1.5221271514892578,-2.214811865997035e-05,0.0,0.0006149687105789,0.0,0.0,433.6874694824219,0.0,0.0,0.0,0.8608574867248535,4.0,0.0,1.0
637980,293.33917236328125,297.1499938964844,293.1499938964844,0.1759397238492965,-3600.356201171875,304.16766357421875,0.6507925987243652,0.2441155463457107,0.2276769429445266,293.3892822265625,297.1499938964844,293.1499938964844,0.114923670887947,-2695.83251953125,304.1726989746094,0.5782608985900879,0.1702245324850082,0.1704120486974716,293.2474060058594,297.1499938964844,293.1499938964844,0.4817015826702118,-6201.279296875,304.16070556640625,0.8477578163146973,0.554598331451416,0.3923606276512146,293.3037109375,297.1499938964844,293.1499938964844,0.6898994445800781,-11099.8603515625,304.1655578613281,0.9345991015434264,0.7368882894515991,0.7020372152328491,293.2066345214844,297.1499938964844,293.1499938964844,0.0409661084413528,-6222.0732421875,304.154541015625,0.4235362410545349,0.0789598822593689,0.3938623070716858,291.0807189941406,291.1499938964844,256.6697998046875,255.8128356933593,279.1792907714844,293.3210144042969,291.0805358886719,1.0,0.5354984402656555,0.5520713925361633,0.5520713925361633,1.0,1.0,-2.2643861770629883,0.8738358020782471,1.3905503749847412,0.3643429577350616,0.0,0.0,0.8179988861083984,234.9252166748047,222.0,-8.721015930175781,-27116.806640625,1565.847412109375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.1808166503906,310.9957580566406,278.1499938964844,0.0,18000.0,313.7900085449219,35701.68359375,36000.0,0.0,0.0,0.4817748665809631,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5490567684173584,1.549079418182373,-2.2645324861514385e-05,0.0,0.0006111813127063,0.0,0.0,453.00634765625,0.0,0.0,0.0,0.8733134865760803,4.0,0.0,1.0
638040,293.33917236328125,297.1499938964844,293.1499938964844,0.1759397238492965,-3600.356201171875,304.16766357421875,0.6507925987243652,0.2441155463457107,0.2276769429445266,293.3892822265625,297.1499938964844,293.1499938964844,0.114923670887947,-2695.83251953125,304.1726989746094,0.5782608985900879,0.1702245324850082,0.1704120486974716,293.2474060058594,297.1499938964844,293.1499938964844,0.4817015826702118,-6201.279296875,304.16070556640625,0.8477578163146973,0.554598331451416,0.3923606276512146,293.3037109375,297.1499938964844,293.1499938964844,0.6898994445800781,-11099.8603515625,304.1655578613281,0.9345991015434264,0.7368882894515991,0.7020372152328491,293.2066345214844,297.1499938964844,293.1499938964844,0.0409661084413528,-6222.0732421875,304.154541015625,0.4235362410545349,0.0789598822593689,0.3938623070716858,291.0807189941406,291.1499938964844,256.6697998046875,255.8128356933593,279.1792907714844,293.3210144042969,291.0805358886719,1.0,0.5354984402656555,0.5520713925361633,0.5520713925361633,1.0,1.0,-2.2643861770629883,0.8738358020782471,1.3905503749847412,0.3643429577350616,0.0,0.0,0.8179988861083984,234.9252166748047,222.0,-8.721015930175781,-27116.806640625,1565.847412109375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.1808166503906,310.9957580566406,278.1499938964844,0.0,18000.0,313.7900085449219,35701.68359375,36000.0,0.0,0.0,0.4817748665809631,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5490567684173584,1.549079418182373,-2.2645324861514385e-05,0.0,0.0006111813127063,0.0,0.0,453.00634765625,0.0,0.0,0.0,0.8733134865760803,4.0,0.0,1.0
638100,293.3369445800781,297.1499938964844,293.1499938964844,0.1741930842399597,-3571.84375,304.1676330566406,0.6494235396385193,0.24215929210186,0.2258799374103546,293.3880310058594,297.1499938964844,293.1499938964844,0.1126839518547058,-2653.537353515625,304.1726379394531,0.5749688744544983,0.1674439311027526,0.1677430719137191,293.2472839355469,297.1499938964844,293.1499938964844,0.4803760945796966,-6187.73388671875,304.1611633300781,0.8475890755653381,0.5533883571624756,0.3914991617202759,293.3033142089844,297.1499938964844,293.1499938964844,0.687763512134552,-11072.341796875,304.1666259765625,0.934250831604004,0.7350179553031921,0.7002573013305664,293.20562744140625,297.1499938964844,293.1499938964844,0.0404753573238849,-6182.1396484375,304.15460205078125,0.4225565493106842,0.0784368366003036,0.3913411498069763,291.0809020996094,291.1499938964844,256.720703125,255.85720825195312,279.1796264648437,293.3198547363281,291.0810241699219,1.0,0.5333887338638306,0.553577721118927,0.553577721118927,1.0,1.0,-2.252822160720825,0.8705187439918518,1.3823033571243286,0.3635577261447906,0.0,0.0,0.822605311870575,233.95016479492188,222.0,-3.5179829597473145,-26988.412109375,1547.391845703125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.0360412597656,310.90606689453125,278.1499938964844,0.0,18000.0,313.3099975585937,35706.36328125,36000.0,0.0,0.0,0.4757875502109527,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5622644424438477,1.5622873306274414,-2.2895921574672684e-05,0.0,0.0006035857950337,0.0,0.0,462.7497863769531,0.0,0.0,0.0,0.8794324994087219,4.0,0.0,1.0
638160,293.33453369140625,297.1499938964844,293.1499938964844,0.1724616736173629,-3543.546875,304.1675720214844,0.6487745642662048,0.240260973572731,0.2240796089172363,293.3865966796875,297.1499938964844,293.1499938964844,0.1104506328701973,-2611.20458984375,304.1725769042969,0.5723802447319031,0.1647080183029174,0.1650589555501938,293.2470397949219,297.1499938964844,293.1499938964844,0.4790510237216949,-6174.24462890625,304.1615295410156,0.8483269214630127,0.552204966545105,0.3906139433383941,293.3028259277344,297.1499938964844,293.1499938964844,0.6856302618980408,-11045.02734375,304.1674499511719,0.9351160526275636,0.7331762909889221,0.6984478235244751,293.2045593261719,297.1499938964844,293.1499938964844,0.0399650186300277,-6140.68359375,304.1546936035156,0.4221930205821991,0.0779460743069648,0.3886935710906982,291.0804443359375,291.1499938964844,256.7715148925781,255.9013519287109,279.1799621582031,293.318603515625,291.0799255371094,1.0,0.5305771827697754,0.5551005601882935,0.5551005601882935,1.0,1.0,-2.241018533706665,0.867094099521637,1.3739244937896729,0.3626952469348907,0.0,0.0,0.8272501230239868,231.6148834228516,210.0,-4.716386795043945,-26832.677734375,1523.5859375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.864013671875,310.79058837890625,278.1499938964844,0.0,18000.0,313.3099975585937,35716.1328125,36000.0,0.0,0.0,0.4742283523082733,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.574832558631897,1.5748556852340698,-2.3137554308050312e-05,0.0,0.0006016077823005,0.0,0.0,472.1775512695313,0.0,0.0,0.0,0.8852893710136414,4.0,0.0,1.0
638220,293.32940673828125,297.1499938964844,293.1499938964844,0.1690940856933593,-3488.37841796875,304.1673278808594,0.64888995885849,0.2366290837526321,0.2205374091863632,293.38336181640625,297.1499938964844,293.1499938964844,0.1060547679662704,-2527.375244140625,304.1723937988281,0.568568766117096,0.1593713909387588,0.1597206592559814,293.2461853027344,297.1499938964844,293.1499938964844,0.4764541983604431,-6147.875,304.1620483398437,0.8515825867652893,0.5499212741851807,0.3888291716575622,293.3013916015625,297.1499938964844,293.1499938964844,0.681430459022522,-10991.52734375,304.1686706542969,0.939182996749878,0.7295893430709839,0.6948195099830627,293.2020874023437,297.1499938964844,293.1499938964844,0.0389493070542812,-6058.26123046875,304.1548156738281,0.4227333068847656,0.0770613327622413,0.3833725452423095,291.0767822265625,291.1499938964844,256.8727111816406,255.9889678955078,279.18048095703125,293.3157043457031,291.0767822265625,1.0,0.5233961939811707,0.55817711353302,0.55817711353302,1.0,1.0,-2.2174580097198486,0.8602225184440613,1.3572354316711426,0.3609194159507751,0.0,0.0,0.8373787999153137,224.48785400390625,198.0,-2.8127601146698,-26552.23046875,1467.3565673828125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.5558166503906,310.59210205078125,278.1499938964844,0.0,18000.0,313.3099975585937,35701.8984375,36000.0,0.0,0.0,0.471731036901474,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.6014751195907593,1.6014987230300903,-2.3648221031180583e-05,0.0,0.00059843971394,0.0,0.0,492.5023193359375,0.0,0.0,0.0,0.8977254033088684,4.0,0.0,1.0
638280,293.32940673828125,297.1499938964844,293.1499938964844,0.1690940856933593,-3488.37841796875,304.1673278808594,0.64888995885849,0.2366290837526321,0.2205374091863632,293.38336181640625,297.1499938964844,293.1499938964844,0.1060547679662704,-2527.375244140625,304.1723937988281,0.568568766117096,0.1593713909387588,0.1597206592559814,293.2461853027344,297.1499938964844,293.1499938964844,0.4764541983604431,-6147.875,304.1620483398437,0.8515825867652893,0.5499212741851807,0.3888291716575622,293.3013916015625,297.1499938964844,293.1499938964844,0.681430459022522,-10991.52734375,304.1686706542969,0.939182996749878,0.7295893430709839,0.6948195099830627,293.2020874023437,297.1499938964844,293.1499938964844,0.0389493070542812,-6058.26123046875,304.1548156738281,0.4227333068847656,0.0770613327622413,0.3833725452423095,291.0767822265625,291.1499938964844,256.8727111816406,255.9889678955078,279.18048095703125,293.3157043457031,291.0767822265625,1.0,0.5233961939811707,0.55817711353302,0.55817711353302,1.0,1.0,-2.2174580097198486,0.8602225184440613,1.3572354316711426,0.3609194159507751,0.0,0.0,0.8373787999153137,224.48785400390625,198.0,-2.8127601146698,-26552.23046875,1467.3565673828125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.5558166503906,310.59210205078125,278.1499938964844,0.0,18000.0,313.3099975585937,35701.8984375,36000.0,0.0,0.0,0.471731036901474,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.6014751195907593,1.6014987230300903,-2.3648221031180583e-05,0.0,0.00059843971394,0.0,0.0,492.5023193359375,0.0,0.0,0.0,0.8977254033088684,4.0,0.0,1.0
