time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
638340,293.3239440917969,297.1499938964844,293.1499938964844,0.1657108962535858,-3432.54248046875,304.1672058105469,0.6503746509552002,0.2331912070512771,0.2170979529619217,293.3796691894531,297.1499938964844,293.1499938964844,0.1016849875450134,-2443.15869140625,304.1722106933594,0.5660470724105835,0.1542035937309265,0.1544633656740188,293.2449951171875,297.1499938964844,293.1499938964844,0.4735015034675598,-6117.66357421875,304.1629638671875,0.856589674949646,0.5477241277694702,0.3870487511157989,293.2996826171875,297.1499938964844,293.1499938964844,0.6767251491546631,-10931.3544921875,304.1702880859375,0.9454140663146972,0.7261035442352295,0.691210925579071,293.1993713378906,297.1499938964844,293.1499938964844,0.0379217341542243,-5974.20556640625,304.1549377441406,0.4245742857456207,0.0762923806905746,0.3782045245170593,291.0818786621094,291.1499938964844,256.9733581542969,256.0756530761719,279.18084716796875,293.3125,291.082275390625,1.0,0.5148836374282837,0.5612820386886597,0.5612820386886597,1.0,1.0,-2.194331169128418,0.8534691333770752,1.3408620357513428,0.3591466546058655,0.0,0.0,0.8461918830871582,215.31692504882807,186.0,5.545821189880371,-26299.8203125,1405.0015869140625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.3000183105469,310.4335632324219,278.1499938964844,0.0,18000.0,313.1499938964844,35731.703125,35280.0,0.0,0.0,0.4682400524616241,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.626101851463318,1.626126050949097,-2.4137631044141017e-05,0.0,0.0005940109840594,0.0,0.0,511.9851684570313,0.0,0.0,0.0,0.8992085456848145,4.0,0.0,1.0
638400,293.3239440917969,297.1499938964844,293.1499938964844,0.1657108962535858,-3432.54248046875,304.1672058105469,0.6503746509552002,0.2331912070512771,0.2170979529619217,293.3796691894531,297.1499938964844,293.1499938964844,0.1016849875450134,-2443.15869140625,304.1722106933594,0.5660470724105835,0.1542035937309265,0.1544633656740188,293.2449951171875,297.1499938964844,293.1499938964844,0.4735015034675598,-6117.66357421875,304.1629638671875,0.856589674949646,0.5477241277694702,0.3870487511157989,293.2996826171875,297.1499938964844,293.1499938964844,0.6767251491546631,-10931.3544921875,304.1702880859375,0.9454140663146972,0.7261035442352295,0.691210925579071,293.1993713378906,297.1499938964844,293.1499938964844,0.0379217341542243,-5974.20556640625,304.1549377441406,0.4245742857456207,0.0762923806905746,0.3782045245170593,291.0818786621094,291.1499938964844,256.9733581542969,256.0756530761719,279.18084716796875,293.3125,291.082275390625,1.0,0.5148836374282837,0.5612820386886597,0.5612820386886597,1.0,1.0,-2.194331169128418,0.8534691333770752,1.3408620357513428,0.3591466546058655,0.0,0.0,0.8461918830871582,215.31692504882807,186.0,5.545821189880371,-26299.8203125,1405.0015869140625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.3000183105469,310.4335632324219,278.1499938964844,0.0,18000.0,313.1499938964844,35731.703125,35280.0,0.0,0.0,0.4682400524616241,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.626101851463318,1.626126050949097,-2.4137631044141017e-05,0.0,0.0005940109840594,0.0,0.0,511.9851684570313,0.0,0.0,0.0,0.8992085456848145,4.0,0.0,1.0
638460,293.3182983398437,297.1499938964844,293.1499938964844,0.1625999957323074,-3381.22900390625,304.1666564941406,0.6528909206390381,0.2299240976572036,0.2137720882892608,293.375732421875,297.1499938964844,293.1499938964844,0.0975257158279419,-2362.493408203125,304.1717529296875,0.5644346475601196,0.1491871327161789,0.1493065506219864,293.2435607910156,297.1499938964844,293.1499938964844,0.4709923565387726,-6092.37255859375,304.1628723144531,0.8629481792449951,0.5456084609031677,0.3852903544902801,293.29766845703125,297.1499938964844,293.1499938964844,0.6726188659667969,-10879.69921875,304.1704406738281,0.9530814290046692,0.7227213382720947,0.6876498460769653,293.196533203125,297.1499938964844,293.1499938964844,0.0369917787611484,-5898.6728515625,304.15484619140625,0.4274689555168152,0.0756190419197082,0.3732698559761047,291.0763244628906,291.1499938964844,257.0733337402344,256.16131591796875,279.1810913085937,293.3090515136719,291.0768737792969,1.0,0.5055764317512512,0.5644059777259827,0.5644059777259827,1.0,1.0,-2.171825647354126,0.8469074964523315,1.3249180316925049,0.357411116361618,0.0,0.0,0.8566386699676514,205.0099639892578,174.0,0.9477110505104064,-26016.130859375,1340.2904052734375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.0816955566406,310.2806701660156,278.1499938964844,0.0,18000.0,313.1499938964844,35058.2421875,35280.0,0.0,0.0,0.466276079416275,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.636227250099182,1.636251449584961,-2.418591611785814e-05,0.0,0.0005915195215493,0.0,0.0,517.852783203125,0.0,0.0,0.0,0.9125620722770692,4.0,0.0,1.0
638520,293.3182983398437,297.1499938964844,293.1499938964844,0.1625999957323074,-3381.22900390625,304.1666564941406,0.6528909206390381,0.2299240976572036,0.2137720882892608,293.375732421875,297.1499938964844,293.1499938964844,0.0975257158279419,-2362.493408203125,304.1717529296875,0.5644346475601196,0.1491871327161789,0.1493065506219864,293.2435607910156,297.1499938964844,293.1499938964844,0.4709923565387726,-6092.37255859375,304.1628723144531,0.8629481792449951,0.5456084609031677,0.3852903544902801,293.29766845703125,297.1499938964844,293.1499938964844,0.6726188659667969,-10879.69921875,304.1704406738281,0.9530814290046692,0.7227213382720947,0.6876498460769653,293.196533203125,297.1499938964844,293.1499938964844,0.0369917787611484,-5898.6728515625,304.15484619140625,0.4274689555168152,0.0756190419197082,0.3732698559761047,291.0763244628906,291.1499938964844,257.0733337402344,256.16131591796875,279.1810913085937,293.3090515136719,291.0768737792969,1.0,0.5055764317512512,0.5644059777259827,0.5644059777259827,1.0,1.0,-2.171825647354126,0.8469074964523315,1.3249180316925049,0.357411116361618,0.0,0.0,0.8566386699676514,205.0099639892578,174.0,0.9477110505104064,-26016.130859375,1340.2904052734375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.0816955566406,310.2806701660156,278.1499938964844,0.0,18000.0,313.1499938964844,35058.2421875,35280.0,0.0,0.0,0.466276079416275,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.636227250099182,1.636251449584961,-2.418591611785814e-05,0.0,0.0005915195215493,0.0,0.0,517.852783203125,0.0,0.0,0.0,0.9125620722770692,4.0,0.0,1.0
638580,293.3126525878906,297.1499938964844,293.1499938964844,0.1593285948038101,-3326.59765625,304.16656494140625,0.6562899351119995,0.2268066853284835,0.2105605900287628,293.37158203125,297.1499938964844,293.1499938964844,0.0933134630322456,-2279.925537109375,304.1715087890625,0.5635371208190918,0.1443066745996475,0.1442558020353317,293.2420349121094,297.1499938964844,293.1499938964844,0.4677070081233978,-6058.54931640625,304.1640625,0.8704796433448792,0.543544590473175,0.3835553228855133,293.2955627441406,297.1499938964844,293.1499938964844,0.6674346327781677,-10813.2421875,304.1722717285156,0.9617096185684204,0.7194046378135681,0.6841362118721008,293.1936340332031,297.1499938964844,293.1499938964844,0.0360181629657745,-5817.9833984375,304.15484619140625,0.4313336014747619,0.0750244036316871,0.3685855865478515,291.0910949707031,291.1499938964844,257.1725769042969,256.2459716796875,279.1813049316406,293.3055725097656,291.0920104980469,1.0,0.4957645833492279,0.5675477981567383,0.5675477981567383,1.0,1.0,-2.149971008300781,0.8405510783195496,1.3094199895858765,0.3557225167751312,0.0,0.0,0.8635721206665039,194.0753631591797,162.0,15.929784774780272,-25805.283203125,1275.1806640625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.9075012207031,310.1814270019531,278.1499938964844,0.0,18000.0,313.1499938964844,35076.77734375,35280.0,0.0,0.0,0.4646554887294769,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.6555452346801758,1.6555697917938232,-2.457626032992266e-05,0.0,0.0005894636269658,0.0,0.0,533.649169921875,0.0,0.0,0.0,0.9215313196182252,4.0,0.0,1.0
638640,293.3126525878906,297.1499938964844,293.1499938964844,0.1593285948038101,-3326.59765625,304.16656494140625,0.6562899351119995,0.2268066853284835,0.2105605900287628,293.37158203125,297.1499938964844,293.1499938964844,0.0933134630322456,-2279.925537109375,304.1715087890625,0.5635371208190918,0.1443066745996475,0.1442558020353317,293.2420349121094,297.1499938964844,293.1499938964844,0.4677070081233978,-6058.54931640625,304.1640625,0.8704796433448792,0.543544590473175,0.3835553228855133,293.2955627441406,297.1499938964844,293.1499938964844,0.6674346327781677,-10813.2421875,304.1722717285156,0.9617096185684204,0.7194046378135681,0.6841362118721008,293.1936340332031,297.1499938964844,293.1499938964844,0.0360181629657745,-5817.9833984375,304.15484619140625,0.4313336014747619,0.0750244036316871,0.3685855865478515,291.0910949707031,291.1499938964844,257.1725769042969,256.2459716796875,279.1813049316406,293.3055725097656,291.0920104980469,1.0,0.4957645833492279,0.5675477981567383,0.5675477981567383,1.0,1.0,-2.149971008300781,0.8405510783195496,1.3094199895858765,0.3557225167751312,0.0,0.0,0.8635721206665039,194.0753631591797,162.0,15.929784774780272,-25805.283203125,1275.1806640625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.9075012207031,310.1814270019531,278.1499938964844,0.0,18000.0,313.1499938964844,35076.77734375,35280.0,0.0,0.0,0.4646554887294769,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.6555452346801758,1.6555697917938232,-2.457626032992266e-05,0.0,0.0005894636269658,0.0,0.0,533.649169921875,0.0,0.0,0.0,0.9215313196182252,4.0,0.0,1.0
638700,293.3098449707031,297.1499938964844,293.1499938964844,0.157712236046791,-3299.48486328125,304.16650390625,0.6583043932914734,0.2252994328737259,0.2089965939521789,293.3694763183594,297.1499938964844,293.1499938964844,0.0912316069006919,-2238.99658203125,304.17138671875,0.5633260011672974,0.1419129967689514,0.1417698711156845,293.24127197265625,297.1499938964844,293.1499938964844,0.4659887254238128,-6040.85205078125,304.16461181640625,0.8746638298034668,0.5425295233726501,0.3826949000358581,293.29449462890625,297.1499938964844,293.1499938964844,0.6647308468818665,-10778.615234375,304.1731262207031,0.96627277135849,0.7177682518959045,0.6823931336402893,293.1922302246094,297.1499938964844,293.1499938964844,0.0355417765676975,-5778.24951171875,304.15484619140625,0.4336307048797607,0.0747521147131919,0.3663336634635925,291.1004638671875,291.1499938964844,257.221923828125,256.2878723144531,279.181396484375,293.3038330078125,291.1015014648437,1.0,0.4907213151454925,0.5691255927085876,0.5691255927085876,1.0,1.0,-2.139274835586548,0.8374449610710144,1.301829814910889,0.3548939228057861,0.0,0.0,0.8659296631813049,188.4682159423828,162.0,20.91459846496582,-25703.369140625,1242.8094482421875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.83673095703125,310.1418151855469,278.1499938964844,0.0,18000.0,313.1499938964844,35109.91015625,34200.0,0.0,0.0,0.4639235436916351,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.6628810167312622,1.6629056930541992,-2.4731576559133828e-05,0.0,0.0005885350983589,0.0,0.0,539.825439453125,0.0,0.0,0.0,0.9099549651145936,4.0,0.0,1.0
638760,293.3070678710937,297.1499938964844,293.1499938964844,0.1563312411308288,-3276.59375,304.1659851074219,0.6605269312858582,0.2238216400146484,0.2074580043554306,293.3674011230469,297.1499938964844,293.1499938964844,0.0892895832657814,-2201.06640625,304.1710205078125,0.5632612109184265,0.1395443677902221,0.1393072605133056,293.240478515625,297.1499938964844,293.1499938964844,0.4648751318454742,-6029.87939453125,304.1639709472656,0.8791265487670898,0.5415312051773071,0.3818413913249969,293.2933959960937,297.1499938964844,293.1499938964844,0.6628544330596924,-10755.6162109375,304.1723022460937,0.970954954624176,0.7161557674407959,0.6806637048721313,293.1907958984375,297.1499938964844,293.1499938964844,0.0351470187306404,-5746.20947265625,304.1546630859375,0.4361788928508758,0.0744943618774414,0.3641375005245209,291.0950012207031,291.1499938964844,257.2710266113281,256.3295288085937,279.1814880371094,293.30206298828125,291.0947265625,1.0,0.4856055676937103,0.5707076191902161,0.5707076191902161,1.0,1.0,-2.1287288665771484,0.8343852162361145,1.2943437099456787,0.3540749549865722,0.0,0.0,0.8700265884399414,182.8028717041016,150.0,2.895986795425415,-25537.212890625,1210.6793212890625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7853698730469,310.08502197265625,278.1499938964844,0.0,18000.0,313.1499938964844,34262.28125,34200.0,0.0,0.0,0.4631178081035614,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.6496552228927612,1.64967942237854,-2.4273844246636145e-05,0.0,0.0005875129136256,0.0,0.0,526.0617065429688,0.0,0.0,0.0,0.9168271422386168,4.0,0.0,1.0
638820,293.3017272949219,297.1499938964844,293.1499938964844,0.1532132923603058,-3223.978515625,304.1658630371094,0.6656099557876587,0.2209260016679763,0.2044407129287719,293.3633728027344,297.1499938964844,293.1499938964844,0.0852010846138,-2120.743408203125,304.1708374023437,0.5635431408882141,0.1348512768745422,0.1344306319952011,293.2388610839844,297.1499938964844,293.1499938964844,0.4614630341529846,-5994.67626953125,304.1650390625,0.8889191746711731,0.539567768573761,0.3801615536212921,293.2911376953125,297.1499938964844,293.1499938964844,0.6574839353561401,-10686.79296875,304.17388916015625,0.9805657863616944,0.7129796147346497,0.6772605776786804,293.18804931640625,297.1499938964844,293.1499938964844,0.0342493019998073,-5670.76318359375,304.15460205078125,0.4420900046825409,0.0740187987685203,0.3599081337451935,291.1141052246094,291.1499938964844,257.3686218261719,256.4119873046875,279.18170166015625,293.2986755371094,291.1156005859375,1.0,0.4751833081245422,0.5738876461982727,0.5738876461982727,1.0,1.0,-2.108062982559204,0.8283973336219788,1.2796655893325806,0.3524664640426636,0.0,0.0,0.8738235831260681,171.35617065429688,138.0,23.93086814880371,-25366.462890625,1147.3055419921875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.71014404296875,310.0552978515625,278.1499938964844,0.0,18000.0,313.1499938964844,34120.75,34200.0,0.0,0.0,0.4614888429641723,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.6589930057525637,1.6590174436569214,-2.4429449695162475e-05,0.0,0.0005854464252479,0.0,0.0,533.241455078125,0.0,0.0,0.0,0.9209272265434264,4.0,0.0,1.0
638880,293.3017272949219,297.1499938964844,293.1499938964844,0.1532132923603058,-3223.978515625,304.1658630371094,0.6656099557876587,0.2209260016679763,0.2044407129287719,293.3633728027344,297.1499938964844,293.1499938964844,0.0852010846138,-2120.743408203125,304.1708374023437,0.5635431408882141,0.1348512768745422,0.1344306319952011,293.2388610839844,297.1499938964844,293.1499938964844,0.4614630341529846,-5994.67626953125,304.1650390625,0.8889191746711731,0.539567768573761,0.3801615536212921,293.2911376953125,297.1499938964844,293.1499938964844,0.6574839353561401,-10686.79296875,304.17388916015625,0.9805657863616944,0.7129796147346497,0.6772605776786804,293.18804931640625,297.1499938964844,293.1499938964844,0.0342493019998073,-5670.76318359375,304.15460205078125,0.4420900046825409,0.0740187987685203,0.3599081337451935,291.1141052246094,291.1499938964844,257.3686218261719,256.4119873046875,279.18170166015625,293.2986755371094,291.1156005859375,1.0,0.4751833081245422,0.5738876461982727,0.5738876461982727,1.0,1.0,-2.108062982559204,0.8283973336219788,1.2796655893325806,0.3524664640426636,0.0,0.0,0.8738235831260681,171.35617065429688,138.0,23.93086814880371,-25366.462890625,1147.3055419921875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.71014404296875,310.0552978515625,278.1499938964844,0.0,18000.0,313.1499938964844,34120.75,34200.0,0.0,0.0,0.4614888429641723,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.6589930057525637,1.6590174436569214,-2.4429449695162475e-05,0.0,0.0005854464252479,0.0,0.0,533.241455078125,0.0,0.0,0.0,0.9209272265434264,4.0,0.0,1.0
638940,293.296875,297.1499938964844,293.1499938964844,0.1500498801469802,-3170.216552734375,304.1658630371094,0.6715549230575562,0.2180670648813247,0.2014628797769546,293.3598327636719,297.1499938964844,293.1499938964844,0.0810619741678237,-2039.6748046875,304.1708068847656,0.5643031597137451,0.1301630586385727,0.129569336771965,293.2373352050781,297.1499938964844,293.1499938964844,0.4577378332614898,-5956.14306640625,304.1662292480469,0.8998857736587524,0.5376229882240295,0.3784935176372528,293.2890319824219,297.1499938964844,293.1499938964844,0.6516689658164978,-10612.162109375,304.17559814453125,0.9902793765068054,0.7098328471183777,0.6738834977149963,293.1854248046875,297.1499938964844,293.1499938964844,0.0333611443638801,-5595.1513671875,304.154541015625,0.4491876363754272,0.0735873356461525,0.3558730185031891,291.1419372558594,291.1499938964844,257.4652404785156,256.4932861328125,279.1820068359375,293.2955627441406,291.1435546875,1.0,0.4645271897315979,0.5771020650863647,0.5771020650863647,1.0,1.0,-2.087742328643799,0.8224999308586121,1.265242338180542,0.350861132144928,0.0,0.0,0.8730433583259583,159.84019470214844,126.0,34.73710250854492,-25191.439453125,1085.153076171875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6637268066406,310.0393371582031,278.1499938964844,0.0,18000.0,313.1499938964844,34191.58984375,33120.0,0.0,0.0,0.4598152339458465,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.6613080501556396,1.6613324880599976,-2.4492146621923894e-05,0.0,0.0005833232426084,0.0,0.0,535.3936157226562,0.0,0.0,0.0,0.9069270491600036,4.0,0.0,1.0
639000,293.296875,297.1499938964844,293.1499938964844,0.1500498801469802,-3170.216552734375,304.1658630371094,0.6715549230575562,0.2180670648813247,0.2014628797769546,293.3598327636719,297.1499938964844,293.1499938964844,0.0810619741678237,-2039.6748046875,304.1708068847656,0.5643031597137451,0.1301630586385727,0.129569336771965,293.2373352050781,297.1499938964844,293.1499938964844,0.4577378332614898,-5956.14306640625,304.1662292480469,0.8998857736587524,0.5376229882240295,0.3784935176372528,293.2890319824219,297.1499938964844,293.1499938964844,0.6516689658164978,-10612.162109375,304.17559814453125,0.9902793765068054,0.7098328471183777,0.6738834977149963,293.1854248046875,297.1499938964844,293.1499938964844,0.0333611443638801,-5595.1513671875,304.154541015625,0.4491876363754272,0.0735873356461525,0.3558730185031891,291.1419372558594,291.1499938964844,257.4652404785156,256.4932861328125,279.1820068359375,293.2955627441406,291.1435546875,1.0,0.4645271897315979,0.5771020650863647,0.5771020650863647,1.0,1.0,-2.087742328643799,0.8224999308586121,1.265242338180542,0.350861132144928,0.0,0.0,0.8730433583259583,159.84019470214844,126.0,34.73710250854492,-25191.439453125,1085.153076171875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6637268066406,310.0393371582031,278.1499938964844,0.0,18000.0,313.1499938964844,34191.58984375,33120.0,0.0,0.0,0.4598152339458465,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.6613080501556396,1.6613324880599976,-2.4492146621923894e-05,0.0,0.0005833232426084,0.0,0.0,535.3936157226562,0.0,0.0,0.0,0.9069270491600036,4.0,0.0,1.0
639060,293.29248046875,297.1499938964844,293.1499938964844,0.1471931338310241,-3121.83447265625,304.16534423828125,0.6783182621002197,0.215236023068428,0.1985107511281967,293.3568725585937,297.1499938964844,293.1499938964844,0.0770349279046058,-1961.707275390625,304.17059326171875,0.5654059648513794,0.125451385974884,0.1246905326843261,293.2357788085937,297.1499938964844,293.1499938964844,0.4548306167125702,-5926.68701171875,304.1657409667969,0.9124352335929872,0.5357242822647095,0.3768540620803833,293.2867126464844,297.1499938964844,293.1499938964844,0.6460879445075989,-10540.4677734375,304.1766967773437,0.9990000128746032,0.7067798376083374,0.6696450710296631,293.18292236328125,297.1499938964844,293.1499938964844,0.0326038971543312,-5531.41357421875,304.154296875,0.4575064480304718,0.0731955096125602,0.3520299792289734,291.1494445800781,291.1499938964844,257.56085205078125,256.57342529296875,279.18280029296875,293.2926940917969,291.15106201171875,1.0,0.4536125957965851,0.5804010033607483,0.5804010033607483,1.0,1.0,-2.066680192947388,0.8162288069725037,1.2504513263702393,0.3491240441799164,0.0,0.0,0.8729023337364197,148.42857360839844,114.0,23.56273651123047,-24945.93359375,1023.7261352539062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6639709472656,310.0225830078125,278.1499938964844,0.0,18000.0,313.1499938964844,33226.7421875,33120.0,0.0,0.0,0.4577678143978119,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.6374415159225464,1.637465238571167,-2.3795861125108783e-05,0.0,0.0005807259003631,0.0,0.0,512.6840209960938,0.0,0.0,0.0,0.9085583090782166,4.0,0.0,1.0
639120,293.29248046875,297.1499938964844,293.1499938964844,0.1471931338310241,-3121.83447265625,304.16534423828125,0.6783182621002197,0.215236023068428,0.1985107511281967,293.3568725585937,297.1499938964844,293.1499938964844,0.0770349279046058,-1961.707275390625,304.17059326171875,0.5654059648513794,0.125451385974884,0.1246905326843261,293.2357788085937,297.1499938964844,293.1499938964844,0.4548306167125702,-5926.68701171875,304.1657409667969,0.9124352335929872,0.5357242822647095,0.3768540620803833,293.2867126464844,297.1499938964844,293.1499938964844,0.6460879445075989,-10540.4677734375,304.1766967773437,0.9990000128746032,0.7067798376083374,0.6696450710296631,293.18292236328125,297.1499938964844,293.1499938964844,0.0326038971543312,-5531.41357421875,304.154296875,0.4575064480304718,0.0731955096125602,0.3520299792289734,291.1494445800781,291.1499938964844,257.56085205078125,256.57342529296875,279.18280029296875,293.2926940917969,291.15106201171875,1.0,0.4536125957965851,0.5804010033607483,0.5804010033607483,1.0,1.0,-2.066680192947388,0.8162288069725037,1.2504513263702393,0.3491240441799164,0.0,0.0,0.8729023337364197,148.42857360839844,114.0,23.56273651123047,-24945.93359375,1023.7261352539062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6639709472656,310.0225830078125,278.1499938964844,0.0,18000.0,313.1499938964844,33226.7421875,33120.0,0.0,0.0,0.4577678143978119,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.6374415159225464,1.637465238571167,-2.3795861125108783e-05,0.0,0.0005807259003631,0.0,0.0,512.6840209960938,0.0,0.0,0.0,0.9085583090782166,4.0,0.0,1.0
639180,293.2881774902344,297.1499938964844,293.1499938964844,0.1439139693975448,-3065.115478515625,304.16571044921875,0.6837835907936096,0.2124979048967361,0.1957200914621353,293.3539428710937,297.1499938964844,293.1499938964844,0.0727640464901924,-1879.1751708984373,304.1708679199219,0.5649265646934509,0.1208056733012199,0.1199453622102737,293.2342224121094,297.1499938964844,293.1499938964844,0.4502854943275451,-5878.96630859375,304.1681213378906,0.9239517450332642,0.5338717103004456,0.3753257989883423,293.26922607421875,297.1499938964844,293.1499938964844,0.6191931962966919,-10170.9296875,304.2128295898437,0.9990000128746032,0.7068021297454834,0.6470430493354797,293.1802062988281,297.1499938964844,293.1499938964844,0.0318142622709274,-5461.318359375,304.1542053222656,0.4649976193904876,0.0729131028056144,0.3490384221076965,291.2029113769531,291.1499938964844,257.65533447265625,256.6523132324219,279.18768310546875,293.28466796875,291.20684814453125,1.0,0.4415068626403808,0.5844323039054871,0.5844323039054871,1.0,1.0,-2.025158166885376,0.801393985748291,1.2237640619277954,0.3432584404945373,0.0,0.0,0.8627502918243408,138.8077850341797,102.0,66.84453582763672,-24615.037109375,950.3336791992188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7076721191406,310.084716796875,278.1499938964844,0.0,18000.0,313.1499938964844,33327.62890625,33120.0,0.0,0.0,0.4552088379859924,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.6238303184509275,1.6238539218902588,-2.3549122488475405e-05,0.0,0.0005774796009063,0.0,0.0,502.17193603515625,0.0,0.0,0.0,0.9017975330352784,4.0,0.0,1.0
639240,293.2881774902344,297.1499938964844,293.1499938964844,0.1439139693975448,-3065.115478515625,304.16571044921875,0.6837835907936096,0.2124979048967361,0.1957200914621353,293.3539428710937,297.1499938964844,293.1499938964844,0.0727640464901924,-1879.1751708984373,304.1708679199219,0.5649265646934509,0.1208056733012199,0.1199453622102737,293.2342224121094,297.1499938964844,293.1499938964844,0.4502854943275451,-5878.96630859375,304.1681213378906,0.9239517450332642,0.5338717103004456,0.3753257989883423,293.26922607421875,297.1499938964844,293.1499938964844,0.6191931962966919,-10170.9296875,304.2128295898437,0.9990000128746032,0.7068021297454834,0.6470430493354797,293.1802062988281,297.1499938964844,293.1499938964844,0.0318142622709274,-5461.318359375,304.1542053222656,0.4649976193904876,0.0729131028056144,0.3490384221076965,291.2029113769531,291.1499938964844,257.65533447265625,256.6523132324219,279.18768310546875,293.28466796875,291.20684814453125,1.0,0.4415068626403808,0.5844323039054871,0.5844323039054871,1.0,1.0,-2.025158166885376,0.801393985748291,1.2237640619277954,0.3432584404945373,0.0,0.0,0.8627502918243408,138.8077850341797,102.0,66.84453582763672,-24615.037109375,950.3336791992188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7076721191406,310.084716796875,278.1499938964844,0.0,18000.0,313.1499938964844,33327.62890625,33120.0,0.0,0.0,0.4552088379859924,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.6238303184509275,1.6238539218902588,-2.3549122488475405e-05,0.0,0.0005774796009063,0.0,0.0,502.17193603515625,0.0,0.0,0.0,0.9017975330352784,4.0,0.0,1.0
639300,293.2861328125,297.1499938964844,293.1499938964844,0.1422131210565567,-3035.487548828125,304.1659545898437,0.6869227886199951,0.2111489176750183,0.1943398267030716,293.3525085449219,297.1499938964844,293.1499938964844,0.0705823823809623,-1837.3455810546875,304.1710205078125,0.56494140625,0.1184994429349899,0.1175853833556175,293.23358154296875,297.1499938964844,293.1499938964844,0.447712630033493,-5851.87841796875,304.16949462890625,0.9304043650627136,0.5329270958900452,0.3745491504669189,293.2519836425781,297.1499938964844,293.1499938964844,0.6033677458763123,-9956.48828125,304.2301330566406,0.9990000128746032,0.7086770534515381,0.6342716813087463,293.1788024902344,297.1499938964844,293.1499938964844,0.0314196124672889,-5425.603515625,304.1541442871094,0.4689220786094665,0.0728055089712143,0.3476793169975281,291.2371520996094,291.1499938964844,257.7021484375,256.6913146972656,279.1893310546875,293.27813720703125,291.2412109375,1.0,0.4350696504116058,0.5865251421928406,0.5865251421928406,1.0,1.0,-2.0026628971099854,0.7932153940200806,1.2094475030899048,0.3399023413658142,0.0,0.0,0.853511393070221,133.853515625,102.0,80.18673706054688,-24421.59765625,912.5957641601562,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7550048828125,310.1260070800781,278.1499938964844,0.0,18000.0,313.1499938964844,33455.546875,32040.0,0.0,0.0,0.4535750150680542,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.6082944869995115,1.608317732810974,-2.3273127226275392e-05,0.0,0.0005754069425165,0.0,0.0,490.4100341796875,0.0,0.0,0.0,0.879374623298645,4.0,0.0,1.0
639360,293.2840881347656,297.1499938964844,293.1499938964844,0.1407312452793121,-3009.885498046875,304.1657409667969,0.6904217600822449,0.2098267078399658,0.1929747611284256,293.35107421875,297.1499938964844,293.1499938964844,0.0685100778937339,-1798.135009765625,304.17095947265625,0.5652066469192505,0.1162163168191909,0.1152381971478462,293.23297119140625,297.1499938964844,293.1499938964844,0.4457322061061859,-5831.4833984375,304.1695251464844,0.9373592734336852,0.5319889783859253,0.3737674355506897,293.2304382324219,297.1499938964844,293.1499938964844,0.5875862836837769,-9743.529296875,304.2442321777344,0.9990000128746032,0.7116098999977112,0.6209012866020203,293.1773681640625,297.1499938964844,293.1499938964844,0.0311114452779293,-5398.24365234375,304.1539611816406,0.4728698432445526,0.0727253556251525,0.3464179337024688,291.2560729980469,291.1499938964844,257.7486877441406,256.7299499511719,279.19073486328125,293.27105712890625,291.25836181640625,1.0,0.4284220337867737,0.5886669754981995,0.5886669754981995,1.0,1.0,-1.9796949625015257,0.784830629825592,1.194864273071289,0.3364100456237793,0.0,0.0,0.8444119095802307,128.78257751464844,90.0,64.81950378417969,-24147.541015625,874.7245483398438,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.8284606933594,310.1474914550781,278.1499938964844,0.0,18000.0,313.1499938964844,32706.1953125,32040.0,0.0,0.0,0.4515612125396728,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5676791667938232,1.5677014589309692,-2.232034967164509e-05,0.0,0.000572852208279,0.0,0.0,457.13970947265625,0.0,0.0,0.0,0.8732739686965942,4.0,0.0,1.0
639420,293.2799377441406,297.1499938964844,293.1499938964844,0.1375637799501419,-2954.51220703125,304.165771484375,0.6985396146774292,0.207273244857788,0.1903162002563476,293.3480224609375,297.1499938964844,293.1499938964844,0.0642381012439727,-1717.9149169921875,304.1711120605469,0.5665492415428162,0.1117410436272621,0.1106142848730087,293.2317199707031,297.1499938964844,293.1499938964844,0.4408955872058868,-5780.82861328125,304.1711120605469,0.952479124069214,0.5301427841186523,0.372219830751419,293.17584228515625,297.1499938964844,293.1499938964844,0.5528299808502197,-9274.23828125,304.2706298828125,0.9990000128746032,0.7206043004989624,0.5925540924072266,293.1744384765625,297.1499938964844,293.1499938964844,0.0304567068815231,-5338.05126953125,304.1537170410156,0.480852872133255,0.0726263746619224,0.3441746532917022,291.3157653808594,291.1499938964844,257.8407592773437,256.8063049316406,279.1938781738281,293.2594909667969,291.3195495605469,1.0,0.4145542979240417,0.5932018160820007,0.5932018160820007,1.0,1.0,-1.932356119155884,0.7675110101699829,1.1648451089859009,0.3291373550891876,0.0,0.0,0.8185446858406067,118.40731048583984,108.0,80.90580749511719,-23706.53125,799.2977294921875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.0238647460937,310.2746276855469,278.1499938964844,0.0,18000.0,313.1499938964844,32738.208984375,32040.0,0.0,0.0,0.4465207457542419,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5108389854431152,1.5108603239059448,-2.126500658050645e-05,0.0,0.000566457863897,0.0,0.0,416.50775146484375,0.0,0.0,0.0,0.8462648391723633,4.0,0.0,1.0
639480,293.2799377441406,297.1499938964844,293.1499938964844,0.1375637799501419,-2954.51220703125,304.165771484375,0.6985396146774292,0.207273244857788,0.1903162002563476,293.3480224609375,297.1499938964844,293.1499938964844,0.0642381012439727,-1717.9149169921875,304.1711120605469,0.5665492415428162,0.1117410436272621,0.1106142848730087,293.2317199707031,297.1499938964844,293.1499938964844,0.4408955872058868,-5780.82861328125,304.1711120605469,0.952479124069214,0.5301427841186523,0.372219830751419,293.17584228515625,297.1499938964844,293.1499938964844,0.5528299808502197,-9274.23828125,304.2706298828125,0.9990000128746032,0.7206043004989624,0.5925540924072266,293.1744384765625,297.1499938964844,293.1499938964844,0.0304567068815231,-5338.05126953125,304.1537170410156,0.480852872133255,0.0726263746619224,0.3441746532917022,291.3157653808594,291.1499938964844,257.8407592773437,256.8063049316406,279.1938781738281,293.2594909667969,291.3195495605469,1.0,0.4145542979240417,0.5932018160820007,0.5932018160820007,1.0,1.0,-1.932356119155884,0.7675110101699829,1.1648451089859009,0.3291373550891876,0.0,0.0,0.8185446858406067,118.40731048583984,108.0,80.90580749511719,-23706.53125,799.2977294921875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.0238647460937,310.2746276855469,278.1499938964844,0.0,18000.0,313.1499938964844,32738.208984375,32040.0,0.0,0.0,0.4465207457542419,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5108389854431152,1.5108603239059448,-2.126500658050645e-05,0.0,0.000566457863897,0.0,0.0,416.50775146484375,0.0,0.0,0.0,0.8462648391723633,4.0,0.0,1.0
639540,293.27642822265625,297.1499938964844,293.1499938964844,0.1351029723882675,-2911.91455078125,304.16455078125,0.6983043551445007,0.2046905905008316,0.1879398822784423,293.3453674316406,297.1499938964844,293.1499938964844,0.0604192018508911,-1647.86083984375,304.17041015625,0.5600269436836243,0.1072644591331482,0.1063073650002479,293.23101806640625,297.1499938964844,293.1499938964844,0.4376381635665893,-5747.9111328125,304.1693115234375,0.9552068710327148,0.5282155275344849,0.3708419501781463,293.1241455078125,297.1499938964844,293.1499938964844,0.5410211682319641,-9134.208984375,304.2488098144531,0.9990000128746032,0.730485737323761,0.585710883140564,293.1722106933594,297.1499938964844,293.1499938964844,0.0301839616149663,-5311.662109375,304.1529235839844,0.4824385643005371,0.0724570527672767,0.3431360721588135,291.3418273925781,291.1499938964844,257.9315185546875,256.88134765625,279.18902587890625,293.2567138671875,291.3408508300781,1.0,0.4110952615737915,0.5969031453132629,0.5969031453132629,1.0,1.0,-1.9131827354431152,0.7620487213134766,1.151134014129639,0.327295571565628,0.0,0.0,0.7902719974517822,115.769775390625,126.0,31.649797439575195,-23413.240234375,774.75390625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.2484130859375,310.3519592285156,278.1499938964844,0.0,18000.0,313.1499938964844,32870.4375,30960.0,0.0,0.0,0.4403266012668609,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.43547260761261,1.4354925155639648,-1.9946495740441605e-05,0.0,0.000558599946089,0.0,0.0,366.9946899414063,0.0,0.0,0.0,0.7964696288108826,4.0,0.0,1.0
639600,293.27642822265625,297.1499938964844,293.1499938964844,0.1351029723882675,-2911.91455078125,304.16455078125,0.6983043551445007,0.2046905905008316,0.1879398822784423,293.3453674316406,297.1499938964844,293.1499938964844,0.0604192018508911,-1647.86083984375,304.17041015625,0.5600269436836243,0.1072644591331482,0.1063073650002479,293.23101806640625,297.1499938964844,293.1499938964844,0.4376381635665893,-5747.9111328125,304.1693115234375,0.9552068710327148,0.5282155275344849,0.3708419501781463,293.1241455078125,297.1499938964844,293.1499938964844,0.5410211682319641,-9134.208984375,304.2488098144531,0.9990000128746032,0.730485737323761,0.585710883140564,293.1722106933594,297.1499938964844,293.1499938964844,0.0301839616149663,-5311.662109375,304.1529235839844,0.4824385643005371,0.0724570527672767,0.3431360721588135,291.3418273925781,291.1499938964844,257.9315185546875,256.88134765625,279.18902587890625,293.2567138671875,291.3408508300781,1.0,0.4110952615737915,0.5969031453132629,0.5969031453132629,1.0,1.0,-1.9131827354431152,0.7620487213134766,1.151134014129639,0.327295571565628,0.0,0.0,0.7902719974517822,115.769775390625,126.0,31.649797439575195,-23413.240234375,774.75390625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.2484130859375,310.3519592285156,278.1499938964844,0.0,18000.0,313.1499938964844,32870.4375,30960.0,0.0,0.0,0.4403266012668609,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.43547260761261,1.4354925155639648,-1.9946495740441605e-05,0.0,0.000558599946089,0.0,0.0,366.9946899414063,0.0,0.0,0.0,0.7964696288108826,4.0,0.0,1.0
639660,293.2735290527344,297.1499938964844,293.1499938964844,0.1338111013174057,-2891.039306640625,304.161865234375,0.6910015940666199,0.2020812928676605,0.1857283860445022,293.3429260253906,297.1499938964844,293.1499938964844,0.0572599954903125,-1591.9150390625,304.1688842773437,0.5469322800636292,0.1028096228837966,0.1022136434912681,293.2304077148437,297.1499938964844,293.1499938964844,0.4378752708435058,-5753.48486328125,304.1625366210937,0.9478748440742492,0.5262882113456726,0.3696011900901794,293.1055603027344,297.1499938964844,293.1499938964844,0.5515055656433105,-9305.7216796875,304.1980895996094,0.9990000128746032,0.7349871397018433,0.5961793661117554,293.1707763671875,297.1499938964844,293.1499938964844,0.0303280260413885,-5330.1494140625,304.1517333984375,0.4788867533206939,0.0721868351101875,0.3426941335201263,291.2807922363281,291.1499938964844,258.0208740234375,256.9550476074219,279.1808166503906,293.2552490234375,291.27716064453125,1.0,0.4146406352519989,0.5995940566062927,0.5995940566062927,1.0,1.0,-1.9161494970321653,0.7655670046806335,1.1505825519561768,0.3298806250095367,0.0,0.0,0.7767045497894287,119.13908386230467,144.0,-52.99085998535156,-23238.291015625,788.1868286132812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.44775390625,310.3624572753906,278.1499938964844,0.0,18000.0,313.1499938964844,31578.56640625,30960.0,0.0,0.0,0.433516263961792,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.359035611152649,1.3590539693832395,-1.835723196563777e-05,0.0,0.000549960299395,0.0,0.0,317.3285217285156,0.0,0.0,0.0,0.7742212414741516,4.0,0.0,1.0
639720,293.2735290527344,297.1499938964844,293.1499938964844,0.1338111013174057,-2891.039306640625,304.161865234375,0.6910015940666199,0.2020812928676605,0.1857283860445022,293.3429260253906,297.1499938964844,293.1499938964844,0.0572599954903125,-1591.9150390625,304.1688842773437,0.5469322800636292,0.1028096228837966,0.1022136434912681,293.2304077148437,297.1499938964844,293.1499938964844,0.4378752708435058,-5753.48486328125,304.1625366210937,0.9478748440742492,0.5262882113456726,0.3696011900901794,293.1055603027344,297.1499938964844,293.1499938964844,0.5515055656433105,-9305.7216796875,304.1980895996094,0.9990000128746032,0.7349871397018433,0.5961793661117554,293.1707763671875,297.1499938964844,293.1499938964844,0.0303280260413885,-5330.1494140625,304.1517333984375,0.4788867533206939,0.0721868351101875,0.3426941335201263,291.2807922363281,291.1499938964844,258.0208740234375,256.9550476074219,279.1808166503906,293.2552490234375,291.27716064453125,1.0,0.4146406352519989,0.5995940566062927,0.5995940566062927,1.0,1.0,-1.9161494970321653,0.7655670046806335,1.1505825519561768,0.3298806250095367,0.0,0.0,0.7767045497894287,119.13908386230467,144.0,-52.99085998535156,-23238.291015625,788.1868286132812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.44775390625,310.3624572753906,278.1499938964844,0.0,18000.0,313.1499938964844,31578.56640625,30960.0,0.0,0.0,0.433516263961792,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.359035611152649,1.3590539693832395,-1.835723196563777e-05,0.0,0.000549960299395,0.0,0.0,317.3285217285156,0.0,0.0,0.0,0.7742212414741516,4.0,0.0,1.0
639780,293.2710876464844,297.1499938964844,293.1499938964844,0.1326801478862762,-2872.852294921875,304.1598205566406,0.6792973279953003,0.1994448155164718,0.1836428791284561,293.3406677246094,297.1499938964844,293.1499938964844,0.0542222373187541,-1538.8402099609375,304.16766357421875,0.5301639437675476,0.0983804687857627,0.0983087122440338,293.2300720214844,297.1499938964844,293.1499938964844,0.4385426640510559,-5762.90234375,304.1572570800781,0.9336097836494446,0.5243189334869385,0.3684579730033874,293.1232604980469,297.1499938964844,293.1499938964844,0.575690507888794,-9660.96875,304.1416931152344,0.9990000128746032,0.7325939536094666,0.6184598207473755,293.170654296875,297.1499938964844,293.1499938964844,0.0304834656417369,-5348.34619140625,304.1509094238281,0.4710043668746948,0.0716909319162368,0.3421206474304199,291.2149353027344,291.1499938964844,258.1087646484375,257.02734375,279.171875,293.25030517578125,291.2103271484375,1.0,0.4231873750686645,0.6013246774673462,0.6013246774673462,1.0,1.0,-1.933641791343689,0.7748145461082458,1.1588271856307983,0.3351279199123382,0.0,0.0,0.7722460627555847,126.79056549072266,162.0,-84.30777740478516,-23298.99609375,827.983642578125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.5382995605469,310.3562927246094,278.1499938964844,0.0,18000.0,313.1499938964844,31209.802734375,30960.0,0.0,0.0,0.4271962344646454,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3313210010528564,1.331338882446289,-1.7821059373090975e-05,0.0,0.0005419427179731,0.0,0.0,300.7807006835937,0.0,0.0,0.0,0.7615484595298767,4.0,0.0,1.0
639840,293.2710876464844,297.1499938964844,293.1499938964844,0.1326801478862762,-2872.852294921875,304.1598205566406,0.6792973279953003,0.1994448155164718,0.1836428791284561,293.3406677246094,297.1499938964844,293.1499938964844,0.0542222373187541,-1538.8402099609375,304.16766357421875,0.5301639437675476,0.0983804687857627,0.0983087122440338,293.2300720214844,297.1499938964844,293.1499938964844,0.4385426640510559,-5762.90234375,304.1572570800781,0.9336097836494446,0.5243189334869385,0.3684579730033874,293.1232604980469,297.1499938964844,293.1499938964844,0.575690507888794,-9660.96875,304.1416931152344,0.9990000128746032,0.7325939536094666,0.6184598207473755,293.170654296875,297.1499938964844,293.1499938964844,0.0304834656417369,-5348.34619140625,304.1509094238281,0.4710043668746948,0.0716909319162368,0.3421206474304199,291.2149353027344,291.1499938964844,258.1087646484375,257.02734375,279.171875,293.25030517578125,291.2103271484375,1.0,0.4231873750686645,0.6013246774673462,0.6013246774673462,1.0,1.0,-1.933641791343689,0.7748145461082458,1.1588271856307983,0.3351279199123382,0.0,0.0,0.7722460627555847,126.79056549072266,162.0,-84.30777740478516,-23298.99609375,827.983642578125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.5382995605469,310.3562927246094,278.1499938964844,0.0,18000.0,313.1499938964844,31209.802734375,30960.0,0.0,0.0,0.4271962344646454,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3313210010528564,1.331338882446289,-1.7821059373090975e-05,0.0,0.0005419427179731,0.0,0.0,300.7807006835937,0.0,0.0,0.0,0.7615484595298767,4.0,0.0,1.0
639900,293.27008056640625,297.1499938964844,293.1499938964844,0.1321924775838852,-2865.1376953125,304.1589050292969,0.6724829077720642,0.198112353682518,0.1826326251029968,293.3396911621094,297.1499938964844,293.1499938964844,0.0527423247694969,-1513.2646484375,304.1671447753906,0.5212023258209229,0.0961576253175735,0.0963992029428482,293.2300720214844,297.1499938964844,293.1499938964844,0.4391056597232818,-5769.8779296875,304.1549072265625,0.9247488379478456,0.5233069062232971,0.3679030537605285,293.1445007324219,297.1499938964844,293.1499938964844,0.591978907585144,-9892.9169921875,304.1136169433594,0.9990000128746032,0.7287683486938477,0.6328430771827698,293.1711120605469,297.1499938964844,293.1499938964844,0.030537249520421,-5355.56591796875,304.150634765625,0.46516153216362,0.0713383182883262,0.3415974974632263,291.177490234375,291.1499938964844,258.1521301269531,257.0629577636719,279.16815185546875,293.2484741210937,291.1727905273437,1.0,0.4288225471973419,0.6019503474235535,0.6019503474235535,1.0,1.0,-1.9461102485656736,0.7809209227561951,1.1651893854141235,0.3384460508823395,0.0,0.0,0.7741618156433105,131.90396118164062,162.0,-93.93599700927734,-23374.48046875,855.6244506835938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.5321655273437,310.3291320800781,278.1499938964844,0.0,18000.0,313.1499938964844,31036.904296875,29880.0,0.0,0.0,0.4244821071624756,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.329105257987976,1.3291230201721191,-1.7746162484399974e-05,0.0,0.0005384995602071,0.0,0.0,299.0931091308594,0.0,0.0,0.0,0.7455645203590393,4.0,0.0,1.0
639960,293.2691650390625,297.1499938964844,293.1499938964844,0.1319382339715957,-2861.835205078125,304.1577453613281,0.6653640270233154,0.1967716068029403,0.1816390305757522,293.3388061523437,297.1499938964844,293.1499938964844,0.0513745546340942,-1490.0509033203125,304.16650390625,0.5122533440589905,0.0939272120594978,0.0945093259215354,293.2301330566406,297.1499938964844,293.1499938964844,0.4404261112213135,-5785.173828125,304.151611328125,0.9153499007225036,0.5222804546356201,0.3673550486564636,293.1729431152344,297.1499938964844,293.1499938964844,0.6113999485969543,-10165.3212890625,304.0848999023437,0.9990000128746032,0.7232640385627747,0.6488410234451294,293.1718444824219,297.1499938964844,293.1499938964844,0.0306379627436399,-5368.1494140625,304.1503295898437,0.4579944014549255,0.0709267109632492,0.3409065306186676,291.121337890625,291.1499938964844,258.19512939453125,257.0982360839844,279.1654663085937,293.2492370605469,291.1146850585937,1.0,0.4351411163806915,0.6025172472000122,0.6025172472000122,1.0,1.0,-1.9603688716888428,0.7877869606018066,1.172581911087036,0.3421425819396972,0.0,0.0,0.7815263271331787,137.7343292236328,165.0,-125.52213287353516,-23398.708984375,887.5699462890625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.5002136230469,310.2553405761719,278.1499938964844,0.0,18000.0,313.1499938964844,29959.03125,29880.0,0.0,0.0,0.4220644831657409,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3175352811813354,1.3175525665283203,-1.7316451703663915e-05,0.0,0.0005354325403459,0.0,0.0,289.891845703125,0.0,0.0,0.0,0.7530491948127747,4.0,0.0,1.0
640020,293.2672119140625,297.1499938964844,293.1499938964844,0.1307422220706939,-2842.02490234375,304.1571960449219,0.6544237732887268,0.1941481828689575,0.1795915961265564,293.3370361328125,297.1499938964844,293.1499938964844,0.048206266015768,-1435.60546875,304.16632080078125,0.4976730644702911,0.0895067378878593,0.0906549096107482,293.230224609375,297.1499938964844,293.1499938964844,0.4409877955913543,-5791.826171875,304.1502990722656,0.902032196521759,0.5202277898788452,0.3661870956420898,293.23980712890625,297.1499938964844,293.1499938964844,0.6411989331245422,-10568.548828125,304.057861328125,0.9990000128746032,0.7091335654258728,0.6729637384414673,293.17340087890625,297.1499938964844,293.1499938964844,0.0304649826139211,-5357.21044921875,304.1505432128906,0.446819931268692,0.0700598731637001,0.3387013971805572,291.0614318847656,291.1499938964844,258.27984619140625,257.1676940917969,279.1678161621094,293.2629089355469,291.0592346191406,1.0,0.4438971579074859,0.6043634414672852,0.6043634414672852,1.0,1.0,-1.978187799453736,0.7972032427787781,1.1809844970703125,0.3477356433868408,0.0,0.0,0.798129677772522,146.84744262695312,168.0,-83.40011596679688,-23579.126953125,934.2393798828124,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.3363647460937,310.16778564453125,278.1499938964844,0.0,18000.0,313.1499938964844,29501.814453125,29880.0,0.0,0.0,0.4185896217823028,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3522980213165283,1.3523157835006714,-1.7776645108824596e-05,0.0,0.0005310242995619,0.0,0.0,307.74102783203125,0.0,0.0,0.0,0.7684718370437622,4.0,0.0,1.0
