time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
640080,293.2672119140625,297.1499938964844,293.1499938964844,0.1307422220706939,-2842.02490234375,304.1571960449219,0.6544237732887268,0.1941481828689575,0.1795915961265564,293.3370361328125,297.1499938964844,293.1499938964844,0.048206266015768,-1435.60546875,304.16632080078125,0.4976730644702911,0.0895067378878593,0.0906549096107482,293.230224609375,297.1499938964844,293.1499938964844,0.4409877955913543,-5791.826171875,304.1502990722656,0.902032196521759,0.5202277898788452,0.3661870956420898,293.23980712890625,297.1499938964844,293.1499938964844,0.6411989331245422,-10568.548828125,304.057861328125,0.9990000128746032,0.7091335654258728,0.6729637384414673,293.17340087890625,297.1499938964844,293.1499938964844,0.0304649826139211,-5357.21044921875,304.1505432128906,0.446819931268692,0.0700598731637001,0.3387013971805572,291.0614318847656,291.1499938964844,258.27984619140625,257.1676940917969,279.1678161621094,293.2629089355469,291.0592346191406,1.0,0.4438971579074859,0.6043634414672852,0.6043634414672852,1.0,1.0,-1.978187799453736,0.7972032427787781,1.1809844970703125,0.3477356433868408,0.0,0.0,0.798129677772522,146.84744262695312,168.0,-83.40011596679688,-23579.126953125,934.2393798828124,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.3363647460937,310.16778564453125,278.1499938964844,0.0,18000.0,313.1499938964844,29501.814453125,29880.0,0.0,0.0,0.4185896217823028,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3522980213165283,1.3523157835006714,-1.7776645108824596e-05,0.0,0.0005310242995619,0.0,0.0,307.74102783203125,0.0,0.0,0.0,0.7684718370437622,4.0,0.0,1.0
640140,293.2649230957031,297.1499938964844,293.1499938964844,0.1289728134870529,-2810.9267578125,304.1578063964844,0.6432448625564575,0.1916419416666031,0.1777248531579971,293.3348693847656,297.1499938964844,293.1499938964844,0.0447960458695888,-1376.6397705078125,304.16656494140625,0.483014702796936,0.0852044224739074,0.0869815796613693,293.2304077148437,297.1499938964844,293.1499938964844,0.4391995668411255,-5772.16162109375,304.1532897949219,0.8882705569267273,0.5181647539138794,0.3650779128074646,293.2809753417969,297.1499938964844,293.1499938964844,0.6353521943092346,-10462.6201171875,304.0985717773437,0.9860383868217468,0.6984120011329651,0.6645132899284363,293.1748046875,297.1499938964844,293.1499938964844,0.0300811547785997,-5323.58544921875,304.1510009765625,0.435505598783493,0.0691822543740272,0.3367648124694824,291.06744384765625,291.1499938964844,258.3628845214844,257.2356872558594,279.17950439453125,293.2778625488281,291.0690612792969,1.0,0.4492096602916717,0.607972264289856,0.607972264289856,1.0,1.0,-1.9577473402023315,0.7906726002693176,1.1670746803283691,0.3457408547401428,0.0,0.0,0.8096149563789368,156.88719177246094,171.0,-6.514002323150635,-23445.140625,949.0772094726562,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.1151428222656,310.07763671875,278.1499938964844,0.0,18000.0,313.1499938964844,29526.76171875,28800.0,0.0,0.0,0.4165038764476776,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3883055448532104,1.3883239030838013,-1.8381535483058545e-05,0.0,0.0005283782957121,0.0,0.0,328.5244140625,0.0,0.0,0.0,0.7698180079460144,4.0,0.0,1.0
640200,293.2649230957031,297.1499938964844,293.1499938964844,0.1289728134870529,-2810.9267578125,304.1578063964844,0.6432448625564575,0.1916419416666031,0.1777248531579971,293.3348693847656,297.1499938964844,293.1499938964844,0.0447960458695888,-1376.6397705078125,304.16656494140625,0.483014702796936,0.0852044224739074,0.0869815796613693,293.2304077148437,297.1499938964844,293.1499938964844,0.4391995668411255,-5772.16162109375,304.1532897949219,0.8882705569267273,0.5181647539138794,0.3650779128074646,293.2809753417969,297.1499938964844,293.1499938964844,0.6353521943092346,-10462.6201171875,304.0985717773437,0.9860383868217468,0.6984120011329651,0.6645132899284363,293.1748046875,297.1499938964844,293.1499938964844,0.0300811547785997,-5323.58544921875,304.1510009765625,0.435505598783493,0.0691822543740272,0.3367648124694824,291.06744384765625,291.1499938964844,258.3628845214844,257.2356872558594,279.17950439453125,293.2778625488281,291.0690612792969,1.0,0.4492096602916717,0.607972264289856,0.607972264289856,1.0,1.0,-1.9577473402023315,0.7906726002693176,1.1670746803283691,0.3457408547401428,0.0,0.0,0.8096149563789368,156.88719177246094,171.0,-6.514002323150635,-23445.140625,949.0772094726562,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.1151428222656,310.07763671875,278.1499938964844,0.0,18000.0,313.1499938964844,29526.76171875,28800.0,0.0,0.0,0.4165038764476776,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3883055448532104,1.3883239030838013,-1.8381535483058545e-05,0.0,0.0005283782957121,0.0,0.0,328.5244140625,0.0,0.0,0.0,0.7698180079460144,4.0,0.0,1.0
640260,293.2629699707031,297.1499938964844,293.1499938964844,0.1272178441286087,-2780.199462890625,304.1581420898437,0.6352569460868835,0.1891282349824905,0.1757465898990631,293.3331298828125,297.1499938964844,293.1499938964844,0.0413050390779972,-1316.8155517578125,304.1668701171875,0.4682335555553436,0.0808755606412887,0.0831850618124008,293.2310485839844,297.1499938964844,293.1499938964844,0.4374884366989136,-5753.85107421875,304.1551208496094,0.8787883520126343,0.5159953236579895,0.3638057708740234,293.2929992675781,297.1499938964844,293.1499938964844,0.631139874458313,-10390.77734375,304.1224670410156,0.9753746390342712,0.6926309466362,0.6586238145828247,293.1761474609375,297.1499938964844,293.1499938964844,0.0296070985496044,-5282.6982421875,304.1514587402344,0.427613228559494,0.0682830139994621,0.334107756614685,291.0652770996094,291.1499938964844,258.4441223144531,257.3022155761719,279.1833801269531,293.2825622558594,291.0665588378906,1.0,0.4525347352027893,0.611541211605072,0.611541211605072,1.0,1.0,-1.9390473365783687,0.7848889231681824,1.1541584730148315,0.3438197076320648,0.0,0.0,0.8213117718696594,163.990966796875,174.0,2.3161184787750244,-23215.83984375,955.4064331054688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.9383544921875,309.956298828125,278.1499938964844,0.0,18000.0,313.1499938964844,28575.984375,28800.0,0.0,0.0,0.4147754311561584,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.393806219100952,1.3938244581222534,-1.8259446733281948e-05,0.0,0.0005261856131255,0.0,0.0,329.0584716796875,0.0,0.0,0.0,0.7849869728088379,4.0,0.0,1.0
640320,293.2629699707031,297.1499938964844,293.1499938964844,0.1272178441286087,-2780.199462890625,304.1581420898437,0.6352569460868835,0.1891282349824905,0.1757465898990631,293.3331298828125,297.1499938964844,293.1499938964844,0.0413050390779972,-1316.8155517578125,304.1668701171875,0.4682335555553436,0.0808755606412887,0.0831850618124008,293.2310485839844,297.1499938964844,293.1499938964844,0.4374884366989136,-5753.85107421875,304.1551208496094,0.8787883520126343,0.5159953236579895,0.3638057708740234,293.2929992675781,297.1499938964844,293.1499938964844,0.631139874458313,-10390.77734375,304.1224670410156,0.9753746390342712,0.6926309466362,0.6586238145828247,293.1761474609375,297.1499938964844,293.1499938964844,0.0296070985496044,-5282.6982421875,304.1514587402344,0.427613228559494,0.0682830139994621,0.334107756614685,291.0652770996094,291.1499938964844,258.4441223144531,257.3022155761719,279.1833801269531,293.2825622558594,291.0665588378906,1.0,0.4525347352027893,0.611541211605072,0.611541211605072,1.0,1.0,-1.9390473365783687,0.7848889231681824,1.1541584730148315,0.3438197076320648,0.0,0.0,0.8213117718696594,163.990966796875,174.0,2.3161184787750244,-23215.83984375,955.4064331054688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.9383544921875,309.956298828125,278.1499938964844,0.0,18000.0,313.1499938964844,28575.984375,28800.0,0.0,0.0,0.4147754311561584,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.393806219100952,1.3938244581222534,-1.8259446733281948e-05,0.0,0.0005261856131255,0.0,0.0,329.0584716796875,0.0,0.0,0.0,0.7849869728088379,4.0,0.0,1.0
640380,293.2607727050781,297.1499938964844,293.1499938964844,0.1251944899559021,-2744.213623046875,304.1587829589844,0.6290000677108765,0.186709776520729,0.1737701743841171,293.3312683105469,297.1499938964844,293.1499938964844,0.0376627035439014,-1254.082275390625,304.1673278808594,0.450771301984787,0.076613999903202,0.0793596431612968,293.23162841796875,297.1499938964844,293.1499938964844,0.4347055852413177,-5723.87841796875,304.15802001953125,0.8717046976089478,0.5138250589370728,0.3624706268310547,293.29669189453125,297.1499938964844,293.1499938964844,0.6266403794288635,-10321.05859375,304.1389465332031,0.9671041369438172,0.6882485151290894,0.6545416116714478,293.1768798828125,297.1499938964844,293.1499938964844,0.0290185268968343,-5231.6142578125,304.1519775390625,0.4217990040779114,0.067471720278263,0.3314390182495117,291.0883483886719,291.1499938964844,258.5235595703125,257.3672180175781,279.1845397949219,293.2836303710937,291.0897216796875,1.0,0.4547567367553711,0.615066647529602,0.615066647529602,1.0,1.0,-1.9223690032958984,0.7798865437507629,1.1424823999404907,0.3422677218914032,0.0,0.0,0.8279945254325867,169.33407592773438,177.0,23.4881591796875,-23077.51171875,957.6266479492188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7840881347656,309.8809509277344,278.1499938964844,0.0,18000.0,313.1499938964844,28600.0078125,28800.0,0.0,0.0,0.4134820699691772,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4134174585342407,1.4134360551834106,-1.859919029811863e-05,0.0,0.0005245448555797,0.0,0.0,340.8680114746094,0.0,0.0,0.0,0.7939647436141968,4.0,0.0,1.0
640440,293.2607727050781,297.1499938964844,293.1499938964844,0.1251944899559021,-2744.213623046875,304.1587829589844,0.6290000677108765,0.186709776520729,0.1737701743841171,293.3312683105469,297.1499938964844,293.1499938964844,0.0376627035439014,-1254.082275390625,304.1673278808594,0.450771301984787,0.076613999903202,0.0793596431612968,293.23162841796875,297.1499938964844,293.1499938964844,0.4347055852413177,-5723.87841796875,304.15802001953125,0.8717046976089478,0.5138250589370728,0.3624706268310547,293.29669189453125,297.1499938964844,293.1499938964844,0.6266403794288635,-10321.05859375,304.1389465332031,0.9671041369438172,0.6882485151290894,0.6545416116714478,293.1768798828125,297.1499938964844,293.1499938964844,0.0290185268968343,-5231.6142578125,304.1519775390625,0.4217990040779114,0.067471720278263,0.3314390182495117,291.0883483886719,291.1499938964844,258.5235595703125,257.3672180175781,279.1845397949219,293.2836303710937,291.0897216796875,1.0,0.4547567367553711,0.615066647529602,0.615066647529602,1.0,1.0,-1.9223690032958984,0.7798865437507629,1.1424823999404907,0.3422677218914032,0.0,0.0,0.8279945254325867,169.33407592773438,177.0,23.4881591796875,-23077.51171875,957.6266479492188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7840881347656,309.8809509277344,278.1499938964844,0.0,18000.0,313.1499938964844,28600.0078125,28800.0,0.0,0.0,0.4134820699691772,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4134174585342407,1.4134360551834106,-1.859919029811863e-05,0.0,0.0005245448555797,0.0,0.0,340.8680114746094,0.0,0.0,0.0,0.7939647436141968,4.0,0.0,1.0
640500,293.25958251953125,297.1499938964844,293.1499938964844,0.1242079883813858,-2726.647705078125,304.15899658203125,0.6262502670288086,0.1855411231517791,0.1728024929761886,293.3302307128906,297.1499938964844,293.1499938964844,0.0358741581439971,-1223.1103515625,304.1674194335937,0.442693293094635,0.0745230689644813,0.0774651020765304,293.2318420410156,297.1499938964844,293.1499938964844,0.4332954287528991,-5708.82666015625,304.1591186523437,0.8686991333961487,0.5127489566802979,0.3617951273918152,293.2974548339844,297.1499938964844,293.1499938964844,0.624423623085022,-10288.265625,304.1449584960937,0.9634582996368408,0.6862417459487915,0.6527186036109924,293.1770324707031,297.1499938964844,293.1499938964844,0.028680957853794,-5213.91015625,304.15216064453125,0.4193867146968841,0.0670970380306243,0.3301745653152466,291.0994873046875,291.1499938964844,258.56256103515625,257.3991394042969,279.1847839355469,293.2835998535156,291.100830078125,1.0,0.4556093215942383,0.6168229579925537,0.6168229579925537,1.0,1.0,-1.9144129753112795,0.7775186896324158,1.1368942260742188,0.3415460586547851,0.0,0.0,0.8302444219589233,171.6017303466797,177.0,27.003076553344727,-23005.580078125,957.7266235351562,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7170104980469,309.84576416015625,278.1499938964844,0.0,18000.0,313.1499938964844,28634.84375,27720.0,0.0,0.0,0.4129533469676971,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.420579195022583,1.4205979108810425,-1.873031578725204e-05,0.0,0.000523874128703,0.0,0.0,345.33111572265625,0.0,0.0,0.0,0.7822870016098022,4.0,0.0,1.0
640560,293.2583312988281,297.1499938964844,293.1499938964844,0.123435340821743,-2713.1953125,304.15875244140625,0.6236670017242432,0.1843986809253692,0.1718512177467346,293.3291015625,297.1499938964844,293.1499938964844,0.0342020764946937,-1194.19970703125,304.16729736328125,0.4351577460765838,0.0724621936678886,0.075590118765831,293.2319641113281,297.1499938964844,293.1499938964844,0.4325562417507171,-5701.4013671875,304.1587829589844,0.8659438490867615,0.5116859674453735,0.3611202239990234,293.2977905273437,297.1499938964844,293.1499938964844,0.6231246590614319,-10269.2578125,304.148193359375,0.960029661655426,0.684307873249054,0.6509665846824646,293.1771240234375,297.1499938964844,293.1499938964844,0.0285903532058,-5202.505859375,304.15191650390625,0.4172064960002899,0.0667396932840347,0.3289571106433868,291.0928039550781,291.1499938964844,258.6010437011719,257.4306640625,279.18487548828125,293.2833557128906,291.0918884277344,1.0,0.4563442468643188,0.6185751557350159,0.6185751557350159,1.0,1.0,-1.9066424369812007,0.7752094268798828,1.1314330101013184,0.3408445417881012,0.0,0.0,0.8345606327056885,173.68264770507812,180.0,2.2798526287078857,-22857.9453125,957.3702392578124,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6675720214844,309.7829895019531,278.1499938964844,0.0,18000.0,313.1499938964844,27798.03515625,27720.0,0.0,0.0,0.4123659133911133,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.406567931175232,1.4065862894058228,-1.8300530427950434e-05,0.0,0.0005231288960203,0.0,0.0,334.4212646484375,0.0,0.0,0.0,0.7885909080505371,4.0,0.0,1.0
640620,293.2557067871094,297.1499938964844,293.1499938964844,0.1216131150722503,-2680.7314453125,304.15887451171875,0.6188289523124695,0.1821839362382888,0.1699996292591095,293.3265380859375,297.1499938964844,293.1499938964844,0.0308503825217485,-1134.738037109375,304.1671142578125,0.4216336011886596,0.0684404447674751,0.0719147250056266,293.2320861816406,297.1499938964844,293.1499938964844,0.4299711585044861,-5674.02001953125,304.16021728515625,0.8609861731529236,0.5095850229263306,0.3597831726074219,293.2977294921875,297.1499938964844,293.1499938964844,0.618918240070343,-10209.7705078125,304.15582275390625,0.9536401629447936,0.6805709004402161,0.647605299949646,293.17706298828125,297.1499938964844,293.1499938964844,0.0278432555496692,-5148.21728515625,304.15240478515625,0.4133484363555908,0.0660633593797683,0.3266392350196838,291.1075134277344,291.1499938964844,258.67657470703125,257.4925842285156,279.1849060058594,293.2824401855469,291.1090087890625,1.0,0.4575723707675934,0.6220678687095642,0.6220678687095642,1.0,1.0,-1.891579747200012,0.7707334160804749,1.120846390724182,0.3394871652126312,0.0,0.0,0.8396149277687073,177.44595336914062,183.0,21.007080078125,-22743.603515625,955.763427734375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5890808105469,309.7542419433594,278.1499938964844,0.0,18000.0,313.1499938964844,27620.50390625,27720.0,0.0,0.0,0.4112434089183807,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4176702499389648,1.4176887273788452,-1.845078804763034e-05,0.0,0.0005217049038037,0.0,0.0,340.606689453125,0.0,0.0,0.0,0.793420135974884,4.0,0.0,1.0
640680,293.2557067871094,297.1499938964844,293.1499938964844,0.1216131150722503,-2680.7314453125,304.15887451171875,0.6188289523124695,0.1821839362382888,0.1699996292591095,293.3265380859375,297.1499938964844,293.1499938964844,0.0308503825217485,-1134.738037109375,304.1671142578125,0.4216336011886596,0.0684404447674751,0.0719147250056266,293.2320861816406,297.1499938964844,293.1499938964844,0.4299711585044861,-5674.02001953125,304.16021728515625,0.8609861731529236,0.5095850229263306,0.3597831726074219,293.2977294921875,297.1499938964844,293.1499938964844,0.618918240070343,-10209.7705078125,304.15582275390625,0.9536401629447936,0.6805709004402161,0.647605299949646,293.17706298828125,297.1499938964844,293.1499938964844,0.0278432555496692,-5148.21728515625,304.15240478515625,0.4133484363555908,0.0660633593797683,0.3266392350196838,291.1075134277344,291.1499938964844,258.67657470703125,257.4925842285156,279.1849060058594,293.2824401855469,291.1090087890625,1.0,0.4575723707675934,0.6220678687095642,0.6220678687095642,1.0,1.0,-1.891579747200012,0.7707334160804749,1.120846390724182,0.3394871652126312,0.0,0.0,0.8396149277687073,177.44595336914062,183.0,21.007080078125,-22743.603515625,955.763427734375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5890808105469,309.7542419433594,278.1499938964844,0.0,18000.0,313.1499938964844,27620.50390625,27720.0,0.0,0.0,0.4112434089183807,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4176702499389648,1.4176887273788452,-1.845078804763034e-05,0.0,0.0005217049038037,0.0,0.0,340.606689453125,0.0,0.0,0.0,0.793420135974884,4.0,0.0,1.0
640740,293.2530212402344,297.1499938964844,293.1499938964844,0.1197692677378654,-2647.664306640625,304.15899658203125,0.6142098307609558,0.180050790309906,0.1682102680206298,293.3234558105469,297.1499938964844,293.1499938964844,0.0274956654757261,-1075.8297119140625,304.1669921875,0.4098782837390899,0.0645912364125251,0.0683736056089401,293.232177734375,297.1499938964844,293.1499938964844,0.4270500838756561,-5643.07568359375,304.1616516113281,0.856513261795044,0.5074864625930786,0.3584395945072174,293.2973022460937,297.1499938964844,293.1499938964844,0.6141265630722046,-10143.9736328125,304.16180419921875,0.947634220123291,0.676915168762207,0.6443209052085876,293.17681884765625,297.1499938964844,293.1499938964844,0.0275024566799402,-5104.1611328125,304.15216064453125,0.4099394381046295,0.0654257535934448,0.3244459927082062,291.1314697265625,291.1499938964844,258.75,257.55291748046875,279.1848449707031,293.2811889648437,291.1329650878906,1.0,0.4586011171340942,0.6255504488945007,0.6255504488945007,1.0,1.0,-1.87698757648468,0.766379177570343,1.110608458518982,0.3381580412387848,0.0,0.0,0.840469241142273,180.8688507080078,186.0,29.67449760437012,-22621.01171875,953.4501953125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.531005859375,309.731201171875,278.1499938964844,0.0,18000.0,313.1499938964844,27674.3515625,26640.0,0.0,0.0,0.4101922810077667,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4229652881622314,1.4229837656021118,-1.8554303096607327e-05,0.0,0.0005203714244998,0.0,0.0,343.9915466308594,0.0,0.0,0.0,0.7808366417884827,4.0,0.0,1.0
640800,293.2530212402344,297.1499938964844,293.1499938964844,0.1197692677378654,-2647.664306640625,304.15899658203125,0.6142098307609558,0.180050790309906,0.1682102680206298,293.3234558105469,297.1499938964844,293.1499938964844,0.0274956654757261,-1075.8297119140625,304.1669921875,0.4098782837390899,0.0645912364125251,0.0683736056089401,293.232177734375,297.1499938964844,293.1499938964844,0.4270500838756561,-5643.07568359375,304.1616516113281,0.856513261795044,0.5074864625930786,0.3584395945072174,293.2973022460937,297.1499938964844,293.1499938964844,0.6141265630722046,-10143.9736328125,304.16180419921875,0.947634220123291,0.676915168762207,0.6443209052085876,293.17681884765625,297.1499938964844,293.1499938964844,0.0275024566799402,-5104.1611328125,304.15216064453125,0.4099394381046295,0.0654257535934448,0.3244459927082062,291.1314697265625,291.1499938964844,258.75,257.55291748046875,279.1848449707031,293.2811889648437,291.1329650878906,1.0,0.4586011171340942,0.6255504488945007,0.6255504488945007,1.0,1.0,-1.87698757648468,0.766379177570343,1.110608458518982,0.3381580412387848,0.0,0.0,0.840469241142273,180.8688507080078,186.0,29.67449760437012,-22621.01171875,953.4501953125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.531005859375,309.731201171875,278.1499938964844,0.0,18000.0,313.1499938964844,27674.3515625,26640.0,0.0,0.0,0.4101922810077667,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4229652881622314,1.4229837656021118,-1.8554303096607327e-05,0.0,0.0005203714244998,0.0,0.0,343.9915466308594,0.0,0.0,0.0,0.7808366417884827,4.0,0.0,1.0
640860,293.25030517578125,297.1499938964844,293.1499938964844,0.1182585209608078,-2620.92578125,304.1585388183594,0.6096435785293579,0.1779947131872177,0.1664822101593017,293.3199768066406,297.1499938964844,293.1499938964844,0.0243107061833143,-1015.4666748046876,304.1669006347656,0.3989445269107818,0.0609033219516277,0.0650009289383888,293.2321472167969,297.1499938964844,293.1499938964844,0.425087571144104,-5622.986328125,304.1611022949219,0.8523775935173035,0.5054147839546204,0.3571032881736755,293.29644775390625,297.1499938964844,293.1499938964844,0.6105954051017761,-10097.1416015625,304.163818359375,0.9418957233428956,0.6733573079109192,0.6411125063896179,293.1764831542969,297.1499938964844,293.1499938964844,0.0272259805351495,-5072.08154296875,304.15191650390625,0.4068138301372528,0.0648157149553299,0.3223444819450378,291.1288452148437,291.1499938964844,258.8217163085937,257.6117553710937,279.1847839355469,293.2796630859375,291.13006591796875,1.0,0.4595291316509247,0.6290238499641418,0.6290238499641418,1.0,1.0,-1.862881541252136,0.7621586918830872,1.1007227897644043,0.3368608355522156,0.0,0.0,0.8436813354492188,184.08477783203125,189.0,11.917499542236328,-22429.017578125,950.8872680664062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5160827636719,309.696044921875,278.1499938964844,0.0,18000.0,313.1499938964844,26685.029296875,26640.0,0.0,0.0,0.4088563024997711,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.40339195728302,1.4034099578857422,-1.799463279894553e-05,0.0,0.000518676592037,0.0,0.0,329.3197937011719,0.0,0.0,0.0,0.7842849493026733,4.0,0.0,1.0
640920,293.25030517578125,297.1499938964844,293.1499938964844,0.1182585209608078,-2620.92578125,304.1585388183594,0.6096435785293579,0.1779947131872177,0.1664822101593017,293.3199768066406,297.1499938964844,293.1499938964844,0.0243107061833143,-1015.4666748046876,304.1669006347656,0.3989445269107818,0.0609033219516277,0.0650009289383888,293.2321472167969,297.1499938964844,293.1499938964844,0.425087571144104,-5622.986328125,304.1611022949219,0.8523775935173035,0.5054147839546204,0.3571032881736755,293.29644775390625,297.1499938964844,293.1499938964844,0.6105954051017761,-10097.1416015625,304.163818359375,0.9418957233428956,0.6733573079109192,0.6411125063896179,293.1764831542969,297.1499938964844,293.1499938964844,0.0272259805351495,-5072.08154296875,304.15191650390625,0.4068138301372528,0.0648157149553299,0.3223444819450378,291.1288452148437,291.1499938964844,258.8217163085937,257.6117553710937,279.1847839355469,293.2796630859375,291.13006591796875,1.0,0.4595291316509247,0.6290238499641418,0.6290238499641418,1.0,1.0,-1.862881541252136,0.7621586918830872,1.1007227897644043,0.3368608355522156,0.0,0.0,0.8436813354492188,184.08477783203125,189.0,11.917499542236328,-22429.017578125,950.8872680664062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5160827636719,309.696044921875,278.1499938964844,0.0,18000.0,313.1499938964844,26685.029296875,26640.0,0.0,0.0,0.4088563024997711,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.40339195728302,1.4034099578857422,-1.799463279894553e-05,0.0,0.000518676592037,0.0,0.0,329.3197937011719,0.0,0.0,0.0,0.7842849493026733,4.0,0.0,1.0
640980,293.24755859375,297.1499938964844,293.1499938964844,0.1165460795164108,-2590.033447265625,304.1585388183594,0.6051482558250427,0.1760085523128509,0.1648145616054535,293.3171081542969,297.1499938964844,293.1499938964844,0.02230204641819,-968.9593505859376,304.1648254394531,0.386068046092987,0.0571810267865657,0.0616295114159584,293.2320861816406,297.1499938964844,293.1499938964844,0.4222025871276855,-5592.4716796875,304.1622009277344,0.8484582901000977,0.5033435225486755,0.355771392583847,293.29547119140625,297.1499938964844,293.1499938964844,0.6057422757148743,-10032.2265625,304.1672668457031,0.9363211989402772,0.6698480844497681,0.637962281703949,293.17608642578125,297.1499938964844,293.1499938964844,0.0268526375293731,-5031.19970703125,304.15191650390625,0.4038490951061249,0.0642244070768356,0.320317804813385,291.1519775390625,291.1499938964844,258.8921203613281,257.669189453125,279.1849060058594,293.2782287597656,291.15350341796875,1.0,0.4604054689407348,0.6325192451477051,0.6325192451477051,1.0,1.0,-1.8490148782730105,0.7579825520515442,1.0910322666168213,0.3355553448200226,0.0,0.0,0.8419137001037598,187.1980133056641,177.0,26.735727310180664,-22320.609375,948.1891479492188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5145568847656,309.7089538574219,278.1499938964844,0.0,18000.0,313.1499938964844,26674.990234375,26640.0,0.0,0.0,0.4074135422706604,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.401841402053833,1.4018592834472656,-1.7965947336051613e-05,0.0,0.0005168463103473,0.0,0.0,328.369873046875,0.0,0.0,0.0,0.7833889126777649,4.0,0.0,1.0
641040,293.24755859375,297.1499938964844,293.1499938964844,0.1165460795164108,-2590.033447265625,304.1585388183594,0.6051482558250427,0.1760085523128509,0.1648145616054535,293.3171081542969,297.1499938964844,293.1499938964844,0.02230204641819,-968.9593505859376,304.1648254394531,0.386068046092987,0.0571810267865657,0.0616295114159584,293.2320861816406,297.1499938964844,293.1499938964844,0.4222025871276855,-5592.4716796875,304.1622009277344,0.8484582901000977,0.5033435225486755,0.355771392583847,293.29547119140625,297.1499938964844,293.1499938964844,0.6057422757148743,-10032.2265625,304.1672668457031,0.9363211989402772,0.6698480844497681,0.637962281703949,293.17608642578125,297.1499938964844,293.1499938964844,0.0268526375293731,-5031.19970703125,304.15191650390625,0.4038490951061249,0.0642244070768356,0.320317804813385,291.1519775390625,291.1499938964844,258.8921203613281,257.669189453125,279.1849060058594,293.2782287597656,291.15350341796875,1.0,0.4604054689407348,0.6325192451477051,0.6325192451477051,1.0,1.0,-1.8490148782730105,0.7579825520515442,1.0910322666168213,0.3355553448200226,0.0,0.0,0.8419137001037598,187.1980133056641,177.0,26.735727310180664,-22320.609375,948.1891479492188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5145568847656,309.7089538574219,278.1499938964844,0.0,18000.0,313.1499938964844,26674.990234375,26640.0,0.0,0.0,0.4074135422706604,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.401841402053833,1.4018592834472656,-1.7965947336051613e-05,0.0,0.0005168463103473,0.0,0.0,328.369873046875,0.0,0.0,0.0,0.7833889126777649,4.0,0.0,1.0
641100,293.2461242675781,297.1499938964844,293.1499938964844,0.1156413257122039,-2573.65966796875,304.1586303710937,0.6042763590812683,0.1750538796186447,0.1639252454042434,293.31591796875,297.1499938964844,293.1499938964844,0.0209722351282835,-939.8309936523438,304.16455078125,0.3798482716083526,0.0552993007004261,0.0598341487348079,293.2320251464844,297.1499938964844,293.1499938964844,0.4206504821777344,-5576.03125,304.1628112792969,0.8482926487922668,0.5023168325424194,0.3550422489643097,293.2948913574219,297.1499938964844,293.1499938964844,0.6031781435012817,-9998.10546875,304.1687927246094,0.9359084367752076,0.6681162118911743,0.6363152861595154,293.17584228515625,297.1499938964844,293.1499938964844,0.0265538468956947,-5004.7685546875,304.152099609375,0.40333953499794,0.0639428347349166,0.3189308941364288,291.1641540527344,291.1499938964844,258.92681884765625,257.6974182128906,279.18536376953125,293.27752685546875,291.165771484375,1.0,0.4588471353054046,0.634319543838501,0.634319543838501,1.0,1.0,-1.8412739038467407,0.7555251717567444,1.0857487916946411,0.3347198963165283,0.0,0.0,0.8397573232650757,186.5428009033203,177.0,30.38614654541016,-22253.9453125,939.1691284179688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5185241699219,309.716064453125,278.1499938964844,0.0,18000.0,313.1499938964844,26705.396484375,25560.0,0.0,0.0,0.4066413640975952,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3987889289855957,1.3988068103790283,-1.792091097740922e-05,0.0,0.0005158666754141,0.0,0.0,326.64947509765625,0.0,0.0,0.0,0.7669349312782288,4.0,0.0,1.0
641160,293.2445373535156,297.1499938964844,293.1499938964844,0.114902950823307,-2560.574951171875,304.15838623046875,0.6042608022689819,0.1741445213556289,0.1630221456289291,293.3147888183594,297.1499938964844,293.1499938964844,0.0197066236287355,-911.1432495117188,304.1642150878906,0.3740969002246856,0.0534186847507953,0.057983461767435,293.2318115234375,297.1499938964844,293.1499938964844,0.4196943938732147,-5566.39111328125,304.1622009277344,0.8491993546485901,0.501316249370575,0.3542876541614532,293.294189453125,297.1499938964844,293.1499938964844,0.6014459729194641,-9976.0048828125,304.1684875488281,0.9369275569915771,0.6664202809333801,0.6346416473388672,293.17547607421875,297.1499938964844,293.1499938964844,0.026308549568057,-4982.76025390625,304.15216064453125,0.4034441411495209,0.0636846721172332,0.3173848092556,291.1595153808594,291.1499938964844,258.961181640625,257.72528076171875,279.1858215332031,293.2767333984375,291.1586303710937,1.0,0.4564878642559051,0.6361469030380249,0.6361469030380249,1.0,1.0,-1.8331952095031736,0.7529139518737793,1.0802812576293943,0.3337872326374054,0.0,0.0,0.8394099473953247,184.57374572753903,165.0,5.738511085510254,-22103.341796875,925.8035278320312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5370178222656,309.6910095214844,278.1499938964844,0.0,18000.0,313.1499938964844,25885.443359375,25560.0,0.0,0.0,0.4057031869888305,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3735262155532837,1.3735435009002686,-1.7310183466179296e-05,0.0,0.0005146765033714,0.0,0.0,309.65155029296875,0.0,0.0,0.0,0.7678927183151245,4.0,0.0,1.0
641220,293.2410583496094,297.1499938964844,293.1499938964844,0.1131731644272804,-2529.257568359375,304.15850830078125,0.6059964895248413,0.1724538505077362,0.1612422168254852,293.31268310546875,297.1499938964844,293.1499938964844,0.0170193407684564,-846.6175537109375,304.1595458984375,0.3634538948535919,0.050000000745058,0.0542202703654766,293.23114013671875,297.1499938964844,293.1499938964844,0.4167596399784088,-5535.38232421875,304.1630859375,0.8532041311264038,0.4993831813335418,0.3527604043483734,293.2924194335937,297.1499938964844,293.1499938964844,0.5965827107429504,-9911.7578125,304.1705017089844,0.941823661327362,0.6631231307983398,0.6312981843948364,293.17449951171875,297.1499938964844,293.1499938964844,0.0257024392485618,-4925.6025390625,304.1524658203125,0.4049669504165649,0.0632409751415252,0.3141565918922424,291.1756286621094,291.1499938964844,259.0289611816406,257.7799987792969,279.1866760253906,293.2749328613281,291.1773376464844,1.0,0.449947327375412,0.6398583054542542,0.6398583054542542,1.0,1.0,-1.8168140649795528,0.7475636005401611,1.069250464439392,0.331829309463501,0.0,0.0,0.8353023529052734,178.17576599121094,153.0,23.72185707092285,-21971.94140625,891.5548706054688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5858459472656,309.7336730957031,278.1499938964844,0.0,18000.0,313.1499938964844,25698.66796875,25560.0,0.0,0.0,0.4035707414150238,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.363182544708252,1.3631997108459473,-1.709604839561507e-05,0.0,0.0005119713023304,0.0,0.0,303.2718505859375,0.0,0.0,0.0,0.7626980543136597,4.0,0.0,1.0
641280,293.2410583496094,297.1499938964844,293.1499938964844,0.1131731644272804,-2529.257568359375,304.15850830078125,0.6059964895248413,0.1724538505077362,0.1612422168254852,293.31268310546875,297.1499938964844,293.1499938964844,0.0170193407684564,-846.6175537109375,304.1595458984375,0.3634538948535919,0.050000000745058,0.0542202703654766,293.23114013671875,297.1499938964844,293.1499938964844,0.4167596399784088,-5535.38232421875,304.1630859375,0.8532041311264038,0.4993831813335418,0.3527604043483734,293.2924194335937,297.1499938964844,293.1499938964844,0.5965827107429504,-9911.7578125,304.1705017089844,0.941823661327362,0.6631231307983398,0.6312981843948364,293.17449951171875,297.1499938964844,293.1499938964844,0.0257024392485618,-4925.6025390625,304.1524658203125,0.4049669504165649,0.0632409751415252,0.3141565918922424,291.1756286621094,291.1499938964844,259.0289611816406,257.7799987792969,279.1866760253906,293.2749328613281,291.1773376464844,1.0,0.449947327375412,0.6398583054542542,0.6398583054542542,1.0,1.0,-1.8168140649795528,0.7475636005401611,1.069250464439392,0.331829309463501,0.0,0.0,0.8353023529052734,178.17576599121094,153.0,23.72185707092285,-21971.94140625,891.5548706054688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5858459472656,309.7336730957031,278.1499938964844,0.0,18000.0,313.1499938964844,25698.66796875,25560.0,0.0,0.0,0.4035707414150238,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.363182544708252,1.3631997108459473,-1.709604839561507e-05,0.0,0.0005119713023304,0.0,0.0,303.2718505859375,0.0,0.0,0.0,0.7626980543136597,4.0,0.0,1.0
641340,293.2373046875,297.1499938964844,293.1499938964844,0.1114481538534164,-2497.880615234375,304.1585388183594,0.6097165942192078,0.1709067672491073,0.1595040261745453,293.3129577636719,297.1499938964844,293.1499938964844,0.0163847245275974,-829.6483764648438,304.0991516113281,0.3656749427318573,0.050000000745058,0.0532619468867778,293.23028564453125,297.1499938964844,293.1499938964844,0.4136195182800293,-5502.18408203125,304.1639099121094,0.8597835898399353,0.4975011348724365,0.3511996865272522,293.29052734375,297.1499938964844,293.1499938964844,0.5914351344108582,-9843.9697265625,304.17218017578125,0.9498330950737,0.6599001884460449,0.6279312372207642,293.1732482910156,297.1499938964844,293.1499938964844,0.0250767115503549,-4865.5908203125,304.1526794433594,0.4080139398574829,0.0628730431199073,0.3108356893062591,291.197265625,291.1499938964844,259.0954284667969,257.8334045410156,279.1864318847656,293.2735595703125,291.1983337402344,1.0,0.4418873786926269,0.6434914469718933,0.6434914469718933,1.0,1.0,-1.8036694526672363,0.7435723543167114,1.060097098350525,0.3305144906044006,0.0,0.0,0.8274310231208801,169.37786865234375,141.0,25.84556579589844,-21845.380859375,853.2013549804688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6376342773437,309.7643127441406,278.1499938964844,0.0,18000.0,313.1499938964844,25741.48828125,24480.0,0.0,0.0,0.4012055397033691,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3478684425354004,1.3478853702545166,-1.685361894487869e-05,0.0,0.000508970755618,0.0,0.0,294.8699645996094,0.0,0.0,0.0,0.7405045032501221,4.0,0.0,1.0
641400,293.2373046875,297.1499938964844,293.1499938964844,0.1114481538534164,-2497.880615234375,304.1585388183594,0.6097165942192078,0.1709067672491073,0.1595040261745453,293.3129577636719,297.1499938964844,293.1499938964844,0.0163847245275974,-829.6483764648438,304.0991516113281,0.3656749427318573,0.050000000745058,0.0532619468867778,293.23028564453125,297.1499938964844,293.1499938964844,0.4136195182800293,-5502.18408203125,304.1639099121094,0.8597835898399353,0.4975011348724365,0.3511996865272522,293.29052734375,297.1499938964844,293.1499938964844,0.5914351344108582,-9843.9697265625,304.17218017578125,0.9498330950737,0.6599001884460449,0.6279312372207642,293.1732482910156,297.1499938964844,293.1499938964844,0.0250767115503549,-4865.5908203125,304.1526794433594,0.4080139398574829,0.0628730431199073,0.3108356893062591,291.197265625,291.1499938964844,259.0954284667969,257.8334045410156,279.1864318847656,293.2735595703125,291.1983337402344,1.0,0.4418873786926269,0.6434914469718933,0.6434914469718933,1.0,1.0,-1.8036694526672363,0.7435723543167114,1.060097098350525,0.3305144906044006,0.0,0.0,0.8274310231208801,169.37786865234375,141.0,25.84556579589844,-21845.380859375,853.2013549804688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6376342773437,309.7643127441406,278.1499938964844,0.0,18000.0,313.1499938964844,25741.48828125,24480.0,0.0,0.0,0.4012055397033691,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3478684425354004,1.3478853702545166,-1.685361894487869e-05,0.0,0.000508970755618,0.0,0.0,294.8699645996094,0.0,0.0,0.0,0.7405045032501221,4.0,0.0,1.0
641460,293.2333679199219,297.1499938964844,293.1499938964844,0.1101342514157295,-2474.473876953125,304.15789794921875,0.6146933436393738,0.1694977283477783,0.1578464061021804,293.3181457519531,297.1499938964844,293.1499938964844,0.0159406401216983,-819.7545166015625,304.0257873535156,0.3715636134147644,0.050000000745058,0.0528780594468116,293.2291259765625,297.1499938964844,293.1499938964844,0.4117468893527984,-5483.30322265625,304.1624450683594,0.8682481050491333,0.4957018196582794,0.3496559262275696,293.2882385253906,297.1499938964844,293.1499938964844,0.5880574584007263,-9801.375,304.1705017089844,0.959661900997162,0.6568014621734619,0.6246209740638733,293.171875,297.1499938964844,293.1499938964844,0.0245797280222177,-4819.59765625,304.1526184082031,0.4121895134449005,0.0625615417957305,0.3075661659240722,291.1835327148437,291.1499938964844,259.1605834960937,257.8855285644531,279.1864929199219,293.2731628417969,291.1840209960937,1.0,0.4328758120536804,0.647140383720398,0.647140383720398,1.0,1.0,-1.7914636135101318,0.7399377226829529,1.0515259504318235,0.3293792903423309,0.0,0.0,0.8240225315093994,159.40476989746094,129.0,-0.8522070050239563,-21644.17578125,812.5341796875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7099304199219,309.7632141113281,278.1499938964844,0.0,18000.0,313.1499938964844,24711.90625,24480.0,0.0,0.0,0.3983886241912842,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3106354475021362,1.3106515407562256,-1.6019699614844285e-05,0.0,0.0005053972126916,0.0,0.0,272.1044311523437,0.0,0.0,0.0,0.7356447577476501,4.0,0.0,1.0
641520,293.2333679199219,297.1499938964844,293.1499938964844,0.1101342514157295,-2474.473876953125,304.15789794921875,0.6146933436393738,0.1694977283477783,0.1578464061021804,293.3181457519531,297.1499938964844,293.1499938964844,0.0159406401216983,-819.7545166015625,304.0257873535156,0.3715636134147644,0.050000000745058,0.0528780594468116,293.2291259765625,297.1499938964844,293.1499938964844,0.4117468893527984,-5483.30322265625,304.1624450683594,0.8682481050491333,0.4957018196582794,0.3496559262275696,293.2882385253906,297.1499938964844,293.1499938964844,0.5880574584007263,-9801.375,304.1705017089844,0.959661900997162,0.6568014621734619,0.6246209740638733,293.171875,297.1499938964844,293.1499938964844,0.0245797280222177,-4819.59765625,304.1526184082031,0.4121895134449005,0.0625615417957305,0.3075661659240722,291.1835327148437,291.1499938964844,259.1605834960937,257.8855285644531,279.1864929199219,293.2731628417969,291.1840209960937,1.0,0.4328758120536804,0.647140383720398,0.647140383720398,1.0,1.0,-1.7914636135101318,0.7399377226829529,1.0515259504318235,0.3293792903423309,0.0,0.0,0.8240225315093994,159.40476989746094,129.0,-0.8522070050239563,-21644.17578125,812.5341796875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7099304199219,309.7632141113281,278.1499938964844,0.0,18000.0,313.1499938964844,24711.90625,24480.0,0.0,0.0,0.3983886241912842,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3106354475021362,1.3106515407562256,-1.6019699614844285e-05,0.0,0.0005053972126916,0.0,0.0,272.1044311523437,0.0,0.0,0.0,0.7356447577476501,4.0,0.0,1.0
641580,293.2293395996094,297.1499938964844,293.1499938964844,0.1086572259664535,-2447.589111328125,304.15771484375,0.6205150485038757,0.1682005673646927,0.1562714725732803,293.3264465332031,297.1499938964844,293.1499938964844,0.0154314469546079,-807.38818359375,303.9432373046875,0.3784520924091339,0.050000000745058,0.0524702407419681,293.2279052734375,297.1499938964844,293.1499938964844,0.4090347588062286,-5454.734375,304.1628112792969,0.8784059286117554,0.4939417541027069,0.3481315672397613,293.2859191894531,297.1499938964844,293.1499938964844,0.5835419297218323,-9742.259765625,304.1711730957031,0.9705997705459596,0.6537701487541199,0.6213688850402832,293.1705017089844,297.1499938964844,293.1499938964844,0.0240183733403682,-4764.96240234375,304.1526794433594,0.4174554944038391,0.0622821040451526,0.3043470680713653,291.1948547363281,291.1499938964844,259.2244567871094,257.9364013671875,279.1868896484375,293.2735900878906,291.1955871582031,1.0,0.4231957495212555,0.6508455872535706,0.6508455872535706,1.0,1.0,-1.779482364654541,0.736363410949707,1.043118953704834,0.3282548189163208,0.0,0.0,0.8173114061355591,148.80471801757812,117.0,10.93759536743164,-21530.28515625,770.6527709960938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7705383300781,309.79949951171875,278.1499938964844,0.0,18000.0,313.1499938964844,24657.388671875,24480.0,0.0,0.0,0.3954163193702698,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2957366704940796,1.2957524061203003,-1.577156399434898e-05,0.0,0.0005016265786252,0.0,0.0,264.2689514160156,0.0,0.0,0.0,0.728534460067749,4.0,0.0,1.0
641640,293.2293395996094,297.1499938964844,293.1499938964844,0.1086572259664535,-2447.589111328125,304.15771484375,0.6205150485038757,0.1682005673646927,0.1562714725732803,293.3264465332031,297.1499938964844,293.1499938964844,0.0154314469546079,-807.38818359375,303.9432373046875,0.3784520924091339,0.050000000745058,0.0524702407419681,293.2279052734375,297.1499938964844,293.1499938964844,0.4090347588062286,-5454.734375,304.1628112792969,0.8784059286117554,0.4939417541027069,0.3481315672397613,293.2859191894531,297.1499938964844,293.1499938964844,0.5835419297218323,-9742.259765625,304.1711730957031,0.9705997705459596,0.6537701487541199,0.6213688850402832,293.1705017089844,297.1499938964844,293.1499938964844,0.0240183733403682,-4764.96240234375,304.1526794433594,0.4174554944038391,0.0622821040451526,0.3043470680713653,291.1948547363281,291.1499938964844,259.2244567871094,257.9364013671875,279.1868896484375,293.2735900878906,291.1955871582031,1.0,0.4231957495212555,0.6508455872535706,0.6508455872535706,1.0,1.0,-1.779482364654541,0.736363410949707,1.043118953704834,0.3282548189163208,0.0,0.0,0.8173114061355591,148.80471801757812,117.0,10.93759536743164,-21530.28515625,770.6527709960938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7705383300781,309.79949951171875,278.1499938964844,0.0,18000.0,313.1499938964844,24657.388671875,24480.0,0.0,0.0,0.3954163193702698,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2957366704940796,1.2957524061203003,-1.577156399434898e-05,0.0,0.0005016265786252,0.0,0.0,264.2689514160156,0.0,0.0,0.0,0.728534460067749,4.0,0.0,1.0
641700,293.2273254394531,297.1499938964844,293.1499938964844,0.1079519614577293,-2434.73681640625,304.1575927734375,0.6237425804138184,0.1675897240638733,0.1555132567882537,293.33135986328125,297.1499938964844,293.1499938964844,0.0151748033240437,-801.0161743164062,303.8990783691406,0.3822632133960724,0.050000000745058,0.0522605367004871,293.2273254394531,297.1499938964844,293.1499938964844,0.4077030718326568,-5440.73046875,304.16290283203125,0.88411945104599,0.4930713474750519,0.3473714590072632,293.2847900390625,297.1499938964844,293.1499938964844,0.5813218951225281,-9713.2685546875,304.1713562011719,0.9763241410255432,0.6522732973098755,0.6197535991668701,293.1698608398437,297.1499938964844,293.1499938964844,0.0237446781247854,-4738.08349609375,304.1526794433594,0.4205464720726013,0.0621498599648475,0.3027486503124237,291.1999816894531,291.1499938964844,259.25592041015625,257.9613647460937,279.1871643066406,293.2740783691406,291.2005920410156,1.0,0.418157160282135,0.6527237892150879,0.6527237892150879,1.0,1.0,-1.773548603057861,0.7345887422561646,1.0389598608016968,0.3276917636394501,0.0,0.0,0.8134514689445496,143.360107421875,117.0,12.041003227233888,-21466.26171875,749.5153198242188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7957458496094,309.81085205078125,278.1499938964844,0.0,18000.0,313.1499938964844,24665.587890625,23400.0,0.0,0.0,0.3938960134983063,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2873797416687012,1.287395477294922,-1.5642333892174065e-05,0.0,0.0004996979259885,0.0,0.0,260.0469055175781,0.0,0.0,0.0,0.7096415758132935,4.0,0.0,1.0
641760,293.225341796875,297.1499938964844,293.1499938964844,0.1074563786387443,-2426.054931640625,304.1571044921875,0.6272076368331909,0.1670024096965789,0.1547737568616867,293.3365783691406,297.1499938964844,293.1499938964844,0.0149493739008903,-795.819091796875,303.85284423828125,0.3863198161125183,0.050000000745058,0.0520483888685703,293.2267150878906,297.1499938964844,293.1499938964844,0.4070997536182403,-5435.03564453125,304.16162109375,0.8902672529220581,0.4922133386135101,0.3466152548789978,293.2835998535156,297.1499938964844,293.1499938964844,0.580112874507904,-9698.7705078125,304.1696472167969,0.9821432828903198,0.6507984399795532,0.6181502938270569,293.16925048828125,297.1499938964844,293.1499938964844,0.023536030203104,-4718.9423828125,304.152587890625,0.4239854514598846,0.0620213486254215,0.3011566698551178,291.1854858398437,291.1499938964844,259.2870483398437,257.9859924316406,279.1874389648437,293.2746887207031,291.1829528808594,1.0,0.4130090177059173,0.6546180248260498,0.6546180248260498,1.0,1.0,-1.767661213874817,0.7328256964683533,1.0348355770111084,0.3271295428276062,0.0,0.0,0.812333345413208,137.85520935058594,105.0,-18.431453704833984,-21315.287109375,728.3636474609375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.8291015625,309.7809753417969,278.1499938964844,0.0,18000.0,313.1499938964844,23815.197265625,23400.0,0.0,0.0,0.3922387659549713,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2583167552947998,1.2583317756652832,-1.5000741768744774e-05,0.0,0.000497595523484,0.0,0.0,243.4761962890625,0.0,0.0,0.0,0.7087937593460083,4.0,0.0,1.0
