time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
641820,293.22137451171875,297.1499938964844,293.1499938964844,0.1062457412481308,-2404.1025390625,304.1567687988281,0.6350258588790894,0.1658962368965149,0.1533530056476593,293.3477783203125,297.1499938964844,293.1499938964844,0.0144555252045392,-783.316162109375,303.75653076171875,0.3948005437850952,0.050000000745058,0.0516186617314815,293.2254333496094,297.1499938964844,293.1499938964844,0.4049362540245056,-5412.44189453125,304.16143798828125,0.9039717316627502,0.4905256628990173,0.3451249301433563,293.2811889648437,297.1499938964844,293.1499938964844,0.5764102339744568,-9650.6962890625,304.1693725585937,0.9938905239105223,0.6479031443595886,0.6150019764900208,293.1680603027344,297.1499938964844,293.1499938964844,0.0230385456234216,-4670.13720703125,304.1525573730469,0.4321105480194092,0.0617746375501155,0.2979956865310669,291.1820068359375,291.1499938964844,259.3483581542969,258.0343933105469,279.1880798339844,293.2762756347656,291.1825561523437,1.0,0.4024113714694977,0.6584548354148865,0.6584548354148865,1.0,1.0,-1.7560741901397705,0.7293558120727539,1.0267183780670166,0.3260196447372436,0.0,0.0,0.8087571859359741,126.71349334716795,93.0,-1.472570776939392,-21209.244140625,686.1995849609375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.8853759765625,309.8164978027344,278.1499938964844,0.0,18000.0,313.1499938964844,23554.32421875,23400.0,0.0,0.0,0.3888384997844696,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2457568645477295,1.2457715272903442,-1.4750758055015469e-05,0.0,0.0004932819283567,0.0,0.0,236.79969787597656,0.0,0.0,0.0,0.7025610208511353,4.0,0.0,1.0
641880,293.22137451171875,297.1499938964844,293.1499938964844,0.1062457412481308,-2404.1025390625,304.1567687988281,0.6350258588790894,0.1658962368965149,0.1533530056476593,293.3477783203125,297.1499938964844,293.1499938964844,0.0144555252045392,-783.316162109375,303.75653076171875,0.3948005437850952,0.050000000745058,0.0516186617314815,293.2254333496094,297.1499938964844,293.1499938964844,0.4049362540245056,-5412.44189453125,304.16143798828125,0.9039717316627502,0.4905256628990173,0.3451249301433563,293.2811889648437,297.1499938964844,293.1499938964844,0.5764102339744568,-9650.6962890625,304.1693725585937,0.9938905239105223,0.6479031443595886,0.6150019764900208,293.1680603027344,297.1499938964844,293.1499938964844,0.0230385456234216,-4670.13720703125,304.1525573730469,0.4321105480194092,0.0617746375501155,0.2979956865310669,291.1820068359375,291.1499938964844,259.3483581542969,258.0343933105469,279.1880798339844,293.2762756347656,291.1825561523437,1.0,0.4024113714694977,0.6584548354148865,0.6584548354148865,1.0,1.0,-1.7560741901397705,0.7293558120727539,1.0267183780670166,0.3260196447372436,0.0,0.0,0.8087571859359741,126.71349334716795,93.0,-1.472570776939392,-21209.244140625,686.1995849609375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.8853759765625,309.8164978027344,278.1499938964844,0.0,18000.0,313.1499938964844,23554.32421875,23400.0,0.0,0.0,0.3888384997844696,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2457568645477295,1.2457715272903442,-1.4750758055015469e-05,0.0,0.0004932819283567,0.0,0.0,236.79969787597656,0.0,0.0,0.0,0.7025610208511353,4.0,0.0,1.0
641940,293.2173767089844,297.1499938964844,293.1499938964844,0.104994498193264,-2381.06640625,304.1566162109375,0.6430066823959351,0.1649016141891479,0.1520694494247436,293.3594055175781,297.1499938964844,293.1499938964844,0.0139716053381562,-770.3104858398438,303.6559753417969,0.402152419090271,0.050000000745058,0.0512380301952362,293.22418212890625,297.1499938964844,293.1499938964844,0.4022358059883117,-5383.703125,304.16217041015625,0.9186259508132936,0.4888706505298614,0.3436882793903351,293.27423095703125,297.1499938964844,293.1499938964844,0.5614326596260071,-9440.9365234375,304.1894836425781,0.9990000128746032,0.6459532380104065,0.6014068126678467,293.1667785644531,297.1499938964844,293.1499938964844,0.0225545298308134,-4620.70361328125,304.1524963378906,0.4408733546733856,0.0615750700235366,0.2951999306678772,291.1967163085937,291.1499938964844,259.40838623046875,258.0816345214844,279.1930847167969,293.2765808105469,291.1993713378906,1.0,0.3910388648509979,0.6629174947738647,0.6629174947738647,1.0,1.0,-1.732679009437561,0.720649003982544,1.012030005455017,0.3223416805267334,0.0,0.0,0.8018361926078796,116.56502532958984,81.0,23.1623764038086,-21000.982421875,639.0753784179688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.9250793457031,309.8519287109375,278.1499938964844,0.0,18000.0,313.1499938964844,23561.599609375,22320.0,0.0,0.0,0.385421872138977,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2323335409164429,1.232348084449768,-1.4550408195646014e-05,0.0,0.0004889476113021,0.0,0.0,230.5209350585937,0.0,0.0,0.0,0.6812511682510376,4.0,0.0,1.0
642000,293.2173767089844,297.1499938964844,293.1499938964844,0.104994498193264,-2381.06640625,304.1566162109375,0.6430066823959351,0.1649016141891479,0.1520694494247436,293.3594055175781,297.1499938964844,293.1499938964844,0.0139716053381562,-770.3104858398438,303.6559753417969,0.402152419090271,0.050000000745058,0.0512380301952362,293.22418212890625,297.1499938964844,293.1499938964844,0.4022358059883117,-5383.703125,304.16217041015625,0.9186259508132936,0.4888706505298614,0.3436882793903351,293.27423095703125,297.1499938964844,293.1499938964844,0.5614326596260071,-9440.9365234375,304.1894836425781,0.9990000128746032,0.6459532380104065,0.6014068126678467,293.1667785644531,297.1499938964844,293.1499938964844,0.0225545298308134,-4620.70361328125,304.1524963378906,0.4408733546733856,0.0615750700235366,0.2951999306678772,291.1967163085937,291.1499938964844,259.40838623046875,258.0816345214844,279.1930847167969,293.2765808105469,291.1993713378906,1.0,0.3910388648509979,0.6629174947738647,0.6629174947738647,1.0,1.0,-1.732679009437561,0.720649003982544,1.012030005455017,0.3223416805267334,0.0,0.0,0.8018361926078796,116.56502532958984,81.0,23.1623764038086,-21000.982421875,639.0753784179688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.9250793457031,309.8519287109375,278.1499938964844,0.0,18000.0,313.1499938964844,23561.599609375,22320.0,0.0,0.0,0.385421872138977,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2323335409164429,1.232348084449768,-1.4550408195646014e-05,0.0,0.0004889476113021,0.0,0.0,230.5209350585937,0.0,0.0,0.0,0.6812511682510376,4.0,0.0,1.0
642060,293.21356201171875,297.1499938964844,293.1499938964844,0.1038004234433174,-2358.9443359375,304.1564025878906,0.6512978076934814,0.1639664620161056,0.1509024649858474,293.3713073730469,297.1499938964844,293.1499938964844,0.013510531745851,-757.4285278320312,303.5513610839844,0.409217894077301,0.050000000745058,0.0508978068828582,293.2230834960937,297.1499938964844,293.1499938964844,0.3994084894657135,-5353.55029296875,304.1628723144531,0.9339908957481384,0.4872133135795593,0.3422967791557312,293.24102783203125,297.1499938964844,293.1499938964844,0.5313645601272583,-9020.849609375,304.2263488769531,0.9990000128746032,0.6494829654693604,0.5739437341690063,293.16522216796875,297.1499938964844,293.1499938964844,0.0221550446003675,-4578.80712890625,304.15234375,0.4505395293235779,0.0614658072590827,0.2930004298686981,291.2172241210937,291.1499938964844,259.4671630859375,258.127685546875,279.1990966796875,293.2680053710937,291.2206115722656,1.0,0.3782829046249389,0.6681470274925232,0.6681470274925232,1.0,1.0,-1.6935924291610718,0.705064058303833,0.9885283708572388,0.3148673474788666,0.0,0.0,0.7917922139167786,107.10706329345705,69.0,35.555381774902344,-20569.51171875,584.4906616210938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.021240234375,309.88287353515625,278.1499938964844,0.0,18000.0,313.1499938964844,22664.01953125,22320.0,0.0,0.0,0.3811853528022766,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1878591775894165,1.1878728866577148,-1.3693797882297076e-05,0.0,0.000483573123347,0.0,0.0,208.33328247070312,0.0,0.0,0.0,0.6728949546813965,4.0,0.0,1.0
642120,293.21356201171875,297.1499938964844,293.1499938964844,0.1038004234433174,-2358.9443359375,304.1564025878906,0.6512978076934814,0.1639664620161056,0.1509024649858474,293.3713073730469,297.1499938964844,293.1499938964844,0.013510531745851,-757.4285278320312,303.5513610839844,0.409217894077301,0.050000000745058,0.0508978068828582,293.2230834960937,297.1499938964844,293.1499938964844,0.3994084894657135,-5353.55029296875,304.1628723144531,0.9339908957481384,0.4872133135795593,0.3422967791557312,293.24102783203125,297.1499938964844,293.1499938964844,0.5313645601272583,-9020.849609375,304.2263488769531,0.9990000128746032,0.6494829654693604,0.5739437341690063,293.16522216796875,297.1499938964844,293.1499938964844,0.0221550446003675,-4578.80712890625,304.15234375,0.4505395293235779,0.0614658072590827,0.2930004298686981,291.2172241210937,291.1499938964844,259.4671630859375,258.127685546875,279.1990966796875,293.2680053710937,291.2206115722656,1.0,0.3782829046249389,0.6681470274925232,0.6681470274925232,1.0,1.0,-1.6935924291610718,0.705064058303833,0.9885283708572388,0.3148673474788666,0.0,0.0,0.7917922139167786,107.10706329345705,69.0,35.555381774902344,-20569.51171875,584.4906616210938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.021240234375,309.88287353515625,278.1499938964844,0.0,18000.0,313.1499938964844,22664.01953125,22320.0,0.0,0.0,0.3811853528022766,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1878591775894165,1.1878728866577148,-1.3693797882297076e-05,0.0,0.000483573123347,0.0,0.0,208.33328247070312,0.0,0.0,0.0,0.6728949546813965,4.0,0.0,1.0
642180,293.2099609375,297.1499938964844,293.1499938964844,0.1023446321487426,-2331.406982421875,304.1567077636719,0.661607027053833,0.1630866229534149,0.1497612446546554,293.3834228515625,297.1499938964844,293.1499938964844,0.013015603646636,-742.283447265625,303.4443664550781,0.4178513586521148,0.050000000745058,0.0505427233874797,293.22222900390625,297.1499938964844,293.1499938964844,0.3954076468944549,-5310.11376953125,304.16522216796875,0.9517459869384766,0.4855350852012634,0.3408763110637665,293.18707275390625,297.1499938964844,293.1499938964844,0.4963163137435913,-8533.2138671875,304.25909423828125,0.9990000128746032,0.6580744385719299,0.5438031554222107,293.1633605957031,297.1499938964844,293.1499938964844,0.021727979183197,-4531.099609375,304.1522827148437,0.4630323648452759,0.0614542253315448,0.2911620438098907,291.2708435058594,291.1499938964844,259.524658203125,258.172607421875,279.2048034667969,293.25982666015625,291.27459716796875,1.0,0.3644945919513702,0.6738981604576111,0.6738981604576111,1.0,1.0,-1.6516965627670288,0.6882896423339844,0.9634068608283995,0.306747555732727,0.0,0.0,0.7721313238143921,97.23745727539062,87.0,63.71928787231445,-20166.751953125,529.1209106445312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.15875244140625,309.9684143066406,278.1499938964844,0.0,18000.0,313.1499938964844,22776.833984375,22320.0,0.0,0.0,0.3760630488395691,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1499546766281128,1.149967908859253,-1.3181206668377854e-05,0.0,0.0004770749364979,0.0,0.0,192.6403350830078,0.0,0.0,0.0,0.6553382277488708,4.0,0.0,1.0
642240,293.2099609375,297.1499938964844,293.1499938964844,0.1023446321487426,-2331.406982421875,304.1567077636719,0.661607027053833,0.1630866229534149,0.1497612446546554,293.3834228515625,297.1499938964844,293.1499938964844,0.013015603646636,-742.283447265625,303.4443664550781,0.4178513586521148,0.050000000745058,0.0505427233874797,293.22222900390625,297.1499938964844,293.1499938964844,0.3954076468944549,-5310.11376953125,304.16522216796875,0.9517459869384766,0.4855350852012634,0.3408763110637665,293.18707275390625,297.1499938964844,293.1499938964844,0.4963163137435913,-8533.2138671875,304.25909423828125,0.9990000128746032,0.6580744385719299,0.5438031554222107,293.1633605957031,297.1499938964844,293.1499938964844,0.021727979183197,-4531.099609375,304.1522827148437,0.4630323648452759,0.0614542253315448,0.2911620438098907,291.2708435058594,291.1499938964844,259.524658203125,258.172607421875,279.2048034667969,293.25982666015625,291.27459716796875,1.0,0.3644945919513702,0.6738981604576111,0.6738981604576111,1.0,1.0,-1.6516965627670288,0.6882896423339844,0.9634068608283995,0.306747555732727,0.0,0.0,0.7721313238143921,97.23745727539062,87.0,63.71928787231445,-20166.751953125,529.1209106445312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.15875244140625,309.9684143066406,278.1499938964844,0.0,18000.0,313.1499938964844,22776.833984375,22320.0,0.0,0.0,0.3760630488395691,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1499546766281128,1.149967908859253,-1.3181206668377854e-05,0.0,0.0004770749364979,0.0,0.0,192.6403350830078,0.0,0.0,0.0,0.6553382277488708,4.0,0.0,1.0
642300,293.2084045410156,297.1499938964844,293.1499938964844,0.1017681211233139,-2320.5576171875,304.1565246582031,0.6639487743377686,0.1626324504613876,0.1492895931005478,293.38970947265625,297.1499938964844,293.1499938964844,0.012820747680962,-736.4444580078125,303.3885803222656,0.4201301336288452,0.050000000745058,0.0504604019224643,293.2220153808594,297.1499938964844,293.1499938964844,0.3937272429466247,-5292.146484375,304.1654968261719,0.9557071328163148,0.4846619069576263,0.3402244746685028,293.1566772460937,297.1499938964844,293.1499938964844,0.4866588413715362,-8405.1181640625,304.25653076171875,0.9990000128746032,0.6635770797729492,0.536569356918335,293.16265869140625,297.1499938964844,293.1499938964844,0.0216099414974451,-4517.52197265625,304.1520690917969,0.4661184847354889,0.0614233464002609,0.2907292246818542,291.2912292480469,291.1499938964844,259.55291748046875,258.1946716308594,279.2038879394531,293.26031494140625,291.2923889160156,1.0,0.3618040680885315,0.6765336394309998,0.6765336394309998,1.0,1.0,-1.6410266160964966,0.6845056414604187,0.956520974636078,0.3049337863922119,0.0,0.0,0.7605780363082886,94.92659759521484,87.0,51.13167190551758,-20015.21875,515.9749755859375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.2396545410156,309.9877624511719,278.1499938964844,0.0,18000.0,313.1499938964844,22857.279296875,21240.0,0.0,0.0,0.3731556236743927,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1245403289794922,1.1245532035827637,-1.2848379810748156e-05,0.0,0.0004733865498565,0.0,0.0,182.6288299560547,0.0,0.0,0.0,0.6288171410560608,4.0,0.0,1.0
642360,293.2070617675781,297.1499938964844,293.1499938964844,0.1016097068786621,-2318.154541015625,304.1556091308594,0.6639381647109985,0.1621571332216262,0.1488550156354904,293.39617919921875,297.1499938964844,293.1499938964844,0.0127024231478571,-733.9766235351562,303.3285217285156,0.4206266403198242,0.050000000745058,0.0504430718719959,293.2218933105469,297.1499938964844,293.1499938964844,0.3935711681842804,-5291.67578125,304.16290283203125,0.9560605883598328,0.4837770760059356,0.3396005928516388,293.1322021484375,297.1499938964844,293.1499938964844,0.4845955371856689,-8386.9189453125,304.2407531738281,0.9990000128746032,0.6683082580566406,0.5350320339202881,293.1621398925781,297.1499938964844,293.1499938964844,0.0216315388679504,-4521.70556640625,304.1516418457031,0.4665843844413757,0.0613651573657989,0.290440559387207,291.2693176269531,291.1499938964844,259.5809020996094,258.2164306640625,279.20166015625,293.26434326171875,291.2637023925781,1.0,0.3611853420734405,0.6789547801017761,0.6789547801017761,1.0,1.0,-1.6375360488891602,0.6838513016700745,0.9536847472190856,0.3048862516880035,0.0,0.0,0.7544787526130676,94.41310119628906,105.0,-16.691614151000977,-19819.765625,512.3817749023438,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.3271484375,309.9437561035156,278.1499938964844,0.0,18000.0,313.1499938964844,21982.53515625,21240.0,0.0,0.0,0.3700141906738281,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0801060199737549,1.0801180601119995,-1.2055684237566313e-05,0.0,0.0004694013332482,0.0,0.0,163.80770874023438,0.0,0.0,0.0,0.6211642622947693,4.0,0.0,1.0
642420,293.2048034667969,297.1499938964844,293.1499938964844,0.1014177948236465,-2315.651123046875,304.1540832519531,0.6589078903198242,0.1611699759960174,0.1480787098407745,293.40966796875,297.1499938964844,293.1499938964844,0.0125238262116909,-731.0843505859375,303.2023620605469,0.4177466034889221,0.050000000745058,0.0505467765033245,293.2216796875,297.1499938964844,293.1499938964844,0.3936454653739929,-5294.486328125,304.1585388183594,0.949028491973877,0.4819982945919037,0.338449090719223,293.10906982421875,297.1499938964844,293.1499938964844,0.493583083152771,-8535.8955078125,304.1951904296875,0.9990000128746032,0.6735237836837769,0.5441436767578125,293.16162109375,297.1499938964844,293.1499938964844,0.0217380840331316,-4536.908203125,304.15093994140625,0.461965262889862,0.0611676797270774,0.2901920974254608,291.213623046875,291.1499938964844,259.6358642578125,258.2591857910156,279.19305419921875,293.2734680175781,291.2094421386719,1.0,0.3651789426803589,0.6828781366348267,0.6828781366348267,1.0,1.0,-1.6459766626358032,0.6891875863075256,0.9567890167236328,0.3082720935344696,0.0,0.0,0.7499005794525146,97.20624542236328,123.0,-58.338356018066406,-19810.3359375,525.44189453125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.44970703125,309.9549560546875,278.1499938964844,0.0,18000.0,313.1499938964844,21506.9609375,21240.0,0.0,0.0,0.3637991845607757,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0530986785888672,1.0531102418899536,-1.1598282981140072e-05,0.0,0.0004615169600583,0.0,0.0,153.14146423339844,0.0,0.0,0.0,0.6084648966789246,4.0,0.0,1.0
642480,293.2048034667969,297.1499938964844,293.1499938964844,0.1014177948236465,-2315.651123046875,304.1540832519531,0.6589078903198242,0.1611699759960174,0.1480787098407745,293.40966796875,297.1499938964844,293.1499938964844,0.0125238262116909,-731.0843505859375,303.2023620605469,0.4177466034889221,0.050000000745058,0.0505467765033245,293.2216796875,297.1499938964844,293.1499938964844,0.3936454653739929,-5294.486328125,304.1585388183594,0.949028491973877,0.4819982945919037,0.338449090719223,293.10906982421875,297.1499938964844,293.1499938964844,0.493583083152771,-8535.8955078125,304.1951904296875,0.9990000128746032,0.6735237836837769,0.5441436767578125,293.16162109375,297.1499938964844,293.1499938964844,0.0217380840331316,-4536.908203125,304.15093994140625,0.461965262889862,0.0611676797270774,0.2901920974254608,291.213623046875,291.1499938964844,259.6358642578125,258.2591857910156,279.19305419921875,293.2734680175781,291.2094421386719,1.0,0.3651789426803589,0.6828781366348267,0.6828781366348267,1.0,1.0,-1.6459766626358032,0.6891875863075256,0.9567890167236328,0.3082720935344696,0.0,0.0,0.7499005794525146,97.20624542236328,123.0,-58.338356018066406,-19810.3359375,525.44189453125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.44970703125,309.9549560546875,278.1499938964844,0.0,18000.0,313.1499938964844,21506.9609375,21240.0,0.0,0.0,0.3637991845607757,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0530986785888672,1.0531102418899536,-1.1598282981140072e-05,0.0,0.0004615169600583,0.0,0.0,153.14146423339844,0.0,0.0,0.0,0.6084648966789246,4.0,0.0,1.0
642540,293.2030334472656,297.1499938964844,293.1499938964844,0.1014264002442359,-2317.015869140625,304.1527099609375,0.6492992639541626,0.1601387858390808,0.1474039703607559,293.4237670898437,297.1499938964844,293.1499938964844,0.0124060232192277,-730.610107421875,303.0677795410156,0.4114196002483368,0.050000000745058,0.0508008152246475,293.2218322753906,297.1499938964844,293.1499938964844,0.3943360447883606,-5303.79736328125,304.154541015625,0.9338824152946472,0.4801541268825531,0.3373693227767944,293.1236877441406,297.1499938964844,293.1499938964844,0.5170917510986328,-8885.912109375,304.1408386230469,0.9990000128746032,0.6716755628585815,0.5658510327339172,293.1622619628906,297.1499938964844,293.1499938964844,0.0218596290796995,-4554.5556640625,304.1504211425781,0.4513600766658783,0.0607435256242752,0.2898023724555969,291.14605712890625,291.1499938964844,259.6896057128906,258.3009033203125,279.18048095703125,293.276611328125,291.1405944824219,1.0,0.3745345771312713,0.6853113770484924,0.6853113770484924,1.0,1.0,-1.6697620153427124,0.7009782195091248,0.9687837958335876,0.3149585723876953,0.0,0.0,0.7547329664230347,104.12677764892578,141.0,-88.16404724121094,-19965.671875,560.1905517578125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.4459533691406,309.90460205078125,278.1499938964844,0.0,18000.0,313.1499938964844,21220.59375,20160.0,0.0,0.0,0.3585993647575378,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.050754189491272,1.0507656335830688,-1.1503569112392142e-05,0.0,0.00045492046047,0.0,0.0,151.71014404296875,0.0,0.0,0.0,0.5922700762748718,4.0,0.0,1.0
642600,293.2030334472656,297.1499938964844,293.1499938964844,0.1014264002442359,-2317.015869140625,304.1527099609375,0.6492992639541626,0.1601387858390808,0.1474039703607559,293.4237670898437,297.1499938964844,293.1499938964844,0.0124060232192277,-730.610107421875,303.0677795410156,0.4114196002483368,0.050000000745058,0.0508008152246475,293.2218322753906,297.1499938964844,293.1499938964844,0.3943360447883606,-5303.79736328125,304.154541015625,0.9338824152946472,0.4801541268825531,0.3373693227767944,293.1236877441406,297.1499938964844,293.1499938964844,0.5170917510986328,-8885.912109375,304.1408386230469,0.9990000128746032,0.6716755628585815,0.5658510327339172,293.1622619628906,297.1499938964844,293.1499938964844,0.0218596290796995,-4554.5556640625,304.1504211425781,0.4513600766658783,0.0607435256242752,0.2898023724555969,291.14605712890625,291.1499938964844,259.6896057128906,258.3009033203125,279.18048095703125,293.276611328125,291.1405944824219,1.0,0.3745345771312713,0.6853113770484924,0.6853113770484924,1.0,1.0,-1.6697620153427124,0.7009782195091248,0.9687837958335876,0.3149585723876953,0.0,0.0,0.7547329664230347,104.12677764892578,141.0,-88.16404724121094,-19965.671875,560.1905517578125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.4459533691406,309.90460205078125,278.1499938964844,0.0,18000.0,313.1499938964844,21220.59375,20160.0,0.0,0.0,0.3585993647575378,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.050754189491272,1.0507656335830688,-1.1503569112392142e-05,0.0,0.00045492046047,0.0,0.0,151.71014404296875,0.0,0.0,0.0,0.5922700762748718,4.0,0.0,1.0
642660,293.2016906738281,297.1499938964844,293.1499938964844,0.1018739342689514,-2327.1298828125,304.1510925292969,0.6374720335006714,0.1590696275234222,0.1468087434768676,293.4385070800781,297.1499938964844,293.1499938964844,0.0123640177771449,-733.74951171875,302.9211120605469,0.4033877253532409,0.050000000745058,0.051176268607378,293.22222900390625,297.1499938964844,293.1499938964844,0.3966186642646789,-5330.6845703125,304.1493530273437,0.913927972316742,0.4782496094703674,0.3363349139690399,293.1726379394531,297.1499938964844,293.1499938964844,0.553339958190918,-9406.1572265625,304.08367919921875,0.9990000128746032,0.6624860167503357,0.5964890122413635,293.164306640625,297.1499938964844,293.1499938964844,0.0219828952103853,-4575.49951171875,304.15008544921875,0.4375445246696472,0.0600191466510295,0.2886699736118316,291.0347900390625,291.1499938964844,259.7420959472656,258.3415832519531,279.16900634765625,293.28009033203125,291.0293884277344,1.0,0.3876558840274811,0.6866040229797363,0.6866040229797363,1.0,1.0,-1.7036765813827517,0.7170211672782898,0.9866553544998168,0.3237952888011932,0.0,0.0,0.7777392864227295,114.3465576171875,144.0,-126.46109771728516,-20174.169921875,612.2879028320312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.3185119628906,309.76324462890625,278.1499938964844,0.0,18000.0,313.1499938964844,19855.525390625,20160.0,0.0,0.0,0.3548948764801025,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.058868646621704,1.0588799715042114,-1.1298811841697898e-05,0.0,0.0004502209485508,0.0,0.0,151.574951171875,0.0,0.0,0.0,0.6076034307479858,4.0,0.0,1.0
642720,293.2016906738281,297.1499938964844,293.1499938964844,0.1018739342689514,-2327.1298828125,304.1510925292969,0.6374720335006714,0.1590696275234222,0.1468087434768676,293.4385070800781,297.1499938964844,293.1499938964844,0.0123640177771449,-733.74951171875,302.9211120605469,0.4033877253532409,0.050000000745058,0.051176268607378,293.22222900390625,297.1499938964844,293.1499938964844,0.3966186642646789,-5330.6845703125,304.1493530273437,0.913927972316742,0.4782496094703674,0.3363349139690399,293.1726379394531,297.1499938964844,293.1499938964844,0.553339958190918,-9406.1572265625,304.08367919921875,0.9990000128746032,0.6624860167503357,0.5964890122413635,293.164306640625,297.1499938964844,293.1499938964844,0.0219828952103853,-4575.49951171875,304.15008544921875,0.4375445246696472,0.0600191466510295,0.2886699736118316,291.0347900390625,291.1499938964844,259.7420959472656,258.3415832519531,279.16900634765625,293.28009033203125,291.0293884277344,1.0,0.3876558840274811,0.6866040229797363,0.6866040229797363,1.0,1.0,-1.7036765813827517,0.7170211672782898,0.9866553544998168,0.3237952888011932,0.0,0.0,0.7777392864227295,114.3465576171875,144.0,-126.46109771728516,-20174.169921875,612.2879028320312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.3185119628906,309.76324462890625,278.1499938964844,0.0,18000.0,313.1499938964844,19855.525390625,20160.0,0.0,0.0,0.3548948764801025,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.058868646621704,1.0588799715042114,-1.1298811841697898e-05,0.0,0.0004502209485508,0.0,0.0,151.574951171875,0.0,0.0,0.0,0.6076034307479858,4.0,0.0,1.0
642780,293.20025634765625,297.1499938964844,293.1499938964844,0.1017992347478866,-2326.558837890625,304.15087890625,0.6278820037841797,0.1580482274293899,0.1461952179670334,293.4534912109375,297.1499938964844,293.1499938964844,0.0122365625575184,-732.7216186523438,302.7725830078125,0.39666548371315,0.050000000745058,0.051521860063076,293.2228088378906,297.1499938964844,293.1499938964844,0.3969232141971588,-5334.38671875,304.1491394042969,0.8985909223556519,0.4763070046901703,0.3352431356906891,293.2408752441406,297.1499938964844,293.1499938964844,0.5798399448394775,-9768.7353515625,304.0633850097656,0.9979404211044312,0.6480833292007446,0.617943286895752,293.1669006347656,297.1499938964844,293.1499938964844,0.0217797793447971,-4558.5068359375,304.1504211425781,0.4261342883110046,0.0591366589069366,0.2864547371864319,290.981201171875,291.1499938964844,259.7933654785156,258.3813171386719,279.17156982421875,293.2979431152344,290.9790954589844,1.0,0.3976252675056457,0.6887105107307434,0.6887105107307434,1.0,1.0,-1.7251032590866089,0.7275025248527527,0.9976006746292114,0.3301507234573364,0.0,0.0,0.8043286204338074,123.57042694091795,147.0,-78.91432189941406,-20429.787109375,654.2960205078125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.0423889160156,309.63885498046875,278.1499938964844,0.0,18000.0,313.1499938964844,19598.212890625,20160.0,0.0,0.0,0.3534960150718689,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1096899509429932,1.1097018718719482,-1.1909863133041654e-05,0.0,0.0004484463133849,0.0,0.0,169.43917846679688,0.0,0.0,0.0,0.6304761171340942,4.0,0.0,1.0
642840,293.20025634765625,297.1499938964844,293.1499938964844,0.1017992347478866,-2326.558837890625,304.15087890625,0.6278820037841797,0.1580482274293899,0.1461952179670334,293.4534912109375,297.1499938964844,293.1499938964844,0.0122365625575184,-732.7216186523438,302.7725830078125,0.39666548371315,0.050000000745058,0.051521860063076,293.2228088378906,297.1499938964844,293.1499938964844,0.3969232141971588,-5334.38671875,304.1491394042969,0.8985909223556519,0.4763070046901703,0.3352431356906891,293.2408752441406,297.1499938964844,293.1499938964844,0.5798399448394775,-9768.7353515625,304.0633850097656,0.9979404211044312,0.6480833292007446,0.617943286895752,293.1669006347656,297.1499938964844,293.1499938964844,0.0217797793447971,-4558.5068359375,304.1504211425781,0.4261342883110046,0.0591366589069366,0.2864547371864319,290.981201171875,291.1499938964844,259.7933654785156,258.3813171386719,279.17156982421875,293.2979431152344,290.9790954589844,1.0,0.3976252675056457,0.6887105107307434,0.6887105107307434,1.0,1.0,-1.7251032590866089,0.7275025248527527,0.9976006746292114,0.3301507234573364,0.0,0.0,0.8043286204338074,123.57042694091795,147.0,-78.91432189941406,-20429.787109375,654.2960205078125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.0423889160156,309.63885498046875,278.1499938964844,0.0,18000.0,313.1499938964844,19598.212890625,20160.0,0.0,0.0,0.3534960150718689,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1096899509429932,1.1097018718719482,-1.1909863133041654e-05,0.0,0.0004484463133849,0.0,0.0,169.43917846679688,0.0,0.0,0.0,0.6304761171340942,4.0,0.0,1.0
642900,293.1993713378906,297.1499938964844,293.1499938964844,0.1015790849924087,-2322.398193359375,304.151123046875,0.6224774122238159,0.1575889140367508,0.1459822058677673,293.4607849121094,297.1499938964844,293.1499938964844,0.0121560059487819,-731.0071411132812,302.6996765136719,0.3924356400966644,0.050000000745058,0.0517412610352039,293.2230224609375,297.1499938964844,293.1499938964844,0.3961129784584045,-5325.185546875,304.1507873535156,0.8901254534721375,0.4753410816192627,0.3347398638725281,293.2640686035156,297.1499938964844,293.1499938964844,0.5749805569648743,-9687.76171875,304.087890625,0.9888357520103456,0.6423637866973877,0.6118710041046143,293.16815185546875,297.1499938964844,293.1499938964844,0.021616693586111,-4541.3095703125,304.150634765625,0.4201630353927612,0.058675542473793,0.2854691743850708,290.9837341308594,291.1499938964844,259.81854248046875,258.4007873535156,279.1803894042969,293.3089904785156,290.9862365722656,1.0,0.4011741876602173,0.6909049153327942,0.6909049153327942,1.0,1.0,-1.7161051034927368,0.724147617816925,0.9919575452804564,0.3285956680774688,0.0,0.0,0.8153533339500427,128.930419921875,147.0,-26.39308357238769,-20404.35546875,663.4918823242188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.88250732421875,309.58721923828125,278.1499938964844,0.0,18000.0,313.1499938964844,19591.5078125,19080.0,0.0,0.0,0.3534712493419647,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1361156702041626,1.1361278295516968,-1.2268730642972514e-05,0.0,0.0004484149103518,0.0,0.0,179.61927795410156,0.0,0.0,0.0,0.6275337338447571,4.0,0.0,1.0
642960,293.1986389160156,297.1499938964844,293.1499938964844,0.1014050096273422,-2319.257080078125,304.1512145996094,0.6180170178413391,0.1571059823036193,0.1457303762435913,293.4682312011719,297.1499938964844,293.1499938964844,0.0120657114312052,-729.1024169921875,302.6244812011719,0.3888108134269714,0.050000000745058,0.0519239567220211,293.2234802246094,297.1499938964844,293.1499938964844,0.3955186307430267,-5318.65771484375,304.1517028808594,0.8833386898040771,0.474324494600296,0.3341852128505707,293.276611328125,297.1499938964844,293.1499938964844,0.5718803405761719,-9635.744140625,304.10467529296875,0.9811273217201232,0.6384493112564087,0.6075924634933472,293.16949462890625,297.1499938964844,293.1499938964844,0.0214303899556398,-4522.3369140625,304.1508483886719,0.4153279364109039,0.0581779927015304,0.2841675877571106,290.9806823730469,291.1499938964844,259.8434143066406,258.4200439453125,279.1860656738281,293.31719970703125,290.97930908203125,1.0,0.4041149914264679,0.6931440830230713,0.6931440830230713,1.0,1.0,-1.7086546421051023,0.7214947938919067,0.9871598482131958,0.3274442255496979,0.0,0.0,0.8266966938972473,133.39500427246094,150.0,-27.23641395568848,-20263.5234375,671.1177368164062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.741943359375,309.4741516113281,278.1499938964844,0.0,18000.0,313.1499938964844,18848.890625,19080.0,0.0,0.0,0.3535557091236114,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1353405714035034,1.1353527307510376,-1.2090097698091997e-05,0.0,0.0004485220415517,0.0,0.0,177.58578491210938,0.0,0.0,0.0,0.6394945979118347,4.0,0.0,1.0
643020,293.1972351074219,297.1499938964844,293.1499938964844,0.1007563471794128,-2306.93994140625,304.15191650390625,0.6107315421104431,0.1561605036258697,0.1451467275619506,293.48321533203125,297.1499938964844,293.1499938964844,0.0118290893733501,-722.4837646484375,302.4728088378906,0.3831777274608612,0.050000000745058,0.0522126033902168,293.2245178222656,297.1499938964844,293.1499938964844,0.3932525217533111,-5293.408203125,304.15496826171875,0.8729931116104126,0.4722510278224945,0.3329700529575348,293.2870483398437,297.1499938964844,293.1499938964844,0.5668582916259766,-9554.1015625,304.1278991699219,0.969004213809967,0.6331039667129517,0.6022096276283264,293.171875,297.1499938964844,293.1499938964844,0.0209235064685344,-4467.7666015625,304.15142822265625,0.4077498912811279,0.057203359901905,0.2811102867126465,290.9970092773437,291.1499938964844,259.8922119140625,258.4578552246094,279.1921691894531,293.3285217285156,290.9991149902344,1.0,0.408690869808197,0.697706401348114,0.697706401348114,1.0,1.0,-1.6967060565948486,0.717520534992218,0.9791855216026306,0.3258740305900574,0.0,0.0,0.8465070724487305,140.4467010498047,153.0,17.105409622192383,-20207.19921875,682.8646850585938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4906921386719,309.36895751953125,278.1499938964844,0.0,18000.0,313.1499938964844,18690.09375,19080.0,0.0,0.0,0.3542138636112213,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1722617149353027,1.1722742319107056,-1.257155690836953e-05,0.0,0.0004493569722399,0.0,0.0,192.1051025390625,0.0,0.0,0.0,0.6563487648963928,4.0,0.0,1.0
643080,293.1972351074219,297.1499938964844,293.1499938964844,0.1007563471794128,-2306.93994140625,304.15191650390625,0.6107315421104431,0.1561605036258697,0.1451467275619506,293.48321533203125,297.1499938964844,293.1499938964844,0.0118290893733501,-722.4837646484375,302.4728088378906,0.3831777274608612,0.050000000745058,0.0522126033902168,293.2245178222656,297.1499938964844,293.1499938964844,0.3932525217533111,-5293.408203125,304.15496826171875,0.8729931116104126,0.4722510278224945,0.3329700529575348,293.2870483398437,297.1499938964844,293.1499938964844,0.5668582916259766,-9554.1015625,304.1278991699219,0.969004213809967,0.6331039667129517,0.6022096276283264,293.171875,297.1499938964844,293.1499938964844,0.0209235064685344,-4467.7666015625,304.15142822265625,0.4077498912811279,0.057203359901905,0.2811102867126465,290.9970092773437,291.1499938964844,259.8922119140625,258.4578552246094,279.1921691894531,293.3285217285156,290.9991149902344,1.0,0.408690869808197,0.697706401348114,0.697706401348114,1.0,1.0,-1.6967060565948486,0.717520534992218,0.9791855216026306,0.3258740305900574,0.0,0.0,0.8465070724487305,140.4467010498047,153.0,17.105409622192383,-20207.19921875,682.8646850585938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4906921386719,309.36895751953125,278.1499938964844,0.0,18000.0,313.1499938964844,18690.09375,19080.0,0.0,0.0,0.3542138636112213,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1722617149353027,1.1722742319107056,-1.257155690836953e-05,0.0,0.0004493569722399,0.0,0.0,192.1051025390625,0.0,0.0,0.0,0.6563487648963928,4.0,0.0,1.0
643140,293.1955871582031,297.1499938964844,293.1499938964844,0.1000075712800026,-2292.6044921875,304.15252685546875,0.6048739552497864,0.1552957892417907,0.1445638686418533,293.4979248046875,297.1499938964844,293.1499938964844,0.0115547459572553,-713.9259033203125,302.31890869140625,0.3790608048439026,0.050000000745058,0.0524370707571506,293.2254638671875,297.1499938964844,293.1499938964844,0.3904449045658111,-5262.427734375,304.157958984375,0.8652071356773376,0.4701713621616363,0.3316928744316101,293.2903137207031,297.1499938964844,293.1499938964844,0.5621728301048279,-9482.4697265625,304.14288330078125,0.9594218730926514,0.6289600729942322,0.5983649492263794,293.1735534667969,297.1499938964844,293.1499938964844,0.0203993134200572,-4409.55029296875,304.1518249511719,0.4018017947673797,0.0563086755573749,0.2780657708644867,291.0266418457031,291.1499938964844,259.9397888183594,258.4947814941406,279.1952209472656,293.3370056152344,291.0287170410156,1.0,0.4120993018150329,0.7023943066596985,0.7023943066596985,1.0,1.0,-1.6864701509475708,0.7143048644065857,0.9721652269363404,0.3247147500514984,0.0,0.0,0.8609634041786194,145.91192626953125,156.0,34.663204193115234,-20145.478515625,691.11181640625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2763061523437,309.2712707519531,278.1499938964844,0.0,18000.0,313.1499938964844,18752.939453125,18000.0,0.0,0.0,0.3554395735263824,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.20261549949646,1.202628493309021,-1.3023514839005657e-05,0.0,0.0004509119025897,0.0,0.0,205.1555633544922,0.0,0.0,0.0,0.6555614471435547,4.0,0.0,1.0
643200,293.1955871582031,297.1499938964844,293.1499938964844,0.1000075712800026,-2292.6044921875,304.15252685546875,0.6048739552497864,0.1552957892417907,0.1445638686418533,293.4979248046875,297.1499938964844,293.1499938964844,0.0115547459572553,-713.9259033203125,302.31890869140625,0.3790608048439026,0.050000000745058,0.0524370707571506,293.2254638671875,297.1499938964844,293.1499938964844,0.3904449045658111,-5262.427734375,304.157958984375,0.8652071356773376,0.4701713621616363,0.3316928744316101,293.2903137207031,297.1499938964844,293.1499938964844,0.5621728301048279,-9482.4697265625,304.14288330078125,0.9594218730926514,0.6289600729942322,0.5983649492263794,293.1735534667969,297.1499938964844,293.1499938964844,0.0203993134200572,-4409.55029296875,304.1518249511719,0.4018017947673797,0.0563086755573749,0.2780657708644867,291.0266418457031,291.1499938964844,259.9397888183594,258.4947814941406,279.1952209472656,293.3370056152344,291.0287170410156,1.0,0.4120993018150329,0.7023943066596985,0.7023943066596985,1.0,1.0,-1.6864701509475708,0.7143048644065857,0.9721652269363404,0.3247147500514984,0.0,0.0,0.8609634041786194,145.91192626953125,156.0,34.663204193115234,-20145.478515625,691.11181640625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2763061523437,309.2712707519531,278.1499938964844,0.0,18000.0,313.1499938964844,18752.939453125,18000.0,0.0,0.0,0.3554395735263824,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.20261549949646,1.202628493309021,-1.3023514839005657e-05,0.0,0.0004509119025897,0.0,0.0,205.1555633544922,0.0,0.0,0.0,0.6555614471435547,4.0,0.0,1.0
643260,293.1937255859375,297.1499938964844,293.1499938964844,0.0996058657765388,-2285.315673828125,304.15234375,0.6000151634216309,0.154520034790039,0.1440246105194091,293.5121154785156,297.1499938964844,293.1499938964844,0.0113007118925452,-706.557861328125,302.15643310546875,0.3758083879947662,0.050000000745058,0.0526233501732349,293.2261047363281,297.1499938964844,293.1499938964844,0.3888008296489715,-5245.06298828125,304.1580810546875,0.858902633190155,0.4681330025196075,0.3304087519645691,293.2911071777344,297.1499938964844,293.1499938964844,0.5592660903930664,-9439.498046875,304.15008544921875,0.9512405395507812,0.6252398490905762,0.5949929356575012,293.1746826171875,297.1499938964844,293.1499938964844,0.0199925974011421,-4365.9814453125,304.1518859863281,0.3965944647789001,0.0554799661040306,0.2751614153385162,291.0196533203125,291.1499938964844,259.9861755371094,258.53082275390625,279.197021484375,293.34442138671875,291.0208435058594,1.0,0.4147878289222717,0.7071945071220398,0.7071945071220398,1.0,1.0,-1.6769685745239258,0.7113941311836243,0.9655744433403016,0.3237088024616241,0.0,0.0,0.8788760304450989,150.4271240234375,159.0,8.788168907165527,-19987.115234375,697.0576171875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.13507080078125,309.15655517578125,278.1499938964844,0.0,18000.0,313.1499938964844,17823.6328125,18000.0,0.0,0.0,0.3566490709781647,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2010347843170166,1.2010475397109983,-1.2790279470209498e-05,0.0,0.000452446314739,0.0,0.0,202.18093872070312,0.0,0.0,0.0,0.6670681238174438,4.0,0.0,1.0
643320,293.1937255859375,297.1499938964844,293.1499938964844,0.0996058657765388,-2285.315673828125,304.15234375,0.6000151634216309,0.154520034790039,0.1440246105194091,293.5121154785156,297.1499938964844,293.1499938964844,0.0113007118925452,-706.557861328125,302.15643310546875,0.3758083879947662,0.050000000745058,0.0526233501732349,293.2261047363281,297.1499938964844,293.1499938964844,0.3888008296489715,-5245.06298828125,304.1580810546875,0.858902633190155,0.4681330025196075,0.3304087519645691,293.2911071777344,297.1499938964844,293.1499938964844,0.5592660903930664,-9439.498046875,304.15008544921875,0.9512405395507812,0.6252398490905762,0.5949929356575012,293.1746826171875,297.1499938964844,293.1499938964844,0.0199925974011421,-4365.9814453125,304.1518859863281,0.3965944647789001,0.0554799661040306,0.2751614153385162,291.0196533203125,291.1499938964844,259.9861755371094,258.53082275390625,279.197021484375,293.34442138671875,291.0208435058594,1.0,0.4147878289222717,0.7071945071220398,0.7071945071220398,1.0,1.0,-1.6769685745239258,0.7113941311836243,0.9655744433403016,0.3237088024616241,0.0,0.0,0.8788760304450989,150.4271240234375,159.0,8.788168907165527,-19987.115234375,697.0576171875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.13507080078125,309.15655517578125,278.1499938964844,0.0,18000.0,313.1499938964844,17823.6328125,18000.0,0.0,0.0,0.3566490709781647,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2010347843170166,1.2010475397109983,-1.2790279470209498e-05,0.0,0.000452446314739,0.0,0.0,202.18093872070312,0.0,0.0,0.0,0.6670681238174438,4.0,0.0,1.0
643380,293.19171142578125,297.1499938964844,293.1499938964844,0.0989587679505348,-2272.90869140625,304.15264892578125,0.5958008170127869,0.1538202911615371,0.1435351818799972,293.5257568359375,297.1499938964844,293.1499938964844,0.0110122682526707,-696.7792358398438,301.9958190917969,0.3730781078338623,0.050000000745058,0.0527863427996635,293.2265625,297.1499938964844,293.1499938964844,0.3860222697257995,-5214.7109375,304.1600036621094,0.853500247001648,0.466107428073883,0.3291257321834564,293.2910461425781,297.1499938964844,293.1499938964844,0.5547303557395935,-9374.80078125,304.1575622558594,0.943898856639862,0.6216767430305481,0.5917976498603821,293.17547607421875,297.1499938964844,293.1499938964844,0.0195284858345985,-4312.736328125,304.15203857421875,0.3915757238864898,0.0546937324106693,0.2723639905452728,291.0461730957031,291.1499938964844,260.0313415527344,258.5660400390625,279.1983642578125,293.3514099121094,291.0484924316406,1.0,0.4170314967632293,0.7120991349220276,0.7120991349220276,1.0,1.0,-1.6678409576416016,0.7086188793182373,0.9592220783233644,0.3227611482143402,0.0,0.0,0.8911003470420837,154.3619384765625,162.0,31.694828033447266,-19951.9609375,701.537109375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0347900390625,309.1305847167969,278.1499938964844,0.0,18000.0,313.1499938964844,17781.5078125,18000.0,0.0,0.0,0.3579244911670685,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2216836214065552,1.2216967344284058,-1.3084537386021111e-05,0.0,0.0004540643130894,0.0,0.0,211.13580322265625,0.0,0.0,0.0,0.6766424775123596,4.0,0.0,1.0
643440,293.19171142578125,297.1499938964844,293.1499938964844,0.0989587679505348,-2272.90869140625,304.15264892578125,0.5958008170127869,0.1538202911615371,0.1435351818799972,293.5257568359375,297.1499938964844,293.1499938964844,0.0110122682526707,-696.7792358398438,301.9958190917969,0.3730781078338623,0.050000000745058,0.0527863427996635,293.2265625,297.1499938964844,293.1499938964844,0.3860222697257995,-5214.7109375,304.1600036621094,0.853500247001648,0.466107428073883,0.3291257321834564,293.2910461425781,297.1499938964844,293.1499938964844,0.5547303557395935,-9374.80078125,304.1575622558594,0.943898856639862,0.6216767430305481,0.5917976498603821,293.17547607421875,297.1499938964844,293.1499938964844,0.0195284858345985,-4312.736328125,304.15203857421875,0.3915757238864898,0.0546937324106693,0.2723639905452728,291.0461730957031,291.1499938964844,260.0313415527344,258.5660400390625,279.1983642578125,293.3514099121094,291.0484924316406,1.0,0.4170314967632293,0.7120991349220276,0.7120991349220276,1.0,1.0,-1.6678409576416016,0.7086188793182373,0.9592220783233644,0.3227611482143402,0.0,0.0,0.8911003470420837,154.3619384765625,162.0,31.694828033447266,-19951.9609375,701.537109375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0347900390625,309.1305847167969,278.1499938964844,0.0,18000.0,313.1499938964844,17781.5078125,18000.0,0.0,0.0,0.3579244911670685,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2216836214065552,1.2216967344284058,-1.3084537386021111e-05,0.0,0.0004540643130894,0.0,0.0,211.13580322265625,0.0,0.0,0.0,0.6766424775123596,4.0,0.0,1.0
643500,293.190673828125,297.1499938964844,293.1499938964844,0.0986246839165687,-2266.463623046875,304.1527709960937,0.5938631892204285,0.1534953862428665,0.1433081477880478,293.53240966796875,297.1499938964844,293.1499938964844,0.0108648240566253,-691.548583984375,301.9150085449219,0.371844083070755,0.050000000745058,0.0528621152043342,293.226806640625,297.1499938964844,293.1499938964844,0.384513646364212,-5198.24560546875,304.16094970703125,0.8510227203369141,0.4650934040546417,0.3284789323806762,293.2908935546875,297.1499938964844,293.1499938964844,0.5522653460502625,-9340.259765625,304.16064453125,0.9404358863830566,0.6199237108230591,0.5902246832847595,293.17578125,297.1499938964844,293.1499938964844,0.0192965976893901,-4285.55615234375,304.1520690917969,0.3890089690685272,0.0543103478848934,0.2709892988204956,291.06268310546875,291.1499938964844,260.0534973144531,258.5833435058594,279.1989440917969,293.3548583984375,291.065185546875,1.0,0.4180421531200409,0.7145912647247314,0.7145912647247314,1.0,1.0,-1.6633436679840088,0.7072482109069824,0.9560955166816713,0.3222900629043579,0.0,0.0,0.8952678442001343,156.18630981445312,162.0,38.78897857666016,-19932.79296875,703.392822265625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9977722167969,309.1238098144531,278.1499938964844,0.0,18000.0,313.1499938964844,17808.30078125,18000.0,0.0,0.0,0.3585637807846069,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2299888134002686,1.2300020456314087,-1.3214242244430352e-05,0.0,0.0004548753204289,0.0,0.0,214.92706298828125,0.0,0.0,0.0,0.6805597543716431,4.0,0.0,1.0
