time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
643560,293.1896057128906,297.1499938964844,293.1499938964844,0.0982958003878593,-2260.10693359375,304.1528625488281,0.5920151472091675,0.1531873494386673,0.1430932283401489,293.5389404296875,297.1499938964844,293.1499938964844,0.0107171796262264,-686.1913452148438,301.8336486816406,0.3706758022308349,0.050000000745058,0.0529351159930229,293.2270202636719,297.1499938964844,293.1499938964844,0.3829750716686249,-5181.4833984375,304.1617431640625,0.8486586809158325,0.4640798568725586,0.3278300762176513,293.2906494140625,297.1499938964844,293.1499938964844,0.5497416853904724,-9305.21875,304.1632995605469,0.9370824098587036,0.6181874871253967,0.5886651277542114,293.1760559082031,297.1499938964844,293.1499938964844,0.0190672129392623,-4258.373046875,304.1521301269531,0.3864269852638244,0.0539311617612838,0.2696239948272705,291.0798645019531,291.1499938964844,260.0753173828125,258.6004333496094,279.19952392578125,293.3582763671875,291.0823974609375,1.0,0.4189994931221008,0.7171096801757812,0.7171096801757812,1.0,1.0,-1.6588826179504397,0.7058847546577454,0.952997863292694,0.3218184411525726,0.0,0.0,0.898219108581543,157.94146728515625,150.0,43.23767852783203,-19911.546875,705.0633544921875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9697265625,309.1207275390625,278.1499938964844,0.0,18000.0,313.1499938964844,17843.78125,18000.0,0.0,0.0,0.3591783046722412,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.236605882644653,1.236619234085083,-1.33213798108045e-05,0.0,0.0004556548956315,0.0,0.0,218.01747131347656,0.0,0.0,0.0,0.6836925745010376,4.0,0.0,1.0
643620,293.18719482421875,297.1499938964844,293.1499938964844,0.0975126698613166,-2245.00537109375,304.1532287597656,0.5925843119621277,0.1526747047901153,0.1425312459468841,293.5515441894531,297.1499938964844,293.1499938964844,0.0103634456172585,-672.4828491210938,301.6700134277344,0.371806651353836,0.050000000745058,0.052864596247673,293.2271728515625,297.1499938964844,293.1499938964844,0.3796257376670837,-5144.9755859375,304.1634216308594,0.8492156863212585,0.462093710899353,0.3263895809650421,293.289794921875,297.1499938964844,293.1499938964844,0.5443411469459534,-9230.8583984375,304.1678466796875,0.9373964071273804,0.6147933602333069,0.5853918194770813,293.1763000488281,297.1499938964844,293.1499938964844,0.0184923578053712,-4189.6455078125,304.1523742675781,0.3848700821399688,0.0532196015119552,0.266009658575058,291.1162414550781,291.1499938964844,260.1181030273437,258.634033203125,279.2013854980469,293.36492919921875,291.1190490722656,1.0,0.4158916175365448,0.7223384380340576,0.7223384380340576,1.0,1.0,-1.6481256484985352,0.7023067474365234,0.9458189010620116,0.320420503616333,0.0,0.0,0.9003366231918335,155.93264770507812,138.0,49.6533317565918,-19849.060546875,691.5191650390625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.942138671875,309.1298828125,278.1499938964844,0.0,18000.0,313.1499938964844,17924.0859375,18000.0,0.0,0.0,0.3602432310581207,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2445313930511477,1.2445448637008667,-1.3458951798384078e-05,0.0,0.0004570058663375,0.0,0.0,221.8557891845703,0.0,0.0,0.0,0.6874495148658752,4.0,0.0,1.0
643680,293.18719482421875,297.1499938964844,293.1499938964844,0.0975126698613166,-2245.00537109375,304.1532287597656,0.5925843119621277,0.1526747047901153,0.1425312459468841,293.5515441894531,297.1499938964844,293.1499938964844,0.0103634456172585,-672.4828491210938,301.6700134277344,0.371806651353836,0.050000000745058,0.052864596247673,293.2271728515625,297.1499938964844,293.1499938964844,0.3796257376670837,-5144.9755859375,304.1634216308594,0.8492156863212585,0.462093710899353,0.3263895809650421,293.289794921875,297.1499938964844,293.1499938964844,0.5443411469459534,-9230.8583984375,304.1678466796875,0.9373964071273804,0.6147933602333069,0.5853918194770813,293.1763000488281,297.1499938964844,293.1499938964844,0.0184923578053712,-4189.6455078125,304.1523742675781,0.3848700821399688,0.0532196015119552,0.266009658575058,291.1162414550781,291.1499938964844,260.1181030273437,258.634033203125,279.2013854980469,293.36492919921875,291.1190490722656,1.0,0.4158916175365448,0.7223384380340576,0.7223384380340576,1.0,1.0,-1.6481256484985352,0.7023067474365234,0.9458189010620116,0.320420503616333,0.0,0.0,0.9003366231918335,155.93264770507812,138.0,49.6533317565918,-19849.060546875,691.5191650390625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.942138671875,309.1298828125,278.1499938964844,0.0,18000.0,313.1499938964844,17924.0859375,18000.0,0.0,0.0,0.3602432310581207,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2445313930511477,1.2445448637008667,-1.3458951798384078e-05,0.0,0.0004570058663375,0.0,0.0,221.8557891845703,0.0,0.0,0.0,0.6874495148658752,4.0,0.0,1.0
643740,293.18426513671875,297.1499938964844,293.1499938964844,0.0967209562659263,-2229.724365234375,304.1534729003906,0.5963589549064636,0.1523246765136718,0.1419725269079208,293.5633850097656,297.1499938964844,293.1499938964844,0.0099805779755115,-656.7755737304688,301.5054016113281,0.3754558563232422,0.050000000745058,0.052644457668066,293.2269287109375,297.1499938964844,293.1499938964844,0.3761323988437652,-5106.96240234375,304.1647644042969,0.853633463382721,0.460187017917633,0.3248915374279022,293.2884826660156,297.1499938964844,293.1499938964844,0.5387260913848877,-9154.265625,304.1712341308594,0.9427818059921264,0.6115193963050842,0.582080066204071,293.1760559082031,297.1499938964844,293.1499938964844,0.0178890228271484,-4115.80224609375,304.152587890625,0.3861462473869324,0.0526011399924755,0.2620814144611358,291.1542663574219,291.1499938964844,260.1596984863281,258.6669006347656,279.20318603515625,293.37115478515625,291.15704345703125,1.0,0.4098701477050781,0.7277483344078064,0.7277483344078064,1.0,1.0,-1.636699676513672,0.6984003186225891,0.9382994174957277,0.3188158571720123,0.0,0.0,0.8972174525260925,150.12290954589844,126.0,52.02241897583008,-19772.783203125,667.0443115234375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9535217285156,309.1571655273437,278.1499938964844,0.0,18000.0,313.1499938964844,18010.798828125,18000.0,0.0,0.0,0.3609490692615509,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.244841694831848,1.244855284690857,-1.348325349681545e-05,0.0,0.0004579013038892,0.0,0.0,222.2202606201172,0.0,0.0,0.0,0.6875961422920227,4.0,0.0,1.0
643800,293.18426513671875,297.1499938964844,293.1499938964844,0.0967209562659263,-2229.724365234375,304.1534729003906,0.5963589549064636,0.1523246765136718,0.1419725269079208,293.5633850097656,297.1499938964844,293.1499938964844,0.0099805779755115,-656.7755737304688,301.5054016113281,0.3754558563232422,0.050000000745058,0.052644457668066,293.2269287109375,297.1499938964844,293.1499938964844,0.3761323988437652,-5106.96240234375,304.1647644042969,0.853633463382721,0.460187017917633,0.3248915374279022,293.2884826660156,297.1499938964844,293.1499938964844,0.5387260913848877,-9154.265625,304.1712341308594,0.9427818059921264,0.6115193963050842,0.582080066204071,293.1760559082031,297.1499938964844,293.1499938964844,0.0178890228271484,-4115.80224609375,304.152587890625,0.3861462473869324,0.0526011399924755,0.2620814144611358,291.1542663574219,291.1499938964844,260.1596984863281,258.6669006347656,279.20318603515625,293.37115478515625,291.15704345703125,1.0,0.4098701477050781,0.7277483344078064,0.7277483344078064,1.0,1.0,-1.636699676513672,0.6984003186225891,0.9382994174957277,0.3188158571720123,0.0,0.0,0.8972174525260925,150.12290954589844,126.0,52.02241897583008,-19772.783203125,667.0443115234375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9535217285156,309.1571655273437,278.1499938964844,0.0,18000.0,313.1499938964844,18010.798828125,18000.0,0.0,0.0,0.3609490692615509,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.244841694831848,1.244855284690857,-1.348325349681545e-05,0.0,0.0004579013038892,0.0,0.0,222.2202606201172,0.0,0.0,0.0,0.6875961422920227,4.0,0.0,1.0
643860,293.1810302734375,297.1499938964844,293.1499938964844,0.0959838703274726,-2215.496826171875,304.1535339355469,0.6023301482200623,0.152109295129776,0.1414579600095749,293.5744934082031,297.1499938964844,293.1499938964844,0.0095924846827983,-640.12451171875,301.3392944335937,0.3808905482292175,0.050000000745058,0.0523365102708339,293.22637939453125,297.1499938964844,293.1499938964844,0.3726739287376404,-5069.43115234375,304.16558837890625,0.8608578443527222,0.4583494961261749,0.3233788013458252,293.2867736816406,297.1499938964844,293.1499938964844,0.5331500172615051,-9078.78515625,304.17340087890625,0.9515166282653807,0.6083548665046692,0.5787855982780457,293.1754455566406,297.1499938964844,293.1499938964844,0.0173053611069917,-4042.611572265625,304.1526794433594,0.3894983530044555,0.0520681887865066,0.2581343948841095,291.1903991699219,291.1499938964844,260.2001037597656,258.69903564453125,279.20477294921875,293.3770446777344,291.19293212890625,1.0,0.401957094669342,0.733306348323822,0.733306348323822,1.0,1.0,-1.62520170211792,0.6944268941879272,0.9307748675346376,0.3171540796756744,0.0,0.0,0.8893846869468689,142.08998107910156,114.0,50.138328552246094,-19685.853515625,636.6689453125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0002136230469,309.1988220214844,278.1499938964844,0.0,18000.0,313.1499938964844,18095.724609375,18000.0,0.0,0.0,0.3611840903759002,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2376407384872437,1.237654209136963,-1.339390564680798e-05,0.0,0.0004581994144245,0.0,0.0,219.12869262695312,0.0,0.0,0.0,0.684181272983551,4.0,0.0,1.0
643920,293.1810302734375,297.1499938964844,293.1499938964844,0.0959838703274726,-2215.496826171875,304.1535339355469,0.6023301482200623,0.152109295129776,0.1414579600095749,293.5744934082031,297.1499938964844,293.1499938964844,0.0095924846827983,-640.12451171875,301.3392944335937,0.3808905482292175,0.050000000745058,0.0523365102708339,293.22637939453125,297.1499938964844,293.1499938964844,0.3726739287376404,-5069.43115234375,304.16558837890625,0.8608578443527222,0.4583494961261749,0.3233788013458252,293.2867736816406,297.1499938964844,293.1499938964844,0.5331500172615051,-9078.78515625,304.17340087890625,0.9515166282653807,0.6083548665046692,0.5787855982780457,293.1754455566406,297.1499938964844,293.1499938964844,0.0173053611069917,-4042.611572265625,304.1526794433594,0.3894983530044555,0.0520681887865066,0.2581343948841095,291.1903991699219,291.1499938964844,260.2001037597656,258.69903564453125,279.20477294921875,293.3770446777344,291.19293212890625,1.0,0.401957094669342,0.733306348323822,0.733306348323822,1.0,1.0,-1.62520170211792,0.6944268941879272,0.9307748675346376,0.3171540796756744,0.0,0.0,0.8893846869468689,142.08998107910156,114.0,50.138328552246094,-19685.853515625,636.6689453125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0002136230469,309.1988220214844,278.1499938964844,0.0,18000.0,313.1499938964844,18095.724609375,18000.0,0.0,0.0,0.3611840903759002,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2376407384872437,1.237654209136963,-1.339390564680798e-05,0.0,0.0004581994144245,0.0,0.0,219.12869262695312,0.0,0.0,0.0,0.684181272983551,4.0,0.0,1.0
643980,293.1776733398437,297.1499938964844,293.1499938964844,0.0953294336795806,-2202.88232421875,304.1534423828125,0.6099589467048645,0.1520029306411743,0.1409965753555297,293.5849304199219,297.1499938964844,293.1499938964844,0.0092114498838782,-623.1359252929688,301.17108154296875,0.3877899646759033,0.050000000745058,0.0519757717847824,293.2256164550781,297.1499938964844,293.1499938964844,0.3693621456623077,-5033.60693359375,304.1658935546875,0.8705047369003296,0.4565682709217071,0.3218682408332824,293.2848205566406,297.1499938964844,293.1499938964844,0.52778160572052,-9006.58203125,304.1745300292969,0.9625591039657592,0.6052865386009216,0.5755313634872437,293.1745300292969,297.1499938964844,293.1499938964844,0.0167578961700201,-3972.396484375,304.1527099609375,0.3942248821258545,0.0516051389276981,0.2542694807052612,291.2221069335937,291.1499938964844,260.23931884765625,258.7304992675781,279.2061462402344,293.382568359375,291.2242431640625,1.0,0.3927843272686004,0.7389929890632629,0.7389929890632629,1.0,1.0,-1.6138538122177124,0.6904826760292053,0.923371195793152,0.3154869079589844,0.0,0.0,0.8775911927223206,132.7252197265625,102.0,44.57242584228516,-19587.623046875,603.124267578125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0766296386719,309.25,278.1499938964844,0.0,18000.0,313.1499938964844,18175.974609375,18000.0,0.0,0.0,0.3608733117580414,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.223265290260315,1.223278522491455,-1.3197229236538988e-05,0.0,0.000457805203041,0.0,0.0,212.83056640625,0.0,0.0,0.0,0.6773778200149536,4.0,0.0,1.0
644040,293.1776733398437,297.1499938964844,293.1499938964844,0.0953294336795806,-2202.88232421875,304.1534423828125,0.6099589467048645,0.1520029306411743,0.1409965753555297,293.5849304199219,297.1499938964844,293.1499938964844,0.0092114498838782,-623.1359252929688,301.17108154296875,0.3877899646759033,0.050000000745058,0.0519757717847824,293.2256164550781,297.1499938964844,293.1499938964844,0.3693621456623077,-5033.60693359375,304.1658935546875,0.8705047369003296,0.4565682709217071,0.3218682408332824,293.2848205566406,297.1499938964844,293.1499938964844,0.52778160572052,-9006.58203125,304.1745300292969,0.9625591039657592,0.6052865386009216,0.5755313634872437,293.1745300292969,297.1499938964844,293.1499938964844,0.0167578961700201,-3972.396484375,304.1527099609375,0.3942248821258545,0.0516051389276981,0.2542694807052612,291.2221069335937,291.1499938964844,260.23931884765625,258.7304992675781,279.2061462402344,293.382568359375,291.2242431640625,1.0,0.3927843272686004,0.7389929890632629,0.7389929890632629,1.0,1.0,-1.6138538122177124,0.6904826760292053,0.923371195793152,0.3154869079589844,0.0,0.0,0.8775911927223206,132.7252197265625,102.0,44.57242584228516,-19587.623046875,603.124267578125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0766296386719,309.25,278.1499938964844,0.0,18000.0,313.1499938964844,18175.974609375,18000.0,0.0,0.0,0.3608733117580414,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.223265290260315,1.223278522491455,-1.3197229236538988e-05,0.0,0.000457805203041,0.0,0.0,212.83056640625,0.0,0.0,0.0,0.6773778200149536,4.0,0.0,1.0
644100,293.1759948730469,297.1499938964844,293.1499938964844,0.0950395241379737,-2197.308349609375,304.1533508300781,0.6142472624778748,0.1519845277070999,0.1407865583896637,293.5899353027344,297.1499938964844,293.1499938964844,0.0090256249532103,-614.6356201171875,301.0859069824219,0.3916479051113128,0.050000000745058,0.0517826564610004,293.2251892089844,297.1499938964844,293.1499938964844,0.3677897453308105,-5016.646484375,304.1658630371094,0.8762033581733704,0.4556953012943268,0.3211164772510528,293.2837829589844,297.1499938964844,293.1499938964844,0.525218665599823,-8972.2666015625,304.1747131347656,0.9686852097511292,0.6037847399711609,0.5739228129386902,293.17401123046875,297.1499938964844,293.1499938964844,0.016499700024724,-3938.780517578125,304.1526794433594,0.3969300985336303,0.0513950772583484,0.2523794174194336,291.235595703125,291.1499938964844,260.25848388671875,258.7459716796875,279.206787109375,293.38525390625,291.23748779296875,1.0,0.387847363948822,0.7418813109397888,0.7418813109397888,1.0,1.0,-1.6082667112350464,0.688534677028656,0.9197320342063904,0.3146584033966064,0.0,0.0,0.8705180287361145,127.72254943847656,102.0,40.56158065795898,-19533.7578125,585.6949462890625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.12408447265625,309.2775573730469,278.1499938964844,0.0,18000.0,313.1499938964844,18213.240234375,18000.0,0.0,0.0,0.3604978919029236,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.21356201171875,1.213575005531311,-1.3062071047897916e-05,0.0,0.0004573289188556,0.0,0.0,208.61309814453125,0.0,0.0,0.0,0.6727948188781738,4.0,0.0,1.0
644160,293.17431640625,297.1499938964844,293.1499938964844,0.0947768092155456,-2192.27099609375,304.1531982421875,0.6187177300453186,0.1519864201545715,0.1405901312828064,293.5948791503906,297.1499938964844,293.1499938964844,0.0088434666395187,-606.172119140625,300.9997863769531,0.3955027163028717,0.050000000745058,0.0515837594866752,293.2247314453125,297.1499938964844,293.1499938964844,0.3662848770618438,-5000.44970703125,304.16571044921875,0.8824874758720398,0.4548324346542358,0.3203678429126739,293.2826843261719,297.1499938964844,293.1499938964844,0.5227547883987427,-8939.373046875,304.1747131347656,0.9750851392745972,0.6023025512695312,0.5723273158073425,293.1734924316406,297.1499938964844,293.1499938964844,0.016252052038908,-3906.2548828125,304.15264892578125,0.3998442888259887,0.051196776330471,0.2505186796188354,291.2472229003906,291.1499938964844,260.2773742675781,258.7612609863281,279.2074279785156,293.3879089355469,291.248779296875,1.0,0.382722795009613,0.7447993755340576,0.7447993755340576,1.0,1.0,-1.6027437448501587,0.6866055130958557,0.916138231754303,0.3138348460197449,0.0,0.0,0.8628665804862976,122.57522583007812,90.0,35.85008239746094,-19476.54296875,568.0249633789062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1765441894531,309.3056640625,278.1499938964844,0.0,18000.0,313.1499938964844,18247.6796875,18000.0,0.0,0.0,0.3599725067615509,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2023497819900513,1.2023627758026123,-1.2905370567750651e-05,0.0,0.0004566624120343,0.0,0.0,203.7947235107422,0.0,0.0,0.0,0.6675093173980713,4.0,0.0,1.0
644220,293.1709899902344,297.1499938964844,293.1499938964844,0.0943379625678062,-2183.9072265625,304.1528625488281,0.6284578442573547,0.1520461738109588,0.1402376890182495,293.6045837402344,297.1499938964844,293.1499938964844,0.0084905484691262,-589.41650390625,300.8243408203125,0.4034621715545654,0.050000000745058,0.0511736236512661,293.2237854003906,297.1499938964844,293.1499938964844,0.363502949476242,-4970.61865234375,304.16510009765625,0.8968934416770935,0.4531338810920715,0.3188811242580414,293.28045654296875,297.1499938964844,293.1499938964844,0.5181635618209839,-8878.3447265625,304.1741027832031,0.9883708953857422,0.5993931293487549,0.5691769123077393,293.17236328125,297.1499938964844,293.1499938964844,0.0157876219600439,-3844.57666015625,304.15252685546875,0.406432569026947,0.0508299395442009,0.2468824237585067,291.2640991210937,291.1499938964844,260.31427001953125,258.7914123535156,279.2086486816406,293.3931884765625,291.2650146484375,1.0,0.3719887137413025,0.7507259249687195,0.7507259249687195,1.0,1.0,-1.5918952226638794,0.6828062534332275,0.9090889096260072,0.3122044503688812,0.0,0.0,0.8464282155036926,111.97340393066406,78.0,24.83956718444824,-19352.033203125,532.3165893554688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.29364013671875,309.3616027832031,278.1499938964844,0.0,18000.0,313.1499938964844,18304.89453125,18000.0,0.0,0.0,0.3584631979465484,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1760178804397583,1.1760303974151611,-1.2538006558315828e-05,0.0,0.0004547477292362,0.0,0.0,192.7398376464844,0.0,0.0,0.0,0.6551360487937927,4.0,0.0,1.0
644280,293.1709899902344,297.1499938964844,293.1499938964844,0.0943379625678062,-2183.9072265625,304.1528625488281,0.6284578442573547,0.1520461738109588,0.1402376890182495,293.6045837402344,297.1499938964844,293.1499938964844,0.0084905484691262,-589.41650390625,300.8243408203125,0.4034621715545654,0.050000000745058,0.0511736236512661,293.2237854003906,297.1499938964844,293.1499938964844,0.363502949476242,-4970.61865234375,304.16510009765625,0.8968934416770935,0.4531338810920715,0.3188811242580414,293.28045654296875,297.1499938964844,293.1499938964844,0.5181635618209839,-8878.3447265625,304.1741027832031,0.9883708953857422,0.5993931293487549,0.5691769123077393,293.17236328125,297.1499938964844,293.1499938964844,0.0157876219600439,-3844.57666015625,304.15252685546875,0.406432569026947,0.0508299395442009,0.2468824237585067,291.2640991210937,291.1499938964844,260.31427001953125,258.7914123535156,279.2086486816406,293.3931884765625,291.2650146484375,1.0,0.3719887137413025,0.7507259249687195,0.7507259249687195,1.0,1.0,-1.5918952226638794,0.6828062534332275,0.9090889096260072,0.3122044503688812,0.0,0.0,0.8464282155036926,111.97340393066406,78.0,24.83956718444824,-19352.033203125,532.3165893554688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.29364013671875,309.3616027832031,278.1499938964844,0.0,18000.0,313.1499938964844,18304.89453125,18000.0,0.0,0.0,0.3584631979465484,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1760178804397583,1.1760303974151611,-1.2538006558315828e-05,0.0,0.0004547477292362,0.0,0.0,192.7398376464844,0.0,0.0,0.0,0.6551360487937927,4.0,0.0,1.0
644340,293.1676330566406,297.1499938964844,293.1499938964844,0.0940255597233772,-2178.024658203125,304.1524353027344,0.6394714713096619,0.1521926373243332,0.1399578154087066,293.6139221191406,297.1499938964844,293.1499938964844,0.0081581771373748,-573.1997680664062,300.6447448730469,0.4121914505958557,0.050000000745058,0.0507686212658882,293.22271728515625,297.1499938964844,293.1499938964844,0.3610313832759857,-4944.24951171875,304.1641845703125,0.9138427376747132,0.4514772891998291,0.3174228370189667,293.2774658203125,297.1499938964844,293.1499938964844,0.511090874671936,-8779.7919921875,304.1785888671875,0.9990000128746032,0.5966857075691223,0.5629672408103943,293.1711730957031,297.1499938964844,293.1499938964844,0.0153693817555904,-3788.288330078125,304.1523742675781,0.4141639769077301,0.0505045540630817,0.2434329539537429,291.27276611328125,291.1499938964844,260.3500061035156,258.82098388671875,279.2118225097656,293.3984375,291.2734375,1.0,0.3606026470661163,0.7569918036460876,0.7569918036460876,1.0,1.0,-1.577846884727478,0.6774843335151672,0.9003625512123108,0.3098578453063965,0.0,0.0,0.8294148445129395,101.4449234008789,66.0,15.756285667419434,-19189.48046875,495.3112182617188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4221496582031,309.4204406738281,278.1499938964844,0.0,18000.0,313.1499938964844,18342.220703125,18000.0,0.0,0.0,0.3563461601734161,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1459280252456665,1.1459400653839111,-1.212218194268644e-05,0.0,0.0004520620277617,0.0,0.0,180.58053588867188,0.0,0.0,0.0,0.6410612463951111,4.0,0.0,1.0
644400,293.1676330566406,297.1499938964844,293.1499938964844,0.0940255597233772,-2178.024658203125,304.1524353027344,0.6394714713096619,0.1521926373243332,0.1399578154087066,293.6139221191406,297.1499938964844,293.1499938964844,0.0081581771373748,-573.1997680664062,300.6447448730469,0.4121914505958557,0.050000000745058,0.0507686212658882,293.22271728515625,297.1499938964844,293.1499938964844,0.3610313832759857,-4944.24951171875,304.1641845703125,0.9138427376747132,0.4514772891998291,0.3174228370189667,293.2774658203125,297.1499938964844,293.1499938964844,0.511090874671936,-8779.7919921875,304.1785888671875,0.9990000128746032,0.5966857075691223,0.5629672408103943,293.1711730957031,297.1499938964844,293.1499938964844,0.0153693817555904,-3788.288330078125,304.1523742675781,0.4141639769077301,0.0505045540630817,0.2434329539537429,291.27276611328125,291.1499938964844,260.3500061035156,258.82098388671875,279.2118225097656,293.3984375,291.2734375,1.0,0.3606026470661163,0.7569918036460876,0.7569918036460876,1.0,1.0,-1.577846884727478,0.6774843335151672,0.9003625512123108,0.3098578453063965,0.0,0.0,0.8294148445129395,101.4449234008789,66.0,15.756285667419434,-19189.48046875,495.3112182617188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4221496582031,309.4204406738281,278.1499938964844,0.0,18000.0,313.1499938964844,18342.220703125,18000.0,0.0,0.0,0.3563461601734161,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1459280252456665,1.1459400653839111,-1.212218194268644e-05,0.0,0.0004520620277617,0.0,0.0,180.58053588867188,0.0,0.0,0.0,0.6410612463951111,4.0,0.0,1.0
644460,293.1639099121094,297.1499938964844,293.1499938964844,0.0936316400766372,-2170.101318359375,304.1522827148437,0.6501008868217468,0.1524996310472488,0.1398972421884536,293.62164306640625,297.1499938964844,293.1499938964844,0.0078459912911057,-556.8321533203125,300.4754333496094,0.4206278920173645,0.050000000745058,0.0504439398646354,293.2215576171875,297.1499938964844,293.1499938964844,0.3577172756195068,-4907.81591796875,304.1650390625,0.9305437207221984,0.4498744308948517,0.3160715997219085,293.2513732910156,297.1499938964844,293.1499938964844,0.4805672466754913,-8343.5869140625,304.2198181152344,0.9990000128746032,0.5986783504486084,0.5350382924079895,293.16949462890625,297.1499938964844,293.1499938964844,0.0150066744536161,-3735.851806640625,304.1521911621094,0.4219112694263458,0.0503055527806282,0.2408367395401001,291.3122863769531,291.1499938964844,260.38360595703125,258.8489685058594,279.2239990234375,293.4010925292969,291.31646728515625,1.0,0.3476607203483581,0.7650269269943237,0.7650269269943237,1.0,1.0,-1.5390101671218872,0.6609861254692078,0.8780241012573242,0.3013030588626861,0.0,0.0,0.8056718707084656,92.47622680664062,54.0,53.085899353027344,-18825.947265625,449.0728149414063,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.59161376953125,309.5325622558594,278.1499938964844,0.0,18000.0,313.1499938964844,18460.8203125,18000.0,0.0,0.0,0.3532444536685943,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.108173131942749,1.108184814453125,-1.1632214409473818e-05,0.0,0.0004481271898839,0.0,0.0,166.28314208984375,0.0,0.0,0.0,0.6233880519866943,4.0,0.0,1.0
644520,293.1639099121094,297.1499938964844,293.1499938964844,0.0936316400766372,-2170.101318359375,304.1522827148437,0.6501008868217468,0.1524996310472488,0.1398972421884536,293.62164306640625,297.1499938964844,293.1499938964844,0.0078459912911057,-556.8321533203125,300.4754333496094,0.4206278920173645,0.050000000745058,0.0504439398646354,293.2215576171875,297.1499938964844,293.1499938964844,0.3577172756195068,-4907.81591796875,304.1650390625,0.9305437207221984,0.4498744308948517,0.3160715997219085,293.2513732910156,297.1499938964844,293.1499938964844,0.4805672466754913,-8343.5869140625,304.2198181152344,0.9990000128746032,0.5986783504486084,0.5350382924079895,293.16949462890625,297.1499938964844,293.1499938964844,0.0150066744536161,-3735.851806640625,304.1521911621094,0.4219112694263458,0.0503055527806282,0.2408367395401001,291.3122863769531,291.1499938964844,260.38360595703125,258.8489685058594,279.2239990234375,293.4010925292969,291.31646728515625,1.0,0.3476607203483581,0.7650269269943237,0.7650269269943237,1.0,1.0,-1.5390101671218872,0.6609861254692078,0.8780241012573242,0.3013030588626861,0.0,0.0,0.8056718707084656,92.47622680664062,54.0,53.085899353027344,-18825.947265625,449.0728149414063,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.59161376953125,309.5325622558594,278.1499938964844,0.0,18000.0,313.1499938964844,18460.8203125,18000.0,0.0,0.0,0.3532444536685943,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.108173131942749,1.108184814453125,-1.1632214409473818e-05,0.0,0.0004481271898839,0.0,0.0,166.28314208984375,0.0,0.0,0.0,0.6233880519866943,4.0,0.0,1.0
644580,293.16046142578125,297.1499938964844,293.1499938964844,0.0931850001215934,-2161.028564453125,304.1522827148437,0.6634932160377502,0.1528505384922027,0.1398773193359375,293.62847900390625,297.1499938964844,293.1499938964844,0.007537524215877,-539.9088745117188,300.310791015625,0.4317854940891266,0.050000000745058,0.0501012429594993,293.2206115722656,297.1499938964844,293.1499938964844,0.3540333807468414,-4867.1298828125,304.1661376953125,0.950563907623291,0.4482487440109253,0.3146937191486358,293.1986999511719,297.1499938964844,293.1499938964844,0.4455800950527191,-7845.10107421875,304.254638671875,0.9990000128746032,0.6067437529563904,0.5037387013435364,293.16717529296875,297.1499938964844,293.1499938964844,0.0147070866078138,-3690.43115234375,304.1519470214844,0.4329200685024261,0.0502794235944747,0.2388775795698166,291.3642578125,291.1499938964844,260.4143371582031,258.87457275390625,279.23785400390625,293.4102478027344,291.3680114746094,1.0,0.333491176366806,0.7744585871696472,0.7744585871696472,1.0,1.0,-1.4969937801361084,0.6431617140769958,0.8538320064544678,0.2920267283916473,0.0,0.0,0.7735651135444641,83.0137710571289,72.0,65.50215911865234,-18375.1953125,401.8544921875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.826171875,309.6490173339844,278.1499938964844,0.0,18000.0,313.1499938964844,18665.66796875,18000.0,0.0,0.0,0.3486829102039337,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0507960319519043,1.050806999206543,-1.0926308277703356e-05,0.0,0.0004423404170665,0.0,0.0,146.22116088867188,0.0,0.0,0.0,0.5970293283462524,4.0,0.0,1.0
644640,293.16046142578125,297.1499938964844,293.1499938964844,0.0931850001215934,-2161.028564453125,304.1522827148437,0.6634932160377502,0.1528505384922027,0.1398773193359375,293.62847900390625,297.1499938964844,293.1499938964844,0.007537524215877,-539.9088745117188,300.310791015625,0.4317854940891266,0.050000000745058,0.0501012429594993,293.2206115722656,297.1499938964844,293.1499938964844,0.3540333807468414,-4867.1298828125,304.1661376953125,0.950563907623291,0.4482487440109253,0.3146937191486358,293.1986999511719,297.1499938964844,293.1499938964844,0.4455800950527191,-7845.10107421875,304.254638671875,0.9990000128746032,0.6067437529563904,0.5037387013435364,293.16717529296875,297.1499938964844,293.1499938964844,0.0147070866078138,-3690.43115234375,304.1519470214844,0.4329200685024261,0.0502794235944747,0.2388775795698166,291.3642578125,291.1499938964844,260.4143371582031,258.87457275390625,279.23785400390625,293.4102478027344,291.3680114746094,1.0,0.333491176366806,0.7744585871696472,0.7744585871696472,1.0,1.0,-1.4969937801361084,0.6431617140769958,0.8538320064544678,0.2920267283916473,0.0,0.0,0.7735651135444641,83.0137710571289,72.0,65.50215911865234,-18375.1953125,401.8544921875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.826171875,309.6490173339844,278.1499938964844,0.0,18000.0,313.1499938964844,18665.66796875,18000.0,0.0,0.0,0.3486829102039337,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0507960319519043,1.050806999206543,-1.0926308277703356e-05,0.0,0.0004423404170665,0.0,0.0,146.22116088867188,0.0,0.0,0.0,0.5970293283462524,4.0,0.0,1.0
644700,293.15899658203125,297.1499938964844,293.1499938964844,0.0931041240692138,-2159.31640625,304.1520080566406,0.6672811508178711,0.1530045419931411,0.1399519443511963,293.6319274902344,297.1499938964844,293.1499938964844,0.0074059958569705,-532.7243041992188,300.2255859375,0.4349617958068847,0.050000000745058,0.0500177815556526,293.2203674316406,297.1499938964844,293.1499938964844,0.3525432348251343,-4850.92529296875,304.1658935546875,0.9553572535514832,0.4474080204963684,0.3140611350536346,293.1675109863281,297.1499938964844,293.1499938964844,0.4357556998729706,-7710.38671875,304.2532043457031,0.9990000128746032,0.6122521758079529,0.4958132803440094,293.166015625,297.1499938964844,293.1499938964844,0.0146441562101244,-3680.381103515625,304.1517028808594,0.436189591884613,0.0502886250615119,0.2385427504777908,291.3822326660156,291.1499938964844,260.4286499023437,258.88653564453125,279.2415466308594,293.42242431640625,291.38299560546875,1.0,0.330608606338501,0.7793291211128235,0.7793291211128235,1.0,1.0,-1.4862912893295288,0.6390225291252136,0.8472687005996704,0.2898712158203125,0.0,0.0,0.756188690662384,80.69945526123047,72.0,47.374420166015625,-18198.859375,390.4351501464844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.9636535644531,309.68389892578125,278.1499938964844,0.0,18000.0,313.1499938964844,18751.7734375,18000.0,0.0,0.0,0.3458188474178314,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0154474973678589,1.0154579877853394,-1.0502254554012325e-05,0.0,0.0004387070366647,0.0,0.0,134.70477294921875,0.0,0.0,0.0,0.5810100436210632,4.0,0.0,1.0
644760,293.15777587890625,297.1499938964844,293.1499938964844,0.0932575091719627,-2162.39306640625,304.1513671875,0.6684674024581909,0.1531288474798202,0.1400549113750457,293.6354675292969,297.1499938964844,293.1499938964844,0.0072975046932697,-527.2297973632812,300.1317749023437,0.4358510673046112,0.050000000745058,0.0499953553080558,293.2201843261719,297.1499938964844,293.1499938964844,0.3518876135349273,-4844.4873046875,304.1641845703125,0.9561851620674132,0.4465523660182953,0.3134552538394928,293.1417236328125,297.1499938964844,293.1499938964844,0.4326441884040832,-7674.51220703125,304.239990234375,0.9990000128746032,0.6171032786369324,0.4936606585979461,293.1649780273437,297.1499938964844,293.1499938964844,0.0146487727761268,-3681.7958984375,304.1513977050781,0.4371154904365539,0.0502938628196716,0.2384639382362365,291.3747253417969,291.1499938964844,260.4423217773437,258.89794921875,279.2425231933594,293.4367370605469,291.3713684082031,1.0,0.3298507034778595,0.784041702747345,0.784041702747345,1.0,1.0,-1.4829756021499634,0.6381963491439819,0.8447792530059814,0.2896464169025421,0.0,0.0,0.7418245077133179,80.06924438476562,90.0,4.25253963470459,-18066.30078125,387.1449890136719,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.10009765625,309.6969909667969,278.1499938964844,0.0,18000.0,313.1499938964844,18756.0703125,18000.0,0.0,0.0,0.342688649892807,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.979740023612976,0.9797500967979432,-1.0070602911582682e-05,0.0,0.0004347360809333,0.0,0.0,123.5988540649414,0.0,0.0,0.0,0.5650523900985718,4.0,0.0,1.0
644820,293.15594482421875,297.1499938964844,293.1499938964844,0.0940520837903022,-2178.4716796875,304.1495666503906,0.6650732159614563,0.1533073484897613,0.1403179913759231,293.6427001953125,297.1499938964844,293.1499938964844,0.007127336692065,-519.68701171875,299.9232482910156,0.4325217306613922,0.050000000745058,0.0500815138220787,293.21990966796875,297.1499938964844,293.1499938964844,0.3523776233196258,-4852.34814453125,304.1585998535156,0.9492222666740416,0.4448297023773193,0.312326431274414,293.11553955078125,297.1499938964844,293.1499938964844,0.441243827342987,-7818.83154296875,304.1951599121094,0.9990000128746032,0.6226999163627625,0.5018678903579712,293.1633605957031,297.1499938964844,293.1499938964844,0.0147920316085219,-3707.46728515625,304.15069580078125,0.4336622357368469,0.0502450689673423,0.2387816905975341,291.3042297363281,291.1499938964844,260.4678039550781,258.9192810058594,279.2330627441406,293.4551086425781,291.29644775390625,1.0,0.333733320236206,0.7920093536376953,0.7920093536376953,1.0,1.0,-1.492263913154602,0.6435964703559875,0.8486674427986145,0.2930631041526794,0.0,0.0,0.7253428101539612,82.41761016845703,108.0,-82.27594757080078,-17968.205078125,397.8772888183594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.3316650390625,309.6997985839844,278.1499938964844,0.0,18000.0,313.1499938964844,18509.45703125,18000.0,0.0,0.0,0.3360819816589355,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.926505208015442,0.9265146255493164,-9.398603651789015e-06,0.0,0.0004263547889422,0.0,0.0,107.82382202148438,0.0,0.0,0.0,0.5412869453430176,4.0,0.0,1.0
644880,293.15594482421875,297.1499938964844,293.1499938964844,0.0940520837903022,-2178.4716796875,304.1495666503906,0.6650732159614563,0.1533073484897613,0.1403179913759231,293.6427001953125,297.1499938964844,293.1499938964844,0.007127336692065,-519.68701171875,299.9232482910156,0.4325217306613922,0.050000000745058,0.0500815138220787,293.21990966796875,297.1499938964844,293.1499938964844,0.3523776233196258,-4852.34814453125,304.1585998535156,0.9492222666740416,0.4448297023773193,0.312326431274414,293.11553955078125,297.1499938964844,293.1499938964844,0.441243827342987,-7818.83154296875,304.1951599121094,0.9990000128746032,0.6226999163627625,0.5018678903579712,293.1633605957031,297.1499938964844,293.1499938964844,0.0147920316085219,-3707.46728515625,304.15069580078125,0.4336622357368469,0.0502450689673423,0.2387816905975341,291.3042297363281,291.1499938964844,260.4678039550781,258.9192810058594,279.2330627441406,293.4551086425781,291.29644775390625,1.0,0.333733320236206,0.7920093536376953,0.7920093536376953,1.0,1.0,-1.492263913154602,0.6435964703559875,0.8486674427986145,0.2930631041526794,0.0,0.0,0.7253428101539612,82.41761016845703,108.0,-82.27594757080078,-17968.205078125,397.8772888183594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.3316650390625,309.6997985839844,278.1499938964844,0.0,18000.0,313.1499938964844,18509.45703125,18000.0,0.0,0.0,0.3360819816589355,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.926505208015442,0.9265146255493164,-9.398603651789015e-06,0.0,0.0004263547889422,0.0,0.0,107.82382202148438,0.0,0.0,0.0,0.5412869453430176,4.0,0.0,1.0
644940,293.1547241210937,297.1499938964844,293.1499938964844,0.095172144472599,-2201.06982421875,304.1478576660156,0.6560999751091003,0.1534012407064438,0.1406413316726684,293.650390625,297.1499938964844,293.1499938964844,0.0069933570921421,-514.6361694335938,299.6972351074219,0.424553632736206,0.050000000745058,0.0503136403858661,293.2198791503906,297.1499938964844,293.1499938964844,0.3540701866149902,-4873.5654296875,304.1529541015625,0.9330188035964966,0.4430664777755737,0.3112832605838775,293.1279602050781,297.1499938964844,293.1499938964844,0.4654379487037658,-8184.8037109375,304.1396789550781,0.9990000128746032,0.6211313009262085,0.523344874382019,293.16326904296875,297.1499938964844,293.1499938964844,0.0149126052856445,-3734.444091796875,304.1492919921875,0.4247589707374573,0.050000000745058,0.2389046996831894,291.1996459960937,291.1499938964844,260.49102783203125,258.938720703125,279.2091979980469,293.4501647949219,291.1909484863281,1.0,0.3432639837265014,0.7968273162841797,0.7968273162841797,1.0,1.0,-1.5176012516021729,0.6559445858001709,0.8616566061973572,0.3002117276191711,0.0,0.0,0.7255483865737915,88.76236724853516,126.0,-130.72927856445312,-18104.048828125,427.5959167480469,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.4443664550781,309.68121337890625,278.1499938964844,0.0,18000.0,313.1499938964844,18137.552734375,18000.0,0.0,0.0,0.329952985048294,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9081974625587464,0.9082065224647522,-9.110526661970653e-06,0.0,0.0004185795551165,0.0,0.0,102.21346282958984,0.0,0.0,0.0,0.5328741669654846,4.0,0.0,1.0
645000,293.1547241210937,297.1499938964844,293.1499938964844,0.095172144472599,-2201.06982421875,304.1478576660156,0.6560999751091003,0.1534012407064438,0.1406413316726684,293.650390625,297.1499938964844,293.1499938964844,0.0069933570921421,-514.6361694335938,299.6972351074219,0.424553632736206,0.050000000745058,0.0503136403858661,293.2198791503906,297.1499938964844,293.1499938964844,0.3540701866149902,-4873.5654296875,304.1529541015625,0.9330188035964966,0.4430664777755737,0.3112832605838775,293.1279602050781,297.1499938964844,293.1499938964844,0.4654379487037658,-8184.8037109375,304.1396789550781,0.9990000128746032,0.6211313009262085,0.523344874382019,293.16326904296875,297.1499938964844,293.1499938964844,0.0149126052856445,-3734.444091796875,304.1492919921875,0.4247589707374573,0.050000000745058,0.2389046996831894,291.1996459960937,291.1499938964844,260.49102783203125,258.938720703125,279.2091979980469,293.4501647949219,291.1909484863281,1.0,0.3432639837265014,0.7968273162841797,0.7968273162841797,1.0,1.0,-1.5176012516021729,0.6559445858001709,0.8616566061973572,0.3002117276191711,0.0,0.0,0.7255483865737915,88.76236724853516,126.0,-130.72927856445312,-18104.048828125,427.5959167480469,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.4443664550781,309.68121337890625,278.1499938964844,0.0,18000.0,313.1499938964844,18137.552734375,18000.0,0.0,0.0,0.329952985048294,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9081974625587464,0.9082065224647522,-9.110526661970653e-06,0.0,0.0004185795551165,0.0,0.0,102.21346282958984,0.0,0.0,0.0,0.5328741669654846,4.0,0.0,1.0
645060,293.1541442871094,297.1499938964844,293.1499938964844,0.096346840262413,-2224.639404296875,304.1466369628906,0.6444135308265686,0.1534036993980407,0.1409945636987686,293.658935546875,297.1499938964844,293.1499938964844,0.0068735103122889,-510.3119201660156,299.462158203125,0.4148326218128204,0.050000000745058,0.0506601631641387,293.22027587890625,297.1499938964844,293.1499938964844,0.3559538125991821,-4896.3271484375,304.1488647460937,0.9116895794868468,0.4412121474742889,0.3102692663669586,293.1766357421875,297.1499938964844,293.1499938964844,0.5005189776420593,-8697.0390625,304.0847473144531,0.9990000128746032,0.6118931174278259,0.553860068321228,293.16552734375,297.1499938964844,293.1499938964844,0.0152491377666592,-3788.41015625,304.1378479003906,0.4148317277431488,0.050000000745058,0.240308865904808,291.09234619140625,291.1499938964844,260.5121765136719,258.9564819335937,279.17950439453125,293.43316650390625,291.0842590332031,1.0,0.3569106757640838,0.798285961151123,0.798285961151123,1.0,1.0,-1.5555390119552612,0.6737164855003357,0.8818225264549255,0.310221403837204,0.0,0.0,0.7404456734657288,98.25455474853516,129.0,-142.97792053222656,-18436.822265625,473.7202453613281,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.3837585449219,309.615478515625,278.1499938964844,0.0,18000.0,313.1499938964844,17780.984375,18000.0,0.0,0.0,0.3254431784152984,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9243147373199464,0.9243239164352416,-9.20924048841698e-06,0.0,0.0004128584114369,0.0,0.0,105.84619903564452,0.0,0.0,0.0,0.539668619632721,4.0,0.0,1.0
645120,293.1541442871094,297.1499938964844,293.1499938964844,0.096346840262413,-2224.639404296875,304.1466369628906,0.6444135308265686,0.1534036993980407,0.1409945636987686,293.658935546875,297.1499938964844,293.1499938964844,0.0068735103122889,-510.3119201660156,299.462158203125,0.4148326218128204,0.050000000745058,0.0506601631641387,293.22027587890625,297.1499938964844,293.1499938964844,0.3559538125991821,-4896.3271484375,304.1488647460937,0.9116895794868468,0.4412121474742889,0.3102692663669586,293.1766357421875,297.1499938964844,293.1499938964844,0.5005189776420593,-8697.0390625,304.0847473144531,0.9990000128746032,0.6118931174278259,0.553860068321228,293.16552734375,297.1499938964844,293.1499938964844,0.0152491377666592,-3788.41015625,304.1378479003906,0.4148317277431488,0.050000000745058,0.240308865904808,291.09234619140625,291.1499938964844,260.5121765136719,258.9564819335937,279.17950439453125,293.43316650390625,291.0842590332031,1.0,0.3569106757640838,0.798285961151123,0.798285961151123,1.0,1.0,-1.5555390119552612,0.6737164855003357,0.8818225264549255,0.310221403837204,0.0,0.0,0.7404456734657288,98.25455474853516,129.0,-142.97792053222656,-18436.822265625,473.7202453613281,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.3837585449219,309.615478515625,278.1499938964844,0.0,18000.0,313.1499938964844,17780.984375,18000.0,0.0,0.0,0.3254431784152984,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9243147373199464,0.9243239164352416,-9.20924048841698e-06,0.0,0.0004128584114369,0.0,0.0,105.84619903564452,0.0,0.0,0.0,0.539668619632721,4.0,0.0,1.0
645180,293.15380859375,297.1499938964844,293.1499938964844,0.097244843840599,-2242.49853515625,304.1462707519531,0.6343830227851868,0.1533672660589218,0.1412885785102844,293.668212890625,297.1499938964844,293.1499938964844,0.0067385649308562,-504.3773498535156,299.2289733886719,0.4068477749824524,0.050000000745058,0.0510088689625263,293.2208251953125,297.1499938964844,293.1499938964844,0.3569516241550445,-4908.22802734375,304.147705078125,0.8943338394165039,0.4393213987350464,0.3092093467712402,293.2441101074219,297.1499938964844,293.1499938964844,0.5221453309059143,-8996.09375,304.0733337402344,0.994560956954956,0.5975263118743896,0.5699632167816162,293.1697082519531,297.1499938964844,293.1499938964844,0.0155105190351605,-3831.87109375,304.1203308105469,0.4068477749824524,0.050000000745058,0.2419641017913818,291.01220703125,291.1499938964844,260.5314636230469,258.9727478027344,279.1708679199219,293.4306335449219,291.0096130371094,1.0,0.3674867451190948,0.7995677590370178,0.7995677590370178,1.0,1.0,-1.5763940811157229,0.6835016012191772,0.8928924798965454,0.3159771561622619,0.0,0.0,0.7648810148239136,107.49590301513672,132.0,-98.9265594482422,-18705.98828125,510.7057189941406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.1481018066406,309.5238037109375,278.1499938964844,0.0,18000.0,313.1499938964844,17515.46875,18000.0,0.0,0.0,0.3232896625995636,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9674829840660096,0.9674926400184632,-9.64510763878934e-06,0.0,0.0004101264348719,0.0,0.0,117.48225402832033,0.0,0.0,0.0,0.5586934685707092,4.0,0.0,1.0
645240,293.15380859375,297.1499938964844,293.1499938964844,0.097244843840599,-2242.49853515625,304.1462707519531,0.6343830227851868,0.1533672660589218,0.1412885785102844,293.668212890625,297.1499938964844,293.1499938964844,0.0067385649308562,-504.3773498535156,299.2289733886719,0.4068477749824524,0.050000000745058,0.0510088689625263,293.2208251953125,297.1499938964844,293.1499938964844,0.3569516241550445,-4908.22802734375,304.147705078125,0.8943338394165039,0.4393213987350464,0.3092093467712402,293.2441101074219,297.1499938964844,293.1499938964844,0.5221453309059143,-8996.09375,304.0733337402344,0.994560956954956,0.5975263118743896,0.5699632167816162,293.1697082519531,297.1499938964844,293.1499938964844,0.0155105190351605,-3831.87109375,304.1203308105469,0.4068477749824524,0.050000000745058,0.2419641017913818,291.01220703125,291.1499938964844,260.5314636230469,258.9727478027344,279.1708679199219,293.4306335449219,291.0096130371094,1.0,0.3674867451190948,0.7995677590370178,0.7995677590370178,1.0,1.0,-1.5763940811157229,0.6835016012191772,0.8928924798965454,0.3159771561622619,0.0,0.0,0.7648810148239136,107.49590301513672,132.0,-98.9265594482422,-18705.98828125,510.7057189941406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.1481018066406,309.5238037109375,278.1499938964844,0.0,18000.0,313.1499938964844,17515.46875,18000.0,0.0,0.0,0.3232896625995636,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9674829840660096,0.9674926400184632,-9.64510763878934e-06,0.0,0.0004101264348719,0.0,0.0,117.48225402832033,0.0,0.0,0.0,0.5586934685707092,4.0,0.0,1.0
