time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
645300,293.1537475585937,297.1499938964844,293.1499938964844,0.0973570048809051,-2244.43359375,304.1467590332031,0.62919682264328,0.1533270627260208,0.1414632648229599,293.6731262207031,297.1499938964844,293.1499938964844,0.0066606225445866,-499.9237976074219,299.12603759765625,0.4027200639247894,0.050000000745058,0.0512110590934753,293.22119140625,297.1499938964844,293.1499938964844,0.3561525046825409,-4898.89794921875,304.14959716796875,0.8854669332504272,0.4383526742458343,0.308703064918518,293.2642822265625,297.1499938964844,293.1499938964844,0.5174712538719177,-8918.865234375,304.095703125,0.9846673607826232,0.5923618078231812,0.564315915107727,293.1722106933594,297.1499938964844,293.1499938964844,0.0155829610303044,-3842.414794921875,304.11004638671875,0.4027200639247894,0.050000000745058,0.2429232150316238,291.0152282714844,291.1499938964844,260.5404968261719,258.9803466796875,279.177490234375,293.43719482421875,291.0175170898437,1.0,0.3714278638362884,0.8014418482780457,0.8014418482780457,1.0,1.0,-1.570602297782898,0.6809953451156616,0.8896070122718811,0.3148701190948486,0.0,0.0,0.7737423181533813,112.50843811035156,132.0,-38.28385543823242,-18713.080078125,520.6047973632812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.0010070800781,309.4840393066406,278.1499938964844,0.0,18000.0,313.1499938964844,17513.49609375,18000.0,0.0,0.0,0.3229108154773712,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9908462166786194,0.9908561706542968,-9.92249624687247e-06,0.0,0.0004096458142157,0.0,0.0,124.45751953125,0.0,0.0,0.0,0.5690815448760986,4.0,0.0,1.0
645360,293.1539001464844,297.1499938964844,293.1499938964844,0.0973419174551963,-2243.869873046875,304.1473693847656,0.6250377893447876,0.1532502770423889,0.1415705233812332,293.6783752441406,297.1499938964844,293.1499938964844,0.0065695000812411,-494.455322265625,299.0256652832031,0.3994013369083404,0.050000000745058,0.0513810217380523,293.2218017578125,297.1499938964844,293.1499938964844,0.3549983501434326,-4885.5771484375,304.1517639160156,0.8783202171325684,0.4373347163200378,0.3081382513046264,293.2752990722656,297.1499938964844,293.1499938964844,0.5137686133384705,-8858.806640625,304.1122131347656,0.976285994052887,0.588742733001709,0.5604091286659241,293.1748962402344,297.1499938964844,293.1499938964844,0.0156208695843815,-3847.78369140625,304.0989990234375,0.3994013369083404,0.050000000745058,0.2437294423580169,291.0292663574219,291.1499938964844,260.5491027832031,258.9876708984375,279.18267822265625,293.44403076171875,291.03106689453125,1.0,0.3748027086257934,0.8034712076187134,0.8034712076187134,1.0,1.0,-1.5665332078933716,0.6793516278266907,0.8871815204620361,0.3140899538993835,0.0,0.0,0.7803648114204407,116.73388671875,135.0,-4.612119674682617,-18699.107421875,529.3861694335938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.8524780273437,309.4203796386719,278.1499938964844,0.0,18000.0,313.1499938964844,17591.001953125,18000.0,0.0,0.0,0.3228443562984466,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0089255571365356,1.0089356899261477,-1.0159571502299514e-05,0.0,0.0004095615295227,0.0,0.0,130.22171020507812,0.0,0.0,0.0,0.5773360133171082,4.0,0.0,1.0
645420,293.1542053222656,297.1499938964844,293.1499938964844,0.0973204970359802,-2243.120361328125,304.1482849121094,0.6185650825500488,0.1530893146991729,0.1416856944561004,293.6893920898437,297.1499938964844,293.1499938964844,0.0063795768655836,-483.0101013183594,298.8166198730469,0.3941275179386139,0.050000000745058,0.0516556538641452,293.2230224609375,297.1499938964844,293.1499938964844,0.3528553247451782,-4861.26904296875,304.1546936035156,0.8672776818275452,0.435263067483902,0.3069092035293579,293.2847900390625,297.1499938964844,293.1499938964844,0.508920431137085,-8780.990234375,304.1325378417969,0.9628010988235474,0.5836248993873596,0.5553063750267029,293.1800842285156,297.1499938964844,293.1499938964844,0.0156763028353452,-3856.79931640625,304.0759582519531,0.3941275179386139,0.050000000745058,0.2450321763753891,291.04559326171875,291.1499938964844,260.5653076171875,259.0014038085937,279.18994140625,293.4568786621094,291.04656982421875,1.0,0.3802992701530456,0.8078550696372986,0.8078550696372986,1.0,1.0,-1.5609623193740845,0.6772759556770325,0.883686363697052,0.3132443428039551,0.0,0.0,0.7930761575698853,123.5824966430664,138.0,13.60593318939209,-18655.12890625,544.1532592773438,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5695495605469,309.27398681640625,278.1499938964844,0.0,18000.0,313.1499938964844,17679.388671875,18000.0,0.0,0.0,0.3234404623508453,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.038441777229309,1.0384522676467896,-1.0546524208621122e-05,0.0,0.0004103177634533,0.0,0.0,139.9534454345703,0.0,0.0,0.0,0.5909802913665771,4.0,0.0,1.0
645480,293.1542053222656,297.1499938964844,293.1499938964844,0.0973204970359802,-2243.120361328125,304.1482849121094,0.6185650825500488,0.1530893146991729,0.1416856944561004,293.6893920898437,297.1499938964844,293.1499938964844,0.0063795768655836,-483.0101013183594,298.8166198730469,0.3941275179386139,0.050000000745058,0.0516556538641452,293.2230224609375,297.1499938964844,293.1499938964844,0.3528553247451782,-4861.26904296875,304.1546936035156,0.8672776818275452,0.435263067483902,0.3069092035293579,293.2847900390625,297.1499938964844,293.1499938964844,0.508920431137085,-8780.990234375,304.1325378417969,0.9628010988235474,0.5836248993873596,0.5553063750267029,293.1800842285156,297.1499938964844,293.1499938964844,0.0156763028353452,-3856.79931640625,304.0759582519531,0.3941275179386139,0.050000000745058,0.2450321763753891,291.04559326171875,291.1499938964844,260.5653076171875,259.0014038085937,279.18994140625,293.4568786621094,291.04656982421875,1.0,0.3802992701530456,0.8078550696372986,0.8078550696372986,1.0,1.0,-1.5609623193740845,0.6772759556770325,0.883686363697052,0.3132443428039551,0.0,0.0,0.7930761575698853,123.5824966430664,138.0,13.60593318939209,-18655.12890625,544.1532592773438,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5695495605469,309.27398681640625,278.1499938964844,0.0,18000.0,313.1499938964844,17679.388671875,18000.0,0.0,0.0,0.3234404623508453,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.038441777229309,1.0384522676467896,-1.0546524208621122e-05,0.0,0.0004103177634533,0.0,0.0,139.9534454345703,0.0,0.0,0.0,0.5909802913665771,4.0,0.0,1.0
645540,293.1542358398437,297.1499938964844,293.1499938964844,0.097316138446331,-2242.799560546875,304.1488647460937,0.6135472059249878,0.1529758423566818,0.1417791545391082,293.7005920410156,297.1499938964844,293.1499938964844,0.0061817769892513,-470.829833984375,298.60162353515625,0.3898365199565887,0.050000000745058,0.0518745854496955,293.2240295410156,297.1499938964844,293.1499938964844,0.3507583141326904,-4837.81640625,304.1566162109375,0.8588809370994568,0.4332120418548584,0.3056424856185913,293.2877502441406,297.1499938964844,293.1499938964844,0.5051332712173462,-8722.6015625,304.14453125,0.9519621729850768,0.57960045337677,0.551578938961029,293.1846923828125,297.1499938964844,293.1499938964844,0.0157072823494672,-3862.95703125,304.0527648925781,0.3898365199565887,0.050000000745058,0.2460706979036331,291.0567626953125,291.1499938964844,260.5802917480469,259.01416015625,279.1978454589844,293.4691772460937,291.0576171875,1.0,0.3846242725849151,0.8110774159431458,0.8110774159431458,1.0,1.0,-1.5565881729125977,0.6756190061569214,0.8809691667556763,0.3125925064086914,0.0,0.0,0.8047419786453247,129.04470825195312,141.0,15.687954902648926,-18609.875,555.89306640625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3195495605469,309.1381530761719,278.1499938964844,0.0,18000.0,313.1499938964844,17720.83203125,18000.0,0.0,0.0,0.3247766196727752,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0641365051269531,1.0641473531723022,-1.088396311388351e-05,0.0,0.0004120127705391,0.0,0.0,148.759765625,0.0,0.0,0.0,0.602848470211029,4.0,0.0,1.0
645600,293.1542358398437,297.1499938964844,293.1499938964844,0.097316138446331,-2242.799560546875,304.1488647460937,0.6135472059249878,0.1529758423566818,0.1417791545391082,293.7005920410156,297.1499938964844,293.1499938964844,0.0061817769892513,-470.829833984375,298.60162353515625,0.3898365199565887,0.050000000745058,0.0518745854496955,293.2240295410156,297.1499938964844,293.1499938964844,0.3507583141326904,-4837.81640625,304.1566162109375,0.8588809370994568,0.4332120418548584,0.3056424856185913,293.2877502441406,297.1499938964844,293.1499938964844,0.5051332712173462,-8722.6015625,304.14453125,0.9519621729850768,0.57960045337677,0.551578938961029,293.1846923828125,297.1499938964844,293.1499938964844,0.0157072823494672,-3862.95703125,304.0527648925781,0.3898365199565887,0.050000000745058,0.2460706979036331,291.0567626953125,291.1499938964844,260.5802917480469,259.01416015625,279.1978454589844,293.4691772460937,291.0576171875,1.0,0.3846242725849151,0.8110774159431458,0.8110774159431458,1.0,1.0,-1.5565881729125977,0.6756190061569214,0.8809691667556763,0.3125925064086914,0.0,0.0,0.8047419786453247,129.04470825195312,141.0,15.687954902648926,-18609.875,555.89306640625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3195495605469,309.1381530761719,278.1499938964844,0.0,18000.0,313.1499938964844,17720.83203125,18000.0,0.0,0.0,0.3247766196727752,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0641365051269531,1.0641473531723022,-1.088396311388351e-05,0.0,0.0004120127705391,0.0,0.0,148.759765625,0.0,0.0,0.0,0.602848470211029,4.0,0.0,1.0
645660,293.15399169921875,297.1499938964844,293.1499938964844,0.0972943753004074,-2242.12451171875,304.1492614746094,0.6093724966049194,0.1529174000024795,0.1418897956609726,293.711669921875,297.1499938964844,293.1499938964844,0.0059789847582578,-457.94189453125,298.3848571777344,0.3861527442932129,0.050000000745058,0.052059207111597,293.224609375,297.1499938964844,293.1499938964844,0.3485372364521026,-4813.0888671875,304.1581115722656,0.8520605564117432,0.431219607591629,0.3043840527534485,293.28857421875,297.1499938964844,293.1499938964844,0.5013096332550049,-8666.025390625,304.15264892578125,0.9426665902137756,0.5759413242340088,0.5482726097106934,293.188720703125,297.1499938964844,293.1499938964844,0.0157127622514963,-3865.451904296875,304.02960205078125,0.3861527442932129,0.050000000745058,0.2469464689493179,291.0711975097656,291.1499938964844,260.5942687988281,259.026123046875,279.2161560058594,293.4813537597656,291.0724182128906,1.0,0.3881857395172119,0.8102702498435974,0.8102702498435974,1.0,1.0,-1.552513837814331,0.6736039519309998,0.8789098858833313,0.3115315437316894,0.0,0.0,0.8143323063850403,133.64430236816406,144.0,20.05531883239746,-18561.658203125,565.474609375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.11407470703125,309.0276184082031,278.1499938964844,0.0,18000.0,313.1499938964844,17766.638671875,18000.0,0.0,0.0,0.3265800476074219,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0859506130218506,1.0859616994857788,-1.1179135981365109e-05,0.0,0.0004143006226513,0.0,0.0,156.56512451171875,0.0,0.0,0.0,0.6129494905471802,4.0,0.0,1.0
645720,293.15399169921875,297.1499938964844,293.1499938964844,0.0972943753004074,-2242.12451171875,304.1492614746094,0.6093724966049194,0.1529174000024795,0.1418897956609726,293.711669921875,297.1499938964844,293.1499938964844,0.0059789847582578,-457.94189453125,298.3848571777344,0.3861527442932129,0.050000000745058,0.052059207111597,293.224609375,297.1499938964844,293.1499938964844,0.3485372364521026,-4813.0888671875,304.1581115722656,0.8520605564117432,0.431219607591629,0.3043840527534485,293.28857421875,297.1499938964844,293.1499938964844,0.5013096332550049,-8666.025390625,304.15264892578125,0.9426665902137756,0.5759413242340088,0.5482726097106934,293.188720703125,297.1499938964844,293.1499938964844,0.0157127622514963,-3865.451904296875,304.02960205078125,0.3861527442932129,0.050000000745058,0.2469464689493179,291.0711975097656,291.1499938964844,260.5942687988281,259.026123046875,279.2161560058594,293.4813537597656,291.0724182128906,1.0,0.3881857395172119,0.8102702498435974,0.8102702498435974,1.0,1.0,-1.552513837814331,0.6736039519309998,0.8789098858833313,0.3115315437316894,0.0,0.0,0.8143323063850403,133.64430236816406,144.0,20.05531883239746,-18561.658203125,565.474609375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.11407470703125,309.0276184082031,278.1499938964844,0.0,18000.0,313.1499938964844,17766.638671875,18000.0,0.0,0.0,0.3265800476074219,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0859506130218506,1.0859616994857788,-1.1179135981365109e-05,0.0,0.0004143006226513,0.0,0.0,156.56512451171875,0.0,0.0,0.0,0.6129494905471802,4.0,0.0,1.0
645780,293.1535339355469,297.1499938964844,293.1499938964844,0.0972740724682807,-2241.46630859375,304.1495361328125,0.6058279275894165,0.1529070287942886,0.142024278640747,293.7225036621094,297.1499938964844,293.1499938964844,0.0057736220769584,-444.5288391113281,298.1662292480469,0.3830357789993286,0.050000000745058,0.0522216744720935,293.224853515625,297.1499938964844,293.1499938964844,0.3462691903114319,-4787.9326171875,304.1591796875,0.8462511301040649,0.4292791187763214,0.3031504452228546,293.2885131835937,297.1499938964844,293.1499938964844,0.4973564147949219,-8609.1376953125,304.1582946777344,0.93438982963562,0.5724427103996277,0.5451261401176453,293.1923217773437,297.1499938964844,293.1499938964844,0.015701737254858,-3865.612548828125,304.0063171386719,0.3830357789993286,0.050000000745058,0.2477171421051025,291.087646484375,291.1499938964844,260.6074523925781,259.03741455078125,279.2340393066406,293.4935607910156,291.0890197753906,1.0,0.3912490308284759,0.8094630837440491,0.8094630837440491,1.0,1.0,-1.5485371351242063,0.6716338396072388,0.876903235912323,0.3105011284351349,0.0,0.0,0.8215592503547668,137.68508911132812,132.0,22.772289276123047,-18516.11328125,573.591064453125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.95916748046875,308.9457397460937,278.1499938964844,0.0,18000.0,313.1499938964844,17819.271484375,18000.0,0.0,0.0,0.3285991251468658,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1029130220413208,1.1029244661331177,-1.1416501365602016e-05,0.0,0.0004168620507698,0.0,0.0,162.8712921142578,0.0,0.0,0.0,0.6208445429801941,4.0,0.0,1.0
645840,293.1535339355469,297.1499938964844,293.1499938964844,0.0972740724682807,-2241.46630859375,304.1495361328125,0.6058279275894165,0.1529070287942886,0.142024278640747,293.7225036621094,297.1499938964844,293.1499938964844,0.0057736220769584,-444.5288391113281,298.1662292480469,0.3830357789993286,0.050000000745058,0.0522216744720935,293.224853515625,297.1499938964844,293.1499938964844,0.3462691903114319,-4787.9326171875,304.1591796875,0.8462511301040649,0.4292791187763214,0.3031504452228546,293.2885131835937,297.1499938964844,293.1499938964844,0.4973564147949219,-8609.1376953125,304.1582946777344,0.93438982963562,0.5724427103996277,0.5451261401176453,293.1923217773437,297.1499938964844,293.1499938964844,0.015701737254858,-3865.612548828125,304.0063171386719,0.3830357789993286,0.050000000745058,0.2477171421051025,291.087646484375,291.1499938964844,260.6074523925781,259.03741455078125,279.2340393066406,293.4935607910156,291.0890197753906,1.0,0.3912490308284759,0.8094630837440491,0.8094630837440491,1.0,1.0,-1.5485371351242063,0.6716338396072388,0.876903235912323,0.3105011284351349,0.0,0.0,0.8215592503547668,137.68508911132812,132.0,22.772289276123047,-18516.11328125,573.591064453125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.95916748046875,308.9457397460937,278.1499938964844,0.0,18000.0,313.1499938964844,17819.271484375,18000.0,0.0,0.0,0.3285991251468658,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1029130220413208,1.1029244661331177,-1.1416501365602016e-05,0.0,0.0004168620507698,0.0,0.0,162.8712921142578,0.0,0.0,0.0,0.6208445429801941,4.0,0.0,1.0
645900,293.1531982421875,297.1499938964844,293.1499938964844,0.0972045511007309,-2240.0068359375,304.1497497558594,0.6058681011199951,0.1529290229082107,0.1420314311981201,293.72784423828125,297.1499938964844,293.1499938964844,0.0056611862964928,-437.0068664550781,298.0565185546875,0.3830599188804626,0.050000000745058,0.0522204153239727,293.224853515625,297.1499938964844,293.1499938964844,0.3450319468975067,-4774.18798828125,304.1597595214844,0.8456926941871643,0.4283283948898315,0.3024837076663971,293.2882385253906,297.1499938964844,293.1499938964844,0.4952390789985657,-8579.0478515625,304.16064453125,0.9333657026290894,0.570740282535553,0.54351407289505,293.1939392089844,297.1499938964844,293.1499938964844,0.0156493131071329,-3859.2919921875,303.99481201171875,0.3830599188804626,0.050000000745058,0.2477111667394638,291.0969543457031,291.1499938964844,260.6138000488281,259.0428771972656,279.2433776855469,293.4996643066406,291.0985717773437,1.0,0.3905836343765259,0.8090595006942749,0.8090595006942749,1.0,1.0,-1.545802354812622,0.6702991724014282,0.8755031824111938,0.3098030388355255,0.0,0.0,0.824174165725708,137.60284423828125,132.0,25.190662384033203,-18489.40625,571.617919921875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9013061523437,308.9177551269531,278.1499938964844,0.0,18000.0,313.1499938964844,17846.95703125,18000.0,0.0,0.0,0.3296195566654205,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1095542907714844,1.1095658540725708,-1.1511989214341156e-05,0.0,0.0004181565600447,0.0,0.0,165.40469360351562,0.0,0.0,0.0,0.6239404678344727,4.0,0.0,1.0
645960,293.1527099609375,297.1499938964844,293.1499938964844,0.0971008017659187,-2237.882568359375,304.1499938964844,0.6070400476455688,0.1529862731695175,0.1420173794031143,293.7330627441406,297.1499938964844,293.1499938964844,0.0055430894717574,-428.9696044921875,297.9472351074219,0.3840465843677521,0.050000000745058,0.0521683469414711,293.2247619628906,297.1499938964844,293.1499938964844,0.3437036871910095,-4759.4052734375,304.160400390625,0.8465505838394165,0.4274016618728637,0.3017938435077667,293.2878112792969,297.1499938964844,293.1499938964844,0.4929936528205871,-8547.310546875,304.16278076171875,0.9342551231384276,0.5690746307373047,0.5418843626976013,293.19537353515625,297.1499938964844,293.1499938964844,0.0155669059604406,-3848.720947265625,303.98358154296875,0.3840465843677521,0.050000000745058,0.2474641799926757,291.108154296875,291.1499938964844,260.6200561523437,259.0482788085937,279.2529296875,293.5057678222656,291.11004638671875,1.0,0.3889665603637695,0.8086614608764648,0.8086614608764648,1.0,1.0,-1.5426421165466309,0.668769896030426,0.8738722205162048,0.3089885711669922,0.0,0.0,0.8258476853370667,136.225830078125,120.0,28.828048706054688,-18460.236328125,565.9779663085938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8571472167969,308.8984680175781,278.1499938964844,0.0,18000.0,313.1499938964844,17879.30078125,18000.0,0.0,0.0,0.3306050598621368,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1147217750549316,1.114733338356018,-1.1589099813136272e-05,0.0,0.0004194067441858,0.0,0.0,167.41961669921875,0.0,0.0,0.0,0.6263481974601746,4.0,0.0,1.0
646020,293.1513061523437,297.1499938964844,293.1499938964844,0.0968600735068321,-2232.973388671875,304.150390625,0.6117256283760071,0.153200015425682,0.1419867575168609,293.7431945800781,297.1499938964844,293.1499938964844,0.0052984072826802,-411.9591979980469,297.72918701171875,0.3880123794078827,0.050000000745058,0.0519654192030429,293.2242126464844,297.1499938964844,293.1499938964844,0.3408991992473602,-4728.1787109375,304.1615905761719,0.8512405157089233,0.4256158471107483,0.3003891110420227,293.2864990234375,297.1499938964844,293.1499938964844,0.4882808923721313,-8481.1552734375,304.1663513183594,0.93996924161911,0.5658462047576904,0.5386245846748352,293.1977233886719,297.1499938964844,293.1499938964844,0.0153474770486354,-3819.552734375,303.9619445800781,0.3880123794078827,0.050000000745058,0.2465015649795532,291.1342468261719,291.1499938964844,260.6322631835937,259.0588073730469,279.2723083496094,293.51776123046875,291.1364440917969,1.0,0.3835104405879974,0.8078655004501343,0.8078655004501343,1.0,1.0,-1.5356066226959229,0.6653814315795898,0.870225191116333,0.3071726858615875,0.0,0.0,0.8262412548065186,130.9568328857422,108.0,35.20107650756836,-18395.38671875,547.735595703125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.80914306640625,308.8826904296875,278.1499938964844,0.0,18000.0,313.1499938964844,17956.154296875,18000.0,0.0,0.0,0.3323687314987182,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1198214292526243,1.1198331117630005,-1.1675679161271546e-05,0.0,0.0004216441884636,0.0,0.0,169.5279541015625,0.0,0.0,0.0,0.6287387609481812,4.0,0.0,1.0
646080,293.1513061523437,297.1499938964844,293.1499938964844,0.0968600735068321,-2232.973388671875,304.150390625,0.6117256283760071,0.153200015425682,0.1419867575168609,293.7431945800781,297.1499938964844,293.1499938964844,0.0052984072826802,-411.9591979980469,297.72918701171875,0.3880123794078827,0.050000000745058,0.0519654192030429,293.2242126464844,297.1499938964844,293.1499938964844,0.3408991992473602,-4728.1787109375,304.1615905761719,0.8512405157089233,0.4256158471107483,0.3003891110420227,293.2864990234375,297.1499938964844,293.1499938964844,0.4882808923721313,-8481.1552734375,304.1663513183594,0.93996924161911,0.5658462047576904,0.5386245846748352,293.1977233886719,297.1499938964844,293.1499938964844,0.0153474770486354,-3819.552734375,303.9619445800781,0.3880123794078827,0.050000000745058,0.2465015649795532,291.1342468261719,291.1499938964844,260.6322631835937,259.0588073730469,279.2723083496094,293.51776123046875,291.1364440917969,1.0,0.3835104405879974,0.8078655004501343,0.8078655004501343,1.0,1.0,-1.5356066226959229,0.6653814315795898,0.870225191116333,0.3071726858615875,0.0,0.0,0.8262412548065186,130.9568328857422,108.0,35.20107650756836,-18395.38671875,547.735595703125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.80914306640625,308.8826904296875,278.1499938964844,0.0,18000.0,313.1499938964844,17956.154296875,18000.0,0.0,0.0,0.3323687314987182,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1198214292526243,1.1198331117630005,-1.1675679161271546e-05,0.0,0.0004216441884636,0.0,0.0,169.5279541015625,0.0,0.0,0.0,0.6287387609481812,4.0,0.0,1.0
646140,293.1495361328125,297.1499938964844,293.1499938964844,0.0966165214776992,-2227.994873046875,304.1506652832031,0.6185861825942993,0.1535269320011139,0.1419776976108551,293.7528991699219,297.1499938964844,293.1499938964844,0.0050490754656493,-394.2072448730469,297.5108947753906,0.3938085436820984,0.050000000745058,0.0516724698245525,293.2233581542969,297.1499938964844,293.1499938964844,0.3380067348480224,-4695.99169921875,304.1625366210937,0.8592219352722168,0.4239101409912109,0.2989757061004638,293.2847595214844,297.1499938964844,293.1499938964844,0.4834332466125488,-8413.5927734375,304.1689453125,0.9496873021125792,0.5627444386482239,0.5353963971138,293.19940185546875,297.1499938964844,293.1499938964844,0.0150841632857918,-3783.558349609375,303.9414367675781,0.3938085436820984,0.050000000745058,0.2451119571924209,291.1626892089844,291.1499938964844,260.6443176269531,259.0692749023437,279.29180908203125,293.5294189453125,291.1649780273437,1.0,0.375929981470108,0.8070694804191589,0.8070694804191589,1.0,1.0,-1.5280036926269531,0.6617327928543091,0.866270899772644,0.305207759141922,0.0,0.0,0.822656512260437,123.39837646484376,96.0,38.68673706054688,-18321.892578125,523.3444213867188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8119812011719,308.8933410644531,278.1499938964844,0.0,18000.0,313.1499938964844,18039.751953125,18000.0,0.0,0.0,0.3337129652500152,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1174761056900024,1.1174877882003784,-1.1662721590255389e-05,0.0,0.0004233494983054,0.0,0.0,168.82862854003906,0.0,0.0,0.0,0.6276681423187256,4.0,0.0,1.0
646200,293.1495361328125,297.1499938964844,293.1499938964844,0.0966165214776992,-2227.994873046875,304.1506652832031,0.6185861825942993,0.1535269320011139,0.1419776976108551,293.7528991699219,297.1499938964844,293.1499938964844,0.0050490754656493,-394.2072448730469,297.5108947753906,0.3938085436820984,0.050000000745058,0.0516724698245525,293.2233581542969,297.1499938964844,293.1499938964844,0.3380067348480224,-4695.99169921875,304.1625366210937,0.8592219352722168,0.4239101409912109,0.2989757061004638,293.2847595214844,297.1499938964844,293.1499938964844,0.4834332466125488,-8413.5927734375,304.1689453125,0.9496873021125792,0.5627444386482239,0.5353963971138,293.19940185546875,297.1499938964844,293.1499938964844,0.0150841632857918,-3783.558349609375,303.9414367675781,0.3938085436820984,0.050000000745058,0.2451119571924209,291.1626892089844,291.1499938964844,260.6443176269531,259.0692749023437,279.29180908203125,293.5294189453125,291.1649780273437,1.0,0.375929981470108,0.8070694804191589,0.8070694804191589,1.0,1.0,-1.5280036926269531,0.6617327928543091,0.866270899772644,0.305207759141922,0.0,0.0,0.822656512260437,123.39837646484376,96.0,38.68673706054688,-18321.892578125,523.3444213867188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8119812011719,308.8933410644531,278.1499938964844,0.0,18000.0,313.1499938964844,18039.751953125,18000.0,0.0,0.0,0.3337129652500152,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1174761056900024,1.1174877882003784,-1.1662721590255389e-05,0.0,0.0004233494983054,0.0,0.0,168.82862854003906,0.0,0.0,0.0,0.6276681423187256,4.0,0.0,1.0
646260,293.1483459472656,297.1499938964844,293.1499938964844,0.0964835211634635,-2225.26171875,304.1507568359375,0.6234771609306335,0.1537678986787796,0.141988143324852,293.7585754394531,297.1499938964844,293.1499938964844,0.0048995860852301,-383.3912963867188,297.37921142578125,0.3977269530296325,0.050000000745058,0.0514685064554214,293.22271728515625,297.1499938964844,293.1499938964844,0.3362758159637451,-4676.75244140625,304.1629333496094,0.8654369115829468,0.4229203462600708,0.2981311380863189,293.28350830078125,297.1499938964844,293.1499938964844,0.4805304706096649,-8373.326171875,304.1700744628906,0.9569540023803712,0.5609394311904907,0.5334850549697876,293.2001647949219,297.1499938964844,293.1499938964844,0.0149156460538506,-3760.142822265625,303.9295959472656,0.3977269530296325,0.050000000745058,0.2441444396972656,291.1797180175781,291.1499938964844,260.65155029296875,259.0755310058594,279.3034362792969,293.5362548828125,291.18194580078125,1.0,0.3706510663032532,0.8066228628158569,0.8066228628158569,1.0,1.0,-1.523301362991333,0.6594835519790649,0.8638178110122681,0.3039947748184204,0.0,0.0,0.8186801075935364,118.14703369140624,96.0,38.99513244628906,-18273.130859375,506.8771362304688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.83575439453125,308.90997314453125,278.1499938964844,0.0,18000.0,313.1499938964844,18090.38671875,18000.0,0.0,0.0,0.3342602849006653,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1124169826507568,1.1124285459518433,-1.1605666259129066e-05,0.0,0.0004240437992848,0.0,0.0,167.03306579589844,0.0,0.0,0.0,0.6253297924995422,4.0,0.0,1.0
646320,293.14752197265625,297.1499938964844,293.1499938964844,0.0964041873812675,-2223.62255859375,304.1507873535156,0.6270601749420166,0.153944194316864,0.1420023441314697,293.76226806640625,297.1499938964844,293.1499938964844,0.0048001310788095,-376.13323974609375,297.2909240722656,0.400507241487503,0.050000000745058,0.0513243190944194,293.2222595214844,297.1499938964844,293.1499938964844,0.3351381719112396,-4664.12158203125,304.16314697265625,0.8701595664024353,0.4222731292247772,0.297571063041687,293.2826538085937,297.1499938964844,293.1499938964844,0.4786194860935211,-8346.88671875,304.1706237792969,0.9622541666030884,0.5597578287124634,0.5322233438491821,293.2005615234375,297.1499938964844,293.1499938964844,0.0148014323785901,-3744.1435546875,303.9218444824219,0.400507241487503,0.050000000745058,0.243460476398468,291.1906433105469,291.1499938964844,260.65643310546875,259.07977294921875,279.3111877441406,293.540771484375,291.1927795410156,1.0,0.3668943047523498,0.8063250780105591,0.8063250780105591,1.0,1.0,-1.5201371908187866,0.6579713821411133,0.8621658682823181,0.3031781911849975,0.0,0.0,0.8153462409973145,114.43778228759766,84.0,38.43199920654297,-18238.443359375,495.3958435058594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8597412109375,308.9244384765625,278.1499938964844,0.0,18000.0,313.1499938964844,18123.37109375,18000.0,0.0,0.0,0.3345036208629608,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1075730323791504,1.1075845956802368,-1.1547826034075117e-05,0.0,0.0004243524745106,0.0,0.0,165.29238891601562,0.0,0.0,0.0,0.6230900883674622,4.0,0.0,1.0
646380,293.1454162597656,297.1499938964844,293.1499938964844,0.0962482541799545,-2220.36376953125,304.1507873535156,0.6373669505119324,0.1544328480958938,0.1420633643865585,293.7713623046875,297.1499938964844,293.1499938964844,0.0045548295602202,-358.0406494140625,297.0677795410156,0.4082753658294678,0.050000000745058,0.0509427152574062,293.22100830078125,297.1499938964844,293.1499938964844,0.3323910236358642,-4633.67822265625,304.163330078125,0.8840792775154114,0.4206964075565338,0.2961848676204681,293.2802734375,297.1499938964844,293.1499938964844,0.4739863276481628,-8283.0126953125,304.17144775390625,0.976674735546112,0.5568767786026001,0.52911776304245,293.2012939453125,297.1499938964844,293.1499938964844,0.0145150618627667,-3703.658447265625,303.90301513671875,0.4082753658294678,0.050000000745058,0.2416503131389618,291.2153625488281,291.1499938964844,260.6687927246094,259.0904846191406,279.3305969238281,293.5518798828125,291.2171630859375,1.0,0.3568064272403717,0.8055806756019592,0.8055806756019592,1.0,1.0,-1.5121867656707764,0.6541750431060791,0.8580117225646973,0.30112424492836,0.0,0.0,0.8049322366714478,104.62930297851562,72.0,34.45665740966797,-18143.3125,465.48974609375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9451904296875,308.9697570800781,278.1499938964844,0.0,18000.0,313.1499938964844,18200.1640625,18000.0,0.0,0.0,0.3346487283706665,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.090584635734558,1.0905959606170654,-1.133842579292832e-05,0.0,0.0004245365853421,0.0,0.0,159.20751953125,0.0,0.0,0.0,0.615245521068573,4.0,0.0,1.0
646440,293.1454162597656,297.1499938964844,293.1499938964844,0.0962482541799545,-2220.36376953125,304.1507873535156,0.6373669505119324,0.1544328480958938,0.1420633643865585,293.7713623046875,297.1499938964844,293.1499938964844,0.0045548295602202,-358.0406494140625,297.0677795410156,0.4082753658294678,0.050000000745058,0.0509427152574062,293.22100830078125,297.1499938964844,293.1499938964844,0.3323910236358642,-4633.67822265625,304.163330078125,0.8840792775154114,0.4206964075565338,0.2961848676204681,293.2802734375,297.1499938964844,293.1499938964844,0.4739863276481628,-8283.0126953125,304.17144775390625,0.976674735546112,0.5568767786026001,0.52911776304245,293.2012939453125,297.1499938964844,293.1499938964844,0.0145150618627667,-3703.658447265625,303.90301513671875,0.4082753658294678,0.050000000745058,0.2416503131389618,291.2153625488281,291.1499938964844,260.6687927246094,259.0904846191406,279.3305969238281,293.5518798828125,291.2171630859375,1.0,0.3568064272403717,0.8055806756019592,0.8055806756019592,1.0,1.0,-1.5121867656707764,0.6541750431060791,0.8580117225646973,0.30112424492836,0.0,0.0,0.8049322366714478,104.62930297851562,72.0,34.45665740966797,-18143.3125,465.48974609375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9451904296875,308.9697570800781,278.1499938964844,0.0,18000.0,313.1499938964844,18200.1640625,18000.0,0.0,0.0,0.3346487283706665,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.090584635734558,1.0905959606170654,-1.133842579292832e-05,0.0,0.0004245365853421,0.0,0.0,159.20751953125,0.0,0.0,0.0,0.615245521068573,4.0,0.0,1.0
646500,293.1443786621094,297.1499938964844,293.1499938964844,0.0961972028017044,-2219.269287109375,304.1507263183594,0.6434016227722168,0.1546992063522339,0.142107143998146,293.7757873535156,297.1499938964844,293.1499938964844,0.0044340891763567,-349.04766845703125,296.9545593261719,0.4127970337867737,0.050000000745058,0.0507437586784362,293.2203369140625,297.1499938964844,293.1499938964844,0.3310876190662384,-4619.27197265625,304.16326904296875,0.8922298550605774,0.4199288785457611,0.2955005466938019,293.2790222167969,297.1499938964844,293.1499938964844,0.47177454829216,-8252.634765625,304.17156982421875,0.98428213596344,0.5554735660552979,0.5275923609733582,293.2015075683594,297.1499938964844,293.1499938964844,0.0143736777827143,-3683.52197265625,303.893798828125,0.4127970337867737,0.050000000745058,0.2407065480947494,291.2257995605469,291.1499938964844,260.6751403808594,259.09600830078125,279.34033203125,293.5573425292969,291.2273254394531,1.0,0.3514456152915954,0.8052084445953369,0.8052084445953369,1.0,1.0,-1.5082145929336548,0.6522798538208008,0.855934739112854,0.3000967800617218,0.0,0.0,0.7988226413726807,99.51892852783205,72.0,31.236385345458984,-18091.009765625,450.1213073730469,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.99957275390625,308.99591064453125,278.1499938964844,0.0,18000.0,313.1499938964844,18233.87109375,18000.0,0.0,0.0,0.3344599306583404,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0797275304794312,1.079738736152649,-1.120296110457275e-05,0.0,0.0004242970608174,0.0,0.0,155.37246704101562,0.0,0.0,0.0,0.6102440357208252,4.0,0.0,1.0
646560,293.143310546875,297.1499938964844,293.1499938964844,0.0961661413311958,-2218.572998046875,304.1506652832031,0.6501564383506775,0.1549778282642364,0.1421592235565185,293.7801818847656,297.1499938964844,293.1499938964844,0.0043144994415342,-340.0907287597656,296.8399963378906,0.4179345667362213,0.050000000745058,0.0505411066114902,293.2196350097656,297.1499938964844,293.1499938964844,0.3298408091068268,-4605.51904296875,304.1631164550781,0.9012261629104614,0.4191742837429046,0.2948226630687713,293.2777099609375,297.1499938964844,293.1499938964844,0.4696472883224487,-8223.4912109375,304.1715087890625,0.9919894337654114,0.5540938377380371,0.5260856747627258,293.2016906738281,297.1499938964844,293.1499938964844,0.0142346285283565,-3663.651123046875,303.8846740722656,0.4179345667362213,0.050000000745058,0.2397452592849731,291.2346496582031,291.1499938964844,260.681640625,259.1016540527344,279.3500366210937,293.56280517578125,291.23590087890625,1.0,0.3459036350250244,0.8048563599586487,0.8048563599586487,1.0,1.0,-1.5042572021484375,0.6503947973251343,0.8538624048233032,0.2990743815898895,0.0,0.0,0.7922852635383606,94.3154296875,60.0,27.345762252807617,-18035.611328125,434.5997009277344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0602722167969,309.02349853515625,278.1499938964844,0.0,18000.0,313.1499938964844,18263.322265625,18000.0,0.0,0.0,0.3340933918952942,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0675501823425293,1.0675612688064575,-1.1050837201764809e-05,0.0,0.0004238320689182,0.0,0.0,151.13401794433594,0.0,0.0,0.0,0.6046469807624817,4.0,0.0,1.0
646620,293.1410522460937,297.1499938964844,293.1499938964844,0.0961469337344169,-2217.922607421875,304.1504821777344,0.6641256809234619,0.155601292848587,0.1423526108264923,293.7886657714844,297.1499938964844,293.1499938964844,0.0040848734788596,-322.6619873046875,296.6112670898437,0.4289160966873169,0.050000000745058,0.0501817166805267,293.21807861328125,297.1499938964844,293.1499938964844,0.3273468911647796,-4577.884765625,304.1629333496094,0.920293390750885,0.4177277088165283,0.2935376167297363,293.26953125,297.1499938964844,293.1499938964844,0.4537049233913421,-7991.939453125,304.1927185058594,0.9990000128746032,0.5524757504463196,0.5112432837486267,293.2016906738281,297.1499938964844,293.1499938964844,0.013981414027512,-3626.623779296875,303.8673095703125,0.4289160966873169,0.050000000745058,0.2380404472351074,291.254638671875,291.1499938964844,260.6951599121094,259.1133728027344,279.381103515625,293.57763671875,291.2585754394531,1.0,0.3339148759841919,0.8041521310806274,0.8041521310806274,1.0,1.0,-1.482665777206421,0.6402745842933655,0.8423911333084106,0.2936265170574188,0.0,0.0,0.777268648147583,84.82624816894531,48.0,39.41909790039063,-17813.947265625,398.9814758300781,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2033996582031,309.1090393066406,278.1499938964844,0.0,18000.0,313.1499938964844,18318.61328125,18000.0,0.0,0.0,0.3327485918998718,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.039704442024231,1.039715051651001,-1.0707018191169482e-05,0.0,0.0004221260896883,0.0,0.0,141.7352752685547,0.0,0.0,0.0,0.5918592810630798,4.0,0.0,1.0
646680,293.1410522460937,297.1499938964844,293.1499938964844,0.0961469337344169,-2217.922607421875,304.1504821777344,0.6641256809234619,0.155601292848587,0.1423526108264923,293.7886657714844,297.1499938964844,293.1499938964844,0.0040848734788596,-322.6619873046875,296.6112670898437,0.4289160966873169,0.050000000745058,0.0501817166805267,293.21807861328125,297.1499938964844,293.1499938964844,0.3273468911647796,-4577.884765625,304.1629333496094,0.920293390750885,0.4177277088165283,0.2935376167297363,293.26953125,297.1499938964844,293.1499938964844,0.4537049233913421,-7991.939453125,304.1927185058594,0.9990000128746032,0.5524757504463196,0.5112432837486267,293.2016906738281,297.1499938964844,293.1499938964844,0.013981414027512,-3626.623779296875,303.8673095703125,0.4289160966873169,0.050000000745058,0.2380404472351074,291.254638671875,291.1499938964844,260.6951599121094,259.1133728027344,279.381103515625,293.57763671875,291.2585754394531,1.0,0.3339148759841919,0.8041521310806274,0.8041521310806274,1.0,1.0,-1.482665777206421,0.6402745842933655,0.8423911333084106,0.2936265170574188,0.0,0.0,0.777268648147583,84.82624816894531,48.0,39.41909790039063,-17813.947265625,398.9814758300781,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2033996582031,309.1090393066406,278.1499938964844,0.0,18000.0,313.1499938964844,18318.61328125,18000.0,0.0,0.0,0.3327485918998718,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.039704442024231,1.039715051651001,-1.0707018191169482e-05,0.0,0.0004221260896883,0.0,0.0,141.7352752685547,0.0,0.0,0.0,0.5918592810630798,4.0,0.0,1.0
646740,293.13836669921875,297.1499938964844,293.1499938964844,0.0958630591630935,-2211.5849609375,304.1507873535156,0.6792585849761963,0.1563727259635925,0.1427044421434402,293.7969665527344,297.1499938964844,293.1499938964844,0.0038547562435269,-304.4440002441406,296.4096984863281,0.4414682984352112,0.050000000745058,0.0498620383441448,293.2166748046875,297.1499938964844,293.1499938964844,0.323589950799942,-4535.08544921875,304.1648864746094,0.9410213828086852,0.4162840247154236,0.2923082411289215,293.2290954589844,297.1499938964844,293.1499938964844,0.4198319315910339,-7498.3310546875,304.2347412109375,0.9990000128746032,0.5575770735740662,0.4806675910949707,293.20074462890625,297.1499938964844,293.1499938964844,0.0136971995234489,-3580.15966796875,303.853759765625,0.4414682984352112,0.050000000745058,0.2365240454673767,291.32244873046875,291.1499938964844,260.7095947265625,259.1258544921875,279.4400939941406,293.6199645996094,291.3285522460937,1.0,0.3202263712882995,0.803447961807251,0.803447961807251,1.0,1.0,-1.442704200744629,0.6217705011367798,0.8209337592124939,0.2833184003829956,0.0,0.0,0.7499849200248718,76.01771545410156,36.0,83.12285614013672,-17397.611328125,357.0217590332031,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4187927246094,309.2386779785156,278.1499938964844,0.0,18000.0,313.1499938964844,18548.5625,18000.0,0.0,0.0,0.3299781084060669,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.99423086643219,0.9942410588264464,-1.0197375559073407e-05,0.0,0.0004186114238109,0.0,0.0,127.60259246826172,0.0,0.0,0.0,0.5711694955825806,4.0,0.0,1.0
646800,293.13836669921875,297.1499938964844,293.1499938964844,0.0958630591630935,-2211.5849609375,304.1507873535156,0.6792585849761963,0.1563727259635925,0.1427044421434402,293.7969665527344,297.1499938964844,293.1499938964844,0.0038547562435269,-304.4440002441406,296.4096984863281,0.4414682984352112,0.050000000745058,0.0498620383441448,293.2166748046875,297.1499938964844,293.1499938964844,0.323589950799942,-4535.08544921875,304.1648864746094,0.9410213828086852,0.4162840247154236,0.2923082411289215,293.2290954589844,297.1499938964844,293.1499938964844,0.4198319315910339,-7498.3310546875,304.2347412109375,0.9990000128746032,0.5575770735740662,0.4806675910949707,293.20074462890625,297.1499938964844,293.1499938964844,0.0136971995234489,-3580.15966796875,303.853759765625,0.4414682984352112,0.050000000745058,0.2365240454673767,291.32244873046875,291.1499938964844,260.7095947265625,259.1258544921875,279.4400939941406,293.6199645996094,291.3285522460937,1.0,0.3202263712882995,0.803447961807251,0.803447961807251,1.0,1.0,-1.442704200744629,0.6217705011367798,0.8209337592124939,0.2833184003829956,0.0,0.0,0.7499849200248718,76.01771545410156,36.0,83.12285614013672,-17397.611328125,357.0217590332031,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4187927246094,309.2386779785156,278.1499938964844,0.0,18000.0,313.1499938964844,18548.5625,18000.0,0.0,0.0,0.3299781084060669,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.99423086643219,0.9942410588264464,-1.0197375559073407e-05,0.0,0.0004186114238109,0.0,0.0,127.60259246826172,0.0,0.0,0.0,0.5711694955825806,4.0,0.0,1.0
646860,293.1351318359375,297.1499938964844,293.1499938964844,0.095680758357048,-2207.135498046875,304.1508178710937,0.6981306076049805,0.1573205888271331,0.1432075798511505,293.80499267578125,297.1499938964844,293.1499938964844,0.0036265410017222,-286.2235107421875,296.2106018066406,0.458320289850235,0.050000000745058,0.0495292395353317,293.2154846191406,297.1499938964844,293.1499938964844,0.3197400867938995,-4491.2734375,304.16632080078125,0.9648732542991638,0.4148367047309875,0.291057139635086,293.16033935546875,297.1499938964844,293.1499938964844,0.3821203708648681,-6947.46240234375,304.2691345214844,0.9990000128746032,0.5694562792778015,0.4466166496276855,293.19793701171875,297.1499938964844,293.1499938964844,0.0134267061948776,-3534.23486328125,303.8457336425781,0.458320289850235,0.050000000745058,0.2349453866481781,291.3935241699219,291.1499938964844,260.7251281738281,259.1392517089844,279.53466796875,293.72021484375,291.3992614746094,1.0,0.305176705121994,0.8030115365982056,0.8030115365982056,1.0,1.0,-1.3986364603042605,0.6015003323554993,0.7971361875534058,0.2720095515251159,0.0,0.0,0.7127102017402649,66.82842254638672,54.0,93.61383819580078,-16836.6015625,314.2997131347656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.72686767578125,309.3660888671875,278.1499938964844,0.0,18000.0,313.1499938964844,18810.234375,18000.0,0.0,0.0,0.3252381980419159,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9219245314598083,0.9219339489936828,-9.415208296559284e-06,0.0,0.0004125983396079,0.0,0.0,107.14591979980467,0.0,0.0,0.0,0.5390855073928833,4.0,0.0,1.0
646920,293.1351318359375,297.1499938964844,293.1499938964844,0.095680758357048,-2207.135498046875,304.1508178710937,0.6981306076049805,0.1573205888271331,0.1432075798511505,293.80499267578125,297.1499938964844,293.1499938964844,0.0036265410017222,-286.2235107421875,296.2106018066406,0.458320289850235,0.050000000745058,0.0495292395353317,293.2154846191406,297.1499938964844,293.1499938964844,0.3197400867938995,-4491.2734375,304.16632080078125,0.9648732542991638,0.4148367047309875,0.291057139635086,293.16033935546875,297.1499938964844,293.1499938964844,0.3821203708648681,-6947.46240234375,304.2691345214844,0.9990000128746032,0.5694562792778015,0.4466166496276855,293.19793701171875,297.1499938964844,293.1499938964844,0.0134267061948776,-3534.23486328125,303.8457336425781,0.458320289850235,0.050000000745058,0.2349453866481781,291.3935241699219,291.1499938964844,260.7251281738281,259.1392517089844,279.53466796875,293.72021484375,291.3992614746094,1.0,0.305176705121994,0.8030115365982056,0.8030115365982056,1.0,1.0,-1.3986364603042605,0.6015003323554993,0.7971361875534058,0.2720095515251159,0.0,0.0,0.7127102017402649,66.82842254638672,54.0,93.61383819580078,-16836.6015625,314.2997131347656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.72686767578125,309.3660888671875,278.1499938964844,0.0,18000.0,313.1499938964844,18810.234375,18000.0,0.0,0.0,0.3252381980419159,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9219245314598083,0.9219339489936828,-9.415208296559284e-06,0.0,0.0004125983396079,0.0,0.0,107.14591979980467,0.0,0.0,0.0,0.5390855073928833,4.0,0.0,1.0
646980,293.1344909667969,297.1499938964844,293.1499938964844,0.0960563644766807,-2214.089599609375,304.1498718261719,0.7060296535491943,0.1578452587127685,0.1437711119651794,293.8125305175781,297.1499938964844,293.1499938964844,0.0034204828552901,-270.2554626464844,295.976318359375,0.465119868516922,0.050000000745058,0.0494152009487152,293.2146911621094,297.1499938964844,293.1499938964844,0.3177756071090698,-4470.10693359375,304.1639404296875,0.9725306034088136,0.4133394062519073,0.2899457812309265,293.0891418457031,297.1499938964844,293.1499938964844,0.367264837026596,-6742.369140625,304.25274658203125,0.9990000128746032,0.5836809277534485,0.4343284368515014,293.19403076171875,297.1499938964844,293.1499938964844,0.0133462231606245,-3521.77978515625,303.8401184082031,0.465119868516922,0.050000000745058,0.2344044297933578,291.40771484375,291.1499938964844,260.74200439453125,259.1537780761719,279.561767578125,293.7362365722656,291.4024658203125,1.0,0.3007306456565857,0.8025751709938049,0.8025751709938049,1.0,1.0,-1.382420301437378,0.5940825343132019,0.788337767124176,0.2676769196987152,0.0,0.0,0.6758339405059814,63.66141891479492,72.0,2.7187037467956543,-16415.091796875,299.66998291015625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.1043701171875,309.4048767089844,278.1499938964844,0.0,18000.0,313.1499938964844,18881.9140625,18000.0,0.0,0.0,0.3184073269367218,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8335922956466675,0.8336008191108704,-8.489764695696067e-06,0.0,0.0004039326740894,0.0,0.0,85.19134521484375,0.0,0.0,0.0,0.5011097192764282,4.0,0.0,1.0
