time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
647040,293.1344909667969,297.1499938964844,293.1499938964844,0.0960563644766807,-2214.089599609375,304.1498718261719,0.7060296535491943,0.1578452587127685,0.1437711119651794,293.8125305175781,297.1499938964844,293.1499938964844,0.0034204828552901,-270.2554626464844,295.976318359375,0.465119868516922,0.050000000745058,0.0494152009487152,293.2146911621094,297.1499938964844,293.1499938964844,0.3177756071090698,-4470.10693359375,304.1639404296875,0.9725306034088136,0.4133394062519073,0.2899457812309265,293.0891418457031,297.1499938964844,293.1499938964844,0.367264837026596,-6742.369140625,304.25274658203125,0.9990000128746032,0.5836809277534485,0.4343284368515014,293.19403076171875,297.1499938964844,293.1499938964844,0.0133462231606245,-3521.77978515625,303.8401184082031,0.465119868516922,0.050000000745058,0.2344044297933578,291.40771484375,291.1499938964844,260.74200439453125,259.1537780761719,279.561767578125,293.7362365722656,291.4024658203125,1.0,0.3007306456565857,0.8025751709938049,0.8025751709938049,1.0,1.0,-1.382420301437378,0.5940825343132019,0.788337767124176,0.2676769196987152,0.0,0.0,0.6758339405059814,63.66141891479492,72.0,2.7187037467956543,-16415.091796875,299.66998291015625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.1043701171875,309.4048767089844,278.1499938964844,0.0,18000.0,313.1499938964844,18881.9140625,18000.0,0.0,0.0,0.3184073269367218,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8335922956466675,0.8336008191108704,-8.489764695696067e-06,0.0,0.0004039326740894,0.0,0.0,85.19134521484375,0.0,0.0,0.0,0.5011097192764282,4.0,0.0,1.0
647100,293.1366882324219,297.1499938964844,293.1499938964844,0.0963398367166519,-2220.015380859375,304.1493835449219,0.705019474029541,0.1576060652732849,0.1437014937400818,293.8160095214844,297.1499938964844,293.1499938964844,0.0033312612213194,-263.7452392578125,295.8289794921875,0.4642682671546936,0.050000000745058,0.0494295172393322,293.2143249511719,297.1499938964844,293.1499938964844,0.3181246221065521,-4475.37646484375,304.1607666015625,0.9708646535873412,0.4125911593437195,0.2894352674484253,293.0664367675781,297.1499938964844,293.1499938964844,0.3688933849334717,-6776.4970703125,304.23101806640625,0.9990000128746032,0.588917076587677,0.4358874261379242,293.1923522949219,297.1499938964844,293.1499938964844,0.0133958039805293,-3533.032958984375,303.83575439453125,0.4642682671546936,0.050000000745058,0.2344723492860794,291.36846923828125,291.1499938964844,260.7510070800781,259.1614990234375,279.5613098144531,293.7283020019531,291.36016845703125,1.0,0.3015502095222473,0.8023569583892822,0.8023569583892822,1.0,1.0,-1.3836889266967771,0.5946410894393921,0.78904789686203,0.2679623067378998,0.0,0.0,0.6650975346565247,64.04454803466797,72.0,-57.10078430175781,-16303.50390625,301.1239624023437,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.287353515625,309.4184265136719,278.1499938964844,0.0,18000.0,313.1499938964844,18721.052734375,18000.0,0.0,0.0,0.3144829571247101,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7992849349975586,0.7992931008338928,-8.113207513815723e-06,0.0,0.0003989542019553,0.0,0.0,77.33040618896484,0.0,0.0,0.0,0.4865039885044098,4.0,0.0,1.0
647160,293.1381530761719,297.1499938964844,293.1499938964844,0.0966500118374824,-2226.56494140625,304.14892578125,0.701631486415863,0.1574891507625579,0.1435769349336624,293.8193664550781,297.1499938964844,293.1499938964844,0.0032467464916408,-257.6415710449219,295.6742248535156,0.461132675409317,0.050000000745058,0.0494813695549964,293.2139892578125,297.1499938964844,293.1499938964844,0.3187758028507232,-4484.07275390625,304.1576232910156,0.9662660360336304,0.4118441343307495,0.2889545857906341,293.0542907714844,297.1499938964844,293.1499938964844,0.3749281167984009,-6876.17041015625,304.2052917480469,0.9990000128746032,0.5923700928688049,0.4414926171302795,293.1910400390625,297.1499938964844,293.1499938964844,0.0134723139926791,-3549.15185546875,303.8305053710937,0.461132675409317,0.050000000745058,0.2347183227539062,291.3194885253906,291.1499938964844,260.7604064941406,259.1695861816406,279.5638732910156,293.7314453125,291.31060791015625,1.0,0.304089218378067,0.8021806478500366,0.8021806478500366,1.0,1.0,-1.39004385471344,0.5975257158279419,0.7925181984901428,0.2695578634738922,0.0,0.0,0.6586820483207703,65.464111328125,90.0,-96.17337799072266,-16268.8349609375,307.25714111328125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.4479064941406,309.4405822753906,278.1499938964844,0.0,18000.0,313.1499938964844,18520.4375,18000.0,0.0,0.0,0.3104371428489685,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7757428288459778,0.7757506966590881,-7.842672857805155e-06,0.0,0.0003938216832466,0.0,0.0,72.10546875,0.0,0.0,0.0,0.4763640165328979,4.0,0.0,1.0
647220,293.13653564453125,297.1499938964844,293.1499938964844,0.0979074090719223,-2251.657470703125,304.14715576171875,0.690947413444519,0.1581009775400161,0.144055426120758,293.8261413574219,297.1499938964844,293.1499938964844,0.0030826423317193,-245.73814392089844,295.3564147949219,0.4500596523284912,0.050000000745058,0.049681682139635,293.2134704589844,297.1499938964844,293.1499938964844,0.3203623294830322,-4504.31494140625,304.1524963378906,0.9494912028312684,0.4103289246559143,0.2880553603172302,293.0609436035156,297.1499938964844,293.1499938964844,0.3976183533668518,-7229.83203125,304.1489562988281,0.9990000128746032,0.5935306549072266,0.4625128507614136,293.1899719238281,297.1499938964844,293.1499938964844,0.0136689636856317,-3588.658203125,303.8163452148437,0.4500596523284912,0.050000000745058,0.2356685101985931,291.2162170410156,291.1499938964844,260.7805480957031,259.1867980957031,279.5697631835937,293.7535400390625,291.2073669433594,1.0,0.313502550125122,0.8018280863761902,0.8018280863761902,1.0,1.0,-1.4161453247070312,0.6094271540641785,0.8067181706428528,0.2761988043785095,0.0,0.0,0.6567113995552063,70.98163604736328,108.0,-131.55271911621094,-16393.025390625,332.21533203125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.6553955078125,309.4725036621094,278.1499938964844,0.0,18000.0,313.1499938964844,18160.21484375,18000.0,0.0,0.0,0.3026981055736542,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7556411623954773,0.7556487321853638,-7.574277333333157e-06,0.0,0.0003840039134956,0.0,0.0,67.55360412597656,0.0,0.0,0.0,0.4674093127250671,4.0,0.0,1.0
647280,293.13653564453125,297.1499938964844,293.1499938964844,0.0979074090719223,-2251.657470703125,304.14715576171875,0.690947413444519,0.1581009775400161,0.144055426120758,293.8261413574219,297.1499938964844,293.1499938964844,0.0030826423317193,-245.73814392089844,295.3564147949219,0.4500596523284912,0.050000000745058,0.049681682139635,293.2134704589844,297.1499938964844,293.1499938964844,0.3203623294830322,-4504.31494140625,304.1524963378906,0.9494912028312684,0.4103289246559143,0.2880553603172302,293.0609436035156,297.1499938964844,293.1499938964844,0.3976183533668518,-7229.83203125,304.1489562988281,0.9990000128746032,0.5935306549072266,0.4625128507614136,293.1899719238281,297.1499938964844,293.1499938964844,0.0136689636856317,-3588.658203125,303.8163452148437,0.4500596523284912,0.050000000745058,0.2356685101985931,291.2162170410156,291.1499938964844,260.7805480957031,259.1867980957031,279.5697631835937,293.7535400390625,291.2073669433594,1.0,0.313502550125122,0.8018280863761902,0.8018280863761902,1.0,1.0,-1.4161453247070312,0.6094271540641785,0.8067181706428528,0.2761988043785095,0.0,0.0,0.6567113995552063,70.98163604736328,108.0,-131.55271911621094,-16393.025390625,332.21533203125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.6553955078125,309.4725036621094,278.1499938964844,0.0,18000.0,313.1499938964844,18160.21484375,18000.0,0.0,0.0,0.3026981055736542,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7556411623954773,0.7556487321853638,-7.574277333333157e-06,0.0,0.0003840039134956,0.0,0.0,67.55360412597656,0.0,0.0,0.0,0.4674093127250671,4.0,0.0,1.0
647340,293.1341247558594,297.1499938964844,293.1499938964844,0.099707119166851,-2286.769287109375,304.1451416015625,0.6769355535507202,0.1589370965957641,0.1451621800661087,293.83355712890625,297.1499938964844,293.1499938964844,0.0029195938259363,-233.76222229003903,295.0301818847656,0.4358388185501098,0.050000000745058,0.049995943903923,293.2132263183594,297.1499938964844,293.1499938964844,0.322099357843399,-4525.775390625,304.1488037109375,0.9250041842460632,0.4087695479393005,0.2872113585472107,293.1048889160156,297.1499938964844,293.1499938964844,0.4318938553333282,-7745.2001953125,304.0922546386719,0.9990000128746032,0.5869518518447876,0.4936923384666443,293.19146728515625,297.1499938964844,293.1499938964844,0.0139056546613574,-3634.666748046875,303.7953491210937,0.4358388185501098,0.050000000745058,0.2371592372655868,291.112548828125,291.1499938964844,260.8026428222656,259.2056884765625,279.5508728027344,293.7476806640625,291.1041259765625,1.0,0.3274590373039245,0.8014755249023438,0.8014755249023438,1.0,1.0,-1.4560511112213137,0.6277007460594177,0.8283503651618958,0.2864218354225158,0.0,0.0,0.6686210632324219,79.63935089111328,126.0,-140.34812927246094,-16735.263671875,372.5094299316406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.6610717773437,309.44793701171875,278.1499938964844,0.0,18000.0,313.1499938964844,17843.517578125,18000.0,0.0,0.0,0.2965350747108459,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7674029469490051,0.7674105167388916,-7.611437467858195e-06,0.0,0.0003761854895856,0.0,0.0,69.36298370361328,0.0,0.0,0.0,0.4717967212200165,4.0,0.0,1.0
647400,293.1341247558594,297.1499938964844,293.1499938964844,0.099707119166851,-2286.769287109375,304.1451416015625,0.6769355535507202,0.1589370965957641,0.1451621800661087,293.83355712890625,297.1499938964844,293.1499938964844,0.0029195938259363,-233.76222229003903,295.0301818847656,0.4358388185501098,0.050000000745058,0.049995943903923,293.2132263183594,297.1499938964844,293.1499938964844,0.322099357843399,-4525.775390625,304.1488037109375,0.9250041842460632,0.4087695479393005,0.2872113585472107,293.1048889160156,297.1499938964844,293.1499938964844,0.4318938553333282,-7745.2001953125,304.0922546386719,0.9990000128746032,0.5869518518447876,0.4936923384666443,293.19146728515625,297.1499938964844,293.1499938964844,0.0139056546613574,-3634.666748046875,303.7953491210937,0.4358388185501098,0.050000000745058,0.2371592372655868,291.112548828125,291.1499938964844,260.8026428222656,259.2056884765625,279.5508728027344,293.7476806640625,291.1041259765625,1.0,0.3274590373039245,0.8014755249023438,0.8014755249023438,1.0,1.0,-1.4560511112213137,0.6277007460594177,0.8283503651618958,0.2864218354225158,0.0,0.0,0.6686210632324219,79.63935089111328,126.0,-140.34812927246094,-16735.263671875,372.5094299316406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.6610717773437,309.44793701171875,278.1499938964844,0.0,18000.0,313.1499938964844,17843.517578125,18000.0,0.0,0.0,0.2965350747108459,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7674029469490051,0.7674105167388916,-7.611437467858195e-06,0.0,0.0003761854895856,0.0,0.0,69.36298370361328,0.0,0.0,0.0,0.4717967212200165,4.0,0.0,1.0
647460,293.1341552734375,297.1499938964844,293.1499938964844,0.1013090386986732,-2317.958984375,304.14410400390625,0.6608372330665588,0.1593413203954696,0.1460311859846115,293.8420715332031,297.1499938964844,293.1499938964844,0.0027540922164916,-221.4170684814453,294.6966857910156,0.4216040372848511,0.050000000745058,0.0504107698798179,293.2132568359375,297.1499938964844,293.1499938964844,0.3238457143306732,-4546.9306640625,304.14630126953125,0.8988798260688782,0.407162994146347,0.2864086627960205,293.1819763183594,297.1499938964844,293.1499938964844,0.4751814007759094,-8377.646484375,304.0394897460937,0.9990000128746032,0.5725361704826355,0.5320574641227722,293.1962280273437,297.1499938964844,293.1499938964844,0.0141632221639156,-3684.299072265625,303.7646179199219,0.4216040372848511,0.050000000745058,0.2391269952058792,291.0122985839844,291.1499938964844,260.8269348144531,259.226318359375,279.4920959472656,293.6785888671875,291.0039978027344,1.0,0.3446172773838043,0.800446629524231,0.800446629524231,1.0,1.0,-1.5050435066223145,0.6501620411872864,0.8548814058303833,0.2989469170570373,0.0,0.0,0.6936224102973938,91.03358459472656,129.0,-140.76571655273438,-17243.009765625,426.6321105957031,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.4385986328125,309.3374328613281,278.1499938964844,0.0,18000.0,313.1499938964844,17543.318359375,18000.0,0.0,0.0,0.2930853366851806,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8084564208984375,0.8084643483161926,-7.936404472275171e-06,0.0,0.0003718090883921,0.0,0.0,77.35514831542969,0.0,0.0,0.0,0.4887366592884063,4.0,0.0,1.0
647520,293.1341552734375,297.1499938964844,293.1499938964844,0.1013090386986732,-2317.958984375,304.14410400390625,0.6608372330665588,0.1593413203954696,0.1460311859846115,293.8420715332031,297.1499938964844,293.1499938964844,0.0027540922164916,-221.4170684814453,294.6966857910156,0.4216040372848511,0.050000000745058,0.0504107698798179,293.2132568359375,297.1499938964844,293.1499938964844,0.3238457143306732,-4546.9306640625,304.14630126953125,0.8988798260688782,0.407162994146347,0.2864086627960205,293.1819763183594,297.1499938964844,293.1499938964844,0.4751814007759094,-8377.646484375,304.0394897460937,0.9990000128746032,0.5725361704826355,0.5320574641227722,293.1962280273437,297.1499938964844,293.1499938964844,0.0141632221639156,-3684.299072265625,303.7646179199219,0.4216040372848511,0.050000000745058,0.2391269952058792,291.0122985839844,291.1499938964844,260.8269348144531,259.226318359375,279.4920959472656,293.6785888671875,291.0039978027344,1.0,0.3446172773838043,0.800446629524231,0.800446629524231,1.0,1.0,-1.5050435066223145,0.6501620411872864,0.8548814058303833,0.2989469170570373,0.0,0.0,0.6936224102973938,91.03358459472656,129.0,-140.76571655273438,-17243.009765625,426.6321105957031,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.4385986328125,309.3374328613281,278.1499938964844,0.0,18000.0,313.1499938964844,17543.318359375,18000.0,0.0,0.0,0.2930853366851806,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8084564208984375,0.8084643483161926,-7.936404472275171e-06,0.0,0.0003718090883921,0.0,0.0,77.35514831542969,0.0,0.0,0.0,0.4887366592884063,4.0,0.0,1.0
647580,293.13690185546875,297.1499938964844,293.1499938964844,0.1020223125815391,-2331.461181640625,304.1449890136719,0.6445755958557129,0.1591930389404297,0.1464939415454864,293.8515930175781,297.1499938964844,293.1499938964844,0.0025887296069413,-208.4396209716797,294.3980407714844,0.4089364111423492,0.050000000745058,0.0509124584496021,293.2130126953125,297.1499938964844,293.1499938964844,0.3239299356937408,-4547.77197265625,304.1476745605469,0.8745916485786438,0.4056097269058227,0.2856943607330322,293.2561340332031,297.1499938964844,293.1499938964844,0.4796873331069946,-8414.224609375,304.07177734375,0.9791300296783448,0.5565690994262695,0.5312110185623169,293.2037353515625,297.1499938964844,293.1499938964844,0.0143557265400886,-3719.5517578125,303.7260131835937,0.4089364111423492,0.050000000745058,0.2415067851543426,290.9723815917969,291.1499938964844,260.85357666015625,259.2489624023437,279.4810791015625,293.6360168457031,290.97723388671875,1.0,0.3569424152374267,0.7994177341461182,0.7994177341461182,1.0,1.0,-1.5081676244735718,0.6514081358909607,0.8567594885826111,0.2998576462268829,0.0,0.0,0.7221469283103943,103.80422973632812,132.0,-32.468605041503906,-17473.939453125,460.8047790527344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.037353515625,309.2435607910156,278.1499938964844,0.0,18000.0,313.1499938964844,17365.01953125,18000.0,0.0,0.0,0.2927198410034179,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8720771670341492,0.8720857501029968,-8.54533300298499e-06,0.0,0.0003713454352691,0.0,0.0,91.64328002929688,0.0,0.0,0.0,0.5157679915428162,4.0,0.0,1.0
647640,293.13690185546875,297.1499938964844,293.1499938964844,0.1020223125815391,-2331.461181640625,304.1449890136719,0.6445755958557129,0.1591930389404297,0.1464939415454864,293.8515930175781,297.1499938964844,293.1499938964844,0.0025887296069413,-208.4396209716797,294.3980407714844,0.4089364111423492,0.050000000745058,0.0509124584496021,293.2130126953125,297.1499938964844,293.1499938964844,0.3239299356937408,-4547.77197265625,304.1476745605469,0.8745916485786438,0.4056097269058227,0.2856943607330322,293.2561340332031,297.1499938964844,293.1499938964844,0.4796873331069946,-8414.224609375,304.07177734375,0.9791300296783448,0.5565690994262695,0.5312110185623169,293.2037353515625,297.1499938964844,293.1499938964844,0.0143557265400886,-3719.5517578125,303.7260131835937,0.4089364111423492,0.050000000745058,0.2415067851543426,290.9723815917969,291.1499938964844,260.85357666015625,259.2489624023437,279.4810791015625,293.6360168457031,290.97723388671875,1.0,0.3569424152374267,0.7994177341461182,0.7994177341461182,1.0,1.0,-1.5081676244735718,0.6514081358909607,0.8567594885826111,0.2998576462268829,0.0,0.0,0.7221469283103943,103.80422973632812,132.0,-32.468605041503906,-17473.939453125,460.8047790527344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.037353515625,309.2435607910156,278.1499938964844,0.0,18000.0,313.1499938964844,17365.01953125,18000.0,0.0,0.0,0.2927198410034179,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8720771670341492,0.8720857501029968,-8.54533300298499e-06,0.0,0.0003713454352691,0.0,0.0,91.64328002929688,0.0,0.0,0.0,0.5157679915428162,4.0,0.0,1.0
647700,293.1387634277344,297.1499938964844,293.1499938964844,0.1018411666154861,-2327.535888671875,304.146240234375,0.6381890773773193,0.1589908450841903,0.1465515494346618,293.8570556640625,297.1499938964844,293.1499938964844,0.0024898636620491,-200.2912750244141,294.2815856933594,0.4041883647441864,0.050000000745058,0.0511383675038814,293.21319580078125,297.1499938964844,293.1499938964844,0.3226564526557922,-4532.576171875,304.1504211425781,0.865034282207489,0.4047777950763702,0.2852999567985534,293.2727355957031,297.1499938964844,293.1499938964844,0.4738085567951202,-8325.0966796875,304.096435546875,0.9664993286132812,0.5519546866416931,0.52615886926651,293.2076416015625,297.1499938964844,293.1499938964844,0.0143737839534878,-3722.11962890625,303.70703125,0.4041883647441864,0.050000000745058,0.2425784021615982,291.001220703125,291.1499938964844,260.8678894042969,259.26104736328125,279.49462890625,293.6394958496094,291.0051574707031,1.0,0.3615520894527435,0.7989032864570618,0.7989032864570618,1.0,1.0,-1.5023045539855957,0.6486088633537292,0.8536956906318665,0.2983644604682922,0.0,0.0,0.7291445136070251,109.41861724853516,132.0,15.534870147705078,-17457.435546875,472.1517333984375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.8268737792969,309.16033935546875,278.1499938964844,0.0,18000.0,313.1499938964844,17496.138671875,18000.0,0.0,0.0,0.2932617664337158,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8948644399642944,0.8948732614517212,-8.819487447908614e-06,0.0,0.000372032955056,0.0,0.0,97.57062530517578,0.0,0.0,0.0,0.5258591771125793,4.0,0.0,1.0
647760,293.1405334472656,297.1499938964844,293.1499938964844,0.1016847193241119,-2324.24560546875,304.1471862792969,0.6332200765609741,0.1587863564491272,0.1465452760457992,293.8630676269531,297.1499938964844,293.1499938964844,0.0023875599727034,-191.9442749023437,294.1562194824219,0.4004682004451751,0.050000000745058,0.0513265170156955,293.2134704589844,297.1499938964844,293.1499938964844,0.3215507566928863,-4519.5693359375,304.15234375,0.8575586080551147,0.4039195775985718,0.2848508358001709,293.2820129394531,297.1499938964844,293.1499938964844,0.4702723026275635,-8267.212890625,304.11248779296875,0.9560399055480956,0.5485783815383911,0.5226219892501831,293.2113342285156,297.1499938964844,293.1499938964844,0.0143853351473808,-3724.52880859375,303.6876525878906,0.4004682004451751,0.050000000745058,0.2434709072113037,291.0208435058594,291.1499938964844,260.8828430175781,259.2737121582031,279.5093688964844,293.6474304199219,291.0233764648437,1.0,0.3655058741569519,0.7983928322792053,0.7983928322792053,1.0,1.0,-1.4988080263137815,0.6469315886497498,0.851876437664032,0.2973923981189728,0.0,0.0,0.7357438206672668,114.11808776855467,135.0,30.768028259277344,-17425.609375,482.1474609375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.626708984375,309.0590209960937,278.1499938964844,0.0,18000.0,313.1499938964844,17595.1484375,18000.0,0.0,0.0,0.2941140234470367,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9124453663825988,0.91245436668396,-9.034826689457988e-06,0.0,0.0003731141041498,0.0,0.0,102.3218002319336,0.0,0.0,0.0,0.5338426828384399,4.0,0.0,1.0
647820,293.1433410644531,297.1499938964844,293.1499938964844,0.1014483869075775,-2319.32763671875,304.14849853515625,0.6257644891738892,0.1584573239088058,0.1465134024620056,293.8764343261719,297.1499938964844,293.1499938964844,0.0021751094609498,-174.7144775390625,293.8900146484375,0.3946052193641662,0.050000000745058,0.0516314841806888,293.2140197753906,297.1499938964844,293.1499938964844,0.3195233643054962,-4496.068359375,304.1549072265625,0.846251904964447,0.402200311422348,0.2838810682296753,293.2898864746094,297.1499938964844,293.1499938964844,0.4652886092662811,-8186.87548828125,304.13299560546875,0.9395180940628052,0.5436150431632996,0.5177757740020752,293.2178039550781,297.1499938964844,293.1499938964844,0.0143906185403466,-3727.58203125,303.6492004394531,0.3946052193641662,0.050000000745058,0.2449175268411636,291.04736328125,291.1499938964844,260.9149169921875,259.30078125,279.5413513183594,293.66864013671875,291.0492858886719,1.0,0.3718888163566589,0.797372043132782,0.797372043132782,1.0,1.0,-1.4938894510269165,0.6445339322090149,0.8493555188179016,0.2959901392459869,0.0,0.0,0.7475775480270386,121.74952697753906,123.0,34.82452392578125,-17357.349609375,498.7192077636719,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.27166748046875,308.8661193847656,278.1499938964844,0.0,18000.0,313.1499938964844,17688.47265625,18000.0,0.0,0.0,0.2964904904365539,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9421744346618652,0.9421838521957396,-9.3907456175657e-06,0.0,0.0003761289117392,0.0,0.0,110.58244323730467,0.0,0.0,0.0,0.5472574234008789,4.0,0.0,1.0
647880,293.1433410644531,297.1499938964844,293.1499938964844,0.1014483869075775,-2319.32763671875,304.14849853515625,0.6257644891738892,0.1584573239088058,0.1465134024620056,293.8764343261719,297.1499938964844,293.1499938964844,0.0021751094609498,-174.7144775390625,293.8900146484375,0.3946052193641662,0.050000000745058,0.0516314841806888,293.2140197753906,297.1499938964844,293.1499938964844,0.3195233643054962,-4496.068359375,304.1549072265625,0.846251904964447,0.402200311422348,0.2838810682296753,293.2898864746094,297.1499938964844,293.1499938964844,0.4652886092662811,-8186.87548828125,304.13299560546875,0.9395180940628052,0.5436150431632996,0.5177757740020752,293.2178039550781,297.1499938964844,293.1499938964844,0.0143906185403466,-3727.58203125,303.6492004394531,0.3946052193641662,0.050000000745058,0.2449175268411636,291.04736328125,291.1499938964844,260.9149169921875,259.30078125,279.5413513183594,293.66864013671875,291.0492858886719,1.0,0.3718888163566589,0.797372043132782,0.797372043132782,1.0,1.0,-1.4938894510269165,0.6445339322090149,0.8493555188179016,0.2959901392459869,0.0,0.0,0.7475775480270386,121.74952697753906,123.0,34.82452392578125,-17357.349609375,498.7192077636719,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.27166748046875,308.8661193847656,278.1499938964844,0.0,18000.0,313.1499938964844,17688.47265625,18000.0,0.0,0.0,0.2964904904365539,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9421744346618652,0.9421838521957396,-9.3907456175657e-06,0.0,0.0003761289117392,0.0,0.0,110.58244323730467,0.0,0.0,0.0,0.5472574234008789,4.0,0.0,1.0
647940,293.1449890136719,297.1499938964844,293.1499938964844,0.1011263355612754,-2312.896240234375,304.1495361328125,0.6245152354240417,0.1582887470722198,0.1463636606931686,293.8900451660156,297.1499938964844,293.1499938964844,0.0019479264738038,-156.3350067138672,293.61749267578125,0.3937332332134247,0.050000000745058,0.0516767278313636,293.214111328125,297.1499938964844,293.1499938964844,0.317317932844162,-4470.74072265625,304.15692138671875,0.8437454104423523,0.4005576074123382,0.2827555537223816,293.2917175292969,297.1499938964844,293.1499938964844,0.4609360098838806,-8119.56884765625,304.1457824707031,0.9349201917648317,0.5396962761878967,0.513961911201477,293.2228698730469,297.1499938964844,293.1499938964844,0.0142772495746612,-3713.025390625,303.6126403808594,0.3937332332134247,0.050000000745058,0.2451321631669998,291.0713195800781,291.1499938964844,260.95001220703125,259.330322265625,279.5764465332031,293.69207763671875,291.0733947753906,1.0,0.3717425763607025,0.7963511943817139,0.7963511943817139,1.0,1.0,-1.4880931377410889,0.6417292952537537,0.8463638424873352,0.2943705320358276,0.0,0.0,0.7564980983734131,122.78915405273438,111.0,35.193260192871094,-17276.087890625,497.9554748535156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9896545410156,308.7109375,278.1499938964844,0.0,18000.0,313.1499938964844,17760.095703125,18000.0,0.0,0.0,0.2994135618209839,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.965437352657318,0.9654470682144164,-9.67641972238198e-06,0.0,0.000379837147193,0.0,0.0,117.3691864013672,0.0,0.0,0.0,0.5577715635299683,4.0,0.0,1.0
648000,293.1449890136719,297.1499938964844,293.1499938964844,0.1011263355612754,-2312.896240234375,304.1495361328125,0.6245152354240417,0.1582887470722198,0.1463636606931686,293.8900451660156,297.1499938964844,293.1499938964844,0.0019479264738038,-156.3350067138672,293.61749267578125,0.3937332332134247,0.050000000745058,0.0516767278313636,293.214111328125,297.1499938964844,293.1499938964844,0.317317932844162,-4470.74072265625,304.15692138671875,0.8437454104423523,0.4005576074123382,0.2827555537223816,293.2917175292969,297.1499938964844,293.1499938964844,0.4609360098838806,-8119.56884765625,304.1457824707031,0.9349201917648317,0.5396962761878967,0.513961911201477,293.2228698730469,297.1499938964844,293.1499938964844,0.0142772495746612,-3713.025390625,303.6126403808594,0.3937332332134247,0.050000000745058,0.2451321631669998,291.0713195800781,291.1499938964844,260.95001220703125,259.330322265625,279.5764465332031,293.69207763671875,291.0733947753906,1.0,0.3717425763607025,0.7963511943817139,0.7963511943817139,1.0,1.0,-1.4880931377410889,0.6417292952537537,0.8463638424873352,0.2943705320358276,0.0,0.0,0.7564980983734131,122.78915405273438,111.0,35.193260192871094,-17276.087890625,497.9554748535156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9896545410156,308.7109375,278.1499938964844,0.0,18000.0,313.1499938964844,17760.095703125,18000.0,0.0,0.0,0.2994135618209839,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.965437352657318,0.9654470682144164,-9.67641972238198e-06,0.0,0.000379837147193,0.0,0.0,117.3691864013672,0.0,0.0,0.0,0.5577715635299683,4.0,0.0,1.0
648060,293.1407470703125,297.1499938964844,293.1499938964844,0.1013895273208618,-2317.450927734375,304.14923095703125,0.6286578178405762,0.1592828035354614,0.14691162109375,293.8971862792969,297.1499938964844,293.1499938964844,0.0017261649481952,-138.4226531982422,293.3584899902344,0.3965250849723816,0.050000000745058,0.0515315718948841,293.2089233398437,297.1499938964844,293.1499938964844,0.3157396614551544,-4452.89208984375,304.1572265625,0.8478166460990906,0.3999972939491272,0.2821120023727417,293.28619384765625,297.1499938964844,293.1499938964844,0.4574083983898163,-8066.77685546875,304.1529235839844,0.9392693638801576,0.5372291803359985,0.5112329125404358,293.22052001953125,297.1499938964844,293.1499938964844,0.014132859185338,-3691.407470703125,303.5950012207031,0.3965250849723816,0.050000000745058,0.2444435954093933,291.09429931640625,291.1499938964844,260.98883056640625,259.36309814453125,279.6058349609375,293.7060852050781,291.095947265625,1.0,0.3676757514476776,0.7956502437591553,0.7956502437591553,1.0,1.0,-1.4837005138397217,0.6396194696426392,0.8440809845924377,0.2931284010410309,0.0,0.0,0.7623065710067749,119.0326919555664,99.0,31.72021484375,-17207.947265625,485.8999328613281,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7880859375,308.5968322753906,278.1499938964844,0.0,18000.0,313.1499938964844,17834.240234375,18000.0,0.0,0.0,0.3025001287460327,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9815614819526672,0.9815713167190552,-9.883824532153083e-06,0.0,0.0003837527765426,0.0,0.0,122.29419708251952,0.0,0.0,0.0,0.5651219487190247,4.0,0.0,1.0
648120,293.1407470703125,297.1499938964844,293.1499938964844,0.1013895273208618,-2317.450927734375,304.14923095703125,0.6286578178405762,0.1592828035354614,0.14691162109375,293.8971862792969,297.1499938964844,293.1499938964844,0.0017261649481952,-138.4226531982422,293.3584899902344,0.3965250849723816,0.050000000745058,0.0515315718948841,293.2089233398437,297.1499938964844,293.1499938964844,0.3157396614551544,-4452.89208984375,304.1572265625,0.8478166460990906,0.3999972939491272,0.2821120023727417,293.28619384765625,297.1499938964844,293.1499938964844,0.4574083983898163,-8066.77685546875,304.1529235839844,0.9392693638801576,0.5372291803359985,0.5112329125404358,293.22052001953125,297.1499938964844,293.1499938964844,0.014132859185338,-3691.407470703125,303.5950012207031,0.3965250849723816,0.050000000745058,0.2444435954093933,291.09429931640625,291.1499938964844,260.98883056640625,259.36309814453125,279.6058349609375,293.7060852050781,291.095947265625,1.0,0.3676757514476776,0.7956502437591553,0.7956502437591553,1.0,1.0,-1.4837005138397217,0.6396194696426392,0.8440809845924377,0.2931284010410309,0.0,0.0,0.7623065710067749,119.0326919555664,99.0,31.72021484375,-17207.947265625,485.8999328613281,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7880859375,308.5968322753906,278.1499938964844,0.0,18000.0,313.1499938964844,17834.240234375,18000.0,0.0,0.0,0.3025001287460327,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9815614819526672,0.9815713167190552,-9.883824532153083e-06,0.0,0.0003837527765426,0.0,0.0,122.29419708251952,0.0,0.0,0.0,0.5651219487190247,4.0,0.0,1.0
648180,293.13922119140625,297.1499938964844,293.1499938964844,0.1014632284641265,-2318.434814453125,304.1493835449219,0.6353484988212585,0.1598315685987472,0.1472326964139938,293.9056091308594,297.1499938964844,293.1499938964844,0.0014969452749937,-119.93910217285156,293.0944519042969,0.401373416185379,0.050000000745058,0.0512802712619304,293.2066650390625,297.1499938964844,293.1499938964844,0.3138948976993561,-4431.91650390625,304.15789794921875,0.8556860685348511,0.39896360039711,0.2812657654285431,293.2826232910156,297.1499938964844,293.1499938964844,0.4536689519882202,-8012.05810546875,304.1581726074219,0.9485846757888794,0.5345057845115662,0.5084626078605652,293.21923828125,297.1499938964844,293.1499938964844,0.0139272175729274,-3660.7734375,303.57537841796875,0.401373416185379,0.050000000745058,0.2432515323162078,291.1172180175781,291.1499938964844,261.0317687988281,259.3995361328125,279.6361083984375,293.7169494628906,291.119384765625,1.0,0.3609688878059387,0.7949493527412415,0.7949493527412415,1.0,1.0,-1.4780124425888062,0.6369118094444275,0.8411005735397339,0.2915644943714142,0.0,0.0,0.765216052532196,112.56568908691406,87.0,33.70454406738281,-17138.830078125,466.3550109863281,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6637878417969,308.5324401855469,278.1499938964844,0.0,18000.0,313.1499938964844,17902.072265625,18000.0,0.0,0.0,0.3054657280445099,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.991688311100006,0.9916983246803284,-1.0020509762398431e-05,0.0,0.0003875149413943,0.0,0.0,125.50450134277344,0.0,0.0,0.0,0.569744348526001,4.0,0.0,1.0
648240,293.13922119140625,297.1499938964844,293.1499938964844,0.1014632284641265,-2318.434814453125,304.1493835449219,0.6353484988212585,0.1598315685987472,0.1472326964139938,293.9056091308594,297.1499938964844,293.1499938964844,0.0014969452749937,-119.93910217285156,293.0944519042969,0.401373416185379,0.050000000745058,0.0512802712619304,293.2066650390625,297.1499938964844,293.1499938964844,0.3138948976993561,-4431.91650390625,304.15789794921875,0.8556860685348511,0.39896360039711,0.2812657654285431,293.2826232910156,297.1499938964844,293.1499938964844,0.4536689519882202,-8012.05810546875,304.1581726074219,0.9485846757888794,0.5345057845115662,0.5084626078605652,293.21923828125,297.1499938964844,293.1499938964844,0.0139272175729274,-3660.7734375,303.57537841796875,0.401373416185379,0.050000000745058,0.2432515323162078,291.1172180175781,291.1499938964844,261.0317687988281,259.3995361328125,279.6361083984375,293.7169494628906,291.119384765625,1.0,0.3609688878059387,0.7949493527412415,0.7949493527412415,1.0,1.0,-1.4780124425888062,0.6369118094444275,0.8411005735397339,0.2915644943714142,0.0,0.0,0.765216052532196,112.56568908691406,87.0,33.70454406738281,-17138.830078125,466.3550109863281,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6637878417969,308.5324401855469,278.1499938964844,0.0,18000.0,313.1499938964844,17902.072265625,18000.0,0.0,0.0,0.3054657280445099,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.991688311100006,0.9916983246803284,-1.0020509762398431e-05,0.0,0.0003875149413943,0.0,0.0,125.50450134277344,0.0,0.0,0.0,0.569744348526001,4.0,0.0,1.0
648300,293.13873291015625,297.1499938964844,293.1499938964844,0.1014045029878616,-2317.116943359375,304.14959716796875,0.6395224332809448,0.1600598990917205,0.1473019123077392,293.9100646972656,297.1499938964844,293.1499938964844,0.001381134497933,-110.6037826538086,292.962890625,0.4044056534767151,0.050000000745058,0.0511278957128524,293.2059326171875,297.1499938964844,293.1499938964844,0.3128106594085693,-4419.53955078125,304.158447265625,0.8608635663986206,0.3983915150165558,0.2807647883892059,293.2810363769531,297.1499938964844,293.1499938964844,0.4516180753707886,-7982.3603515625,304.160400390625,0.9546165466308594,0.5331382155418396,0.5070258975028992,293.2188415527344,297.1499938964844,293.1499938964844,0.0138091882690787,-3642.838134765625,303.56512451171875,0.4044056534767151,0.050000000745058,0.2425287216901779,291.1308898925781,291.1499938964844,261.0546875,259.41900634765625,279.6523132324219,293.72271728515625,291.1332397460937,1.0,0.3568857312202453,0.7945988774299622,0.7945988774299622,1.0,1.0,-1.4747189283370972,0.6353527307510376,0.8393661975860596,0.2906633913516998,0.0,0.0,0.7651166915893555,108.64734649658205,87.0,36.29233932495117,-17100.994140625,454.666748046875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6299743652344,308.51690673828125,278.1499938964844,0.0,18000.0,313.1499938964844,17945.0,18000.0,0.0,0.0,0.3068135678768158,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9938311576843262,0.9938411712646484,-1.0056054634333124e-05,0.0,0.0003892248205374,0.0,0.0,126.24950408935548,0.0,0.0,0.0,0.5707371830940247,4.0,0.0,1.0
648360,293.1383361816406,297.1499938964844,293.1499938964844,0.1013171300292015,-2315.258056640625,304.1498413085937,0.6443067193031311,0.1602805852890014,0.1473462134599685,293.9146423339844,297.1499938964844,293.1499938964844,0.001264845370315,-101.23643493652344,292.8313293457031,0.407855361700058,0.050000000745058,0.0509625300765037,293.2052917480469,297.1499938964844,293.1499938964844,0.3116730451583862,-4406.5498046875,304.1589660644531,0.8668802976608276,0.3978095054626465,0.2802419066429138,293.27947998046875,297.1499938964844,293.1499938964844,0.4495061933994293,-7951.9482421875,304.162353515625,0.9613837599754332,0.5317858457565308,0.5055851340293884,293.21856689453125,297.1499938964844,293.1499938964844,0.0136847756803035,-3623.725341796875,303.5546875,0.407855361700058,0.050000000745058,0.2417443096637725,291.1454467773437,291.1499938964844,261.0784912109375,259.4393005371094,279.6692199707031,293.7288513183594,291.1478881835937,1.0,0.3524233400821686,0.7942544221878052,0.7942544221878052,1.0,1.0,-1.4712746143341064,0.6337258815765381,0.8375486731529236,0.2897227704524994,0.0,0.0,0.7639671564102173,104.39752960205078,75.0,38.61511993408203,-17060.671875,442.1154174804688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.61395263671875,308.5107727050781,278.1499938964844,0.0,18000.0,313.1499938964844,17991.53125,18000.0,0.0,0.0,0.3080320060253143,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9938076734542848,0.9938177466392516,-1.0066294635180384e-05,0.0,0.0003907704958692,0.0,0.0,126.33708190917967,0.0,0.0,0.0,0.570752739906311,4.0,0.0,1.0
648420,293.1378173828125,297.1499938964844,293.1499938964844,0.1011623665690422,-2312.03564453125,304.150146484375,0.6525542736053467,0.1606019288301468,0.1473874151706695,293.92144775390625,297.1499938964844,293.1499938964844,0.0010939735220745,-87.48859405517578,292.6378173828125,0.413823127746582,0.050000000745058,0.0507016815245151,293.2044372558594,297.1499938964844,293.1499938964844,0.3099575340747833,-4386.97314453125,304.15966796875,0.8773003816604614,0.3969537615776062,0.2794553637504577,293.27716064453125,297.1499938964844,293.1499938964844,0.4463611841201782,-7906.9248046875,304.1646423339844,0.972366213798523,0.5298417806625366,0.5034859776496887,293.21832275390625,297.1499938964844,293.1499938964844,0.0134950233623385,-3594.23046875,303.53912353515625,0.413823127746582,0.050000000745058,0.2405069470405578,291.1674499511719,291.1499938964844,261.1149597167969,259.4704284667969,279.6950988769531,293.7384948730469,291.1699523925781,1.0,0.3452963531017303,0.793749213218689,0.793749213218689,1.0,1.0,-1.4660613536834717,0.6312674283981323,0.8347938656806946,0.2882998287677765,0.0,0.0,0.7603932619094849,97.69801330566406,75.0,40.70188903808594,-16996.435546875,422.5578918457031,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6212158203125,308.5168762207031,278.1499938964844,0.0,18000.0,313.1499938964844,18062.689453125,18000.0,0.0,0.0,0.3095287978649139,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9896895289421082,0.9896996021270752,-1.0032785212388262e-05,0.0,0.0003926693461835,0.0,0.0,125.21927642822266,0.0,0.0,0.0,0.5689313411712646,4.0,0.0,1.0
648480,293.1376342773437,297.1499938964844,293.1499938964844,0.101102739572525,-2310.8046875,304.1502380371094,0.6559515595436096,0.1607194989919662,0.1473983973264694,293.9239501953125,297.1499938964844,293.1499938964844,0.0010318323038518,-82.49455261230469,292.567138671875,0.4163189232349396,0.050000000745058,0.0506025776267051,293.2041320800781,297.1499938964844,293.1499938964844,0.309330016374588,-4379.8193359375,304.1598815917969,0.8815829157829285,0.3966439962387085,0.2791665196418762,293.2763061523437,297.1499938964844,293.1499938964844,0.4452176094055176,-7890.62255859375,304.16534423828125,0.9765937924385072,0.5291480422019958,0.502730131149292,293.21826171875,297.1499938964844,293.1499938964844,0.01342483330518,-3583.229736328125,303.5334167480469,0.4163189232349396,0.050000000745058,0.2400368452072143,291.1754455566406,291.1499938964844,261.128662109375,259.4821472167969,279.704833984375,293.7421569824219,291.17791748046875,1.0,0.3425555825233459,0.7935655117034912,0.7935655117034912,1.0,1.0,-1.464137077331543,0.6303608417510986,0.8337762355804443,0.2877746224403381,0.0,0.0,0.7585590481758118,95.15384674072266,63.0,40.94700241088867,-16971.396484375,415.1948547363281,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6323547363281,308.5229797363281,278.1499938964844,0.0,18000.0,313.1499938964844,18088.638671875,18000.0,0.0,0.0,0.3099753558635711,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9869844317436218,0.986994445323944,-1.0006182492361404e-05,0.0,0.0003932358522433,0.0,0.0,124.44729614257812,0.0,0.0,0.0,0.5677245855331421,4.0,0.0,1.0
648540,293.1369934082031,297.1499938964844,293.1499938964844,0.1008846089243888,-2306.32470703125,304.1505126953125,0.6708313822746277,0.1611665040254593,0.1474309116601944,293.933349609375,297.1499938964844,293.1499938964844,0.0007990153389982,-63.81391525268555,292.29937744140625,0.4277299344539642,0.050000000745058,0.050216656178236,293.2030334472656,297.1499938964844,293.1499938964844,0.3070122003555298,-4353.44482421875,304.1604309082031,0.9001594185829163,0.3954924345016479,0.2780792713165283,293.2730407714844,297.1499938964844,293.1499938964844,0.441007524728775,-7830.89013671875,304.1672058105469,0.9930275082588196,0.5266113877296448,0.499941349029541,293.21807861328125,297.1499938964844,293.1499938964844,0.0131609449163079,-3541.52978515625,303.5118408203125,0.4277299344539642,0.050000000745058,0.2382062077522277,291.2038879394531,291.1499938964844,261.18194580078125,259.5277404785156,279.7424011230469,293.7564697265625,291.2060852050781,1.0,0.3316808044910431,0.792876660823822,0.792876660823822,1.0,1.0,-1.4568620920181274,0.6269362568855286,0.8299258351325989,0.2857882976531982,0.0,0.0,0.7494395971298218,85.2507553100586,51.0,39.13954162597656,-16868.576171875,386.8199157714844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7100830078125,308.5606994628906,278.1499938964844,0.0,18000.0,313.1499938964844,18181.396484375,18000.0,0.0,0.0,0.3111286461353302,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.971418559551239,0.971428394317627,-9.84204416454304e-06,0.0,0.0003946989309042,0.0,0.0,119.96353912353516,0.0,0.0,0.0,0.5607699751853943,4.0,0.0,1.0
648600,293.1369934082031,297.1499938964844,293.1499938964844,0.1008846089243888,-2306.32470703125,304.1505126953125,0.6708313822746277,0.1611665040254593,0.1474309116601944,293.933349609375,297.1499938964844,293.1499938964844,0.0007990153389982,-63.81391525268555,292.29937744140625,0.4277299344539642,0.050000000745058,0.050216656178236,293.2030334472656,297.1499938964844,293.1499938964844,0.3070122003555298,-4353.44482421875,304.1604309082031,0.9001594185829163,0.3954924345016479,0.2780792713165283,293.2730407714844,297.1499938964844,293.1499938964844,0.441007524728775,-7830.89013671875,304.1672058105469,0.9930275082588196,0.5266113877296448,0.499941349029541,293.21807861328125,297.1499938964844,293.1499938964844,0.0131609449163079,-3541.52978515625,303.5118408203125,0.4277299344539642,0.050000000745058,0.2382062077522277,291.2038879394531,291.1499938964844,261.18194580078125,259.5277404785156,279.7424011230469,293.7564697265625,291.2060852050781,1.0,0.3316808044910431,0.792876660823822,0.792876660823822,1.0,1.0,-1.4568620920181274,0.6269362568855286,0.8299258351325989,0.2857882976531982,0.0,0.0,0.7494395971298218,85.2507553100586,51.0,39.13954162597656,-16868.576171875,386.8199157714844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7100830078125,308.5606994628906,278.1499938964844,0.0,18000.0,313.1499938964844,18181.396484375,18000.0,0.0,0.0,0.3111286461353302,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.971418559551239,0.971428394317627,-9.84204416454304e-06,0.0,0.0003946989309042,0.0,0.0,119.96353912353516,0.0,0.0,0.0,0.5607699751853943,4.0,0.0,1.0
648660,293.1361083984375,297.1499938964844,293.1499938964844,0.100652702152729,-2301.45703125,304.1507568359375,0.6864877939224243,0.1616733819246292,0.1475425362586975,293.9425048828125,297.1499938964844,293.1499938964844,0.0005731687415391,-45.71308135986328,292.0370788574219,0.4406970143318176,0.050000000745058,0.0498796701431274,293.2018737792969,297.1499938964844,293.1499938964844,0.3045376539230346,-4325.11181640625,304.1611328125,0.920394241809845,0.3943837881088257,0.2770523726940155,293.2615966796875,297.1499938964844,293.1499938964844,0.4220021963119507,-7550.4599609375,304.1949768066406,0.9990000128746032,0.5257506370544434,0.4823949337005615,293.2176818847656,297.1499938964844,293.1499938964844,0.0129170631989836,-3501.4169921875,303.4913330078125,0.4406970143318176,0.050000000745058,0.2366076856851577,291.239501953125,291.1499938964844,261.2380065917969,259.5757751464844,279.8007202148437,293.7847900390625,291.2455444335937,1.0,0.3194591104984283,0.7922276854515076,0.7922276854515076,1.0,1.0,-1.432321310043335,0.6155559420585632,0.8167653679847717,0.2795187830924988,0.0,0.0,0.7355731129646301,76.28836059570312,39.0,62.39605712890625,-16624.96484375,352.7033996582031,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.84686279296875,308.6533508300781,278.1499938964844,0.0,18000.0,313.1499938964844,18281.3203125,18000.0,0.0,0.0,0.3112725019454956,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9473602771759032,0.9473698139190674,-9.584320650901644e-06,0.0,0.0003948814119212,0.0,0.0,113.19062042236328,0.0,0.0,0.0,0.5499919652938843,4.0,0.0,1.0
648720,293.1361083984375,297.1499938964844,293.1499938964844,0.100652702152729,-2301.45703125,304.1507568359375,0.6864877939224243,0.1616733819246292,0.1475425362586975,293.9425048828125,297.1499938964844,293.1499938964844,0.0005731687415391,-45.71308135986328,292.0370788574219,0.4406970143318176,0.050000000745058,0.0498796701431274,293.2018737792969,297.1499938964844,293.1499938964844,0.3045376539230346,-4325.11181640625,304.1611328125,0.920394241809845,0.3943837881088257,0.2770523726940155,293.2615966796875,297.1499938964844,293.1499938964844,0.4220021963119507,-7550.4599609375,304.1949768066406,0.9990000128746032,0.5257506370544434,0.4823949337005615,293.2176818847656,297.1499938964844,293.1499938964844,0.0129170631989836,-3501.4169921875,303.4913330078125,0.4406970143318176,0.050000000745058,0.2366076856851577,291.239501953125,291.1499938964844,261.2380065917969,259.5757751464844,279.8007202148437,293.7847900390625,291.2455444335937,1.0,0.3194591104984283,0.7922276854515076,0.7922276854515076,1.0,1.0,-1.432321310043335,0.6155559420585632,0.8167653679847717,0.2795187830924988,0.0,0.0,0.7355731129646301,76.28836059570312,39.0,62.39605712890625,-16624.96484375,352.7033996582031,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.84686279296875,308.6533508300781,278.1499938964844,0.0,18000.0,313.1499938964844,18281.3203125,18000.0,0.0,0.0,0.3112725019454956,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9473602771759032,0.9473698139190674,-9.584320650901644e-06,0.0,0.0003948814119212,0.0,0.0,113.19062042236328,0.0,0.0,0.0,0.5499919652938843,4.0,0.0,1.0
