time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
648780,293.1343078613281,297.1499938964844,293.1499938964844,0.1001288667321205,-2290.394287109375,304.1513671875,0.7037089467048645,0.1623879969120025,0.1478306204080581,293.9515686035156,297.1499938964844,293.1499938964844,0.0003406379255466,-8.225410461425781,291.82275390625,0.4560869932174682,0.050000000745058,0.0495687611401081,293.2010803222656,297.1499938964844,293.1499938964844,0.3007534444332123,-4280.9013671875,304.1637268066406,0.9434977173805236,0.3932335972785949,0.2760385572910309,293.21466064453125,297.1499938964844,293.1499938964844,0.3869488537311554,-7031.83740234375,304.2381896972656,0.9990000128746032,0.532370388507843,0.4507848918437958,293.2159423828125,297.1499938964844,293.1499938964844,0.0126426126807928,-3451.035400390625,303.47735595703125,0.4560869932174682,0.050000000745058,0.2351328581571579,291.32635498046875,291.1499938964844,261.2965087890625,259.6259765625,279.9097595214844,293.8815612792969,291.334228515625,1.0,0.3054337203502655,0.7915787100791931,0.7915787100791931,1.0,1.0,-1.3914320468902588,0.5967860221862793,0.7946460247039795,0.2689379155635834,0.0,0.0,0.706439733505249,67.71052551269531,42.0,108.07997131347656,-16167.9091796875,313.1833801269531,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0884094238281,308.78863525390625,278.1499938964844,0.0,18000.0,313.1499938964844,18580.751953125,18000.0,0.0,0.0,0.3096248209476471,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.898073673248291,0.8980827331542969,-9.099712769966573e-06,0.0,0.0003927911457139,0.0,0.0,100.38944244384766,0.0,0.0,0.0,0.5283036231994629,4.0,0.0,1.0
648840,293.1343078613281,297.1499938964844,293.1499938964844,0.1001288667321205,-2290.394287109375,304.1513671875,0.7037089467048645,0.1623879969120025,0.1478306204080581,293.9515686035156,297.1499938964844,293.1499938964844,0.0003406379255466,-8.225410461425781,291.82275390625,0.4560869932174682,0.050000000745058,0.0495687611401081,293.2010803222656,297.1499938964844,293.1499938964844,0.3007534444332123,-4280.9013671875,304.1637268066406,0.9434977173805236,0.3932335972785949,0.2760385572910309,293.21466064453125,297.1499938964844,293.1499938964844,0.3869488537311554,-7031.83740234375,304.2381896972656,0.9990000128746032,0.532370388507843,0.4507848918437958,293.2159423828125,297.1499938964844,293.1499938964844,0.0126426126807928,-3451.035400390625,303.47735595703125,0.4560869932174682,0.050000000745058,0.2351328581571579,291.32635498046875,291.1499938964844,261.2965087890625,259.6259765625,279.9097595214844,293.8815612792969,291.334228515625,1.0,0.3054337203502655,0.7915787100791931,0.7915787100791931,1.0,1.0,-1.3914320468902588,0.5967860221862793,0.7946460247039795,0.2689379155635834,0.0,0.0,0.706439733505249,67.71052551269531,42.0,108.07997131347656,-16167.9091796875,313.1833801269531,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0884094238281,308.78863525390625,278.1499938964844,0.0,18000.0,313.1499938964844,18580.751953125,18000.0,0.0,0.0,0.3096248209476471,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.898073673248291,0.8980827331542969,-9.099712769966573e-06,0.0,0.0003927911457139,0.0,0.0,100.38944244384766,0.0,0.0,0.0,0.5283036231994629,4.0,0.0,1.0
648900,293.1332092285156,297.1499938964844,293.1499938964844,0.0999801084399223,-2287.01806640625,304.1513671875,0.7111955881118774,0.1628018766641616,0.1480942964553833,293.9560241699219,297.1499938964844,293.1499938964844,0.0,-0.0,291.71630859375,0.4630362093448639,0.050000000745058,0.0494499206542968,293.20086669921875,297.1499938964844,293.1499938964844,0.2989179193973541,-4259.54345703125,304.16455078125,0.952910304069519,0.3926270306110382,0.2755391597747803,293.1817626953125,297.1499938964844,293.1499938964844,0.3723242282867431,-6817.1279296875,304.24859619140625,0.9990000128746032,0.5380100607872009,0.4380982518196106,293.214111328125,297.1499938964844,293.1499938964844,0.0125318076461553,-3429.849365234375,303.47314453125,0.4630362093448639,0.050000000745058,0.2345691323280334,291.3688659667969,291.1499938964844,261.3265686035156,259.6517639160156,279.96990966796875,293.94580078125,291.3750305175781,1.0,0.3002063632011413,0.7912542223930359,0.7912542223930359,1.0,1.0,-1.3750931024551392,0.589323103427887,0.785770058631897,0.2646466195583343,0.0,0.0,0.6875501275062561,64.42371368408203,42.0,106.32300567626952,-15920.2431640625,298.2870178222656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.253662109375,308.8409729003906,278.1499938964844,0.0,18000.0,313.1499938964844,18733.28125,18000.0,0.0,0.0,0.3079342544078827,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8612202405929565,0.8612290024757385,-8.740491466596723e-06,0.0,0.0003906464844476,0.0,0.0,91.43711853027344,0.0,0.0,0.0,0.5124481320381165,4.0,0.0,1.0
648960,293.1373596191406,297.1499938964844,293.1499938964844,0.0997611582279205,-2282.7060546875,304.15155029296875,0.7165107131004333,0.1622031927108764,0.1479927897453308,293.9601745605469,297.1499938964844,293.1499938964844,0.0,-0.0,291.5925598144531,0.4684258699417114,0.050000000745058,0.0493580400943756,293.20074462890625,297.1499938964844,293.1499938964844,0.2977615296840668,-4246.5185546875,304.1639709472656,0.9602198600769044,0.392008513212204,0.2750455737113952,293.1483154296875,297.1499938964844,293.1499938964844,0.3610748052597046,-6653.5458984375,304.2510070800781,0.9990000128746032,0.5441742539405823,0.4280319213867187,293.2122497558594,297.1499938964844,293.1499938964844,0.012461076490581,-3417.416015625,303.4680480957031,0.4684258699417114,0.050000000745058,0.2341332882642746,291.3874206542969,291.1499938964844,261.35711669921875,259.6780090332031,279.9673767089844,293.9044189453125,291.3871459960937,1.0,0.2958683967590332,0.7911198735237122,0.7911198735237122,1.0,1.0,-1.3616595268249512,0.5832027792930603,0.7784568071365356,0.2611716091632843,0.0,0.0,0.6696547269821167,61.872703552246094,60.0,62.11922073364258,-15694.0439453125,286.6201477050781,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4400329589844,308.8718566894531,278.1499938964844,0.0,18000.0,313.1499938964844,18811.107421875,18000.0,0.0,0.0,0.3056787252426147,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8199793100357056,0.8199876546859741,-8.337060535268392e-06,0.0,0.0003877851413562,0.0,0.0,81.99459075927734,0.0,0.0,0.0,0.4950489699840545,4.0,0.0,1.0
649020,293.1505126953125,297.1499938964844,293.1499938964844,0.0984460636973381,-2258.760986328125,304.1531982421875,0.7142243981361389,0.1598462760448455,0.1459810137748718,293.9687805175781,297.1499938964844,293.1499938964844,0.0,-0.0,291.362060546875,0.4692613780498504,0.050000000745058,0.049343217164278,293.2007751464844,297.1499938964844,293.1499938964844,0.2974058091640472,-4244.1220703125,304.15985107421875,0.9604263305664062,0.3907186686992645,0.2741525173187256,293.0971984863281,297.1499938964844,293.1499938964844,0.358563095331192,-6631.67041015625,304.2206420898437,0.9990000128746032,0.5546510815620422,0.4263789057731628,293.2094421386719,297.1499938964844,293.1499938964844,0.0124648390337824,-3422.556396484375,303.4522705078125,0.4692613780498504,0.050000000745058,0.234062984585762,291.3515014648437,291.1499938964844,261.41949462890625,259.7315979003906,279.9856262207031,293.8819885253906,291.34576416015625,1.0,0.2953954339027405,0.7908511757850647,0.7908511757850647,1.0,1.0,-1.3560711145401,0.5806807279586792,0.7753904461860657,0.2595535516738891,0.0,0.0,0.6444801688194275,61.39983367919922,78.0,-33.943359375,-15419.439453125,283.1864318847656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.83349609375,308.9366760253906,278.1499938964844,0.0,18000.0,313.1499938964844,18635.150390625,18000.0,0.0,0.0,0.2997932732105255,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7515915036201477,0.751599133014679,-7.644618563062977e-06,0.0,0.000380318815587,0.0,0.0,67.50413513183594,0.0,0.0,0.0,0.4664394855499267,4.0,0.0,1.0
649080,293.1505126953125,297.1499938964844,293.1499938964844,0.0984460636973381,-2258.760986328125,304.1531982421875,0.7142243981361389,0.1598462760448455,0.1459810137748718,293.9687805175781,297.1499938964844,293.1499938964844,0.0,-0.0,291.362060546875,0.4692613780498504,0.050000000745058,0.049343217164278,293.2007751464844,297.1499938964844,293.1499938964844,0.2974058091640472,-4244.1220703125,304.15985107421875,0.9604263305664062,0.3907186686992645,0.2741525173187256,293.0971984863281,297.1499938964844,293.1499938964844,0.358563095331192,-6631.67041015625,304.2206420898437,0.9990000128746032,0.5546510815620422,0.4263789057731628,293.2094421386719,297.1499938964844,293.1499938964844,0.0124648390337824,-3422.556396484375,303.4522705078125,0.4692613780498504,0.050000000745058,0.234062984585762,291.3515014648437,291.1499938964844,261.41949462890625,259.7315979003906,279.9856262207031,293.8819885253906,291.34576416015625,1.0,0.2953954339027405,0.7908511757850647,0.7908511757850647,1.0,1.0,-1.3560711145401,0.5806807279586792,0.7753904461860657,0.2595535516738891,0.0,0.0,0.6444801688194275,61.39983367919922,78.0,-33.943359375,-15419.439453125,283.1864318847656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.83349609375,308.9366760253906,278.1499938964844,0.0,18000.0,313.1499938964844,18635.150390625,18000.0,0.0,0.0,0.2997932732105255,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7515915036201477,0.751599133014679,-7.644618563062977e-06,0.0,0.000380318815587,0.0,0.0,67.50413513183594,0.0,0.0,0.0,0.4664394855499267,4.0,0.0,1.0
649140,293.1534729003906,297.1499938964844,293.1499938964844,0.0983514040708541,-2258.306640625,304.1521911621094,0.7045041918754578,0.1592093110084533,0.1450913697481155,293.9775390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.28533935546875,0.4613979458808899,0.050000000745058,0.0494770854711532,293.2012023925781,297.1499938964844,293.1499938964844,0.2981856167316437,-4255.07275390625,304.1553039550781,0.9477518200874328,0.3893454372882843,0.2733131945133209,293.0849304199219,297.1499938964844,293.1499938964844,0.37366983294487,-6874.2314453125,304.171630859375,0.9990000128746032,0.5585575103759766,0.4410173296928406,293.2079772949219,297.1499938964844,293.1499938964844,0.0125670908018946,-3447.533447265625,303.4313659667969,0.4613979458808899,0.050000000745058,0.2346979975700378,291.275390625,291.1499938964844,261.4833374023437,259.78643798828125,280.0153503417969,293.9031066894531,291.26776123046875,1.0,0.3018548786640167,0.7905824184417725,0.7905824184417725,1.0,1.0,-1.3724815845489502,0.5881461501121521,0.7843353748321533,0.2635838687419891,0.0,0.0,0.6325879096984863,65.0576400756836,96.0,-92.2170181274414,-15393.6005859375,298.6476135253906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.16534423828125,309.0050048828125,278.1499938964844,0.0,18000.0,313.1499938964844,18346.0703125,18000.0,0.0,0.0,0.2930409014225006,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.712311863899231,0.7123190760612488,-7.230065421026666e-06,0.0,0.0003717527433764,0.0,0.0,59.81162643432617,0.0,0.0,0.0,0.4499700665473938,4.0,0.0,1.0
649200,293.1534729003906,297.1499938964844,293.1499938964844,0.0983514040708541,-2258.306640625,304.1521911621094,0.7045041918754578,0.1592093110084533,0.1450913697481155,293.9775390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.28533935546875,0.4613979458808899,0.050000000745058,0.0494770854711532,293.2012023925781,297.1499938964844,293.1499938964844,0.2981856167316437,-4255.07275390625,304.1553039550781,0.9477518200874328,0.3893454372882843,0.2733131945133209,293.0849304199219,297.1499938964844,293.1499938964844,0.37366983294487,-6874.2314453125,304.171630859375,0.9990000128746032,0.5585575103759766,0.4410173296928406,293.2079772949219,297.1499938964844,293.1499938964844,0.0125670908018946,-3447.533447265625,303.4313659667969,0.4613979458808899,0.050000000745058,0.2346979975700378,291.275390625,291.1499938964844,261.4833374023437,259.78643798828125,280.0153503417969,293.9031066894531,291.26776123046875,1.0,0.3018548786640167,0.7905824184417725,0.7905824184417725,1.0,1.0,-1.3724815845489502,0.5881461501121521,0.7843353748321533,0.2635838687419891,0.0,0.0,0.6325879096984863,65.0576400756836,96.0,-92.2170181274414,-15393.6005859375,298.6476135253906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.16534423828125,309.0050048828125,278.1499938964844,0.0,18000.0,313.1499938964844,18346.0703125,18000.0,0.0,0.0,0.2930409014225006,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.712311863899231,0.7123190760612488,-7.230065421026666e-06,0.0,0.0003717527433764,0.0,0.0,59.81162643432617,0.0,0.0,0.0,0.4499700665473938,4.0,0.0,1.0
649260,293.1474914550781,297.1499938964844,293.1499938964844,0.099773108959198,-2286.3271484375,304.1490783691406,0.6915352940559387,0.1603178977966308,0.1459343135356903,293.9873962402344,297.1499938964844,293.1499938964844,0.0,-0.0,291.1980895996094,0.4476466178894043,0.050000000745058,0.0497299954295158,293.2021179199219,297.1499938964844,293.1499938964844,0.2993291020393371,-4269.96044921875,304.15167236328125,0.9257440567016602,0.3878645896911621,0.2724905908107757,293.1116943359375,297.1499938964844,293.1499938964844,0.4017755091190338,-7304.927734375,304.1175842285156,0.9990000128746032,0.5548535585403442,0.4674281775951385,293.2085266113281,297.1499938964844,293.1499938964844,0.0127201601862907,-3482.23876953125,303.4045715332031,0.4476466178894043,0.050000000745058,0.2358976900577545,291.1877136230469,291.1499938964844,261.5482788085937,259.8422241210937,280.0491027832031,293.947998046875,291.1803283691406,1.0,0.31367027759552,0.789996862411499,0.789996862411499,1.0,1.0,-1.4059470891952517,0.6033656001091003,0.8025814890861511,0.2719488739967346,0.0,0.0,0.6334124207496643,72.02384948730469,114.0,-113.798095703125,-15587.0166015625,330.0213928222656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.35272216796875,309.0473937988281,278.1499938964844,0.0,18000.0,313.1499938964844,18069.474609375,18000.0,0.0,0.0,0.2866758406162262,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7019636631011963,0.7019707560539246,-7.0786413743917365e-06,0.0,0.0003636780311353,0.0,0.0,57.60599899291992,0.0,0.0,0.0,0.445278525352478,4.0,0.0,1.0
649320,293.1474914550781,297.1499938964844,293.1499938964844,0.099773108959198,-2286.3271484375,304.1490783691406,0.6915352940559387,0.1603178977966308,0.1459343135356903,293.9873962402344,297.1499938964844,293.1499938964844,0.0,-0.0,291.1980895996094,0.4476466178894043,0.050000000745058,0.0497299954295158,293.2021179199219,297.1499938964844,293.1499938964844,0.2993291020393371,-4269.96044921875,304.15167236328125,0.9257440567016602,0.3878645896911621,0.2724905908107757,293.1116943359375,297.1499938964844,293.1499938964844,0.4017755091190338,-7304.927734375,304.1175842285156,0.9990000128746032,0.5548535585403442,0.4674281775951385,293.2085266113281,297.1499938964844,293.1499938964844,0.0127201601862907,-3482.23876953125,303.4045715332031,0.4476466178894043,0.050000000745058,0.2358976900577545,291.1877136230469,291.1499938964844,261.5482788085937,259.8422241210937,280.0491027832031,293.947998046875,291.1803283691406,1.0,0.31367027759552,0.789996862411499,0.789996862411499,1.0,1.0,-1.4059470891952517,0.6033656001091003,0.8025814890861511,0.2719488739967346,0.0,0.0,0.6334124207496643,72.02384948730469,114.0,-113.798095703125,-15587.0166015625,330.0213928222656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.35272216796875,309.0473937988281,278.1499938964844,0.0,18000.0,313.1499938964844,18069.474609375,18000.0,0.0,0.0,0.2866758406162262,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7019636631011963,0.7019707560539246,-7.0786413743917365e-06,0.0,0.0003636780311353,0.0,0.0,57.60599899291992,0.0,0.0,0.0,0.445278525352478,4.0,0.0,1.0
649380,293.1365966796875,297.1499938964844,293.1499938964844,0.1024811342358589,-2338.07568359375,304.1448669433594,0.6779049038887024,0.162607729434967,0.1482922583818435,293.9982604980469,297.1499938964844,293.1499938964844,0.0,-0.0,291.1127014160156,0.4323502779006958,0.050000000745058,0.0500864945352077,293.2035522460937,297.1499938964844,293.1499938964844,0.300480842590332,-4284.60009765625,304.1492004394531,0.9003230333328247,0.38625568151474,0.2716580629348755,293.1737976074219,297.1499938964844,293.1499938964844,0.4398097395896911,-7870.84716796875,304.0650634765625,0.9990000128746032,0.5433054566383362,0.5023051500320435,293.211669921875,297.1499938964844,293.1499938964844,0.0128988688811659,-3521.74560546875,303.37030029296875,0.4323502779006958,0.050000000745058,0.2375887632369995,291.1015319824219,291.1499938964844,261.614013671875,259.898681640625,280.03729248046875,293.92987060546875,291.0928649902344,1.0,0.3294626772403717,0.7894113063812256,0.7894113063812256,1.0,1.0,-1.4520984888076782,0.6244520545005798,0.8276463747024536,0.2835985422134399,0.0,0.0,0.6454969644546509,81.85294342041016,117.0,-125.46054077148438,-15968.1875,376.0234375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.3463134765625,309.01934814453125,278.1499938964844,0.0,18000.0,313.1499938964844,17829.39453125,18000.0,0.0,0.0,0.2818728387355804,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7165675759315491,0.7165747284889221,-7.150145847845124e-06,0.0,0.0003575849113985,0.0,0.0,59.80816650390625,0.0,0.0,0.0,0.4507525563240051,4.0,0.0,1.0
649440,293.1365966796875,297.1499938964844,293.1499938964844,0.1024811342358589,-2338.07568359375,304.1448669433594,0.6779049038887024,0.162607729434967,0.1482922583818435,293.9982604980469,297.1499938964844,293.1499938964844,0.0,-0.0,291.1127014160156,0.4323502779006958,0.050000000745058,0.0500864945352077,293.2035522460937,297.1499938964844,293.1499938964844,0.300480842590332,-4284.60009765625,304.1492004394531,0.9003230333328247,0.38625568151474,0.2716580629348755,293.1737976074219,297.1499938964844,293.1499938964844,0.4398097395896911,-7870.84716796875,304.0650634765625,0.9990000128746032,0.5433054566383362,0.5023051500320435,293.211669921875,297.1499938964844,293.1499938964844,0.0128988688811659,-3521.74560546875,303.37030029296875,0.4323502779006958,0.050000000745058,0.2375887632369995,291.1015319824219,291.1499938964844,261.614013671875,259.898681640625,280.03729248046875,293.92987060546875,291.0928649902344,1.0,0.3294626772403717,0.7894113063812256,0.7894113063812256,1.0,1.0,-1.4520984888076782,0.6244520545005798,0.8276463747024536,0.2835985422134399,0.0,0.0,0.6454969644546509,81.85294342041016,117.0,-125.46054077148438,-15968.1875,376.0234375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.3463134765625,309.01934814453125,278.1499938964844,0.0,18000.0,313.1499938964844,17829.39453125,18000.0,0.0,0.0,0.2818728387355804,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7165675759315491,0.7165747284889221,-7.150145847845124e-06,0.0,0.0003575849113985,0.0,0.0,59.80816650390625,0.0,0.0,0.0,0.4507525563240051,4.0,0.0,1.0
649500,293.13555908203125,297.1499938964844,293.1499938964844,0.1035929322242736,-2359.3720703125,304.143798828125,0.670472264289856,0.1629844307899475,0.1490785479545593,294.00396728515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.06170654296875,0.4253779053688049,0.050000000745058,0.0502881072461605,293.2042541503906,297.1499938964844,293.1499938964844,0.3012361824512481,-4294.00439453125,304.1479797363281,0.888621985912323,0.3854402303695678,0.2712327241897583,293.2135314941406,297.1499938964844,293.1499938964844,0.4515095055103302,-8038.88623046875,304.0601806640625,0.9955115914344788,0.5351981520652771,0.511336088180542,293.2148132324219,297.1499938964844,293.1499938964844,0.0129967294633388,-3543.83837890625,303.3478698730469,0.4253779053688049,0.050000000745058,0.2385451346635818,291.0502319335937,291.1499938964844,261.64703369140625,259.92706298828125,280.0113220214844,293.8711242675781,291.0436706542969,1.0,0.3359423279762268,0.7891184687614441,0.7891184687614441,1.0,1.0,-1.4643950462341309,0.6299594044685364,0.8344356417655945,0.2870494425296783,0.0,0.0,0.6573329567909241,87.18882751464844,117.0,-122.38202667236328,-16145.0830078125,395.5884094238281,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.2636108398437,309.0057067871094,278.1499938964844,0.0,18000.0,313.1499938964844,17676.02734375,18000.0,0.0,0.0,0.2803818881511688,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7347989082336426,0.7348061800003052,-7.276142241607886e-06,0.0,0.000355693482561,0.0,0.0,62.875370025634766,0.0,0.0,0.0,0.4579948186874389,4.0,0.0,1.0
649560,293.13641357421875,297.1499938964844,293.1499938964844,0.1039637252688407,-2366.107421875,304.144287109375,0.6618477702140808,0.162996768951416,0.1494787484407425,294.00994873046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.04217529296875,0.418353259563446,0.050000000745058,0.0505260527133941,293.2049560546875,297.1499938964844,293.1499938964844,0.3008084893226623,-4288.84765625,304.149169921875,0.8761884570121765,0.3846141099929809,0.2708468735218048,293.2409973144531,297.1499938964844,293.1499938964844,0.4465747475624084,-7953.92919921875,304.08551025390625,0.9813482165336608,0.528988242149353,0.5047299265861511,293.2184753417969,297.1499938964844,293.1499938964844,0.0130516784265637,-3554.98193359375,303.3262023925781,0.418353259563446,0.050000000745058,0.239673838019371,291.043701171875,291.1499938964844,261.68017578125,259.9554748535156,280.0184020996094,293.84881591796875,291.0477600097656,1.0,0.341217041015625,0.7885466814041138,0.7885466814041138,1.0,1.0,-1.458521604537964,0.627217173576355,0.8313044309616089,0.2853676974773407,0.0,0.0,0.6654456257820129,93.1064910888672,120.0,-44.81086349487305,-16207.7744140625,407.1612548828125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.1498107910156,309.0256042480469,278.1499938964844,0.0,18000.0,313.1499938964844,17611.0,18000.0,0.0,0.0,0.2794033586978912,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7567095756530762,0.7567170262336731,-7.459884727722965e-06,0.0,0.0003544521168805,0.0,0.0,66.90890502929688,0.0,0.0,0.0,0.4666891396045685,4.0,0.0,1.0
649620,293.14013671875,297.1499938964844,293.1499938964844,0.1036708131432533,-2359.72509765625,304.1466369628906,0.6491936445236206,0.1625913083553314,0.1495725512504577,294.0235900878906,297.1499938964844,293.1499938964844,0.0,-0.0,291.0863342285156,0.4090873897075653,0.050000000745058,0.0509061217308044,293.20721435546875,297.1499938964844,293.1499938964844,0.2983941733837127,-4259.990234375,304.15338134765625,0.8584222793579102,0.3827643990516662,0.2698833644390106,293.2658996582031,297.1499938964844,293.1499938964844,0.4384304881095886,-7821.3935546875,304.119873046875,0.9581880569458008,0.5215763449668884,0.4967725872993469,293.22589111328125,297.1499938964844,293.1499938964844,0.0130553804337978,-3556.18212890625,303.28472900390625,0.4090873897075653,0.050000000745058,0.2414767295122146,291.0902099609375,291.1499938964844,261.7464294433594,260.0123596191406,280.058349609375,293.85406494140625,291.0924987792969,1.0,0.3495953977108001,0.7874031066894531,0.7874031066894531,1.0,1.0,-1.4505430459976196,0.6234209537506104,0.827122151851654,0.2831021547317505,0.0,0.0,0.6699591279029846,102.58627319335938,123.0,24.687376022338867,-16155.5791015625,426.4244995117188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.89715576171875,308.9237060546875,278.1499938964844,0.0,18000.0,313.1499938964844,17824.845703125,18000.0,0.0,0.0,0.2784368097782135,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7767266631126404,0.7767343521118164,-7.694640771660488e-06,0.0,0.0003532259725034,0.0,0.0,71.19776916503906,0.0,0.0,0.0,0.4753305613994598,4.0,0.0,1.0
649680,293.14013671875,297.1499938964844,293.1499938964844,0.1036708131432533,-2359.72509765625,304.1466369628906,0.6491936445236206,0.1625913083553314,0.1495725512504577,294.0235900878906,297.1499938964844,293.1499938964844,0.0,-0.0,291.0863342285156,0.4090873897075653,0.050000000745058,0.0509061217308044,293.20721435546875,297.1499938964844,293.1499938964844,0.2983941733837127,-4259.990234375,304.15338134765625,0.8584222793579102,0.3827643990516662,0.2698833644390106,293.2658996582031,297.1499938964844,293.1499938964844,0.4384304881095886,-7821.3935546875,304.119873046875,0.9581880569458008,0.5215763449668884,0.4967725872993469,293.22589111328125,297.1499938964844,293.1499938964844,0.0130553804337978,-3556.18212890625,303.28472900390625,0.4090873897075653,0.050000000745058,0.2414767295122146,291.0902099609375,291.1499938964844,261.7464294433594,260.0123596191406,280.058349609375,293.85406494140625,291.0924987792969,1.0,0.3495953977108001,0.7874031066894531,0.7874031066894531,1.0,1.0,-1.4505430459976196,0.6234209537506104,0.827122151851654,0.2831021547317505,0.0,0.0,0.6699591279029846,102.58627319335938,123.0,24.687376022338867,-16155.5791015625,426.4244995117188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.89715576171875,308.9237060546875,278.1499938964844,0.0,18000.0,313.1499938964844,17824.845703125,18000.0,0.0,0.0,0.2784368097782135,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7767266631126404,0.7767343521118164,-7.694640771660488e-06,0.0,0.0003532259725034,0.0,0.0,71.19776916503906,0.0,0.0,0.0,0.4753305613994598,4.0,0.0,1.0
649740,293.14337158203125,297.1499938964844,293.1499938964844,0.1034092307090759,-2354.39990234375,304.148193359375,0.6406661868095398,0.1621815860271453,0.1494620144367218,294.03790283203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.10968017578125,0.403058260679245,0.050000000745058,0.0511952005326747,293.209716796875,297.1499938964844,293.1499938964844,0.2963368594646454,-4235.9306640625,304.1556701660156,0.8462567329406738,0.38080894947052,0.2687515318393707,293.2734680175781,297.1499938964844,293.1499938964844,0.4339434802532196,-7749.31396484375,304.1370849609375,0.9411152005195618,0.5170878171920776,0.4923551678657532,293.232177734375,297.1499938964844,293.1499938964844,0.0130493436008691,-3557.736328125,303.24237060546875,0.403058260679245,0.050000000745058,0.2428479939699173,291.1119384765625,291.1499938964844,261.8125,260.0689697265625,280.1078491210937,293.88006591796875,291.11346435546875,1.0,0.3559511601924896,0.7862594723701477,0.7862594723701477,1.0,1.0,-1.445740818977356,0.6210790276527405,0.8246618509292603,0.2816666662693023,0.0,0.0,0.67349773645401,109.81951141357422,111.0,28.015981674194336,-16057.3935546875,441.6678771972656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.66326904296875,308.784423828125,278.1499938964844,0.0,18000.0,313.1499938964844,17899.45703125,18000.0,0.0,0.0,0.2782664895057678,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7868899703025818,0.7868977785110474,-7.808014743204694e-06,0.0,0.0003530098765622,0.0,0.0,73.39231872558594,0.0,0.0,0.0,0.479790598154068,4.0,0.0,1.0
649800,293.14337158203125,297.1499938964844,293.1499938964844,0.1034092307090759,-2354.39990234375,304.148193359375,0.6406661868095398,0.1621815860271453,0.1494620144367218,294.03790283203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.10968017578125,0.403058260679245,0.050000000745058,0.0511952005326747,293.209716796875,297.1499938964844,293.1499938964844,0.2963368594646454,-4235.9306640625,304.1556701660156,0.8462567329406738,0.38080894947052,0.2687515318393707,293.2734680175781,297.1499938964844,293.1499938964844,0.4339434802532196,-7749.31396484375,304.1370849609375,0.9411152005195618,0.5170878171920776,0.4923551678657532,293.232177734375,297.1499938964844,293.1499938964844,0.0130493436008691,-3557.736328125,303.24237060546875,0.403058260679245,0.050000000745058,0.2428479939699173,291.1119384765625,291.1499938964844,261.8125,260.0689697265625,280.1078491210937,293.88006591796875,291.11346435546875,1.0,0.3559511601924896,0.7862594723701477,0.7862594723701477,1.0,1.0,-1.445740818977356,0.6210790276527405,0.8246618509292603,0.2816666662693023,0.0,0.0,0.67349773645401,109.81951141357422,111.0,28.015981674194336,-16057.3935546875,441.6678771972656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.66326904296875,308.784423828125,278.1499938964844,0.0,18000.0,313.1499938964844,17899.45703125,18000.0,0.0,0.0,0.2782664895057678,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7868899703025818,0.7868977785110474,-7.808014743204694e-06,0.0,0.0003530098765622,0.0,0.0,73.39231872558594,0.0,0.0,0.0,0.479790598154068,4.0,0.0,1.0
649860,293.1454772949219,297.1499938964844,293.1499938964844,0.1030750125646591,-2347.85400390625,304.1493225097656,0.6391903162002563,0.1619194447994232,0.1492278575897216,294.05194091796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1271057128906,0.4022099673748016,0.050000000745058,0.0512380376458168,293.2119445800781,297.1499938964844,293.1499938964844,0.2940970361232757,-4209.94140625,304.1575012207031,0.8433970808982849,0.3788398504257202,0.2674133479595184,293.27490234375,297.1499938964844,293.1499938964844,0.4302778244018554,-7692.41162109375,304.1473693847656,0.9366153478622437,0.5136616230010986,0.4889942109584808,293.2370300292969,297.1499938964844,293.1499938964844,0.012948976829648,-3543.91455078125,303.2018127441406,0.4022099673748016,0.050000000745058,0.2430512011051178,291.1290283203125,291.1499938964844,261.87799072265625,260.12506103515625,280.1589660644531,293.91094970703125,291.1304016113281,1.0,0.3558076322078705,0.7856395244598389,0.7856395244598389,1.0,1.0,-1.440114974975586,0.618423342704773,0.821691632270813,0.2801079452037811,0.0,0.0,0.6751365065574646,110.80406188964844,99.0,25.29360580444336,-15941.73046875,441.0337524414063,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4662170410156,308.6584777832031,278.1499938964844,0.0,18000.0,313.1499938964844,17946.798828125,18000.0,0.0,0.0,0.2785922288894653,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7927029132843018,0.7927107810974121,-7.874478797020856e-06,0.0,0.0003534230927471,0.0,0.0,74.67647552490234,0.0,0.0,0.0,0.4823189973831177,4.0,0.0,1.0
649920,293.1454772949219,297.1499938964844,293.1499938964844,0.1030750125646591,-2347.85400390625,304.1493225097656,0.6391903162002563,0.1619194447994232,0.1492278575897216,294.05194091796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1271057128906,0.4022099673748016,0.050000000745058,0.0512380376458168,293.2119445800781,297.1499938964844,293.1499938964844,0.2940970361232757,-4209.94140625,304.1575012207031,0.8433970808982849,0.3788398504257202,0.2674133479595184,293.27490234375,297.1499938964844,293.1499938964844,0.4302778244018554,-7692.41162109375,304.1473693847656,0.9366153478622437,0.5136616230010986,0.4889942109584808,293.2370300292969,297.1499938964844,293.1499938964844,0.012948976829648,-3543.91455078125,303.2018127441406,0.4022099673748016,0.050000000745058,0.2430512011051178,291.1290283203125,291.1499938964844,261.87799072265625,260.12506103515625,280.1589660644531,293.91094970703125,291.1304016113281,1.0,0.3558076322078705,0.7856395244598389,0.7856395244598389,1.0,1.0,-1.440114974975586,0.618423342704773,0.821691632270813,0.2801079452037811,0.0,0.0,0.6751365065574646,110.80406188964844,99.0,25.29360580444336,-15941.73046875,441.0337524414063,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4662170410156,308.6584777832031,278.1499938964844,0.0,18000.0,313.1499938964844,17946.798828125,18000.0,0.0,0.0,0.2785922288894653,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7927029132843018,0.7927107810974121,-7.874478797020856e-06,0.0,0.0003534230927471,0.0,0.0,74.67647552490234,0.0,0.0,0.0,0.4823189973831177,4.0,0.0,1.0
649980,293.1465148925781,297.1499938964844,293.1499938964844,0.1027352660894393,-2341.2744140625,304.1501159667969,0.642490029335022,0.1618240773677826,0.1489810943603515,294.0653686523437,297.1499938964844,293.1499938964844,0.0,-0.0,291.1430969238281,0.4048706293106079,0.050000000745058,0.0511054247617721,293.2137756347656,297.1499938964844,293.1499938964844,0.2917216420173645,-4182.50146484375,304.158935546875,0.8466969132423401,0.3768981993198395,0.2659623324871063,293.2737731933594,297.1499938964844,293.1499938964844,0.4268001616001129,-7640.0595703125,304.15399169921875,0.9407879114151,0.5107242465019226,0.4860095381736755,293.2404479980469,297.1499938964844,293.1499938964844,0.0127836959436535,-3518.980712890625,303.1634521484375,0.4048706293106079,0.050000000745058,0.2424221336841583,291.1448669433594,291.1499938964844,261.9425964355469,260.1803283691406,280.2102966308594,293.94207763671875,291.1461486816406,1.0,0.3516139686107635,0.78501957654953,0.78501957654953,1.0,1.0,-1.4335800409317017,0.6153563261032104,0.8182236552238464,0.2783161699771881,0.0,0.0,0.6747492551803589,107.33038330078124,87.0,22.91426658630371,-15814.9306640625,429.0282287597656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3177795410156,308.5564880371094,278.1499938964844,0.0,18000.0,313.1499938964844,17992.822265625,18000.0,0.0,0.0,0.279124915599823,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7939870357513428,0.7939949631690979,-7.897260729805566e-06,0.0,0.0003540988836903,0.0,0.0,75.02017974853516,0.0,0.0,0.0,0.4829283654689789,4.0,0.0,1.0
650040,293.1465148925781,297.1499938964844,293.1499938964844,0.1027352660894393,-2341.2744140625,304.1501159667969,0.642490029335022,0.1618240773677826,0.1489810943603515,294.0653686523437,297.1499938964844,293.1499938964844,0.0,-0.0,291.1430969238281,0.4048706293106079,0.050000000745058,0.0511054247617721,293.2137756347656,297.1499938964844,293.1499938964844,0.2917216420173645,-4182.50146484375,304.158935546875,0.8466969132423401,0.3768981993198395,0.2659623324871063,293.2737731933594,297.1499938964844,293.1499938964844,0.4268001616001129,-7640.0595703125,304.15399169921875,0.9407879114151,0.5107242465019226,0.4860095381736755,293.2404479980469,297.1499938964844,293.1499938964844,0.0127836959436535,-3518.980712890625,303.1634521484375,0.4048706293106079,0.050000000745058,0.2424221336841583,291.1448669433594,291.1499938964844,261.9425964355469,260.1803283691406,280.2102966308594,293.94207763671875,291.1461486816406,1.0,0.3516139686107635,0.78501957654953,0.78501957654953,1.0,1.0,-1.4335800409317017,0.6153563261032104,0.8182236552238464,0.2783161699771881,0.0,0.0,0.6747492551803589,107.33038330078124,87.0,22.91426658630371,-15814.9306640625,429.0282287597656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3177795410156,308.5564880371094,278.1499938964844,0.0,18000.0,313.1499938964844,17992.822265625,18000.0,0.0,0.0,0.279124915599823,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7939870357513428,0.7939949631690979,-7.897260729805566e-06,0.0,0.0003540988836903,0.0,0.0,75.02017974853516,0.0,0.0,0.0,0.4829283654689789,4.0,0.0,1.0
650100,293.146728515625,297.1499938964844,293.1499938964844,0.1025722399353981,-2338.130859375,304.150390625,0.6455090641975403,0.1618252545595169,0.1488635241985321,294.07183837890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.150634765625,0.4071701765060425,0.050000000745058,0.0509949661791324,293.214599609375,297.1499938964844,293.1499938964844,0.2905032038688659,-4168.45849609375,304.1595458984375,0.8500739336013794,0.3759337067604065,0.2652097642421722,293.2726745605469,297.1499938964844,293.1499938964844,0.4250974357128143,-7614.8623046875,304.1563415527344,0.9451937079429626,0.509370744228363,0.4845975637435913,293.24176025390625,297.1499938964844,293.1499938964844,0.0126860979944467,-3503.816162109375,303.1449584960937,0.4071701765060425,0.050000000745058,0.241898164153099,291.1523742675781,291.1499938964844,261.9744873046875,260.20758056640625,280.2356262207031,293.95709228515625,291.15362548828125,1.0,0.3484172224998474,0.7847095727920532,0.7847095727920532,1.0,1.0,-1.4300788640975952,0.6137164235115051,0.8163623809814453,0.2773617506027221,0.0,0.0,0.6738352179527283,104.4717025756836,87.0,21.980880737304688,-15749.5849609375,420.2087097167969,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2633056640625,308.5158996582031,278.1499938964844,0.0,18000.0,313.1499938964844,18014.96875,18000.0,0.0,0.0,0.279391199350357,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7929820418357849,0.79298996925354,-7.89258410804905e-06,0.0,0.0003544366918504,0.0,0.0,74.84566497802734,0.0,0.0,0.0,0.4825353324413299,4.0,0.0,1.0
650160,293.14678955078125,297.1499938964844,293.1499938964844,0.1024141833186149,-2335.088134765625,304.1506042480469,0.6493497490882874,0.161852166056633,0.1487508416175842,294.0781555175781,297.1499938964844,293.1499938964844,0.0,-0.0,291.15802001953125,0.4100484549999237,0.050000000745058,0.0508631542325019,293.21533203125,297.1499938964844,293.1499938964844,0.2892682254314422,-4154.23828125,304.1600341796875,0.8544665575027466,0.3749705255031585,0.2644429504871368,293.2713928222656,297.1499938964844,293.1499938964844,0.4234088361263275,-7590.08447265625,304.15826416015625,0.950821340084076,0.5080706477165222,0.483221173286438,293.24285888671875,297.1499938964844,293.1499938964844,0.0125819155946373,-3487.380126953125,303.1268615722656,0.4100484549999237,0.050000000745058,0.2412729114294052,291.1596984863281,291.1499938964844,262.0060119628906,260.2344970703125,280.2605895996094,293.9715881347656,291.1609191894531,1.0,0.3446581959724426,0.7843983769416809,0.7843983769416809,1.0,1.0,-1.4264620542526243,0.6120238900184631,0.8144381046295166,0.276378720998764,0.0,0.0,0.6724525094032288,101.0705108642578,75.0,21.209348678588867,-15683.5,410.05218505859375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2219543457031,308.4823608398437,278.1499938964844,0.0,18000.0,313.1499938964844,18036.689453125,18000.0,0.0,0.0,0.2796215116977691,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7909132242202759,0.7909210920333862,-7.877597454353236e-06,0.0,0.0003547288652043,0.0,0.0,74.44879913330078,0.0,0.0,0.0,0.4816926121711731,4.0,0.0,1.0
650220,293.1466369628906,297.1499938964844,293.1499938964844,0.1021153107285499,-2329.34619140625,304.1509094238281,0.659478485584259,0.1619673520326614,0.148541048169136,294.0903625488281,297.1499938964844,293.1499938964844,0.0,-0.0,291.172119140625,0.4176555573940277,0.050000000745058,0.0505522489547729,293.2166748046875,297.1499938964844,293.1499938964844,0.2867632508277893,-4125.42333984375,304.1608581542969,0.8662177920341492,0.3730403482913971,0.2628738284111023,293.2684326171875,297.1499938964844,293.1499938964844,0.4200755953788757,-7541.6474609375,304.1610107421875,0.9649748206138612,0.5055958032608032,0.4805505275726318,293.24444580078125,297.1499938964844,293.1499938964844,0.0123607898131012,-3451.828125,303.0915222167969,0.4176555573940277,0.050000000745058,0.2397981137037277,291.1737060546875,291.1499938964844,262.0678405761719,260.2872009277344,280.3092956542969,293.9990234375,291.1748352050781,1.0,0.335792988538742,0.7837759852409363,0.7837759852409363,1.0,1.0,-1.4189770221710205,0.6085250377655029,0.8104519844055176,0.2743523716926574,0.0,0.0,0.6683439016342163,93.06725311279295,63.0,19.737749099731445,-15549.5693359375,386.8575744628906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1771545410156,308.4351501464844,278.1499938964844,0.0,18000.0,313.1499938964844,18078.3046875,18000.0,0.0,0.0,0.2798857092857361,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7836778163909912,0.7836856245994568,-7.81782637204742e-06,0.0,0.0003550640249159,0.0,0.0,73.018798828125,0.0,0.0,0.0,0.4787054061889648,4.0,0.0,1.0
650280,293.1466369628906,297.1499938964844,293.1499938964844,0.1021153107285499,-2329.34619140625,304.1509094238281,0.659478485584259,0.1619673520326614,0.148541048169136,294.0903625488281,297.1499938964844,293.1499938964844,0.0,-0.0,291.172119140625,0.4176555573940277,0.050000000745058,0.0505522489547729,293.2166748046875,297.1499938964844,293.1499938964844,0.2867632508277893,-4125.42333984375,304.1608581542969,0.8662177920341492,0.3730403482913971,0.2628738284111023,293.2684326171875,297.1499938964844,293.1499938964844,0.4200755953788757,-7541.6474609375,304.1610107421875,0.9649748206138612,0.5055958032608032,0.4805505275726318,293.24444580078125,297.1499938964844,293.1499938964844,0.0123607898131012,-3451.828125,303.0915222167969,0.4176555573940277,0.050000000745058,0.2397981137037277,291.1737060546875,291.1499938964844,262.0678405761719,260.2872009277344,280.3092956542969,293.9990234375,291.1748352050781,1.0,0.335792988538742,0.7837759852409363,0.7837759852409363,1.0,1.0,-1.4189770221710205,0.6085250377655029,0.8104519844055176,0.2743523716926574,0.0,0.0,0.6683439016342163,93.06725311279295,63.0,19.737749099731445,-15549.5693359375,386.8575744628906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1771545410156,308.4351501464844,278.1499938964844,0.0,18000.0,313.1499938964844,18078.3046875,18000.0,0.0,0.0,0.2798857092857361,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7836778163909912,0.7836856245994568,-7.81782637204742e-06,0.0,0.0003550640249159,0.0,0.0,73.018798828125,0.0,0.0,0.0,0.4787054061889648,4.0,0.0,1.0
650340,293.14617919921875,297.1499938964844,293.1499938964844,0.1018436700105667,-2324.14111328125,304.15106201171875,0.6730875968933105,0.1621444821357727,0.1483514159917831,294.1020812988281,297.1499938964844,293.1499938964844,0.0,-0.0,291.1849670410156,0.4283597767353058,0.050000000745058,0.0501985326409339,293.2179260253906,297.1499938964844,293.1499938964844,0.2842363715171814,-4096.38330078125,304.16143798828125,0.8821191787719727,0.371096134185791,0.2612650692462921,293.2651672363281,297.1499938964844,293.1499938964844,0.4168261289596557,-7494.8740234375,304.1627502441406,0.9817479252815248,0.5032543540000916,0.4779708385467529,293.2455444335937,297.1499938964844,293.1499938964844,0.0121311480179429,-3414.13671875,303.0570068359375,0.4283597767353058,0.050000000745058,0.2381202131509781,291.1864013671875,291.1499938964844,262.1277770996094,260.3382263183594,280.3562316894531,294.0245666503906,291.1874084472656,1.0,0.3255273103713989,0.7831535935401917,0.7831535935401917,1.0,1.0,-1.4112825393676758,0.6049319505691528,0.806350588798523,0.2722790241241455,0.0,0.0,0.6626241207122803,83.9771957397461,51.0,17.8067684173584,-15413.447265625,361.18267822265625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1786499023437,308.4114074707031,278.1499938964844,0.0,18000.0,313.1499938964844,18115.4296875,18000.0,0.0,0.0,0.2797712981700897,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7726317048072815,0.7726394534111023,-7.721829206275288e-06,0.0,0.0003549188841134,0.0,0.0,70.83474731445312,0.0,0.0,0.0,0.4741318821907043,4.0,0.0,1.0
650400,293.14617919921875,297.1499938964844,293.1499938964844,0.1018436700105667,-2324.14111328125,304.15106201171875,0.6730875968933105,0.1621444821357727,0.1483514159917831,294.1020812988281,297.1499938964844,293.1499938964844,0.0,-0.0,291.1849670410156,0.4283597767353058,0.050000000745058,0.0501985326409339,293.2179260253906,297.1499938964844,293.1499938964844,0.2842363715171814,-4096.38330078125,304.16143798828125,0.8821191787719727,0.371096134185791,0.2612650692462921,293.2651672363281,297.1499938964844,293.1499938964844,0.4168261289596557,-7494.8740234375,304.1627502441406,0.9817479252815248,0.5032543540000916,0.4779708385467529,293.2455444335937,297.1499938964844,293.1499938964844,0.0121311480179429,-3414.13671875,303.0570068359375,0.4283597767353058,0.050000000745058,0.2381202131509781,291.1864013671875,291.1499938964844,262.1277770996094,260.3382263183594,280.3562316894531,294.0245666503906,291.1874084472656,1.0,0.3255273103713989,0.7831535935401917,0.7831535935401917,1.0,1.0,-1.4112825393676758,0.6049319505691528,0.806350588798523,0.2722790241241455,0.0,0.0,0.6626241207122803,83.9771957397461,51.0,17.8067684173584,-15413.447265625,361.18267822265625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1786499023437,308.4114074707031,278.1499938964844,0.0,18000.0,313.1499938964844,18115.4296875,18000.0,0.0,0.0,0.2797712981700897,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7726317048072815,0.7726394534111023,-7.721829206275288e-06,0.0,0.0003549188841134,0.0,0.0,70.83474731445312,0.0,0.0,0.0,0.4741318821907043,4.0,0.0,1.0
650460,293.1455383300781,297.1499938964844,293.1499938964844,0.1016058698296547,-2319.60009765625,304.1510925292969,0.6905333399772644,0.1623673886060714,0.1481827795505523,294.1134033203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1959533691406,0.4433336853981018,0.050000000745058,0.0498209595680236,293.2191162109375,297.1499938964844,293.1499938964844,0.2817174792289734,-4067.45556640625,304.1618347167969,0.9025838971138,0.3691331148147583,0.2596255838871002,293.26171875,297.1499938964844,293.1499938964844,0.4132444858551025,-7443.60107421875,304.1645812988281,0.9990000128746032,0.5010368824005127,0.4750458300113678,293.24627685546875,297.1499938964844,293.1499938964844,0.0119009148329496,-3375.703857421875,303.02294921875,0.4433336853981018,0.050000000745058,0.2363291829824447,291.1971435546875,291.1499938964844,262.1854858398437,260.38726806640625,280.4018859863281,294.0488586425781,291.197998046875,1.0,0.3141618967056274,0.7825712561607361,0.7825712561607361,1.0,1.0,-1.402935266494751,0.6010381579399109,0.8018971681594849,0.2700830996036529,0.0,0.0,0.6555960774421692,74.27400207519531,39.0,15.390091896057127,-15271.5439453125,334.0234680175781,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.21942138671875,308.4075012207031,278.1499938964844,0.0,18000.0,313.1499938964844,18145.421875,18000.0,0.0,0.0,0.2791772186756134,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7583878636360168,0.7583954334259033,-7.596184786962112e-06,0.0,0.0003541652404237,0.0,0.0,68.06432342529297,0.0,0.0,0.0,0.4682503640651703,4.0,0.0,1.0
650520,293.1455383300781,297.1499938964844,293.1499938964844,0.1016058698296547,-2319.60009765625,304.1510925292969,0.6905333399772644,0.1623673886060714,0.1481827795505523,294.1134033203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1959533691406,0.4433336853981018,0.050000000745058,0.0498209595680236,293.2191162109375,297.1499938964844,293.1499938964844,0.2817174792289734,-4067.45556640625,304.1618347167969,0.9025838971138,0.3691331148147583,0.2596255838871002,293.26171875,297.1499938964844,293.1499938964844,0.4132444858551025,-7443.60107421875,304.1645812988281,0.9990000128746032,0.5010368824005127,0.4750458300113678,293.24627685546875,297.1499938964844,293.1499938964844,0.0119009148329496,-3375.703857421875,303.02294921875,0.4433336853981018,0.050000000745058,0.2363291829824447,291.1971435546875,291.1499938964844,262.1854858398437,260.38726806640625,280.4018859863281,294.0488586425781,291.197998046875,1.0,0.3141618967056274,0.7825712561607361,0.7825712561607361,1.0,1.0,-1.402935266494751,0.6010381579399109,0.8018971681594849,0.2700830996036529,0.0,0.0,0.6555960774421692,74.27400207519531,39.0,15.390091896057127,-15271.5439453125,334.0234680175781,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.21942138671875,308.4075012207031,278.1499938964844,0.0,18000.0,313.1499938964844,18145.421875,18000.0,0.0,0.0,0.2791772186756134,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7583878636360168,0.7583954334259033,-7.596184786962112e-06,0.0,0.0003541652404237,0.0,0.0,68.06432342529297,0.0,0.0,0.0,0.4682503640651703,4.0,0.0,1.0
