time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
650580,293.144775390625,297.1499938964844,293.1499938964844,0.1011690720915794,-2310.7421875,304.1514892578125,0.7066659927368164,0.1626424193382263,0.1481869220733642,294.1241455078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.2355651855469,0.4583723843097687,0.050000000745058,0.0495286174118518,293.2201538085937,297.1499938964844,293.1499938964844,0.2783360481262207,-4027.742431640625,304.1636047363281,0.9226229786872864,0.3671746551990509,0.2580545842647552,293.2361755371094,297.1499938964844,293.1499938964844,0.3832854926586151,-6994.2919921875,304.2098999023437,0.9990000128746032,0.5032926797866821,0.446522980928421,293.2459411621094,297.1499938964844,293.1499938964844,0.0116783520206809,-3334.199462890625,302.99493408203125,0.4583723843097687,0.050000000745058,0.2349424362182617,291.2445068359375,291.1499938964844,262.2406616210937,260.4339904785156,280.494384765625,294.1234130859375,291.2517395019531,1.0,0.3008669018745422,0.7819888591766357,0.7819888591766357,1.0,1.0,-1.3648157119750977,0.5835657715797424,0.78125,0.2604346573352813,0.0,0.0,0.6408084630966187,66.23469543457031,27.0,71.38034057617188,-14903.9033203125,298.09527587890625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3197937011719,308.48052978515625,278.1499938964844,0.0,18000.0,313.1499938964844,18267.345703125,18000.0,0.0,0.0,0.2777259051799774,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7357539534568787,0.7357613444328308,-7.418396307912189e-06,0.0,0.0003523240739013,0.0,0.0,63.94335174560547,0.0,0.0,0.0,0.4589407444000244,4.0,0.0,1.0
650640,293.144775390625,297.1499938964844,293.1499938964844,0.1011690720915794,-2310.7421875,304.1514892578125,0.7066659927368164,0.1626424193382263,0.1481869220733642,294.1241455078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.2355651855469,0.4583723843097687,0.050000000745058,0.0495286174118518,293.2201538085937,297.1499938964844,293.1499938964844,0.2783360481262207,-4027.742431640625,304.1636047363281,0.9226229786872864,0.3671746551990509,0.2580545842647552,293.2361755371094,297.1499938964844,293.1499938964844,0.3832854926586151,-6994.2919921875,304.2098999023437,0.9990000128746032,0.5032926797866821,0.446522980928421,293.2459411621094,297.1499938964844,293.1499938964844,0.0116783520206809,-3334.199462890625,302.99493408203125,0.4583723843097687,0.050000000745058,0.2349424362182617,291.2445068359375,291.1499938964844,262.2406616210937,260.4339904785156,280.494384765625,294.1234130859375,291.2517395019531,1.0,0.3008669018745422,0.7819888591766357,0.7819888591766357,1.0,1.0,-1.3648157119750977,0.5835657715797424,0.78125,0.2604346573352813,0.0,0.0,0.6408084630966187,66.23469543457031,27.0,71.38034057617188,-14903.9033203125,298.09527587890625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3197937011719,308.48052978515625,278.1499938964844,0.0,18000.0,313.1499938964844,18267.345703125,18000.0,0.0,0.0,0.2777259051799774,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7357539534568787,0.7357613444328308,-7.418396307912189e-06,0.0,0.0003523240739013,0.0,0.0,63.94335174560547,0.0,0.0,0.0,0.4589407444000244,4.0,0.0,1.0
650700,293.1503601074219,297.1499938964844,293.1499938964844,0.1004528254270553,-2296.8681640625,304.15252685546875,0.7148083448410034,0.1616154164075851,0.1476799398660659,294.1293640136719,297.1499938964844,293.1499938964844,0.0,-0.0,291.27227783203125,0.4672764241695404,0.050000000745058,0.0493783988058567,293.2207946777344,297.1499938964844,293.1499938964844,0.2763824462890625,-4004.69677734375,304.1646728515625,0.9348899126052856,0.3661611974239349,0.2572470605373382,293.2093200683594,297.1499938964844,293.1499938964844,0.3658483326435089,-6732.8505859375,304.23065185546875,0.9990000128746032,0.5074695944786072,0.4302672743797302,293.24481201171875,297.1499938964844,293.1499938964844,0.011562998406589,-3311.466796875,302.9846496582031,0.4672764241695404,0.050000000745058,0.2342298775911331,291.2800598144531,291.1499938964844,262.2671813964844,260.4563903808594,280.52349853515625,294.1288146972656,291.2851257324219,1.0,0.2935506999492645,0.781697690486908,0.781697690486908,1.0,1.0,-1.3427519798278809,0.5734977722167969,0.769254207611084,0.2548631131649017,0.0,0.0,0.6285055875778198,62.07048797607422,27.0,77.66148376464844,-14656.828125,279.193603515625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4085998535156,308.5040283203125,278.1499938964844,0.0,18000.0,313.1499938964844,18393.408203125,18000.0,0.0,0.0,0.27641361951828,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7137327790260315,0.7137399911880493,-7.25307518223417e-06,0.0,0.0003506593056954,0.0,0.0,60.13233947753906,0.0,0.0,0.0,0.4502399265766144,4.0,0.0,1.0
650760,293.160400390625,297.1499938964844,293.1499938964844,0.0990034788846969,-2269.439453125,304.1547241210937,0.7216790914535522,0.1596455425024032,0.1461717039346695,294.13433837890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.29962158203125,0.4754940867424011,0.050000000745058,0.0492275543510913,293.221435546875,297.1499938964844,293.1499938964844,0.2746511697769165,-3984.437255859375,304.1651611328125,0.9481561183929444,0.3651395440101623,0.2564293146133423,293.1752624511719,297.1499938964844,293.1499938964844,0.347914308309555,-6463.88134765625,304.2485656738281,0.9990000128746032,0.5133976936340332,0.4132993817329407,293.2432556152344,297.1499938964844,293.1499938964844,0.0114601049572229,-3291.589599609375,302.9748840332031,0.4754940867424011,0.050000000745058,0.2335143238306045,291.3053283691406,291.1499938964844,262.2929382324219,260.4781188964844,280.5402526855469,294.11260986328125,291.3091735839844,1.0,0.2858025431632995,0.781549334526062,0.781549334526062,1.0,1.0,-1.3185529708862305,0.562510073184967,0.7560429573059082,0.2487819194793701,0.0,0.0,0.6155830025672913,57.86269378662109,30.0,71.18028259277344,-14388.4951171875,259.8999938964844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.52606201171875,308.53277587890625,278.1499938964844,0.0,18000.0,313.1499938964844,18466.12109375,18000.0,0.0,0.0,0.2746079564094543,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6880826354026794,0.6880896687507629,-7.05117236066144e-06,0.0,0.0003483686596155,0.0,0.0,55.8132209777832,0.0,0.0,0.0,0.4401915967464447,4.0,0.0,1.0
650820,293.1767272949219,297.1499938964844,293.1499938964844,0.0956529676914215,-2206.568603515625,304.1585998535156,0.7290698885917664,0.156023159623146,0.1423064470291137,294.1438293457031,297.1499938964844,293.1499938964844,0.0,-0.0,291.3265686035156,0.4859152734279632,0.050000000745058,0.0490251034498214,293.222900390625,297.1499938964844,293.1499938964844,0.2719372808933258,-3953.190673828125,304.1645812988281,0.9662651419639589,0.3630341589450836,0.254832923412323,293.1037292480469,297.1499938964844,293.1499938964844,0.322380393743515,-6083.837890625,304.257568359375,0.9990000128746032,0.5272875428199768,0.3893593251705169,293.2403259277344,297.1499938964844,293.1499938964844,0.011319893412292,-3266.025390625,302.9529113769531,0.4859152734279632,0.050000000745058,0.2325539737939834,291.327392578125,291.1499938964844,262.3420104980469,260.5193786621094,280.5599670410156,294.0688781738281,291.3273010253906,1.0,0.2751041352748871,0.7812526822090149,0.7812526822090149,1.0,1.0,-1.2818536758422852,0.545923113822937,0.7359305620193481,0.2395180165767669,0.0,0.0,0.5899595022201538,52.15970993041992,48.0,30.3828067779541,-13915.591796875,233.2846527099609,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.8268737792969,308.5887145996094,278.1499938964844,0.0,18000.0,313.1499938964844,18490.94140625,18000.0,0.0,0.0,0.269515722990036,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6341174244880676,0.6341240406036377,-6.6234965743205976e-06,0.0,0.0003419086278881,0.0,0.0,47.333946228027344,0.0,0.0,0.0,0.4193512797355652,4.0,0.0,1.0
650880,293.1767272949219,297.1499938964844,293.1499938964844,0.0956529676914215,-2206.568603515625,304.1585998535156,0.7290698885917664,0.156023159623146,0.1423064470291137,294.1438293457031,297.1499938964844,293.1499938964844,0.0,-0.0,291.3265686035156,0.4859152734279632,0.050000000745058,0.0490251034498214,293.222900390625,297.1499938964844,293.1499938964844,0.2719372808933258,-3953.190673828125,304.1645812988281,0.9662651419639589,0.3630341589450836,0.254832923412323,293.1037292480469,297.1499938964844,293.1499938964844,0.322380393743515,-6083.837890625,304.257568359375,0.9990000128746032,0.5272875428199768,0.3893593251705169,293.2403259277344,297.1499938964844,293.1499938964844,0.011319893412292,-3266.025390625,302.9529113769531,0.4859152734279632,0.050000000745058,0.2325539737939834,291.327392578125,291.1499938964844,262.3420104980469,260.5193786621094,280.5599670410156,294.0688781738281,291.3273010253906,1.0,0.2751041352748871,0.7812526822090149,0.7812526822090149,1.0,1.0,-1.2818536758422852,0.545923113822937,0.7359305620193481,0.2395180165767669,0.0,0.0,0.5899595022201538,52.15970993041992,48.0,30.3828067779541,-13915.591796875,233.2846527099609,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.8268737792969,308.5887145996094,278.1499938964844,0.0,18000.0,313.1499938964844,18490.94140625,18000.0,0.0,0.0,0.269515722990036,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6341174244880676,0.6341240406036377,-6.6234965743205976e-06,0.0,0.0003419086278881,0.0,0.0,47.333946228027344,0.0,0.0,0.0,0.4193512797355652,4.0,0.0,1.0
650940,293.1762390136719,297.1499938964844,293.1499938964844,0.0950361043214798,-2195.82958984375,304.1566772460937,0.7297819256782532,0.1554325819015503,0.1413047164678573,294.1527709960937,297.1499938964844,293.1499938964844,0.0,-0.0,291.3056640625,0.4876071214675903,0.050000000745058,0.0489927977323532,293.2247009277344,297.1499938964844,293.1499938964844,0.2705057561397552,-3937.75146484375,304.1620483398437,0.9676072001457214,0.360821932554245,0.253292441368103,293.0584716796875,297.1499938964844,293.1499938964844,0.3174225986003876,-6022.3173828125,304.22906494140625,0.9990000128746032,0.5377020835876465,0.3853956460952759,293.2375183105469,297.1499938964844,293.1499938964844,0.0112888636067509,-3264.741943359375,302.9267883300781,0.4876071214675903,0.050000000745058,0.2324007451534271,291.2997741699219,291.1499938964844,262.38751220703125,260.5574645996094,280.57745361328125,294.0546264648437,291.2940368652344,1.0,0.2737304270267486,0.780955970287323,0.780955970287323,1.0,1.0,-1.2738065719604492,0.5422929525375366,0.7315136194229126,0.237381249666214,0.0,0.0,0.5710896253585815,51.21469879150391,66.0,-37.447509765625,-13653.71875,228.2875518798828,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.1512451171875,308.6219787597656,278.1499938964844,0.0,18000.0,313.1499938964844,18374.251953125,18000.0,0.0,0.0,0.2629065811634063,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5894112586975098,0.5894175171852112,-6.264946023293305e-06,0.0,0.0003335242217872,0.0,0.0,40.90999603271485,0.0,0.0,0.0,0.4024149477481842,4.0,0.0,1.0
651000,293.1762390136719,297.1499938964844,293.1499938964844,0.0950361043214798,-2195.82958984375,304.1566772460937,0.7297819256782532,0.1554325819015503,0.1413047164678573,294.1527709960937,297.1499938964844,293.1499938964844,0.0,-0.0,291.3056640625,0.4876071214675903,0.050000000745058,0.0489927977323532,293.2247009277344,297.1499938964844,293.1499938964844,0.2705057561397552,-3937.75146484375,304.1620483398437,0.9676072001457214,0.360821932554245,0.253292441368103,293.0584716796875,297.1499938964844,293.1499938964844,0.3174225986003876,-6022.3173828125,304.22906494140625,0.9990000128746032,0.5377020835876465,0.3853956460952759,293.2375183105469,297.1499938964844,293.1499938964844,0.0112888636067509,-3264.741943359375,302.9267883300781,0.4876071214675903,0.050000000745058,0.2324007451534271,291.2997741699219,291.1499938964844,262.38751220703125,260.5574645996094,280.57745361328125,294.0546264648437,291.2940368652344,1.0,0.2737304270267486,0.780955970287323,0.780955970287323,1.0,1.0,-1.2738065719604492,0.5422929525375366,0.7315136194229126,0.237381249666214,0.0,0.0,0.5710896253585815,51.21469879150391,66.0,-37.447509765625,-13653.71875,228.2875518798828,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.1512451171875,308.6219787597656,278.1499938964844,0.0,18000.0,313.1499938964844,18374.251953125,18000.0,0.0,0.0,0.2629065811634063,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5894112586975098,0.5894175171852112,-6.264946023293305e-06,0.0,0.0003335242217872,0.0,0.0,40.90999603271485,0.0,0.0,0.0,0.4024149477481842,4.0,0.0,1.0
651060,293.1741943359375,297.1499938964844,293.1499938964844,0.0954644680023193,-2205.18408203125,304.1537475585937,0.7218981385231018,0.1551872044801712,0.1411758065223693,294.1611633300781,297.1499938964844,293.1499938964844,0.0,-0.0,291.239501953125,0.4818869233131408,0.050000000745058,0.0491035096347332,293.22674560546875,297.1499938964844,293.1499938964844,0.2700768113136291,-3934.487548828125,304.15875244140625,0.9542469382286072,0.3585137724876404,0.2517869174480438,293.047607421875,297.1499938964844,293.1499938964844,0.330704003572464,-6241.43603515625,304.1802673339844,0.9990000128746032,0.5422928333282471,0.3987866044044494,293.2357482910156,297.1499938964844,293.1499938964844,0.0113413101062178,-3282.420654296875,302.8947448730469,0.4818869233131408,0.050000000745058,0.2329259067773819,291.2309875488281,291.1499938964844,262.4291076660156,260.59210205078125,280.6004638671875,294.07769775390625,291.2240295410156,1.0,0.2796151340007782,0.7807865142822266,0.7807865142822266,1.0,1.0,-1.2886735200881958,0.548981785774231,0.7396916747093201,0.24101123213768,0.0,0.0,0.5647487044334412,54.245113372802734,84.0,-83.23961639404297,-13648.1865234375,240.3852996826172,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.40057373046875,308.6622314453125,278.1499938964844,0.0,18000.0,313.1499938964844,18166.017578125,18000.0,0.0,0.0,0.2558693289756775,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5680349469184875,0.5680410265922546,-6.067615686333738e-06,0.0,0.0003245967673137,0.0,0.0,37.89970779418945,0.0,0.0,0.0,0.3940871059894562,4.0,0.0,1.0
651120,293.1741943359375,297.1499938964844,293.1499938964844,0.0954644680023193,-2205.18408203125,304.1537475585937,0.7218981385231018,0.1551872044801712,0.1411758065223693,294.1611633300781,297.1499938964844,293.1499938964844,0.0,-0.0,291.239501953125,0.4818869233131408,0.050000000745058,0.0491035096347332,293.22674560546875,297.1499938964844,293.1499938964844,0.2700768113136291,-3934.487548828125,304.15875244140625,0.9542469382286072,0.3585137724876404,0.2517869174480438,293.047607421875,297.1499938964844,293.1499938964844,0.330704003572464,-6241.43603515625,304.1802673339844,0.9990000128746032,0.5422928333282471,0.3987866044044494,293.2357482910156,297.1499938964844,293.1499938964844,0.0113413101062178,-3282.420654296875,302.8947448730469,0.4818869233131408,0.050000000745058,0.2329259067773819,291.2309875488281,291.1499938964844,262.4291076660156,260.59210205078125,280.6004638671875,294.07769775390625,291.2240295410156,1.0,0.2796151340007782,0.7807865142822266,0.7807865142822266,1.0,1.0,-1.2886735200881958,0.548981785774231,0.7396916747093201,0.24101123213768,0.0,0.0,0.5647487044334412,54.245113372802734,84.0,-83.23961639404297,-13648.1865234375,240.3852996826172,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.40057373046875,308.6622314453125,278.1499938964844,0.0,18000.0,313.1499938964844,18166.017578125,18000.0,0.0,0.0,0.2558693289756775,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5680349469184875,0.5680410265922546,-6.067615686333738e-06,0.0,0.0003245967673137,0.0,0.0,37.89970779418945,0.0,0.0,0.0,0.3940871059894562,4.0,0.0,1.0
651180,293.17315673828125,297.1499938964844,293.1499938964844,0.0959758386015892,-2216.038330078125,304.15167236328125,0.7065079808235168,0.1547872424125671,0.1410833150148391,294.169677734375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1654968261719,0.4697571396827698,0.050000000745058,0.0493346191942691,293.2290954589844,297.1499938964844,293.1499938964844,0.2698079347610473,-3932.90087890625,304.15631103515625,0.9291000366210938,0.3560959100723266,0.2502966523170471,293.0685729980469,297.1499938964844,293.1499938964844,0.3578788042068481,-6667.42578125,304.1248474121094,0.9990000128746032,0.540699303150177,0.4253885746002197,293.2359619140625,297.1499938964844,293.1499938964844,0.0114311138167977,-3307.87255859375,302.8569641113281,0.4697571396827698,0.050000000745058,0.2340222001075744,291.15679931640625,291.1499938964844,262.46649169921875,260.6229553222656,280.62701416015625,294.1286315917969,291.1501159667969,1.0,0.2911598980426788,0.7806170582771301,0.7806170582771301,1.0,1.0,-1.320292592048645,0.5632553696632385,0.7570372223854065,0.2488356083631515,0.0,0.0,0.5687929391860962,60.59186172485352,102.0,-97.8665008544922,-13843.6171875,266.7265930175781,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.4996643066406,308.674560546875,278.1499938964844,0.0,18000.0,313.1499938964844,17984.037109375,18000.0,0.0,0.0,0.2496210783720016,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5679445266723633,0.5679505467414856,-6.025837592460448e-06,0.0,0.0003166701935697,0.0,0.0,37.67647552490234,0.0,0.0,0.0,0.3935780823230743,4.0,0.0,1.0
651240,293.17315673828125,297.1499938964844,293.1499938964844,0.0959758386015892,-2216.038330078125,304.15167236328125,0.7065079808235168,0.1547872424125671,0.1410833150148391,294.169677734375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1654968261719,0.4697571396827698,0.050000000745058,0.0493346191942691,293.2290954589844,297.1499938964844,293.1499938964844,0.2698079347610473,-3932.90087890625,304.15631103515625,0.9291000366210938,0.3560959100723266,0.2502966523170471,293.0685729980469,297.1499938964844,293.1499938964844,0.3578788042068481,-6667.42578125,304.1248474121094,0.9990000128746032,0.540699303150177,0.4253885746002197,293.2359619140625,297.1499938964844,293.1499938964844,0.0114311138167977,-3307.87255859375,302.8569641113281,0.4697571396827698,0.050000000745058,0.2340222001075744,291.15679931640625,291.1499938964844,262.46649169921875,260.6229553222656,280.62701416015625,294.1286315917969,291.1501159667969,1.0,0.2911598980426788,0.7806170582771301,0.7806170582771301,1.0,1.0,-1.320292592048645,0.5632553696632385,0.7570372223854065,0.2488356083631515,0.0,0.0,0.5687929391860962,60.59186172485352,102.0,-97.8665008544922,-13843.6171875,266.7265930175781,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.4996643066406,308.674560546875,278.1499938964844,0.0,18000.0,313.1499938964844,17984.037109375,18000.0,0.0,0.0,0.2496210783720016,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5679445266723633,0.5679505467414856,-6.025837592460448e-06,0.0,0.0003166701935697,0.0,0.0,37.67647552490234,0.0,0.0,0.0,0.3935780823230743,4.0,0.0,1.0
651300,293.1727600097656,297.1499938964844,293.1499938964844,0.0962013974785804,-2220.84326171875,304.1509704589844,0.6965869665145874,0.1545691341161728,0.141009896993637,294.1741638183594,297.1499938964844,293.1499938964844,0.0,-0.0,291.1293334960937,0.4605695307254791,0.050000000745058,0.0494912751019001,293.2303771972656,297.1499938964844,293.1499938964844,0.2696470618247986,-3931.688232421875,304.15545654296875,0.9139797687530518,0.354841947555542,0.2495510727167129,293.0896911621094,297.1499938964844,293.1499938964844,0.3756744861602783,-6940.07177734375,304.0970764160156,0.9990000128746032,0.5375882387161255,0.4425117969512939,293.2370300292969,297.1499938964844,293.1499938964844,0.0114845214411616,-3322.26708984375,302.8355407714844,0.4605695307254791,0.050000000745058,0.2347652912139892,291.1209716796875,291.1499938964844,262.4835205078125,260.63690185546875,280.6415100097656,294.1630859375,291.1147766113281,1.0,0.2986058592796325,0.7805323004722595,0.7805323004722595,1.0,1.0,-1.340941071510315,0.5726060271263123,0.7683351039886475,0.2539729475975036,0.0,0.0,0.57432621717453,64.88897705078125,102.0,-97.76844024658205,-13999.404296875,284.88739013671875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.4801940917969,308.659912109375,278.1499938964844,0.0,18000.0,313.1499938964844,17901.15625,18000.0,0.0,0.0,0.2471290230751037,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5749878883361816,0.574993908405304,-6.055970970919589e-06,0.0,0.0003135087608825,0.0,0.0,38.46892166137695,0.0,0.0,0.0,0.395937830209732,4.0,0.0,1.0
651360,293.16845703125,297.1499938964844,293.1499938964844,0.09671051800251,-2230.9658203125,304.1498413085937,0.6867254972457886,0.155119240283966,0.1412906646728515,294.17889404296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0946655273437,0.450564444065094,0.050000000745058,0.0496722683310508,293.23175048828125,297.1499938964844,293.1499938964844,0.2694586217403412,-3930.09423828125,304.1548156738281,0.8993416428565979,0.3535566329956054,0.2488018572330474,293.1197204589844,297.1499938964844,293.1499938964844,0.395696073770523,-7242.3779296875,304.0703125,0.9990000128746032,0.5324689745903015,0.4615054726600647,293.23883056640625,297.1499938964844,293.1499938964844,0.0115404250100255,-3337.256591796875,302.8119201660156,0.450564444065094,0.050000000745058,0.2356238663196563,291.0864562988281,291.1499938964844,262.49932861328125,260.6498107910156,280.6429443359375,294.1784362792969,291.08013916015625,1.0,0.3069513738155365,0.7801066040992737,0.7801066040992737,1.0,1.0,-1.364423751831055,0.5832247734069824,0.7811989784240723,0.2597881853580475,0.0,0.0,0.5820154547691345,69.85472106933594,105.0,-98.28338623046876,-14192.7822265625,306.328369140625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.4122009277344,308.6242980957031,278.1499938964844,0.0,18000.0,313.1499938964844,17821.974609375,18000.0,0.0,0.0,0.2452089786529541,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.586330771446228,0.5863368511199951,-6.118054898252012e-06,0.0,0.0003110730031039,0.0,0.0,39.83834457397461,0.0,0.0,0.0,0.3999246954917907,4.0,0.0,1.0
651420,293.14947509765625,297.1499938964844,293.1499938964844,0.099401906132698,-2282.3134765625,304.1453552246094,0.6759815812110901,0.1584759354591369,0.1439511179924011,294.1892395019531,297.1499938964844,293.1499938964844,0.0,-0.0,291.03204345703125,0.436746209859848,0.050000000745058,0.0499738417565822,293.23443603515625,297.1499938964844,293.1499938964844,0.2687223851680755,-3922.36572265625,304.1545104980469,0.878220796585083,0.3509412109851837,0.2472156137228012,293.1967163085937,297.1499938964844,293.1499938964844,0.4288504123687744,-7729.958984375,304.0424194335937,0.9990000128746032,0.5176581144332886,0.4914664626121521,293.2452697753906,297.1499938964844,293.1499938964844,0.0116038136184215,-3358.07275390625,302.7567138671875,0.436746209859848,0.050000000745058,0.2370543926954269,291.02685546875,291.1499938964844,262.5272827148437,260.6723022460937,280.63702392578125,294.1861877441406,291.0237121582031,1.0,0.3199800252914428,0.7792551517486572,0.7792551517486572,1.0,1.0,-1.4036160707473757,0.6009461879730225,0.802669882774353,0.2696124613285064,0.0,0.0,0.6028776168823242,78.14991760253906,108.0,-75.86466217041016,-14588.53515625,343.623291015625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.1389465332031,308.5282897949219,278.1499938964844,0.0,18000.0,313.1499938964844,17666.1484375,18000.0,0.0,0.0,0.2433836460113525,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6220726370811462,0.6220790147781372,-6.345089786918834e-06,0.0,0.0003087573859374,0.0,0.0,44.523067474365234,0.0,0.0,0.0,0.4129818677902221,4.0,0.0,1.0
651480,293.14947509765625,297.1499938964844,293.1499938964844,0.099401906132698,-2282.3134765625,304.1453552246094,0.6759815812110901,0.1584759354591369,0.1439511179924011,294.1892395019531,297.1499938964844,293.1499938964844,0.0,-0.0,291.03204345703125,0.436746209859848,0.050000000745058,0.0499738417565822,293.23443603515625,297.1499938964844,293.1499938964844,0.2687223851680755,-3922.36572265625,304.1545104980469,0.878220796585083,0.3509412109851837,0.2472156137228012,293.1967163085937,297.1499938964844,293.1499938964844,0.4288504123687744,-7729.958984375,304.0424194335937,0.9990000128746032,0.5176581144332886,0.4914664626121521,293.2452697753906,297.1499938964844,293.1499938964844,0.0116038136184215,-3358.07275390625,302.7567138671875,0.436746209859848,0.050000000745058,0.2370543926954269,291.02685546875,291.1499938964844,262.5272827148437,260.6723022460937,280.63702392578125,294.1861877441406,291.0237121582031,1.0,0.3199800252914428,0.7792551517486572,0.7792551517486572,1.0,1.0,-1.4036160707473757,0.6009461879730225,0.802669882774353,0.2696124613285064,0.0,0.0,0.6028776168823242,78.14991760253906,108.0,-75.86466217041016,-14588.53515625,343.623291015625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.1389465332031,308.5282897949219,278.1499938964844,0.0,18000.0,313.1499938964844,17666.1484375,18000.0,0.0,0.0,0.2433836460113525,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6220726370811462,0.6220790147781372,-6.345089786918834e-06,0.0,0.0003087573859374,0.0,0.0,44.523067474365234,0.0,0.0,0.0,0.4129818677902221,4.0,0.0,1.0
651540,293.14019775390625,297.1499938964844,293.1499938964844,0.1017351895570755,-2325.43798828125,304.14324951171875,0.6635093688964844,0.1604176610708236,0.1468193084001541,294.2007751464844,297.1499938964844,293.1499938964844,0.0,-0.0,291.0295104980469,0.4227256774902344,0.050000000745058,0.0503739640116691,293.2369079589844,297.1499938964844,293.1499938964844,0.2664546072483063,-3895.428466796875,304.1568908691406,0.8553570508956909,0.3482975363731384,0.2456860989332199,293.25067138671875,297.1499938964844,293.1499938964844,0.4217262864112854,-7602.615234375,304.0904846191406,0.9751235842704772,0.5054176449775696,0.481917530298233,293.25347900390625,297.1499938964844,293.1499938964844,0.0116266598924994,-3365.970458984375,302.7013244628906,0.4227256774902344,0.050000000745058,0.2389523983001709,291.03466796875,291.1499938964844,262.54998779296875,260.6902160644531,280.6268615722656,294.1378479003906,291.0391845703125,1.0,0.3295995891094208,0.7784037590026855,0.7784037590026855,1.0,1.0,-1.3966894149780271,0.5975914001464844,0.7990980744361877,0.2679785490036011,0.0,0.0,0.6189755797386169,88.17193603515625,111.0,10.724111557006836,-14693.0263671875,364.1686401367188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.759033203125,308.4363708496094,278.1499938964844,0.0,18000.0,313.1499938964844,17674.08203125,18000.0,0.0,0.0,0.2439796477556228,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6604711413383484,0.6604778170585632,-6.645940629823599e-06,0.0,0.0003095134452451,0.0,0.0,50.25408554077149,0.0,0.0,0.0,0.4276853203773498,4.0,0.0,1.0
651600,293.14019775390625,297.1499938964844,293.1499938964844,0.1017351895570755,-2325.43798828125,304.14324951171875,0.6635093688964844,0.1604176610708236,0.1468193084001541,294.2007751464844,297.1499938964844,293.1499938964844,0.0,-0.0,291.0295104980469,0.4227256774902344,0.050000000745058,0.0503739640116691,293.2369079589844,297.1499938964844,293.1499938964844,0.2664546072483063,-3895.428466796875,304.1568908691406,0.8553570508956909,0.3482975363731384,0.2456860989332199,293.25067138671875,297.1499938964844,293.1499938964844,0.4217262864112854,-7602.615234375,304.0904846191406,0.9751235842704772,0.5054176449775696,0.481917530298233,293.25347900390625,297.1499938964844,293.1499938964844,0.0116266598924994,-3365.970458984375,302.7013244628906,0.4227256774902344,0.050000000745058,0.2389523983001709,291.03466796875,291.1499938964844,262.54998779296875,260.6902160644531,280.6268615722656,294.1378479003906,291.0391845703125,1.0,0.3295995891094208,0.7784037590026855,0.7784037590026855,1.0,1.0,-1.3966894149780271,0.5975914001464844,0.7990980744361877,0.2679785490036011,0.0,0.0,0.6189755797386169,88.17193603515625,111.0,10.724111557006836,-14693.0263671875,364.1686401367188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.759033203125,308.4363708496094,278.1499938964844,0.0,18000.0,313.1499938964844,17674.08203125,18000.0,0.0,0.0,0.2439796477556228,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6604711413383484,0.6604778170585632,-6.645940629823599e-06,0.0,0.0003095134452451,0.0,0.0,50.25408554077149,0.0,0.0,0.0,0.4276853203773498,4.0,0.0,1.0
651660,293.1515808105469,297.1499938964844,293.1499938964844,0.1005965992808342,-2303.199462890625,304.1474609375,0.6501631140708923,0.1583451330661773,0.1458666324615478,294.2252502441406,297.1499938964844,293.1499938964844,0.0,-0.0,291.0748596191406,0.4137221276760101,0.050000000745058,0.0507065132260322,293.2494506835937,297.1499938964844,293.1499938964844,0.2618088722229004,-3839.737548828125,304.162353515625,0.8378236889839172,0.3435359001159668,0.2429036647081375,293.2781066894531,297.1499938964844,293.1499938964844,0.4135251641273498,-7469.26806640625,304.1235046386719,0.9521768093109132,0.4972464442253113,0.4739060997962951,293.2728576660156,297.1499938964844,293.1499938964844,0.0115143908187747,-3349.138427734375,302.6162414550781,0.4137221276760101,0.050000000745058,0.240529865026474,291.07989501953125,291.1499938964844,262.57000732421875,260.7056884765625,280.672607421875,294.1825256347656,291.08367919921875,1.0,0.3366493284702301,0.7774896025657654,0.7774896025657654,1.0,1.0,-1.3848819732666016,0.5920544266700745,0.7928274869918823,0.2649502754211426,0.0,0.0,0.6252226233482361,96.39556884765624,99.0,47.51708221435547,-14591.8603515625,377.8876647949219,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4032592773437,308.2693786621094,278.1499938964844,0.0,18000.0,313.1499938964844,17828.20703125,18000.0,0.0,0.0,0.2458354234695434,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6797767281532288,0.6797835230827332,-6.837916771473829e-06,0.0,0.0003118677122984,0.0,0.0,53.54489135742188,0.0,0.0,0.0,0.4356567859649658,4.0,0.0,1.0
651720,293.1515808105469,297.1499938964844,293.1499938964844,0.1005965992808342,-2303.199462890625,304.1474609375,0.6501631140708923,0.1583451330661773,0.1458666324615478,294.2252502441406,297.1499938964844,293.1499938964844,0.0,-0.0,291.0748596191406,0.4137221276760101,0.050000000745058,0.0507065132260322,293.2494506835937,297.1499938964844,293.1499938964844,0.2618088722229004,-3839.737548828125,304.162353515625,0.8378236889839172,0.3435359001159668,0.2429036647081375,293.2781066894531,297.1499938964844,293.1499938964844,0.4135251641273498,-7469.26806640625,304.1235046386719,0.9521768093109132,0.4972464442253113,0.4739060997962951,293.2728576660156,297.1499938964844,293.1499938964844,0.0115143908187747,-3349.138427734375,302.6162414550781,0.4137221276760101,0.050000000745058,0.240529865026474,291.07989501953125,291.1499938964844,262.57000732421875,260.7056884765625,280.672607421875,294.1825256347656,291.08367919921875,1.0,0.3366493284702301,0.7774896025657654,0.7774896025657654,1.0,1.0,-1.3848819732666016,0.5920544266700745,0.7928274869918823,0.2649502754211426,0.0,0.0,0.6252226233482361,96.39556884765624,99.0,47.51708221435547,-14591.8603515625,377.8876647949219,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4032592773437,308.2693786621094,278.1499938964844,0.0,18000.0,313.1499938964844,17828.20703125,18000.0,0.0,0.0,0.2458354234695434,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6797767281532288,0.6797835230827332,-6.837916771473829e-06,0.0,0.0003118677122984,0.0,0.0,53.54489135742188,0.0,0.0,0.0,0.4356567859649658,4.0,0.0,1.0
651780,293.15771484375,297.1499938964844,293.1499938964844,0.0993277430534362,-2278.83251953125,304.1503601074219,0.6460504531860352,0.1570561826229095,0.144702136516571,294.24542236328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1138000488281,0.4119372367858886,0.050000000745058,0.0507812649011611,293.2550048828125,297.1499938964844,293.1499938964844,0.2574801743030548,-3788.26025390625,304.1653747558594,0.8320500254631042,0.3398839831352234,0.2402729988098144,293.2861022949219,297.1499938964844,293.1499938964844,0.4077752232551574,-7378.25439453125,304.1416015625,0.9444167017936708,0.4923556745052337,0.4688184261322021,293.28570556640625,297.1499938964844,293.1499938964844,0.0113552389666438,-3322.252685546875,302.5423278808594,0.4119372367858886,0.050000000745058,0.2408844530582428,291.1175537109375,291.1499938964844,262.5899963378906,260.7211303710937,280.7265319824219,294.2447814941406,291.1200561523437,1.0,0.3368206620216369,0.7765754461288452,0.7765754461288452,1.0,1.0,-1.374733805656433,0.587278425693512,0.7874554395675659,0.262347400188446,0.0,0.0,0.6268888115882874,98.12085723876952,87.0,47.34119415283203,-14444.9833984375,376.9684448242188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.12939453125,308.10565185546875,278.1499938964844,0.0,18000.0,313.1499938964844,17934.984375,18000.0,0.0,0.0,0.2481392323970794,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6874672770500183,0.6874741911888123,-6.92591584083857e-06,0.0,0.0003147903189528,0.0,0.0,54.96163177490234,0.0,0.0,0.0,0.4389574527740478,4.0,0.0,1.0
651840,293.15771484375,297.1499938964844,293.1499938964844,0.0993277430534362,-2278.83251953125,304.1503601074219,0.6460504531860352,0.1570561826229095,0.144702136516571,294.24542236328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1138000488281,0.4119372367858886,0.050000000745058,0.0507812649011611,293.2550048828125,297.1499938964844,293.1499938964844,0.2574801743030548,-3788.26025390625,304.1653747558594,0.8320500254631042,0.3398839831352234,0.2402729988098144,293.2861022949219,297.1499938964844,293.1499938964844,0.4077752232551574,-7378.25439453125,304.1416015625,0.9444167017936708,0.4923556745052337,0.4688184261322021,293.28570556640625,297.1499938964844,293.1499938964844,0.0113552389666438,-3322.252685546875,302.5423278808594,0.4119372367858886,0.050000000745058,0.2408844530582428,291.1175537109375,291.1499938964844,262.5899963378906,260.7211303710937,280.7265319824219,294.2447814941406,291.1200561523437,1.0,0.3368206620216369,0.7765754461288452,0.7765754461288452,1.0,1.0,-1.374733805656433,0.587278425693512,0.7874554395675659,0.262347400188446,0.0,0.0,0.6268888115882874,98.12085723876952,87.0,47.34119415283203,-14444.9833984375,376.9684448242188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.12939453125,308.10565185546875,278.1499938964844,0.0,18000.0,313.1499938964844,17934.984375,18000.0,0.0,0.0,0.2481392323970794,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6874672770500183,0.6874741911888123,-6.92591584083857e-06,0.0,0.0003147903189528,0.0,0.0,54.96163177490234,0.0,0.0,0.0,0.4389574527740478,4.0,0.0,1.0
651900,293.1625061035156,297.1499938964844,293.1499938964844,0.0985837206244468,-2264.737060546875,304.1516418457031,0.6460340023040771,0.1560224294662475,0.1439075022935867,294.25408935546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1261901855469,0.412794679403305,0.050000000745058,0.0507450550794601,293.2565612792969,297.1499938964844,293.1499938964844,0.2556338012218475,-3766.49560546875,304.1659240722656,0.8321599364280701,0.3382484316825866,0.2390736043453216,293.2869873046875,297.1499938964844,293.1499938964844,0.4056034982204437,-7344.60107421875,304.1470642089844,0.9448593258857728,0.4904566407203674,0.4668603539466858,293.2901306152344,297.1499938964844,293.1499938964844,0.0112657453864812,-3307.111328125,302.50830078125,0.412794679403305,0.050000000745058,0.2407127022743225,291.12847900390625,291.1499938964844,262.6000061035156,260.7288818359375,280.7407531738281,294.2532043457031,291.12994384765625,1.0,0.335179328918457,0.7761183381080627,0.7761183381080627,1.0,1.0,-1.3697404861450195,0.5849254727363586,0.7848150134086609,0.2610791623592376,0.0,0.0,0.6271986961364746,97.12248992919922,87.0,37.559871673583984,-14374.15234375,372.2059020996094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.02667236328125,308.037109375,278.1499938964844,0.0,18000.0,313.1499938964844,17964.46484375,18000.0,0.0,0.0,0.2493150383234024,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.688740611076355,0.6887475252151489,-6.943224434508011e-06,0.0,0.0003162819484714,0.0,0.0,55.21533203125,0.0,0.0,0.0,0.4395553171634674,4.0,0.0,1.0
651960,293.16754150390625,297.1499938964844,293.1499938964844,0.0976397022604942,-2246.935791015625,304.153076171875,0.6467481851577759,0.1548757851123809,0.1428543329238891,294.2619934082031,297.1499938964844,293.1499938964844,0.0,-0.0,291.135009765625,0.4145105481147766,0.050000000745058,0.0506746657192707,293.2576599121094,297.1499938964844,293.1499938964844,0.2538721263408661,-3745.765625,304.1662292480469,0.8336731195449829,0.3366784751415252,0.2379077821969986,293.28680419921875,297.1499938964844,293.1499938964844,0.4036305844783783,-7314.435546875,304.1511535644531,0.9473222494125366,0.4887549877166748,0.4651016592979431,293.29364013671875,297.1499938964844,293.1499938964844,0.0111703155562281,-3290.7021484375,302.4757080078125,0.4145105481147766,0.050000000745058,0.2403787970542907,291.136962890625,291.1499938964844,262.6099853515625,260.7366027832031,280.7542724609375,294.2611694335937,291.1385192871094,1.0,0.3326457142829895,0.775873601436615,0.775873601436615,1.0,1.0,-1.3644803762435913,0.5824794769287109,0.7820009589195251,0.2597773373126983,0.0,0.0,0.6272157430648804,95.25460052490234,75.0,31.696622848510746,-14308.349609375,365.3248596191406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.94580078125,307.9848327636719,278.1499938964844,0.0,18000.0,313.1499938964844,17980.78515625,18000.0,0.0,0.0,0.2504548728466034,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6894996166229248,0.6895065307617188,-6.953267075004987e-06,0.0,0.0003177279722876,0.0,0.0,55.36515045166016,0.0,0.0,0.0,0.4398961067199707,4.0,0.0,1.0
652020,293.17596435546875,297.1499938964844,293.1499938964844,0.095662385225296,-2209.679443359375,304.1553039550781,0.6509387493133545,0.1527184247970581,0.1406576782464981,294.2760314941406,297.1499938964844,293.1499938964844,0.0,-0.0,291.15301513671875,0.4203658103942871,0.050000000745058,0.0504547283053398,293.2591857910156,297.1499938964844,293.1499938964844,0.2503771185874939,-3704.57568359375,304.1666259765625,0.8403229713439941,0.3336402475833893,0.2356118708848953,293.2846984863281,297.1499938964844,293.1499938964844,0.3998484909534454,-7257.5419921875,304.1570129394531,0.9571049213409424,0.4857122600078583,0.4619209170341491,293.2987060546875,297.1499938964844,293.1499938964844,0.0109622301533818,-3253.607666015625,302.4143371582031,0.4203658103942871,0.050000000745058,0.2393355071544647,291.15509033203125,291.1499938964844,262.6300048828125,260.7520446777344,280.78033447265625,294.2753295898437,291.1566467285156,1.0,0.3254754543304443,0.7753840684890747,0.7753840684890747,1.0,1.0,-1.3537529706954956,0.5774965882301331,0.7762563824653625,0.2571444809436798,0.0,0.0,0.625328540802002,89.51274108886719,63.0,27.030447006225582,-14180.640625,346.9834289550781,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.84552001953125,307.91668701171875,278.1499938964844,0.0,18000.0,313.1499938964844,18023.794921875,18000.0,0.0,0.0,0.2525001168251037,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6876874566078186,0.6876944303512573,-6.947839210624807e-06,0.0,0.000320322549669,0.0,0.0,55.12346267700195,0.0,0.0,0.0,0.4392433762550354,4.0,0.0,1.0
652080,293.17596435546875,297.1499938964844,293.1499938964844,0.095662385225296,-2209.679443359375,304.1553039550781,0.6509387493133545,0.1527184247970581,0.1406576782464981,294.2760314941406,297.1499938964844,293.1499938964844,0.0,-0.0,291.15301513671875,0.4203658103942871,0.050000000745058,0.0504547283053398,293.2591857910156,297.1499938964844,293.1499938964844,0.2503771185874939,-3704.57568359375,304.1666259765625,0.8403229713439941,0.3336402475833893,0.2356118708848953,293.2846984863281,297.1499938964844,293.1499938964844,0.3998484909534454,-7257.5419921875,304.1570129394531,0.9571049213409424,0.4857122600078583,0.4619209170341491,293.2987060546875,297.1499938964844,293.1499938964844,0.0109622301533818,-3253.607666015625,302.4143371582031,0.4203658103942871,0.050000000745058,0.2393355071544647,291.15509033203125,291.1499938964844,262.6300048828125,260.7520446777344,280.78033447265625,294.2753295898437,291.1566467285156,1.0,0.3254754543304443,0.7753840684890747,0.7753840684890747,1.0,1.0,-1.3537529706954956,0.5774965882301331,0.7762563824653625,0.2571444809436798,0.0,0.0,0.625328540802002,89.51274108886719,63.0,27.030447006225582,-14180.640625,346.9834289550781,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.84552001953125,307.91668701171875,278.1499938964844,0.0,18000.0,313.1499938964844,18023.794921875,18000.0,0.0,0.0,0.2525001168251037,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6876874566078186,0.6876944303512573,-6.947839210624807e-06,0.0,0.000320322549669,0.0,0.0,55.12346267700195,0.0,0.0,0.0,0.4392433762550354,4.0,0.0,1.0
652140,293.181884765625,297.1499938964844,293.1499938964844,0.0938383862376213,-2175.3544921875,304.15655517578125,0.6590060591697693,0.1508553475141525,0.1386404037475586,294.2883605957031,297.1499938964844,293.1499938964844,0.0,-0.0,291.170166015625,0.4296744167804718,0.050000000745058,0.050161212682724,293.2601623535156,297.1499938964844,293.1499938964844,0.2469279170036316,-3663.858642578125,304.1668395996094,0.8514429926872253,0.33067387342453,0.2333223074674606,293.28143310546875,297.1499938964844,293.1499938964844,0.3962354063987732,-7204.07373046875,304.16064453125,0.9716636538505554,0.4829630553722381,0.4589877724647522,293.30194091796875,297.1499938964844,293.1499938964844,0.0107425116002559,-3213.2236328125,302.35626220703125,0.4296744167804718,0.050000000745058,0.2379432022571563,291.1720886230469,291.1499938964844,262.6499938964844,260.7674865722656,280.8056030273437,294.2877197265625,291.17352294921875,1.0,0.3161951303482055,0.7748945951461792,0.7748945951461792,1.0,1.0,-1.3430384397506714,0.5725172162055969,0.7705211639404297,0.2545453906059265,0.0,0.0,0.6212314963340759,81.91014099121094,51.0,24.196680068969727,-14053.7353515625,324.6582336425781,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8202514648437,307.888427734375,278.1499938964844,0.0,18000.0,313.1499938964844,18068.666015625,18000.0,0.0,0.0,0.2540414333343506,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6810052990913391,0.6810122132301331,-6.902448603796074e-06,0.0,0.0003222778905183,0.0,0.0,54.08137512207031,0.0,0.0,0.0,0.4366752207279205,4.0,0.0,1.0
652200,293.181884765625,297.1499938964844,293.1499938964844,0.0938383862376213,-2175.3544921875,304.15655517578125,0.6590060591697693,0.1508553475141525,0.1386404037475586,294.2883605957031,297.1499938964844,293.1499938964844,0.0,-0.0,291.170166015625,0.4296744167804718,0.050000000745058,0.050161212682724,293.2601623535156,297.1499938964844,293.1499938964844,0.2469279170036316,-3663.858642578125,304.1668395996094,0.8514429926872253,0.33067387342453,0.2333223074674606,293.28143310546875,297.1499938964844,293.1499938964844,0.3962354063987732,-7204.07373046875,304.16064453125,0.9716636538505554,0.4829630553722381,0.4589877724647522,293.30194091796875,297.1499938964844,293.1499938964844,0.0107425116002559,-3213.2236328125,302.35626220703125,0.4296744167804718,0.050000000745058,0.2379432022571563,291.1720886230469,291.1499938964844,262.6499938964844,260.7674865722656,280.8056030273437,294.2877197265625,291.17352294921875,1.0,0.3161951303482055,0.7748945951461792,0.7748945951461792,1.0,1.0,-1.3430384397506714,0.5725172162055969,0.7705211639404297,0.2545453906059265,0.0,0.0,0.6212314963340759,81.91014099121094,51.0,24.196680068969727,-14053.7353515625,324.6582336425781,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8202514648437,307.888427734375,278.1499938964844,0.0,18000.0,313.1499938964844,18068.666015625,18000.0,0.0,0.0,0.2540414333343506,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6810052990913391,0.6810122132301331,-6.902448603796074e-06,0.0,0.0003222778905183,0.0,0.0,54.08137512207031,0.0,0.0,0.0,0.4366752207279205,4.0,0.0,1.0
652260,293.1859130859375,297.1499938964844,293.1499938964844,0.0921802893280983,-2144.1923828125,304.1571350097656,0.6712313294410706,0.1492303609848022,0.136810153722763,294.2995300292969,297.1499938964844,293.1499938964844,0.0,-0.0,291.1857604980469,0.4433293044567108,0.050000000745058,0.0498216152191162,293.2608642578125,297.1499938964844,293.1499938964844,0.2435243427753448,-3623.602783203125,304.1669006347656,0.867385745048523,0.3277456164360046,0.2310301512479782,293.2776184082031,297.1499938964844,293.1499938964844,0.3927601873874664,-7153.201171875,304.1628723144531,0.9890956878662108,0.4804069697856903,0.4562077522277832,293.30401611328125,297.1499938964844,293.1499938964844,0.0105189429596066,-3171.13671875,302.3002319335937,0.4433293044567108,0.050000000745058,0.236332282423973,291.1875,291.1499938964844,262.6700134277344,260.7829284667969,280.8302917480469,294.2989196777344,291.18878173828125,1.0,0.3053549528121948,0.7744339108467102,0.7744339108467102,1.0,1.0,-1.332411289215088,0.5675777196884155,0.7648335099220276,0.2520069479942322,0.0,0.0,0.6151788234710693,73.14442443847656,39.0,21.63577651977539,-13926.146484375,300.0635070800781,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8592834472656,307.8927307128906,278.1499938964844,0.0,18000.0,313.1499938964844,18108.283203125,18000.0,0.0,0.0,0.254908800125122,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6700119972229004,0.6700188517570496,-6.821218903496629e-06,0.0,0.0003233782481402,0.0,0.0,52.35351943969727,0.0,0.0,0.0,0.4324130415916443,4.0,0.0,1.0
652320,293.1859130859375,297.1499938964844,293.1499938964844,0.0921802893280983,-2144.1923828125,304.1571350097656,0.6712313294410706,0.1492303609848022,0.136810153722763,294.2995300292969,297.1499938964844,293.1499938964844,0.0,-0.0,291.1857604980469,0.4433293044567108,0.050000000745058,0.0498216152191162,293.2608642578125,297.1499938964844,293.1499938964844,0.2435243427753448,-3623.602783203125,304.1669006347656,0.867385745048523,0.3277456164360046,0.2310301512479782,293.2776184082031,297.1499938964844,293.1499938964844,0.3927601873874664,-7153.201171875,304.1628723144531,0.9890956878662108,0.4804069697856903,0.4562077522277832,293.30401611328125,297.1499938964844,293.1499938964844,0.0105189429596066,-3171.13671875,302.3002319335937,0.4433293044567108,0.050000000745058,0.236332282423973,291.1875,291.1499938964844,262.6700134277344,260.7829284667969,280.8302917480469,294.2989196777344,291.18878173828125,1.0,0.3053549528121948,0.7744339108467102,0.7744339108467102,1.0,1.0,-1.332411289215088,0.5675777196884155,0.7648335099220276,0.2520069479942322,0.0,0.0,0.6151788234710693,73.14442443847656,39.0,21.63577651977539,-13926.146484375,300.0635070800781,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8592834472656,307.8927307128906,278.1499938964844,0.0,18000.0,313.1499938964844,18108.283203125,18000.0,0.0,0.0,0.254908800125122,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6700119972229004,0.6700188517570496,-6.821218903496629e-06,0.0,0.0003233782481402,0.0,0.0,52.35351943969727,0.0,0.0,0.0,0.4324130415916443,4.0,0.0,1.0
