time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
652380,293.189453125,297.1499938964844,293.1499938964844,0.0906150266528129,-2114.73779296875,304.1573486328125,0.6857144236564636,0.1476031988859176,0.1351190656423568,294.3097229003906,297.1499938964844,293.1499938964844,0.0,-0.0,291.2016906738281,0.4602039158344269,0.050000000745058,0.0494975857436656,293.26123046875,297.1499938964844,293.1499938964844,0.2401179820299148,-3583.14111328125,304.1669616699219,0.8860458731651306,0.3248573541641235,0.2287722527980804,293.2692565917969,297.1499938964844,293.1499938964844,0.3791984319686889,-6949.2958984375,304.1829833984375,0.9990000128746032,0.478832870721817,0.4431758224964142,293.3051147460937,297.1499938964844,293.1499938964844,0.0103083392605185,-3130.340087890625,302.2464599609375,0.4602039158344269,0.050000000745058,0.2347952276468277,291.20477294921875,291.1499938964844,262.69000244140625,260.7983703613281,280.8630065917969,294.3092041015625,291.20849609375,1.0,0.2929725646972656,0.7739732265472412,0.7739732265472412,1.0,1.0,-1.309666633605957,0.5570937395095825,0.7525728344917297,0.2466820478439331,0.0,0.0,0.6068955659866333,64.58900451660156,27.0,34.6280517578125,-13723.677734375,271.432861328125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9536437988281,307.9477844238281,278.1499938964844,0.0,18000.0,313.1499938964844,18145.337890625,18000.0,0.0,0.0,0.254957377910614,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6551837921142578,0.6551904678344727,-6.7102723733114544e-06,0.0,0.0003234398318454,0.0,0.0,50.068267822265625,0.0,0.0,0.0,0.4266653656959533,4.0,0.0,1.0
652440,293.189453125,297.1499938964844,293.1499938964844,0.0906150266528129,-2114.73779296875,304.1573486328125,0.6857144236564636,0.1476031988859176,0.1351190656423568,294.3097229003906,297.1499938964844,293.1499938964844,0.0,-0.0,291.2016906738281,0.4602039158344269,0.050000000745058,0.0494975857436656,293.26123046875,297.1499938964844,293.1499938964844,0.2401179820299148,-3583.14111328125,304.1669616699219,0.8860458731651306,0.3248573541641235,0.2287722527980804,293.2692565917969,297.1499938964844,293.1499938964844,0.3791984319686889,-6949.2958984375,304.1829833984375,0.9990000128746032,0.478832870721817,0.4431758224964142,293.3051147460937,297.1499938964844,293.1499938964844,0.0103083392605185,-3130.340087890625,302.2464599609375,0.4602039158344269,0.050000000745058,0.2347952276468277,291.20477294921875,291.1499938964844,262.69000244140625,260.7983703613281,280.8630065917969,294.3092041015625,291.20849609375,1.0,0.2929725646972656,0.7739732265472412,0.7739732265472412,1.0,1.0,-1.309666633605957,0.5570937395095825,0.7525728344917297,0.2466820478439331,0.0,0.0,0.6068955659866333,64.58900451660156,27.0,34.6280517578125,-13723.677734375,271.432861328125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9536437988281,307.9477844238281,278.1499938964844,0.0,18000.0,313.1499938964844,18145.337890625,18000.0,0.0,0.0,0.254957377910614,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6551837921142578,0.6551904678344727,-6.7102723733114544e-06,0.0,0.0003234398318454,0.0,0.0,50.068267822265625,0.0,0.0,0.0,0.4266653656959533,4.0,0.0,1.0
652500,293.1949768066406,297.1499938964844,293.1499938964844,0.0893633365631103,-2090.84619140625,304.1583251953125,0.6920512318611145,0.1460277289152145,0.1339037418365478,294.3145446777344,297.1499938964844,293.1499938964844,0.0,-0.0,291.2269897460937,0.4684458673000335,0.050000000745058,0.0493582189083099,293.2613830566406,297.1499938964844,293.1499938964844,0.2380055636167526,-3557.567626953125,304.167724609375,0.8952195048332214,0.323419839143753,0.227673128247261,293.2523193359375,297.1499938964844,293.1499938964844,0.3633106052875519,-6707.9111328125,304.2058410644531,0.9990000128746032,0.4806351363658905,0.4279974102973938,293.3050537109375,297.1499938964844,293.1499938964844,0.0101988865062594,-3106.744140625,302.22430419921875,0.4684458673000335,0.050000000745058,0.2341341525316238,291.2344970703125,291.1499938964844,262.70001220703125,260.8060607910156,280.8826599121094,294.3080139160156,291.2411193847656,1.0,0.2859468162059784,0.7737429141998291,0.7737429141998291,1.0,1.0,-1.2878503799438477,0.5471366047859192,0.7407137155532837,0.2414843589067459,0.0,0.0,0.5983706712722778,60.7255973815918,27.0,63.31417083740234,-13543.6728515625,254.27301025390625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0317687988281,308.000732421875,278.1499938964844,0.0,18000.0,313.1499938964844,18215.931640625,18000.0,0.0,0.0,0.2544943690299988,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6431107521057129,0.643117368221283,-6.6310549300396815e-06,0.0,0.0003228524583391,0.0,0.0,48.31766891479492,0.0,0.0,0.0,0.4220322966575622,4.0,0.0,1.0
652560,293.20343017578125,297.1499938964844,293.1499938964844,0.0875701606273651,-2056.802001953125,304.1600646972656,0.6980341076850891,0.1437969356775283,0.1320268213748932,294.3192443847656,297.1499938964844,293.1499938964844,0.0,-0.0,291.2596130371094,0.476126492023468,0.050000000745058,0.04921580478549,293.2620849609375,297.1499938964844,293.1499938964844,0.2358700633049011,-3531.7001953125,304.1683654785156,0.9056057929992676,0.3218750655651092,0.2265585362911224,293.2265319824219,297.1499938964844,293.1499938964844,0.3463022708892822,-6450.33935546875,304.2265625,0.9990000128746032,0.4843953847885132,0.4119079709053039,293.3048400878906,297.1499938964844,293.1499938964844,0.0100889010354876,-3082.826904296875,302.2030944824219,0.476126492023468,0.050000000745058,0.2334585785865783,291.2666320800781,291.1499938964844,262.7099914550781,260.81378173828125,280.8831481933594,294.2709350585937,291.27166748046875,1.0,0.2784366607666015,0.7736050486564636,0.7736050486564636,1.0,1.0,-1.263965725898743,0.5362680554389954,0.7276977300643921,0.2358638346195221,0.0,0.0,0.5873265266418457,56.7608642578125,30.0,70.41360473632812,-13322.5234375,236.6568756103516,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.13623046875,308.0413513183594,278.1499938964844,0.0,18000.0,313.1499938964844,18313.1328125,18000.0,0.0,0.0,0.2535854279994964,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6244834661483765,0.624489963054657,-6.509654213004978e-06,0.0,0.0003216993645764,0.0,0.0,45.69532012939453,0.0,0.0,0.0,0.4151293635368347,4.0,0.0,1.0
652620,293.2070617675781,297.1499938964844,293.1499938964844,0.0850078091025352,-2008.72802734375,304.1607971191406,0.7069461345672607,0.1416733711957931,0.1292284876108169,294.328369140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.2962341308594,0.4860877096652984,0.050000000745058,0.0490221418440341,293.2650756835937,297.1499938964844,293.1499938964844,0.23189277946949,-3483.94140625,304.1687927246094,0.9213590621948242,0.3184142410755157,0.2239938676357269,293.17498779296875,297.1499938964844,293.1499938964844,0.3218955397605896,-6083.7314453125,304.2409973144531,0.9990000128746032,0.4929318726062774,0.388957679271698,293.3041076660156,297.1499938964844,293.1499938964844,0.0099254148080945,-3049.200439453125,302.1566467285156,0.4860877096652984,0.050000000745058,0.2325399219989776,291.2978210449219,291.1499938964844,262.7300109863281,260.8291931152344,280.8780212402344,294.198486328125,291.2982788085937,1.0,0.2681286633014679,0.7733293175697327,0.7733293175697327,1.0,1.0,-1.228635311126709,0.5202056765556335,0.7084296941757202,0.2276811152696609,0.0,0.0,0.5649650692939758,51.34134292602539,33.0,37.21385955810547,-12921.619140625,212.5721893310547,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.416259765625,308.1059265136719,278.1499938964844,0.0,18000.0,313.1499938964844,18378.744140625,18000.0,0.0,0.0,0.2503052651882171,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5808444619178772,0.5808506608009338,-6.205083536769962e-06,0.0,0.0003175381571054,0.0,0.0,39.788665771484375,0.0,0.0,0.0,0.399145245552063,4.0,0.0,1.0
652680,293.2070617675781,297.1499938964844,293.1499938964844,0.0850078091025352,-2008.72802734375,304.1607971191406,0.7069461345672607,0.1416733711957931,0.1292284876108169,294.328369140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.2962341308594,0.4860877096652984,0.050000000745058,0.0490221418440341,293.2650756835937,297.1499938964844,293.1499938964844,0.23189277946949,-3483.94140625,304.1687927246094,0.9213590621948242,0.3184142410755157,0.2239938676357269,293.17498779296875,297.1499938964844,293.1499938964844,0.3218955397605896,-6083.7314453125,304.2409973144531,0.9990000128746032,0.4929318726062774,0.388957679271698,293.3041076660156,297.1499938964844,293.1499938964844,0.0099254148080945,-3049.200439453125,302.1566467285156,0.4860877096652984,0.050000000745058,0.2325399219989776,291.2978210449219,291.1499938964844,262.7300109863281,260.8291931152344,280.8780212402344,294.198486328125,291.2982788085937,1.0,0.2681286633014679,0.7733293175697327,0.7733293175697327,1.0,1.0,-1.228635311126709,0.5202056765556335,0.7084296941757202,0.2276811152696609,0.0,0.0,0.5649650692939758,51.34134292602539,33.0,37.21385955810547,-12921.619140625,212.5721893310547,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.416259765625,308.1059265136719,278.1499938964844,0.0,18000.0,313.1499938964844,18378.744140625,18000.0,0.0,0.0,0.2503052651882171,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5808444619178772,0.5808506608009338,-6.205083536769962e-06,0.0,0.0003175381571054,0.0,0.0,39.788665771484375,0.0,0.0,0.0,0.399145245552063,4.0,0.0,1.0
652740,293.2045593261719,297.1499938964844,293.1499938964844,0.0841101929545402,-1992.4095458984373,304.15869140625,0.7150019407272339,0.1407362073659896,0.1281423270702362,294.33673095703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.2940979003906,0.4929607212543487,0.050000000745058,0.0488942936062812,293.2651672363281,297.1499938964844,293.1499938964844,0.2291072160005569,-3451.140380859375,304.1671447753906,0.932911455631256,0.3154813945293426,0.221813753247261,293.135498046875,297.1499938964844,293.1499938964844,0.3052567541599273,-5835.86181640625,304.2380676269531,0.9990000128746032,0.5003294944763184,0.3730348348617553,293.30279541015625,297.1499938964844,293.1499938964844,0.0098127024248242,-3028.75537109375,302.1065368652344,0.4929607212543487,0.050000000745058,0.2319334745407104,291.2929077148437,291.1499938964844,262.75,260.8446044921875,280.88018798828125,294.1493225097656,291.29150390625,1.0,0.2609902024269104,0.7730535864830017,0.7730535864830017,1.0,1.0,-1.204716682434082,0.5092461109161377,0.6954705715179443,0.2224931865930557,0.0,0.0,0.5460479259490967,47.77172088623047,36.0,0.3971210718154907,-12614.6533203125,197.13784790039065,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.740478515625,308.19012451171875,278.1499938964844,0.0,18000.0,313.1499938964844,18321.232421875,18000.0,0.0,0.0,0.2453511655330658,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5425186157226562,0.5425245761871338,-5.930866791459266e-06,0.0,0.0003112533886451,0.0,0.0,34.96627426147461,0.0,0.0,0.0,0.3852330148220062,4.0,0.0,1.0
652800,293.2045593261719,297.1499938964844,293.1499938964844,0.0841101929545402,-1992.4095458984373,304.15869140625,0.7150019407272339,0.1407362073659896,0.1281423270702362,294.33673095703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.2940979003906,0.4929607212543487,0.050000000745058,0.0488942936062812,293.2651672363281,297.1499938964844,293.1499938964844,0.2291072160005569,-3451.140380859375,304.1671447753906,0.932911455631256,0.3154813945293426,0.221813753247261,293.135498046875,297.1499938964844,293.1499938964844,0.3052567541599273,-5835.86181640625,304.2380676269531,0.9990000128746032,0.5003294944763184,0.3730348348617553,293.30279541015625,297.1499938964844,293.1499938964844,0.0098127024248242,-3028.75537109375,302.1065368652344,0.4929607212543487,0.050000000745058,0.2319334745407104,291.2929077148437,291.1499938964844,262.75,260.8446044921875,280.88018798828125,294.1493225097656,291.29150390625,1.0,0.2609902024269104,0.7730535864830017,0.7730535864830017,1.0,1.0,-1.204716682434082,0.5092461109161377,0.6954705715179443,0.2224931865930557,0.0,0.0,0.5460479259490967,47.77172088623047,36.0,0.3971210718154907,-12614.6533203125,197.13784790039065,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.740478515625,308.19012451171875,278.1499938964844,0.0,18000.0,313.1499938964844,18321.232421875,18000.0,0.0,0.0,0.2453511655330658,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5425186157226562,0.5425245761871338,-5.930866791459266e-06,0.0,0.0003112533886451,0.0,0.0,34.96627426147461,0.0,0.0,0.0,0.3852330148220062,4.0,0.0,1.0
652860,293.2016296386719,297.1499938964844,293.1499938964844,0.0835469737648963,-1982.4520263671875,304.15673828125,0.7199157476425171,0.1399446427822113,0.1273387819528579,294.344482421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.27740478515625,0.4975407123565674,0.050000000745058,0.0488154143095016,293.2649841308594,297.1499938964844,293.1499938964844,0.2267454266548156,-3423.5029296875,304.1653747558594,0.939530611038208,0.3126026093959808,0.2197535336017608,293.1059875488281,297.1499938964844,293.1499938964844,0.294612854719162,-5679.55517578125,304.226318359375,0.9990000128746032,0.5066978335380554,0.3628615736961365,293.3012390136719,297.1499938964844,293.1499938964844,0.0097260400652885,-3014.651123046875,302.0553894042969,0.4975407123565674,0.050000000745058,0.2315593063831329,291.27496337890625,291.1499938964844,262.7699890136719,260.8599853515625,280.8918762207031,294.12310791015625,291.2725524902344,1.0,0.2563711404800415,0.773024320602417,0.773024320602417,1.0,1.0,-1.1885215044021606,0.5017158389091492,0.6868056654930115,0.2194476425647735,0.0,0.0,0.5304821729660034,45.56340789794922,39.0,-21.5476303100586,-12381.8720703125,187.4079132080078,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.0548400878906,308.2780456542969,278.1499938964844,0.0,18000.0,313.1499938964844,18250.677734375,18000.0,0.0,0.0,0.2392062991857528,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5116883516311646,0.511694073677063,-5.718681222788291e-06,0.0,0.0003034579567611,0.0,0.0,31.39090919494629,0.0,0.0,0.0,0.3742916882038116,4.0,0.0,1.0
652920,293.2016296386719,297.1499938964844,293.1499938964844,0.0835469737648963,-1982.4520263671875,304.15673828125,0.7199157476425171,0.1399446427822113,0.1273387819528579,294.344482421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.27740478515625,0.4975407123565674,0.050000000745058,0.0488154143095016,293.2649841308594,297.1499938964844,293.1499938964844,0.2267454266548156,-3423.5029296875,304.1653747558594,0.939530611038208,0.3126026093959808,0.2197535336017608,293.1059875488281,297.1499938964844,293.1499938964844,0.294612854719162,-5679.55517578125,304.226318359375,0.9990000128746032,0.5066978335380554,0.3628615736961365,293.3012390136719,297.1499938964844,293.1499938964844,0.0097260400652885,-3014.651123046875,302.0553894042969,0.4975407123565674,0.050000000745058,0.2315593063831329,291.27496337890625,291.1499938964844,262.7699890136719,260.8599853515625,280.8918762207031,294.12310791015625,291.2725524902344,1.0,0.2563711404800415,0.773024320602417,0.773024320602417,1.0,1.0,-1.1885215044021606,0.5017158389091492,0.6868056654930115,0.2194476425647735,0.0,0.0,0.5304821729660034,45.56340789794922,39.0,-21.5476303100586,-12381.8720703125,187.4079132080078,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.0548400878906,308.2780456542969,278.1499938964844,0.0,18000.0,313.1499938964844,18250.677734375,18000.0,0.0,0.0,0.2392062991857528,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5116883516311646,0.511694073677063,-5.718681222788291e-06,0.0,0.0003034579567611,0.0,0.0,31.39090919494629,0.0,0.0,0.0,0.3742916882038116,4.0,0.0,1.0
652980,293.1989440917969,297.1499938964844,293.1499938964844,0.0831007957458496,-1974.7042236328125,304.1552429199219,0.722021758556366,0.1391811370849609,0.1266113668680191,294.3518371582031,297.1499938964844,293.1499938964844,0.0,-0.0,291.25323486328125,0.5000714659690857,0.050000000745058,0.0487743504345417,293.2655334472656,297.1499938964844,293.1499938964844,0.2244826108217239,-3396.963623046875,304.1640319824219,0.9414780139923096,0.3095777332782745,0.2176528424024582,293.0854797363281,297.1499938964844,293.1499938964844,0.2888915240764618,-5598.66796875,304.2103576660156,0.9990000128746032,0.5119872093200684,0.357450008392334,293.2998352050781,297.1499938964844,293.1499938964844,0.0096554709598422,-3004.396728515625,302.00311279296875,0.5000714659690857,0.050000000745058,0.2313645184040069,291.25030517578125,291.1499938964844,262.7900085449219,260.8753967285156,280.91143798828125,294.1143493652344,291.24755859375,1.0,0.2537724673748016,0.7729949951171875,0.7729949951171875,1.0,1.0,-1.1783461570739746,0.4968201220035553,0.6815260648727417,0.2180395871400833,0.0,0.0,0.518723726272583,44.40436553955078,42.0,-32.44124221801758,-12211.501953125,181.8693389892578,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.320068359375,308.35211181640625,278.1499938964844,0.0,18000.0,313.1499938964844,18182.185546875,18000.0,0.0,0.0,0.2323825657367706,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4885937571525574,0.4885993301868438,-5.564678758673836e-06,0.0,0.0002948013716377,0.0,0.0,28.88202667236328,0.0,0.0,0.0,0.3662522435188293,4.0,0.0,1.0
653040,293.1989440917969,297.1499938964844,293.1499938964844,0.0831007957458496,-1974.7042236328125,304.1552429199219,0.722021758556366,0.1391811370849609,0.1266113668680191,294.3518371582031,297.1499938964844,293.1499938964844,0.0,-0.0,291.25323486328125,0.5000714659690857,0.050000000745058,0.0487743504345417,293.2655334472656,297.1499938964844,293.1499938964844,0.2244826108217239,-3396.963623046875,304.1640319824219,0.9414780139923096,0.3095777332782745,0.2176528424024582,293.0854797363281,297.1499938964844,293.1499938964844,0.2888915240764618,-5598.66796875,304.2103576660156,0.9990000128746032,0.5119872093200684,0.357450008392334,293.2998352050781,297.1499938964844,293.1499938964844,0.0096554709598422,-3004.396728515625,302.00311279296875,0.5000714659690857,0.050000000745058,0.2313645184040069,291.25030517578125,291.1499938964844,262.7900085449219,260.8753967285156,280.91143798828125,294.1143493652344,291.24755859375,1.0,0.2537724673748016,0.7729949951171875,0.7729949951171875,1.0,1.0,-1.1783461570739746,0.4968201220035553,0.6815260648727417,0.2180395871400833,0.0,0.0,0.518723726272583,44.40436553955078,42.0,-32.44124221801758,-12211.501953125,181.8693389892578,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.320068359375,308.35211181640625,278.1499938964844,0.0,18000.0,313.1499938964844,18182.185546875,18000.0,0.0,0.0,0.2323825657367706,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4885937571525574,0.4885993301868438,-5.564678758673836e-06,0.0,0.0002948013716377,0.0,0.0,28.88202667236328,0.0,0.0,0.0,0.3662522435188293,4.0,0.0,1.0
653100,293.19775390625,297.1499938964844,293.1499938964844,0.0828950777649879,-1971.144287109375,304.1546630859375,0.7221508622169495,0.1387976109981537,0.1262599229812622,294.3554382324219,297.1499938964844,293.1499938964844,0.0,-0.0,291.2401733398437,0.5006411671638489,0.050000000745058,0.0487653613090515,293.2660522460937,297.1499938964844,293.1499938964844,0.2233266681432724,-3383.3359375,304.1636047363281,0.940885066986084,0.3080094456672668,0.2165664285421371,293.0783386230469,297.1499938964844,293.1499938964844,0.2875757217407226,-5581.90771484375,304.2017822265625,0.9990000128746032,0.5142061114311218,0.3562540411949157,293.2992553710937,297.1499938964844,293.1499938964844,0.0096237389370799,-3000.0693359375,301.9765625,0.5006411671638489,0.050000000745058,0.2313218712806701,291.2371826171875,291.1499938964844,262.79998779296875,260.8830871582031,280.9232177734375,294.1148376464844,291.234375,1.0,0.253104418516159,0.7729803323745728,0.7729803323745728,1.0,1.0,-1.1751220226287842,0.4951916038990021,0.6799304485321045,0.2178211808204651,0.0,0.0,0.514229416847229,44.14458465576172,42.0,-34.938114166259766,-12146.1787109375,180.3463134765625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.4253234863281,308.37921142578125,278.1499938964844,0.0,18000.0,313.1499938964844,18151.521484375,18000.0,0.0,0.0,0.2288803905248642,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4797622859477997,0.4797677993774414,-5.506733032234479e-06,0.0,0.0002903584972955,0.0,0.0,27.958934783935547,0.0,0.0,0.0,0.3632097542285919,4.0,0.0,1.0
653160,293.1966552734375,297.1499938964844,293.1499938964844,0.0826931372284889,-1967.645751953125,304.1542053222656,0.7217361330986023,0.1384083777666092,0.1259108930826187,294.3590393066406,297.1499938964844,293.1499938964844,0.0,-0.0,291.2269287109375,0.5008000135421753,0.050000000745058,0.0487628765404224,293.2666931152344,297.1499938964844,293.1499938964844,0.2221569120883941,-3369.50390625,304.1632385253906,0.9393875002861024,0.3064169287681579,0.2154651880264282,293.0731811523437,297.1499938964844,293.1499938964844,0.2871457040309906,-5578.71142578125,304.1931457519531,0.9990000128746032,0.5161277055740356,0.3559220731258392,293.2988586425781,297.1499938964844,293.1499938964844,0.0095936032012104,-2996.087158203125,301.9496765136719,0.5008000135421753,0.050000000745058,0.2313100844621658,291.2239074707031,291.1499938964844,262.8099975585937,260.8907775878906,280.9360656738281,294.1176452636719,291.2210998535156,1.0,0.2527969777584076,0.7728679776191711,0.7728679776191711,1.0,1.0,-1.1729650497436523,0.4940232634544372,0.6789417862892151,0.217858150601387,0.0,0.0,0.5106312036514282,44.064823150634766,45.0,-36.22381210327149,-12092.1787109375,179.51898193359375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.5093078613281,308.3978576660156,278.1499938964844,0.0,18000.0,313.1499938964844,18123.13671875,18000.0,0.0,0.0,0.2254024446010589,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4725885689258575,0.4725940227508545,-5.459682597575011e-06,0.0,0.0002859463565982,0.0,0.0,27.22203254699707,0.0,0.0,0.0,0.3607469201087951,4.0,0.0,1.0
653220,293.1947937011719,297.1499938964844,293.1499938964844,0.082283467054367,-1960.5081787109373,304.1534729003906,0.7194491028785706,0.1376022845506668,0.1252076178789138,294.36627197265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.20068359375,0.5000377893447876,0.050000000745058,0.0487749129533767,293.2680969238281,297.1499938964844,293.1499938964844,0.2197732180356979,-3341.1962890625,304.1628112792969,0.93400377035141,0.3031740188598633,0.2132311910390854,293.06842041015625,297.1499938964844,293.1499938964844,0.2886127233505249,-5607.82763671875,304.1763610839844,0.9990000128746032,0.519052267074585,0.3575211763381958,293.2984619140625,297.1499938964844,293.1499938964844,0.0095363222062587,-2988.723388671875,301.8948059082031,0.5000377893447876,0.050000000745058,0.2313671857118606,291.19775390625,291.1499938964844,262.8299865722656,260.9061584472656,280.96319580078125,294.12872314453125,291.1950378417969,1.0,0.253125786781311,0.7726432085037231,0.7726432085037231,1.0,1.0,-1.1714407205581665,0.4929272532463074,0.6785134077072144,0.2186026126146316,0.0,0.0,0.5060253739356995,44.37523651123047,48.0,-36.393184661865234,-12014.7529296875,179.66685485839844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.608154296875,308.4065246582031,278.1499938964844,0.0,18000.0,313.1499938964844,18072.515625,18000.0,0.0,0.0,0.21875,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.462877482175827,0.4628828763961792,-5.39438360647182e-06,0.0,0.0002775070315692,0.0,0.0,26.235923767089844,0.0,0.0,0.0,0.3574017286300659,4.0,0.0,1.0
653280,293.1947937011719,297.1499938964844,293.1499938964844,0.082283467054367,-1960.5081787109373,304.1534729003906,0.7194491028785706,0.1376022845506668,0.1252076178789138,294.36627197265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.20068359375,0.5000377893447876,0.050000000745058,0.0487749129533767,293.2680969238281,297.1499938964844,293.1499938964844,0.2197732180356979,-3341.1962890625,304.1628112792969,0.93400377035141,0.3031740188598633,0.2132311910390854,293.06842041015625,297.1499938964844,293.1499938964844,0.2886127233505249,-5607.82763671875,304.1763610839844,0.9990000128746032,0.519052267074585,0.3575211763381958,293.2984619140625,297.1499938964844,293.1499938964844,0.0095363222062587,-2988.723388671875,301.8948059082031,0.5000377893447876,0.050000000745058,0.2313671857118606,291.19775390625,291.1499938964844,262.8299865722656,260.9061584472656,280.96319580078125,294.12872314453125,291.1950378417969,1.0,0.253125786781311,0.7726432085037231,0.7726432085037231,1.0,1.0,-1.1714407205581665,0.4929272532463074,0.6785134077072144,0.2186026126146316,0.0,0.0,0.5060253739356995,44.37523651123047,48.0,-36.393184661865234,-12014.7529296875,179.66685485839844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.608154296875,308.4065246582031,278.1499938964844,0.0,18000.0,313.1499938964844,18072.515625,18000.0,0.0,0.0,0.21875,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.462877482175827,0.4628828763961792,-5.39438360647182e-06,0.0,0.0002775070315692,0.0,0.0,26.235923767089844,0.0,0.0,0.0,0.3574017286300659,4.0,0.0,1.0
653340,293.19342041015625,297.1499938964844,293.1499938964844,0.0818459838628768,-1952.8092041015625,304.1530456542969,0.7154796123504639,0.1367475539445877,0.1244818642735481,294.3736572265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1756896972656,0.4981071949005127,0.050000000745058,0.0488061197102069,293.2696533203125,297.1499938964844,293.1499938964844,0.2173224985599517,-3311.934814453125,304.1626281738281,0.9259916543960572,0.2998657524585724,0.2109635174274444,293.0703125,297.1499938964844,293.1499938964844,0.2926884293556213,-5676.4404296875,304.16082763671875,0.9990000128746032,0.520749032497406,0.3616368472576141,293.2987670898437,297.1499938964844,293.1499938964844,0.009480969980359,-2981.6630859375,301.8382568359375,0.4981071949005127,0.050000000745058,0.2315152287483215,291.17291259765625,291.1499938964844,262.8500061035156,260.9215087890625,280.9911193847656,294.1451110839844,291.1704406738281,1.0,0.2545046806335449,0.7724184989929199,0.7724184989929199,1.0,1.0,-1.173002004623413,0.4932155907154083,0.6797864437103271,0.220061182975769,0.0,0.0,0.5046512484550476,45.21392822265625,51.0,-34.59067916870117,-11972.38671875,181.8238677978516,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.6128234863281,308.375732421875,278.1499938964844,0.0,18000.0,313.1499938964844,18028.728515625,18000.0,0.0,0.0,0.2128332257270813,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4587617516517639,0.4587671160697937,-5.362058800528757e-06,0.0,0.0002700010081753,0.0,0.0,25.805007934570312,0.0,0.0,0.0,0.3559236526489258,4.0,0.0,1.0
653400,293.19342041015625,297.1499938964844,293.1499938964844,0.0818459838628768,-1952.8092041015625,304.1530456542969,0.7154796123504639,0.1367475539445877,0.1244818642735481,294.3736572265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1756896972656,0.4981071949005127,0.050000000745058,0.0488061197102069,293.2696533203125,297.1499938964844,293.1499938964844,0.2173224985599517,-3311.934814453125,304.1626281738281,0.9259916543960572,0.2998657524585724,0.2109635174274444,293.0703125,297.1499938964844,293.1499938964844,0.2926884293556213,-5676.4404296875,304.16082763671875,0.9990000128746032,0.520749032497406,0.3616368472576141,293.2987670898437,297.1499938964844,293.1499938964844,0.009480969980359,-2981.6630859375,301.8382568359375,0.4981071949005127,0.050000000745058,0.2315152287483215,291.17291259765625,291.1499938964844,262.8500061035156,260.9215087890625,280.9911193847656,294.1451110839844,291.1704406738281,1.0,0.2545046806335449,0.7724184989929199,0.7724184989929199,1.0,1.0,-1.173002004623413,0.4932155907154083,0.6797864437103271,0.220061182975769,0.0,0.0,0.5046512484550476,45.21392822265625,51.0,-34.59067916870117,-11972.38671875,181.8238677978516,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.6128234863281,308.375732421875,278.1499938964844,0.0,18000.0,313.1499938964844,18028.728515625,18000.0,0.0,0.0,0.2128332257270813,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4587617516517639,0.4587671160697937,-5.362058800528757e-06,0.0,0.0002700010081753,0.0,0.0,25.805007934570312,0.0,0.0,0.0,0.3559236526489258,4.0,0.0,1.0
653460,293.1925048828125,297.1499938964844,293.1499938964844,0.0813623592257499,-1944.205322265625,304.1528625488281,0.7100349068641663,0.1358358114957809,0.1237214058637619,294.3812561035156,297.1499938964844,293.1499938964844,0.0,-0.0,291.15283203125,0.4953122735023498,0.050000000745058,0.0488531664013862,293.2713317871094,297.1499938964844,293.1499938964844,0.2147891223430633,-3281.524658203125,304.16265869140625,0.916110098361969,0.2964989840984344,0.2086656391620636,293.077880859375,297.1499938964844,293.1499938964844,0.2988610565662384,-5776.31103515625,304.14697265625,0.9990000128746032,0.5212406516075134,0.3677546977996826,293.2997436523437,297.1499938964844,293.1499938964844,0.0094255842268466,-2974.40380859375,301.7799072265625,0.4953122735023498,0.050000000745058,0.2317383885383606,291.150390625,291.1499938964844,262.8699951171875,260.9368591308594,281.0195007324219,294.1653747558594,291.148193359375,1.0,0.2567222118377685,0.7720832824707031,0.7720832824707031,1.0,1.0,-1.176998257637024,0.494591474533081,0.6824067234992981,0.2220476567745208,0.0,0.0,0.5061361789703369,46.48719787597656,54.0,-31.39006805419922,-11958.7421875,185.62042236328125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.5284118652344,308.3074645996094,278.1499938964844,0.0,18000.0,313.1499938964844,17990.8203125,18000.0,0.0,0.0,0.207970306277275,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4595536589622497,0.4595590233802795,-5.357781446946319e-06,0.0,0.0002638318692333,0.0,0.0,25.843873977661133,0.0,0.0,0.0,0.3560637831687927,4.0,0.0,1.0
653520,293.1925048828125,297.1499938964844,293.1499938964844,0.0813623592257499,-1944.205322265625,304.1528625488281,0.7100349068641663,0.1358358114957809,0.1237214058637619,294.3812561035156,297.1499938964844,293.1499938964844,0.0,-0.0,291.15283203125,0.4953122735023498,0.050000000745058,0.0488531664013862,293.2713317871094,297.1499938964844,293.1499938964844,0.2147891223430633,-3281.524658203125,304.16265869140625,0.916110098361969,0.2964989840984344,0.2086656391620636,293.077880859375,297.1499938964844,293.1499938964844,0.2988610565662384,-5776.31103515625,304.14697265625,0.9990000128746032,0.5212406516075134,0.3677546977996826,293.2997436523437,297.1499938964844,293.1499938964844,0.0094255842268466,-2974.40380859375,301.7799072265625,0.4953122735023498,0.050000000745058,0.2317383885383606,291.150390625,291.1499938964844,262.8699951171875,260.9368591308594,281.0195007324219,294.1653747558594,291.148193359375,1.0,0.2567222118377685,0.7720832824707031,0.7720832824707031,1.0,1.0,-1.176998257637024,0.494591474533081,0.6824067234992981,0.2220476567745208,0.0,0.0,0.5061361789703369,46.48719787597656,54.0,-31.39006805419922,-11958.7421875,185.62042236328125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.5284118652344,308.3074645996094,278.1499938964844,0.0,18000.0,313.1499938964844,17990.8203125,18000.0,0.0,0.0,0.207970306277275,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4595536589622497,0.4595590233802795,-5.357781446946319e-06,0.0,0.0002638318692333,0.0,0.0,25.843873977661133,0.0,0.0,0.0,0.3560637831687927,4.0,0.0,1.0
653580,293.1919860839844,297.1499938964844,293.1499938964844,0.0808224529027938,-1934.510986328125,304.1528015136719,0.7032984495162964,0.134864330291748,0.1229201033711433,294.3890686035156,297.1499938964844,293.1499938964844,0.0,-0.0,291.13287353515625,0.4919034540653229,0.050000000745058,0.0489134117960929,293.2730407714844,297.1499938964844,293.1499938964844,0.2121636271476745,-3249.845947265625,304.1628112792969,0.9053502082824708,0.2930775880813598,0.2063387036323547,293.0902404785156,297.1499938964844,293.1499938964844,0.3067048788070678,-5900.5302734375,304.1349792480469,0.9990000128746032,0.5205690264701843,0.3754444420337677,293.3013916015625,297.1499938964844,293.1499938964844,0.0093689337372779,-2966.62060546875,301.7198181152344,0.4919034540653229,0.050000000745058,0.2320241779088974,291.1307373046875,291.1499938964844,262.8900146484375,260.95220947265625,281.0478515625,294.188720703125,291.1288757324219,1.0,0.2596030533313751,0.7717480063438416,0.7717480063438416,1.0,1.0,-1.182888388633728,0.496830016374588,0.6860584020614624,0.2244440764188766,0.0,0.0,0.51004958152771,48.12112045288086,57.0,-27.41165351867676,-11968.3408203125,190.7709503173828,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.3669738769531,308.206787109375,278.1499938964844,0.0,18000.0,313.1499938964844,17958.068359375,18000.0,0.0,0.0,0.204374298453331,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4645640254020691,0.4645694196224212,-5.3777584980707616e-06,0.0,0.0002592699602246,0.0,0.0,26.287904739379883,0.0,0.0,0.0,0.3576003909111023,4.0,0.0,1.0
653640,293.1919860839844,297.1499938964844,293.1499938964844,0.0808224529027938,-1934.510986328125,304.1528015136719,0.7032984495162964,0.134864330291748,0.1229201033711433,294.3890686035156,297.1499938964844,293.1499938964844,0.0,-0.0,291.13287353515625,0.4919034540653229,0.050000000745058,0.0489134117960929,293.2730407714844,297.1499938964844,293.1499938964844,0.2121636271476745,-3249.845947265625,304.1628112792969,0.9053502082824708,0.2930775880813598,0.2063387036323547,293.0902404785156,297.1499938964844,293.1499938964844,0.3067048788070678,-5900.5302734375,304.1349792480469,0.9990000128746032,0.5205690264701843,0.3754444420337677,293.3013916015625,297.1499938964844,293.1499938964844,0.0093689337372779,-2966.62060546875,301.7198181152344,0.4919034540653229,0.050000000745058,0.2320241779088974,291.1307373046875,291.1499938964844,262.8900146484375,260.95220947265625,281.0478515625,294.188720703125,291.1288757324219,1.0,0.2596030533313751,0.7717480063438416,0.7717480063438416,1.0,1.0,-1.182888388633728,0.496830016374588,0.6860584020614624,0.2244440764188766,0.0,0.0,0.51004958152771,48.12112045288086,57.0,-27.41165351867676,-11968.3408203125,190.7709503173828,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.3669738769531,308.206787109375,278.1499938964844,0.0,18000.0,313.1499938964844,17958.068359375,18000.0,0.0,0.0,0.204374298453331,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4645640254020691,0.4645694196224212,-5.3777584980707616e-06,0.0,0.0002592699602246,0.0,0.0,26.287904739379883,0.0,0.0,0.0,0.3576003909111023,4.0,0.0,1.0
653700,293.1918640136719,297.1499938964844,293.1499938964844,0.0805297717452049,-1929.22607421875,304.15283203125,0.6996156573295593,0.1343564689159393,0.1225034967064857,294.39306640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1240539550781,0.4900265038013458,0.050000000745058,0.0489478148519992,293.27392578125,297.1499938964844,293.1499938964844,0.2108145505189895,-3233.507080078125,304.1629333496094,0.8999893665313721,0.2913473546504974,0.2051645368337631,293.09796142578125,297.1499938964844,293.1499938964844,0.3111411035060882,-5969.94140625,304.129638671875,0.9990000128746032,0.519812285900116,0.3797657191753387,293.30242919921875,297.1499938964844,293.1499938964844,0.009339865297079,-2962.45849609375,301.6891174316406,0.4900265038013458,0.050000000745058,0.2321873605251312,291.1221008300781,291.1499938964844,262.8999938964844,260.9598999023437,281.06201171875,294.2014465332031,291.1204528808594,1.0,0.2612463235855102,0.7715803980827332,0.7715803980827332,1.0,1.0,-1.1864029169082642,0.4982103109359741,0.68819260597229,0.2257639467716217,0.0,0.0,0.512778639793396,49.054466247558594,57.0,-25.18822288513184,-11980.46875,193.782470703125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.26239013671875,308.14666748046875,278.1499938964844,0.0,18000.0,313.1499938964844,17943.404296875,18000.0,0.0,0.0,0.2030902206897735,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.468456506729126,0.4684619009494781,-5.395960215537343e-06,0.0,0.0002576409897301,0.0,0.0,26.647260665893555,0.0,0.0,0.0,0.3588341474533081,4.0,0.0,1.0
653760,293.1918334960937,297.1499938964844,293.1499938964844,0.0802214443683624,-1923.6405029296875,304.1528625488281,0.6957789063453674,0.1338346451520919,0.1220764070749282,294.3971252441406,297.1499938964844,293.1499938964844,0.0,-0.0,291.1160888671875,0.4880566298961639,0.050000000745058,0.048984732478857,293.2747802734375,297.1499938964844,293.1499938964844,0.2094402015209198,-3216.820556640625,304.1630859375,0.8945108652114868,0.2896046638488769,0.203983336687088,293.1065368652344,297.1499938964844,293.1499938964844,0.3158627450466156,-6043.29541015625,304.1247863769531,0.9990000128746032,0.5187870860099792,0.3843485414981842,293.3035888671875,297.1499938964844,293.1499938964844,0.0093102045357227,-2958.0830078125,301.65802001953125,0.4880566298961639,0.050000000745058,0.2323624789714813,291.1143798828125,291.1499938964844,262.9100036621094,260.9675598144531,281.0763854980469,294.21490478515625,291.1129150390625,1.0,0.2630020678043365,0.7713720202445984,0.7713720202445984,1.0,1.0,-1.190227746963501,0.4997284412384033,0.6904993057250977,0.2271449565887451,0.0,0.0,0.5159333944320679,50.05590057373047,60.0,-22.799665451049805,-11996.6689453125,197.0492706298828,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.14520263671875,308.0815124511719,278.1499938964844,0.0,18000.0,313.1499938964844,17929.919921875,18000.0,0.0,0.0,0.202153593301773,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4731531143188476,0.4731585383415222,-5.419158242148114e-06,0.0,0.000256452767644,0.0,0.0,27.08992385864257,0.0,0.0,0.0,0.360343188047409,4.0,0.0,1.0
653820,293.1919250488281,297.1499938964844,293.1499938964844,0.0795574933290481,-1911.5635986328125,304.15301513671875,0.6877743005752563,0.13275146484375,0.1211921870708465,294.4053649902344,297.1499938964844,293.1499938964844,0.0,-0.0,291.10302734375,0.4838674962520599,0.050000000745058,0.0490652956068515,293.2765808105469,297.1499938964844,293.1499938964844,0.2066136449575424,-3182.374755859375,304.1634216308594,0.8832511901855469,0.2860829532146454,0.2016001790761947,293.1259460449219,297.1499938964844,293.1499938964844,0.3260233700275421,-6199.59326171875,304.1163024902344,0.9990000128746032,0.5159598588943481,0.3941652774810791,293.3062744140625,297.1499938964844,293.1499938964844,0.0092488089576363,-2948.601318359375,301.5946960449219,0.4838674962520599,0.050000000745058,0.2327446490526199,291.1017150878906,291.1499938964844,262.92999267578125,260.98291015625,281.1055603027344,294.2440795898437,291.10064697265625,1.0,0.2667965590953827,0.7709552049636841,0.7709552049636841,1.0,1.0,-1.1986443996429443,0.503118634223938,0.6955257654190063,0.2300698459148407,0.0,0.0,0.5232569575309753,52.24065399169922,63.0,-17.700918197631836,-12039.37890625,204.26622009277344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.88287353515625,307.940673828125,278.1499938964844,0.0,18000.0,313.1499938964844,17906.822265625,18000.0,0.0,0.0,0.2013144642114639,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4845972061157226,0.484602689743042,-5.47918625670718e-06,0.0,0.0002553882659412,0.0,0.0,28.20177459716797,0.0,0.0,0.0,0.364084243774414,4.0,0.0,1.0
653880,293.1919250488281,297.1499938964844,293.1499938964844,0.0795574933290481,-1911.5635986328125,304.15301513671875,0.6877743005752563,0.13275146484375,0.1211921870708465,294.4053649902344,297.1499938964844,293.1499938964844,0.0,-0.0,291.10302734375,0.4838674962520599,0.050000000745058,0.0490652956068515,293.2765808105469,297.1499938964844,293.1499938964844,0.2066136449575424,-3182.374755859375,304.1634216308594,0.8832511901855469,0.2860829532146454,0.2016001790761947,293.1259460449219,297.1499938964844,293.1499938964844,0.3260233700275421,-6199.59326171875,304.1163024902344,0.9990000128746032,0.5159598588943481,0.3941652774810791,293.3062744140625,297.1499938964844,293.1499938964844,0.0092488089576363,-2948.601318359375,301.5946960449219,0.4838674962520599,0.050000000745058,0.2327446490526199,291.1017150878906,291.1499938964844,262.92999267578125,260.98291015625,281.1055603027344,294.2440795898437,291.10064697265625,1.0,0.2667965590953827,0.7709552049636841,0.7709552049636841,1.0,1.0,-1.1986443996429443,0.503118634223938,0.6955257654190063,0.2300698459148407,0.0,0.0,0.5232569575309753,52.24065399169922,63.0,-17.700918197631836,-12039.37890625,204.26622009277344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.88287353515625,307.940673828125,278.1499938964844,0.0,18000.0,313.1499938964844,17906.822265625,18000.0,0.0,0.0,0.2013144642114639,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4845972061157226,0.484602689743042,-5.47918625670718e-06,0.0,0.0002553882659412,0.0,0.0,28.20177459716797,0.0,0.0,0.0,0.364084243774414,4.0,0.0,1.0
653940,293.1922607421875,297.1499938964844,293.1499938964844,0.0788326635956764,-1898.3248291015625,304.1532287597656,0.679527997970581,0.1316215544939041,0.1202716752886772,294.41375732421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.09381103515625,0.479346364736557,0.050000000745058,0.0491536371409893,293.2787170410156,297.1499938964844,293.1499938964844,0.2036558985710144,-3146.141845703125,304.16387939453125,0.8718180656433105,0.2824458181858063,0.1991665810346603,293.1474609375,297.1499938964844,293.1499938964844,0.3369356095790863,-6365.43408203125,304.109375,0.9990000128746032,0.5122119784355164,0.4046555459499359,293.309326171875,297.1499938964844,293.1499938964844,0.0091845458373427,-2938.08447265625,301.53009033203125,0.479346364736557,0.050000000745058,0.2331636846065521,291.0929870605469,291.1499938964844,262.95001220703125,260.99822998046875,281.13641357421875,294.2777099609375,291.09234619140625,1.0,0.2708853781223297,0.7705383896827698,0.7705383896827698,1.0,1.0,-1.2078192234039309,0.50686115026474,0.7009580731391907,0.2331595122814178,0.0,0.0,0.5314884185791016,54.63405990600586,66.0,-12.20590877532959,-12092.4794921875,212.26190185546875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.600341796875,307.7938232421875,278.1499938964844,0.0,18000.0,313.1499938964844,17889.154296875,18000.0,0.0,0.0,0.2017735242843628,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4981340169906616,0.4981395900249481,-5.554735253099352e-06,0.0,0.0002559706044849,0.0,0.0,29.57142639160156,0.0,0.0,0.0,0.3686010539531708,4.0,0.0,1.0
654000,293.1922607421875,297.1499938964844,293.1499938964844,0.0788326635956764,-1898.3248291015625,304.1532287597656,0.679527997970581,0.1316215544939041,0.1202716752886772,294.41375732421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.09381103515625,0.479346364736557,0.050000000745058,0.0491536371409893,293.2787170410156,297.1499938964844,293.1499938964844,0.2036558985710144,-3146.141845703125,304.16387939453125,0.8718180656433105,0.2824458181858063,0.1991665810346603,293.1474609375,297.1499938964844,293.1499938964844,0.3369356095790863,-6365.43408203125,304.109375,0.9990000128746032,0.5122119784355164,0.4046555459499359,293.309326171875,297.1499938964844,293.1499938964844,0.0091845458373427,-2938.08447265625,301.53009033203125,0.479346364736557,0.050000000745058,0.2331636846065521,291.0929870605469,291.1499938964844,262.95001220703125,260.99822998046875,281.13641357421875,294.2777099609375,291.09234619140625,1.0,0.2708853781223297,0.7705383896827698,0.7705383896827698,1.0,1.0,-1.2078192234039309,0.50686115026474,0.7009580731391907,0.2331595122814178,0.0,0.0,0.5314884185791016,54.63405990600586,66.0,-12.20590877532959,-12092.4794921875,212.26190185546875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.600341796875,307.7938232421875,278.1499938964844,0.0,18000.0,313.1499938964844,17889.154296875,18000.0,0.0,0.0,0.2017735242843628,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4981340169906616,0.4981395900249481,-5.554735253099352e-06,0.0,0.0002559706044849,0.0,0.0,29.57142639160156,0.0,0.0,0.0,0.3686010539531708,4.0,0.0,1.0
654060,293.1927490234375,297.1499938964844,293.1499938964844,0.0780479833483696,-1883.943603515625,304.1534729003906,0.6712382435798645,0.1304534673690796,0.1193211525678634,294.4222717285156,297.1499938964844,293.1499938964844,0.0,-0.0,291.08905029296875,0.4744209349155426,0.050000000745058,0.049248669296503,293.2816772460937,297.1499938964844,293.1499938964844,0.2004362195730209,-3106.4541015625,304.1646423339844,0.8603121042251587,0.278585284948349,0.19658163189888,293.1697998046875,297.1499938964844,293.1499938964844,0.348392903804779,-6537.59130859375,304.1038818359375,0.9990000128746032,0.5077458620071411,0.4156449139118194,293.3126220703125,297.1499938964844,293.1499938964844,0.0091170640662312,-2926.370361328125,301.4645690917969,0.4744209349155426,0.050000000745058,0.2336144894361496,291.0887451171875,291.1499938964844,262.9700012207031,261.0135498046875,281.17059326171875,294.3177490234375,291.0885925292969,1.0,0.2751822471618652,0.7700616121292114,0.7700616121292114,1.0,1.0,-1.2174216508865356,0.510795533657074,0.7066261172294617,0.2363428622484207,0.0,0.0,0.5399856567382812,57.204566955566406,69.0,-6.0997819900512695,-12151.05078125,220.88327026367188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3174133300781,307.6500549316406,278.1499938964844,0.0,18000.0,313.1499938964844,17878.86328125,18000.0,0.0,0.0,0.2033734917640686,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5128272771835327,0.5128329396247864,-5.641616553475615e-06,0.0,0.0002580003638286,0.0,0.0,31.12428092956543,0.0,0.0,0.0,0.3736045956611633,4.0,0.0,1.0
654120,293.1927490234375,297.1499938964844,293.1499938964844,0.0780479833483696,-1883.943603515625,304.1534729003906,0.6712382435798645,0.1304534673690796,0.1193211525678634,294.4222717285156,297.1499938964844,293.1499938964844,0.0,-0.0,291.08905029296875,0.4744209349155426,0.050000000745058,0.049248669296503,293.2816772460937,297.1499938964844,293.1499938964844,0.2004362195730209,-3106.4541015625,304.1646423339844,0.8603121042251587,0.278585284948349,0.19658163189888,293.1697998046875,297.1499938964844,293.1499938964844,0.348392903804779,-6537.59130859375,304.1038818359375,0.9990000128746032,0.5077458620071411,0.4156449139118194,293.3126220703125,297.1499938964844,293.1499938964844,0.0091170640662312,-2926.370361328125,301.4645690917969,0.4744209349155426,0.050000000745058,0.2336144894361496,291.0887451171875,291.1499938964844,262.9700012207031,261.0135498046875,281.17059326171875,294.3177490234375,291.0885925292969,1.0,0.2751822471618652,0.7700616121292114,0.7700616121292114,1.0,1.0,-1.2174216508865356,0.510795533657074,0.7066261172294617,0.2363428622484207,0.0,0.0,0.5399856567382812,57.204566955566406,69.0,-6.0997819900512695,-12151.05078125,220.88327026367188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3174133300781,307.6500549316406,278.1499938964844,0.0,18000.0,313.1499938964844,17878.86328125,18000.0,0.0,0.0,0.2033734917640686,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5128272771835327,0.5128329396247864,-5.641616553475615e-06,0.0,0.0002580003638286,0.0,0.0,31.12428092956543,0.0,0.0,0.0,0.3736045956611633,4.0,0.0,1.0
