time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
654180,293.1933288574219,297.1499938964844,293.1499938964844,0.0772133097052574,-1868.619140625,304.1536865234375,0.6630951166152954,0.1292565017938614,0.1183476075530052,294.4308166503906,297.1499938964844,293.1499938964844,0.0,-0.0,291.08843994140625,0.4689803719520569,0.050000000745058,0.0493490435183048,293.2847900390625,297.1499938964844,293.1499938964844,0.1970453858375549,-3064.455322265625,304.1654052734375,0.849043071269989,0.2746197283267975,0.1939111202955246,293.1927795410156,297.1499938964844,293.1499938964844,0.3602048456668854,-6713.17236328125,304.0995788574219,0.9990000128746032,0.502585768699646,0.4269445538520813,293.3160705566406,297.1499938964844,293.1499938964844,0.0090468879789114,-2913.5888671875,301.3983154296875,0.4689803719520569,0.050000000745058,0.2340906113386154,291.0885314941406,291.1499938964844,262.989990234375,261.0288391113281,281.2072448730469,294.3627624511719,291.0887451171875,1.0,0.2796183824539184,0.7695847749710083,0.7695847749710083,1.0,1.0,-1.227303147315979,0.5148621201515198,0.712441086769104,0.2395952343940735,0.0,0.0,0.5482279658317566,59.91595077514648,72.0,-0.6005950570106506,-12212.3154296875,230.02105712890625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0518798828125,307.5167236328125,278.1499938964844,0.0,18000.0,313.1499938964844,17876.1171875,18000.0,0.0,0.0,0.2059006094932556,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5276890993118286,0.5276948809623718,-5.734225396736292e-06,0.0,0.0002612062671687,0.0,0.0,32.76567459106445,0.0,0.0,0.0,0.3787680566310882,4.0,0.0,1.0
654240,293.1933288574219,297.1499938964844,293.1499938964844,0.0772133097052574,-1868.619140625,304.1536865234375,0.6630951166152954,0.1292565017938614,0.1183476075530052,294.4308166503906,297.1499938964844,293.1499938964844,0.0,-0.0,291.08843994140625,0.4689803719520569,0.050000000745058,0.0493490435183048,293.2847900390625,297.1499938964844,293.1499938964844,0.1970453858375549,-3064.455322265625,304.1654052734375,0.849043071269989,0.2746197283267975,0.1939111202955246,293.1927795410156,297.1499938964844,293.1499938964844,0.3602048456668854,-6713.17236328125,304.0995788574219,0.9990000128746032,0.502585768699646,0.4269445538520813,293.3160705566406,297.1499938964844,293.1499938964844,0.0090468879789114,-2913.5888671875,301.3983154296875,0.4689803719520569,0.050000000745058,0.2340906113386154,291.0885314941406,291.1499938964844,262.989990234375,261.0288391113281,281.2072448730469,294.3627624511719,291.0887451171875,1.0,0.2796183824539184,0.7695847749710083,0.7695847749710083,1.0,1.0,-1.227303147315979,0.5148621201515198,0.712441086769104,0.2395952343940735,0.0,0.0,0.5482279658317566,59.91595077514648,72.0,-0.6005950570106506,-12212.3154296875,230.02105712890625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0518798828125,307.5167236328125,278.1499938964844,0.0,18000.0,313.1499938964844,17876.1171875,18000.0,0.0,0.0,0.2059006094932556,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5276890993118286,0.5276948809623718,-5.734225396736292e-06,0.0,0.0002612062671687,0.0,0.0,32.76567459106445,0.0,0.0,0.0,0.3787680566310882,4.0,0.0,1.0
654300,293.193603515625,297.1499938964844,293.1499938964844,0.0767802223563194,-1860.6629638671875,304.15380859375,0.6591225862503052,0.1286499351263046,0.1178544089198112,294.4350891113281,297.1499938964844,293.1499938964844,0.0,-0.0,291.0894775390625,0.4660172462463379,0.050000000745058,0.0494008921086788,293.2863464355469,297.1499938964844,293.1499938964844,0.1953029334545135,-3042.80126953125,304.165771484375,0.843548059463501,0.2726064324378967,0.1925546824932098,293.20440673828125,297.1499938964844,293.1499938964844,0.3661971688270569,-6801.5576171875,304.0978698730469,0.9990000128746032,0.4997616112232208,0.4326659739017486,293.3178100585937,297.1499938964844,293.1499938964844,0.0090108765289187,-2906.8232421875,301.36492919921875,0.4660172462463379,0.050000000745058,0.234336569905281,291.0897827148437,291.1499938964844,263.0,261.0364990234375,281.2265625,294.38720703125,291.0901794433594,1.0,0.2818714380264282,0.7693464159965515,0.7693464159965515,1.0,1.0,-1.232308268547058,0.5169267058372498,0.7153815031051636,0.2412386238574981,0.0,0.0,0.5521193146705627,61.31534957885742,72.0,1.9709479808807373,-12243.54296875,234.75445556640625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9302673339844,307.45635986328125,278.1499938964844,0.0,18000.0,313.1499938964844,17877.369140625,18000.0,0.0,0.0,0.2074379175901413,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5349342823028564,0.5349400639533997,-5.781035724794492e-06,0.0,0.0002631564857438,0.0,0.0,33.592140197753906,0.0,0.0,0.0,0.3813206255435943,4.0,0.0,1.0
654360,293.19390869140625,297.1499938964844,293.1499938964844,0.076337844133377,-1852.5347900390625,304.1539306640625,0.6552331447601318,0.1280394792556762,0.1173580735921859,294.4393615722656,297.1499938964844,293.1499938964844,0.0,-0.0,291.0914001464844,0.4628612697124481,0.050000000745058,0.0494536943733692,293.2878723144531,297.1499938964844,293.1499938964844,0.1935322880744934,-3020.7470703125,304.1661071777344,0.8381515145301819,0.2705748975276947,0.191185638308525,293.2160339355469,297.1499938964844,293.1499938964844,0.3722246587276459,-6890.01708984375,304.0964050292969,0.9990000128746032,0.4967859387397766,0.4384157061576843,293.3195495605469,297.1499938964844,293.1499938964844,0.0089742885902524,-2899.814453125,301.3314514160156,0.4628612697124481,0.050000000745058,0.2345870435237884,291.0919189453125,291.1499938964844,263.010009765625,261.0441589355469,281.2466125488281,294.4129333496094,291.09246826171875,1.0,0.2841397821903229,0.7690854668617249,0.7690854668617249,1.0,1.0,-1.237334966659546,0.5189995765686035,0.7183353304862976,0.242885947227478,0.0,0.0,0.5557812452316284,62.73962020874024,60.0,4.444707870483398,-12274.7646484375,239.58255004882807,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.81805419921875,307.4010925292969,278.1499938964844,0.0,18000.0,313.1499938964844,17880.54296875,18000.0,0.0,0.0,0.2091146260499954,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5419091582298279,0.5419149994850159,-5.827203040098539e-06,0.0,0.0002652835682965,0.0,0.0,34.40477752685547,0.0,0.0,0.0,0.3838000893592834,4.0,0.0,1.0
654420,293.1942138671875,297.1499938964844,293.1499938964844,0.0752537250518798,-1832.394287109375,304.1544494628906,0.6536126732826233,0.1268623769283294,0.1162784919142723,294.4477844238281,297.1499938964844,293.1499938964844,0.0,-0.0,291.1088256835937,0.4633272588253021,0.050000000745058,0.0494460426270961,293.288818359375,297.1499938964844,293.1499938964844,0.189761996269226,-2973.377685546875,304.1670227050781,0.8349413871765137,0.2668845355510711,0.188500240445137,293.2336730957031,297.1499938964844,293.1499938964844,0.3718715310096741,-6875.44775390625,304.115478515625,0.9990000128746032,0.4915127158164978,0.4375886023044586,293.32275390625,297.1499938964844,293.1499938964844,0.0088650453835725,-2875.408203125,301.2681579589844,0.4633272588253021,0.050000000745058,0.234550729393959,291.1129150390625,291.1499938964844,263.0299987792969,261.0594482421875,281.2995910644531,294.44732666015625,291.1170349121094,1.0,0.2827672064304352,0.7685635685920715,0.7685635685920715,1.0,1.0,-1.2317805290222168,0.5156306624412537,0.7161499261856079,0.243856206536293,0.0,0.0,0.5597986578941345,62.52349853515625,48.0,34.187721252441406,-12242.578125,237.0929718017578,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.63580322265625,307.3402099609375,278.1499938964844,0.0,18000.0,313.1499938964844,17920.13671875,18000.0,0.0,0.0,0.212653711438179,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5528307557106018,0.5528366565704346,-5.908604634896619e-06,0.0,0.0002697732707019,0.0,0.0,35.74619674682617,0.0,0.0,0.0,0.3877447843551636,4.0,0.0,1.0
654480,293.1942138671875,297.1499938964844,293.1499938964844,0.0752537250518798,-1832.394287109375,304.1544494628906,0.6536126732826233,0.1268623769283294,0.1162784919142723,294.4477844238281,297.1499938964844,293.1499938964844,0.0,-0.0,291.1088256835937,0.4633272588253021,0.050000000745058,0.0494460426270961,293.288818359375,297.1499938964844,293.1499938964844,0.189761996269226,-2973.377685546875,304.1670227050781,0.8349413871765137,0.2668845355510711,0.188500240445137,293.2336730957031,297.1499938964844,293.1499938964844,0.3718715310096741,-6875.44775390625,304.115478515625,0.9990000128746032,0.4915127158164978,0.4375886023044586,293.32275390625,297.1499938964844,293.1499938964844,0.0088650453835725,-2875.408203125,301.2681579589844,0.4633272588253021,0.050000000745058,0.234550729393959,291.1129150390625,291.1499938964844,263.0299987792969,261.0594482421875,281.2995910644531,294.44732666015625,291.1170349121094,1.0,0.2827672064304352,0.7685635685920715,0.7685635685920715,1.0,1.0,-1.2317805290222168,0.5156306624412537,0.7161499261856079,0.243856206536293,0.0,0.0,0.5597986578941345,62.52349853515625,48.0,34.187721252441406,-12242.578125,237.0929718017578,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.63580322265625,307.3402099609375,278.1499938964844,0.0,18000.0,313.1499938964844,17920.13671875,18000.0,0.0,0.0,0.212653711438179,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5528307557106018,0.5528366565704346,-5.908604634896619e-06,0.0,0.0002697732707019,0.0,0.0,35.74619674682617,0.0,0.0,0.0,0.3877447843551636,4.0,0.0,1.0
654540,293.194091796875,297.1499938964844,293.1499938964844,0.0739818066358566,-1808.5748291015625,304.1550598144531,0.6574080586433411,0.125766322016716,0.1151741817593574,294.4561462402344,297.1499938964844,293.1499938964844,0.0,-0.0,291.15362548828125,0.4694196283817291,0.050000000745058,0.0493411570787429,293.2913818359375,297.1499938964844,293.1499938964844,0.1855999380350113,-2920.510498046875,304.1683349609375,0.8381416201591492,0.2628591060638428,0.1857948303222656,293.2340393066406,297.1499938964844,293.1499938964844,0.3599508106708526,-6686.70703125,304.1470031738281,0.9990000128746032,0.4892780780792236,0.42606982588768,293.3253173828125,297.1499938964844,293.1499938964844,0.0087212966755032,-2840.235595703125,301.2115478515625,0.4694196283817291,0.050000000745058,0.2340532094240188,291.1592102050781,291.1499938964844,263.04998779296875,261.0747375488281,281.3555603027344,294.4457702636719,291.16424560546875,1.0,0.2769839763641357,0.768041729927063,0.768041729927063,1.0,1.0,-1.2126641273498535,0.5057068467140198,0.7069572806358337,0.242887943983078,0.0,0.0,0.5555697679519653,59.67665481567383,36.0,59.24140167236328,-12070.849609375,224.32130432128903,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5469970703125,307.3049011230469,278.1499938964844,0.0,18000.0,313.1499938964844,18034.318359375,18000.0,0.0,0.0,0.2158122509717941,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.550395667552948,0.5504015684127808,-5.918139777350007e-06,0.0,0.0002737801987677,0.0,0.0,35.58259582519531,0.0,0.0,0.0,0.3871487081050873,4.0,0.0,1.0
654600,293.194091796875,297.1499938964844,293.1499938964844,0.0739818066358566,-1808.5748291015625,304.1550598144531,0.6574080586433411,0.125766322016716,0.1151741817593574,294.4561462402344,297.1499938964844,293.1499938964844,0.0,-0.0,291.15362548828125,0.4694196283817291,0.050000000745058,0.0493411570787429,293.2913818359375,297.1499938964844,293.1499938964844,0.1855999380350113,-2920.510498046875,304.1683349609375,0.8381416201591492,0.2628591060638428,0.1857948303222656,293.2340393066406,297.1499938964844,293.1499938964844,0.3599508106708526,-6686.70703125,304.1470031738281,0.9990000128746032,0.4892780780792236,0.42606982588768,293.3253173828125,297.1499938964844,293.1499938964844,0.0087212966755032,-2840.235595703125,301.2115478515625,0.4694196283817291,0.050000000745058,0.2340532094240188,291.1592102050781,291.1499938964844,263.04998779296875,261.0747375488281,281.3555603027344,294.4457702636719,291.16424560546875,1.0,0.2769839763641357,0.768041729927063,0.768041729927063,1.0,1.0,-1.2126641273498535,0.5057068467140198,0.7069572806358337,0.242887943983078,0.0,0.0,0.5555697679519653,59.67665481567383,36.0,59.24140167236328,-12070.849609375,224.32130432128903,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5469970703125,307.3049011230469,278.1499938964844,0.0,18000.0,313.1499938964844,18034.318359375,18000.0,0.0,0.0,0.2158122509717941,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.550395667552948,0.5504015684127808,-5.918139777350007e-06,0.0,0.0002737801987677,0.0,0.0,35.58259582519531,0.0,0.0,0.0,0.3871487081050873,4.0,0.0,1.0
654660,293.1934509277344,297.1499938964844,293.1499938964844,0.0726892277598381,-1784.4105224609375,304.155517578125,0.6660547256469727,0.1247816234827041,0.1140981242060661,294.4639892578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.2060852050781,0.478598803281784,0.050000000745058,0.0491681955754756,293.2943115234375,297.1499938964844,293.1499938964844,0.1808753758668899,-2860.15966796875,304.1700439453125,0.8462567925453186,0.2586772739887237,0.1826781183481216,293.21746826171875,297.1499938964844,293.1499938964844,0.3393990397453308,-6368.6513671875,304.1822814941406,0.9990000128746032,0.4904820322990417,0.4063605368137359,293.3269348144531,297.1499938964844,293.1499938964844,0.0085637774318456,-2800.534912109375,301.1586303710937,0.478598803281784,0.050000000745058,0.2332327663898468,291.212158203125,291.1499938964844,263.07000732421875,261.09002685546875,281.41064453125,294.4073181152344,291.2176208496094,1.0,0.267658919095993,0.7677342891693115,0.7677342891693115,1.0,1.0,-1.182785987854004,0.4905888438224792,0.6921971440315247,0.2405271530151367,0.0,0.0,0.5437819957733154,54.97951126098633,39.0,71.33625030517578,-11784.6875,204.53526306152344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5810241699219,307.308837890625,278.1499938964844,0.0,18000.0,313.1499938964844,18151.140625,18000.0,0.0,0.0,0.2178587913513183,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5340099930763245,0.5340158343315125,-5.836974651174387e-06,0.0,0.0002763764350675,0.0,0.0,33.78569793701172,0.0,0.0,0.0,0.3816426396369934,4.0,0.0,1.0
654720,293.1934509277344,297.1499938964844,293.1499938964844,0.0726892277598381,-1784.4105224609375,304.155517578125,0.6660547256469727,0.1247816234827041,0.1140981242060661,294.4639892578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.2060852050781,0.478598803281784,0.050000000745058,0.0491681955754756,293.2943115234375,297.1499938964844,293.1499938964844,0.1808753758668899,-2860.15966796875,304.1700439453125,0.8462567925453186,0.2586772739887237,0.1826781183481216,293.21746826171875,297.1499938964844,293.1499938964844,0.3393990397453308,-6368.6513671875,304.1822814941406,0.9990000128746032,0.4904820322990417,0.4063605368137359,293.3269348144531,297.1499938964844,293.1499938964844,0.0085637774318456,-2800.534912109375,301.1586303710937,0.478598803281784,0.050000000745058,0.2332327663898468,291.212158203125,291.1499938964844,263.07000732421875,261.09002685546875,281.41064453125,294.4073181152344,291.2176208496094,1.0,0.267658919095993,0.7677342891693115,0.7677342891693115,1.0,1.0,-1.182785987854004,0.4905888438224792,0.6921971440315247,0.2405271530151367,0.0,0.0,0.5437819957733154,54.97951126098633,39.0,71.33625030517578,-11784.6875,204.53526306152344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5810241699219,307.308837890625,278.1499938964844,0.0,18000.0,313.1499938964844,18151.140625,18000.0,0.0,0.0,0.2178587913513183,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5340099930763245,0.5340158343315125,-5.836974651174387e-06,0.0,0.0002763764350675,0.0,0.0,33.78569793701172,0.0,0.0,0.0,0.3816426396369934,4.0,0.0,1.0
654780,293.1918029785156,297.1499938964844,293.1499938964844,0.0716976150870323,-1766.1016845703125,304.1553039550781,0.672444224357605,0.124006763100624,0.1132245808839798,294.4523010253906,297.1499938964844,293.1499938964844,0.0,-0.0,291.2460327148437,0.484620600938797,0.050000000745058,0.0490506663918495,293.2952880859375,297.1499938964844,293.1499938964844,0.1768496632575988,-2808.894775390625,304.1700134277344,0.8515702486038208,0.2548209428787231,0.1798726022243499,293.19439697265625,297.1499938964844,293.1499938964844,0.3243917524814605,-6140.0556640625,304.1958923339844,0.9990000128746032,0.4934505522251129,0.3924004137516022,293.32733154296875,297.1499938964844,293.1499938964844,0.0084353359416127,-2769.009765625,301.1048889160156,0.484620600938797,0.050000000745058,0.232675239443779,291.2479553222656,291.1499938964844,263.0899963378906,261.10528564453125,281.4322814941406,294.3294677734375,291.2487487792969,1.0,0.261503666639328,0.7674269080162048,0.7674269080162048,1.0,1.0,-1.160797357559204,0.4793198108673095,0.6814774870872498,0.2392068654298782,0.0,0.0,0.5277681350708008,51.78327560424805,42.0,40.59754943847656,-11508.435546875,191.02566528320312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.73583984375,307.3142395019531,278.1499938964844,0.0,18000.0,313.1499938964844,18221.365234375,18000.0,0.0,0.0,0.2183107286691665,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.506809413433075,0.5068151354789734,-5.682177743437933e-06,0.0,0.0002769497805275,0.0,0.0,30.832414627075195,0.0,0.0,0.0,0.3724818825721741,4.0,0.0,1.0
654840,293.1918029785156,297.1499938964844,293.1499938964844,0.0716976150870323,-1766.1016845703125,304.1553039550781,0.672444224357605,0.124006763100624,0.1132245808839798,294.4523010253906,297.1499938964844,293.1499938964844,0.0,-0.0,291.2460327148437,0.484620600938797,0.050000000745058,0.0490506663918495,293.2952880859375,297.1499938964844,293.1499938964844,0.1768496632575988,-2808.894775390625,304.1700134277344,0.8515702486038208,0.2548209428787231,0.1798726022243499,293.19439697265625,297.1499938964844,293.1499938964844,0.3243917524814605,-6140.0556640625,304.1958923339844,0.9990000128746032,0.4934505522251129,0.3924004137516022,293.32733154296875,297.1499938964844,293.1499938964844,0.0084353359416127,-2769.009765625,301.1048889160156,0.484620600938797,0.050000000745058,0.232675239443779,291.2479553222656,291.1499938964844,263.0899963378906,261.10528564453125,281.4322814941406,294.3294677734375,291.2487487792969,1.0,0.261503666639328,0.7674269080162048,0.7674269080162048,1.0,1.0,-1.160797357559204,0.4793198108673095,0.6814774870872498,0.2392068654298782,0.0,0.0,0.5277681350708008,51.78327560424805,42.0,40.59754943847656,-11508.435546875,191.02566528320312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.73583984375,307.3142395019531,278.1499938964844,0.0,18000.0,313.1499938964844,18221.365234375,18000.0,0.0,0.0,0.2183107286691665,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.506809413433075,0.5068151354789734,-5.682177743437933e-06,0.0,0.0002769497805275,0.0,0.0,30.832414627075195,0.0,0.0,0.0,0.3724818825721741,4.0,0.0,1.0
654900,293.1903686523437,297.1499938964844,293.1499938964844,0.0714275315403938,-1761.281982421875,304.15484619140625,0.6746817231178284,0.1237613335251808,0.1129248067736625,294.440185546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.2490234375,0.4866279363632202,0.050000000745058,0.0490119531750679,293.2954406738281,297.1499938964844,293.1499938964844,0.1751664727926254,-2787.65380859375,304.16943359375,0.8528308272361755,0.252951979637146,0.1785282790660858,293.1842346191406,297.1499938964844,293.1499938964844,0.3194688558578491,-6066.33837890625,304.19647216796875,0.9990000128746032,0.4948835372924804,0.3876923322677612,293.326904296875,297.1499938964844,293.1499938964844,0.0083873011171817,-2758.4072265625,301.07574462890625,0.4866279363632202,0.050000000745058,0.232491597533226,291.24908447265625,291.1499938964844,263.1000061035156,261.1129150390625,281.4364929199219,294.2891540527344,291.24871826171875,1.0,0.2593302130699157,0.7672731876373291,0.7672731876373291,1.0,1.0,-1.152904748916626,0.475196897983551,0.6777077913284302,0.2389431148767471,0.0,0.0,0.5210206508636475,50.72998809814453,42.0,20.22664833068848,-11402.7587890625,186.4658660888672,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8447570800781,307.33477783203125,278.1499938964844,0.0,18000.0,313.1499938964844,18208.431640625,18000.0,0.0,0.0,0.2179412692785263,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4941024780273437,0.4941080808639526,-5.602983037533704e-06,0.0,0.0002764810924418,0.0,0.0,29.47638511657715,0.0,0.0,0.0,0.3681599199771881,4.0,0.0,1.0
654960,293.1886291503906,297.1499938964844,293.1499938964844,0.0712523981928825,-1758.2236328125,304.1542663574219,0.6764119267463684,0.1235903948545456,0.1127105802297592,294.4271240234375,297.1499938964844,293.1499938964844,0.0,-0.0,291.2472839355469,0.4881356656551361,0.050000000745058,0.0489832498133182,293.2953796386719,297.1499938964844,293.1499938964844,0.1735775917768478,-2767.615966796875,304.1687927246094,0.8533216714859009,0.2511186599731445,0.1772176176309585,293.17535400390625,297.1499938964844,293.1499938964844,0.3157588839530945,-6011.5224609375,304.1947326660156,0.9990000128746032,0.4962001144886017,0.3841641545295715,293.3261413574219,297.1499938964844,293.1499938964844,0.0083451876416802,-2749.4248046875,301.0467529296875,0.4881356656551361,0.050000000745058,0.2323554456233978,291.2466735839844,291.1499938964844,263.1099853515625,261.1205444335937,281.4395446777344,294.25323486328125,291.245849609375,1.0,0.2576757371425628,0.7672706842422485,0.7672706842422485,1.0,1.0,-1.146640658378601,0.4718919992446899,0.6747486591339111,0.2388847321271896,0.0,0.0,0.5148083567619324,49.94876480102539,45.0,5.86742115020752,-11318.19921875,182.99124145507807,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96502685546875,307.3674621582031,278.1499938964844,0.0,18000.0,313.1499938964844,18188.59375,18000.0,0.0,0.0,0.2172293066978454,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4827634394168854,0.4827689826488495,-5.532329396373825e-06,0.0,0.0002755778841674,0.0,0.0,28.296499252319336,0.0,0.0,0.0,0.3643010556697845,4.0,0.0,1.0
655020,293.1847839355469,297.1499938964844,293.1499938964844,0.0710986480116844,-1755.7266845703125,304.1531066894531,0.6783618927001953,0.1233904659748077,0.1124616935849189,294.4020690917969,297.1499938964844,293.1499938964844,0.0,-0.0,291.2372131347656,0.4898329079151153,0.050000000745058,0.0489514283835887,293.294921875,297.1499938964844,293.1499938964844,0.1706001609563827,-2730.0478515625,304.16748046875,0.8521853089332581,0.2475266903638839,0.1746760755777359,293.1617431640625,297.1499938964844,293.1499938964844,0.3115219473838806,-5951.2275390625,304.186767578125,0.9990000128746032,0.49832484126091,0.3802144229412079,293.3239440917969,297.1499938964844,293.1499938964844,0.0082731554284691,-2734.776611328125,300.9894714355469,0.4898329079151153,0.050000000745058,0.2322045117616653,291.2357177734375,291.1499938964844,263.1300048828125,261.13580322265625,281.4462280273437,294.19781494140625,291.2341003417969,1.0,0.2557202279567718,0.7672656774520874,0.7672656774520874,1.0,1.0,-1.1383295059204102,0.4673588573932647,0.670970618724823,0.2392369955778122,0.0,0.0,0.5040358304977417,49.08152770996094,48.0,-12.524032592773438,-11193.744140625,178.7583465576172,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2167053222656,307.4480285644531,278.1499938964844,0.0,18000.0,313.1499938964844,18150.375,18000.0,0.0,0.0,0.2149474769830703,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4633173048496246,0.4633227288722992,-5.414402039605193e-06,0.0,0.0002726831298787,0.0,0.0,26.35177993774414,0.0,0.0,0.0,0.3577702641487121,4.0,0.0,1.0
655080,293.1847839355469,297.1499938964844,293.1499938964844,0.0710986480116844,-1755.7266845703125,304.1531066894531,0.6783618927001953,0.1233904659748077,0.1124616935849189,294.4020690917969,297.1499938964844,293.1499938964844,0.0,-0.0,291.2372131347656,0.4898329079151153,0.050000000745058,0.0489514283835887,293.294921875,297.1499938964844,293.1499938964844,0.1706001609563827,-2730.0478515625,304.16748046875,0.8521853089332581,0.2475266903638839,0.1746760755777359,293.1617431640625,297.1499938964844,293.1499938964844,0.3115219473838806,-5951.2275390625,304.186767578125,0.9990000128746032,0.49832484126091,0.3802144229412079,293.3239440917969,297.1499938964844,293.1499938964844,0.0082731554284691,-2734.776611328125,300.9894714355469,0.4898329079151153,0.050000000745058,0.2322045117616653,291.2357177734375,291.1499938964844,263.1300048828125,261.13580322265625,281.4462280273437,294.19781494140625,291.2341003417969,1.0,0.2557202279567718,0.7672656774520874,0.7672656774520874,1.0,1.0,-1.1383295059204102,0.4673588573932647,0.670970618724823,0.2392369955778122,0.0,0.0,0.5040358304977417,49.08152770996094,48.0,-12.524032592773438,-11193.744140625,178.7583465576172,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2167053222656,307.4480285644531,278.1499938964844,0.0,18000.0,313.1499938964844,18150.375,18000.0,0.0,0.0,0.2149474769830703,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4633173048496246,0.4633227288722992,-5.414402039605193e-06,0.0,0.0002726831298787,0.0,0.0,26.35177993774414,0.0,0.0,0.0,0.3577702641487121,4.0,0.0,1.0
655140,293.1809997558594,297.1499938964844,293.1499938964844,0.0710963457822799,-1756.00634765625,304.1520690917969,0.6783967018127441,0.1232785657048225,0.1123443692922592,294.38092041015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.22125244140625,0.4900278449058532,0.050000000745058,0.0489478185772895,293.2943420410156,297.1499938964844,293.1499938964844,0.1677887737751007,-2694.491943359375,304.1663513183594,0.848590075969696,0.2439747750759124,0.1721956431865692,293.1540832519531,297.1499938964844,293.1499938964844,0.3108991682529449,-5946.57275390625,304.1755065917969,0.9990000128746032,0.4995944499969482,0.3797628283500671,293.3214111328125,297.1499938964844,293.1499938964844,0.0082124732434749,-2723.197998046875,300.932373046875,0.4900278449058532,0.050000000745058,0.2321873754262924,291.2193298339844,291.1499938964844,263.1499938964844,261.15106201171875,281.4550170898437,294.1633605957031,291.2174072265625,1.0,0.2552705705165863,0.7672606706619263,0.7672606706619263,1.0,1.0,-1.134643316268921,0.4651035964488983,0.6695396900177002,0.2400889694690704,0.0,0.0,0.4958593845367431,48.97975158691406,51.0,-21.520898818969727,-11119.259765625,177.44345092773438,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4536437988281,307.53326416015625,278.1499938964844,0.0,18000.0,313.1499938964844,18111.806640625,18000.0,0.0,0.0,0.2118263095617294,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4485101401805877,0.4485154747962951,-5.326035079633584e-06,0.0,0.0002687236119527,0.0,0.0,24.93036460876465,0.0,0.0,0.0,0.3528527021408081,4.0,0.0,1.0
655200,293.1809997558594,297.1499938964844,293.1499938964844,0.0710963457822799,-1756.00634765625,304.1520690917969,0.6783967018127441,0.1232785657048225,0.1123443692922592,294.38092041015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.22125244140625,0.4900278449058532,0.050000000745058,0.0489478185772895,293.2943420410156,297.1499938964844,293.1499938964844,0.1677887737751007,-2694.491943359375,304.1663513183594,0.848590075969696,0.2439747750759124,0.1721956431865692,293.1540832519531,297.1499938964844,293.1499938964844,0.3108991682529449,-5946.57275390625,304.1755065917969,0.9990000128746032,0.4995944499969482,0.3797628283500671,293.3214111328125,297.1499938964844,293.1499938964844,0.0082124732434749,-2723.197998046875,300.932373046875,0.4900278449058532,0.050000000745058,0.2321873754262924,291.2193298339844,291.1499938964844,263.1499938964844,261.15106201171875,281.4550170898437,294.1633605957031,291.2174072265625,1.0,0.2552705705165863,0.7672606706619263,0.7672606706619263,1.0,1.0,-1.134643316268921,0.4651035964488983,0.6695396900177002,0.2400889694690704,0.0,0.0,0.4958593845367431,48.97975158691406,51.0,-21.520898818969727,-11119.259765625,177.44345092773438,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4536437988281,307.53326416015625,278.1499938964844,0.0,18000.0,313.1499938964844,18111.806640625,18000.0,0.0,0.0,0.2118263095617294,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4485101401805877,0.4485154747962951,-5.326035079633584e-06,0.0,0.0002687236119527,0.0,0.0,24.93036460876465,0.0,0.0,0.0,0.3528527021408081,4.0,0.0,1.0
655260,293.1776123046875,297.1499938964844,293.1499938964844,0.071146622300148,-1757.22412109375,304.1513061523437,0.6767441034317017,0.1231773272156715,0.1122730076313018,294.36431884765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.20343017578125,0.489002913236618,0.050000000745058,0.0489669330418109,293.2939147949219,297.1499938964844,293.1499938964844,0.1650251895189285,-2659.37890625,304.16552734375,0.8430091738700867,0.240402340888977,0.1697272509336471,293.1521911621094,297.1499938964844,293.1499938964844,0.3131996095180511,-5986.42138671875,304.1631774902344,0.9990000128746032,0.4998854696750641,0.3821423649787903,293.3191223144531,297.1499938964844,293.1499938964844,0.0081580001860857,-2713.175048828125,300.87506103515625,0.489002913236618,0.050000000745058,0.2322780489921569,291.201416015625,291.1499938964844,263.1700134277344,261.1663513183594,281.4664306640625,294.1462707519531,291.199462890625,1.0,0.2560261487960815,0.7670815587043762,0.7670815587043762,1.0,1.0,-1.1345819234848022,0.4646073877811432,0.6699745059013367,0.2413253486156463,0.0,0.0,0.4901942014694214,49.49390411376953,54.0,-24.601694107055664,-11082.720703125,178.41737365722656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6490783691406,307.60693359375,278.1499938964844,0.0,18000.0,313.1499938964844,18077.03515625,18000.0,0.0,0.0,0.208250805735588,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4381149709224701,0.4381202161312103,-5.264106675895164e-06,0.0,0.0002641877217683,0.0,0.0,23.95992851257324,0.0,0.0,0.0,0.3494162261486053,4.0,0.0,1.0
655320,293.1776123046875,297.1499938964844,293.1499938964844,0.071146622300148,-1757.22412109375,304.1513061523437,0.6767441034317017,0.1231773272156715,0.1122730076313018,294.36431884765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.20343017578125,0.489002913236618,0.050000000745058,0.0489669330418109,293.2939147949219,297.1499938964844,293.1499938964844,0.1650251895189285,-2659.37890625,304.16552734375,0.8430091738700867,0.240402340888977,0.1697272509336471,293.1521911621094,297.1499938964844,293.1499938964844,0.3131996095180511,-5986.42138671875,304.1631774902344,0.9990000128746032,0.4998854696750641,0.3821423649787903,293.3191223144531,297.1499938964844,293.1499938964844,0.0081580001860857,-2713.175048828125,300.87506103515625,0.489002913236618,0.050000000745058,0.2322780489921569,291.201416015625,291.1499938964844,263.1700134277344,261.1663513183594,281.4664306640625,294.1462707519531,291.199462890625,1.0,0.2560261487960815,0.7670815587043762,0.7670815587043762,1.0,1.0,-1.1345819234848022,0.4646073877811432,0.6699745059013367,0.2413253486156463,0.0,0.0,0.4901942014694214,49.49390411376953,54.0,-24.601694107055664,-11082.720703125,178.41737365722656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6490783691406,307.60693359375,278.1499938964844,0.0,18000.0,313.1499938964844,18077.03515625,18000.0,0.0,0.0,0.208250805735588,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4381149709224701,0.4381202161312103,-5.264106675895164e-06,0.0,0.0002641877217683,0.0,0.0,23.95992851257324,0.0,0.0,0.0,0.3494162261486053,4.0,0.0,1.0
655380,293.1748352050781,297.1499938964844,293.1499938964844,0.0711975768208503,-1758.428466796875,304.1507873535156,0.6736951470375061,0.1230449825525283,0.1121991351246833,294.351806640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1855163574219,0.487008273601532,0.050000000745058,0.049004703760147,293.2938842773437,297.1499938964844,293.1499938964844,0.1622446477413177,-2623.859619140625,304.1649780273437,0.8359009027481079,0.2367689311504364,0.1672360599040985,293.1556091308594,297.1499938964844,293.1499938964844,0.317886471748352,-6062.09130859375,304.1510009765625,0.9990000128746032,0.4991473257541656,0.3868012130260467,293.3173522949219,297.1499938964844,293.1499938964844,0.0081068938598036,-2703.924560546875,300.8169250488281,0.487008273601532,0.050000000745058,0.2324572056531906,291.1835327148437,291.1499938964844,263.19000244140625,261.1817321777344,281.47967529296875,294.142822265625,291.181640625,1.0,0.2577461004257202,0.7669024467468262,0.7669024467468262,1.0,1.0,-1.137354850769043,0.4654953479766845,0.6718594431877136,0.2429040372371673,0.0,0.0,0.4869259595870971,50.512725830078125,57.0,-24.965999603271484,-11074.7099609375,181.2315826416016,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7865295410156,307.6578063964844,278.1499938964844,0.0,18000.0,313.1499938964844,18046.326171875,18000.0,0.0,0.0,0.2045848965644836,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4317088723182678,0.431714117527008,-5.224602318776306e-06,0.0,0.0002595371333882,0.0,0.0,23.36761283874512,0.0,0.0,0.0,0.3472859263420105,4.0,0.0,1.0
655440,293.1748352050781,297.1499938964844,293.1499938964844,0.0711975768208503,-1758.428466796875,304.1507873535156,0.6736951470375061,0.1230449825525283,0.1121991351246833,294.351806640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1855163574219,0.487008273601532,0.050000000745058,0.049004703760147,293.2938842773437,297.1499938964844,293.1499938964844,0.1622446477413177,-2623.859619140625,304.1649780273437,0.8359009027481079,0.2367689311504364,0.1672360599040985,293.1556091308594,297.1499938964844,293.1499938964844,0.317886471748352,-6062.09130859375,304.1510009765625,0.9990000128746032,0.4991473257541656,0.3868012130260467,293.3173522949219,297.1499938964844,293.1499938964844,0.0081068938598036,-2703.924560546875,300.8169250488281,0.487008273601532,0.050000000745058,0.2324572056531906,291.1835327148437,291.1499938964844,263.19000244140625,261.1817321777344,281.47967529296875,294.142822265625,291.181640625,1.0,0.2577461004257202,0.7669024467468262,0.7669024467468262,1.0,1.0,-1.137354850769043,0.4654953479766845,0.6718594431877136,0.2429040372371673,0.0,0.0,0.4869259595870971,50.512725830078125,57.0,-24.965999603271484,-11074.7099609375,181.2315826416016,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7865295410156,307.6578063964844,278.1499938964844,0.0,18000.0,313.1499938964844,18046.326171875,18000.0,0.0,0.0,0.2045848965644836,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4317088723182678,0.431714117527008,-5.224602318776306e-06,0.0,0.0002595371333882,0.0,0.0,23.36761283874512,0.0,0.0,0.0,0.3472859263420105,4.0,0.0,1.0
655500,293.1736755371094,297.1499938964844,293.1499938964844,0.0712140798568725,-1758.8577880859375,304.150634765625,0.6717453598976135,0.1229602098464965,0.1121527180075645,294.34686279296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1767578125,0.4857138693332672,0.050000000745058,0.0490295514464378,293.29400634765625,297.1499938964844,293.1499938964844,0.1608356237411499,-2605.78564453125,304.1648254394531,0.8318997025489807,0.2349215745925903,0.1659748554229736,293.1590881347656,297.1499938964844,293.1499938964844,0.3209811449050903,-6111.0283203125,304.14520263671875,0.9990000128746032,0.4983910620212555,0.3898359537124634,293.31671142578125,297.1499938964844,293.1499938964844,0.0080819958820939,-2699.425048828125,300.7874450683594,0.4857138693332672,0.050000000745058,0.2325750738382339,291.1748352050781,291.1499938964844,263.20001220703125,261.1894836425781,281.4869384765625,294.1452941894531,291.1730041503906,1.0,0.2589037716388702,0.7668129205703735,0.7668129205703735,1.0,1.0,-1.1395988464355469,0.4663575887680053,0.6732412576675415,0.2438013255596161,0.0,0.0,0.4861490726470947,51.1831283569336,57.0,-24.557859420776367,-11079.349609375,183.2194976806641,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.830810546875,307.6729431152344,278.1499938964844,0.0,18000.0,313.1499938964844,18032.208984375,18000.0,0.0,0.0,0.202821597456932,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4298959076404571,0.429901123046875,-5.212300493440125e-06,0.0,0.0002573002129793,0.0,0.0,23.1971492767334,0.0,0.0,0.0,0.3466679155826568,4.0,0.0,1.0
655560,293.1726379394531,297.1499938964844,293.1499938964844,0.0712211951613426,-1759.1090087890625,304.1504821777344,0.6695672869682312,0.1228613182902336,0.1120973378419876,294.3427429199219,297.1499938964844,293.1499938964844,0.0,-0.0,291.16827392578125,0.4842518270015716,0.050000000745058,0.0490578636527061,293.2942199707031,297.1499938964844,293.1499938964844,0.1594090163707733,-2587.43408203125,304.16473388671875,0.8276545405387878,0.2330517321825027,0.1647008806467056,293.16363525390625,297.1499938964844,293.1499938964844,0.3245012164115906,-6166.15087890625,304.1396789550781,0.9990000128746032,0.4973836541175842,0.3932650983333587,293.31622314453125,297.1499938964844,293.1499938964844,0.0080573018640279,-2694.939453125,300.7576599121094,0.4842518270015716,0.050000000745058,0.2327093780040741,291.1664123535156,291.1499938964844,263.2099914550781,261.1972351074219,281.4947509765625,294.1502380371094,291.1646728515625,1.0,0.2602280080318451,0.7666662335395813,0.7666662335395813,1.0,1.0,-1.1423141956329346,0.4674424529075622,0.6748717427253723,0.2447531223297119,0.0,0.0,0.485898345708847,51.946815490722656,60.0,-23.816133499145508,-11088.66796875,185.54202270507807,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.8585205078125,307.68096923828125,278.1499938964844,0.0,18000.0,313.1499938964844,18018.919921875,18000.0,0.0,0.0,0.2011530548334121,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4289345443248749,0.4289397597312927,-5.204483386478387e-06,0.0,0.0002551834913901,0.0,0.0,23.102014541625977,0.0,0.0,0.0,0.3463219404220581,4.0,0.0,1.0
655620,293.1710205078125,297.1499938964844,293.1499938964844,0.0712010338902473,-1758.9637451171875,304.1503601074219,0.6646671295166016,0.1226184666156768,0.1119556352496147,294.3365783691406,297.1499938964844,293.1499938964844,0.0,-0.0,291.1525573730469,0.4808780252933502,0.050000000745058,0.0491237416863441,293.2950134277344,297.1499938964844,293.1499938964844,0.1564935892820358,-2549.7685546875,304.1646728515625,0.8184990286827087,0.2292407602071762,0.1621107310056686,293.175537109375,297.1499938964844,293.1499938964844,0.332643061876297,-6292.119140625,304.12957763671875,0.9990000128746032,0.4946324825286865,0.4011313915252685,293.3157958984375,297.1499938964844,293.1499938964844,0.0080079501494765,-2685.83740234375,300.6972045898437,0.4808780252933502,0.050000000745058,0.2330218851566314,291.15087890625,291.1499938964844,263.2300109863281,261.2128295898437,281.511962890625,294.16680908203125,291.1493530273437,1.0,0.2633029520511627,0.7663729190826416,0.7663729190826416,1.0,1.0,-1.148930907249451,0.4701877534389496,0.6787431836128235,0.2468167245388031,0.0,0.0,0.4868400990962982,53.72310256958008,63.0,-21.6531982421875,-11118.982421875,191.07763671875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.864990234375,307.67529296875,278.1499938964844,0.0,18000.0,313.1499938964844,17995.001953125,18000.0,0.0,0.0,0.1982225626707077,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4293546676635742,0.4293598532676697,-5.201175554248039e-06,0.0,0.0002514658553991,0.0,0.0,23.11739158630371,0.0,0.0,0.0,0.3463778495788574,4.0,0.0,1.0
655680,293.1710205078125,297.1499938964844,293.1499938964844,0.0712010338902473,-1758.9637451171875,304.1503601074219,0.6646671295166016,0.1226184666156768,0.1119556352496147,294.3365783691406,297.1499938964844,293.1499938964844,0.0,-0.0,291.1525573730469,0.4808780252933502,0.050000000745058,0.0491237416863441,293.2950134277344,297.1499938964844,293.1499938964844,0.1564935892820358,-2549.7685546875,304.1646728515625,0.8184990286827087,0.2292407602071762,0.1621107310056686,293.175537109375,297.1499938964844,293.1499938964844,0.332643061876297,-6292.119140625,304.12957763671875,0.9990000128746032,0.4946324825286865,0.4011313915252685,293.3157958984375,297.1499938964844,293.1499938964844,0.0080079501494765,-2685.83740234375,300.6972045898437,0.4808780252933502,0.050000000745058,0.2330218851566314,291.15087890625,291.1499938964844,263.2300109863281,261.2128295898437,281.511962890625,294.16680908203125,291.1493530273437,1.0,0.2633029520511627,0.7663729190826416,0.7663729190826416,1.0,1.0,-1.148930907249451,0.4701877534389496,0.6787431836128235,0.2468167245388031,0.0,0.0,0.4868400990962982,53.72310256958008,63.0,-21.6531982421875,-11118.982421875,191.07763671875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.864990234375,307.67529296875,278.1499938964844,0.0,18000.0,313.1499938964844,17995.001953125,18000.0,0.0,0.0,0.1982225626707077,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4293546676635742,0.4293598532676697,-5.201175554248039e-06,0.0,0.0002514658553991,0.0,0.0,23.11739158630371,0.0,0.0,0.0,0.3463778495788574,4.0,0.0,1.0
655740,293.1698913574219,297.1499938964844,293.1499938964844,0.0711302533745765,-1757.8690185546875,304.1503601074219,0.6592637300491333,0.1223157495260238,0.1117699742317199,294.3327941894531,297.1499938964844,293.1499938964844,0.0,-0.0,291.1387634277344,0.4769529104232788,0.050000000745058,0.04920020326972,293.2961730957031,297.1499938964844,293.1499938964844,0.1534884572029113,-2510.723388671875,304.164794921875,0.8083907961845398,0.2253343164920807,0.1594615578651428,293.1905212402344,297.1499938964844,293.1499938964844,0.3419849872589111,-6434.73388671875,304.1208801269531,0.9990000128746032,0.4909515678882599,0.4100718200206756,293.31597900390625,297.1499938964844,293.1499938964844,0.0079580824822187,-2676.39013671875,300.6355895996094,0.4769529104232788,0.050000000745058,0.2333845794200897,291.1373291015625,291.1499938964844,263.25,261.2285461425781,281.53143310546875,294.19158935546875,291.13604736328125,1.0,0.266834408044815,0.7660796046257019,0.7660796046257019,1.0,1.0,-1.1567864418029783,0.4735341966152191,0.683252215385437,0.2490575015544891,0.0,0.0,0.4894618093967438,55.78300094604492,66.0,-18.85183906555176,-11161.4013671875,197.6275329589844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.811767578125,307.6429443359375,278.1499938964844,0.0,18000.0,313.1499938964844,17974.3515625,18000.0,0.0,0.0,0.1959858685731887,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4325317144393921,0.4325369298458099,-5.212475571170216e-06,0.0,0.0002486283774487,0.0,0.0,23.37578010559082,0.0,0.0,0.0,0.347316563129425,4.0,0.0,1.0
655800,293.1698913574219,297.1499938964844,293.1499938964844,0.0711302533745765,-1757.8690185546875,304.1503601074219,0.6592637300491333,0.1223157495260238,0.1117699742317199,294.3327941894531,297.1499938964844,293.1499938964844,0.0,-0.0,291.1387634277344,0.4769529104232788,0.050000000745058,0.04920020326972,293.2961730957031,297.1499938964844,293.1499938964844,0.1534884572029113,-2510.723388671875,304.164794921875,0.8083907961845398,0.2253343164920807,0.1594615578651428,293.1905212402344,297.1499938964844,293.1499938964844,0.3419849872589111,-6434.73388671875,304.1208801269531,0.9990000128746032,0.4909515678882599,0.4100718200206756,293.31597900390625,297.1499938964844,293.1499938964844,0.0079580824822187,-2676.39013671875,300.6355895996094,0.4769529104232788,0.050000000745058,0.2333845794200897,291.1373291015625,291.1499938964844,263.25,261.2285461425781,281.53143310546875,294.19158935546875,291.13604736328125,1.0,0.266834408044815,0.7660796046257019,0.7660796046257019,1.0,1.0,-1.1567864418029783,0.4735341966152191,0.683252215385437,0.2490575015544891,0.0,0.0,0.4894618093967438,55.78300094604492,66.0,-18.85183906555176,-11161.4013671875,197.6275329589844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.811767578125,307.6429443359375,278.1499938964844,0.0,18000.0,313.1499938964844,17974.3515625,18000.0,0.0,0.0,0.1959858685731887,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4325317144393921,0.4325369298458099,-5.212475571170216e-06,0.0,0.0002486283774487,0.0,0.0,23.37578010559082,0.0,0.0,0.0,0.347316563129425,4.0,0.0,1.0
655860,293.169189453125,297.1499938964844,293.1499938964844,0.0710057392716407,-1755.7664794921875,304.15045166015625,0.6535869836807251,0.1219569519162178,0.1115411892533302,294.3309631347656,297.1499938964844,293.1499938964844,0.0,-0.0,291.1273803710937,0.4724702835083008,0.050000000745058,0.0492854043841362,293.297607421875,297.1499938964844,293.1499938964844,0.1503890305757522,-2470.221923828125,304.1650390625,0.7972694635391235,0.2213364392518997,0.1567539423704147,293.2078552246094,297.1499938964844,293.1499938964844,0.3522385060787201,-6589.4140625,304.113525390625,0.9990000128746032,0.486415147781372,0.4198099076747894,293.3166809082031,297.1499938964844,293.1499938964844,0.0079071270301938,-2666.400634765625,300.5729675292969,0.4724702835083008,0.050000000745058,0.2337887436151504,291.1262512207031,291.1499938964844,263.2699890136719,261.244384765625,281.5539855957031,294.22412109375,291.125244140625,1.0,0.2707077860832214,0.7657078504562378,0.7657078504562378,1.0,1.0,-1.1655378341674805,0.477305144071579,0.6882326602935791,0.2514245510101318,0.0,0.0,0.4933986961841583,58.07622146606445,54.0,-15.420784950256348,-11212.0986328125,205.0147857666016,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.70904541015625,307.5884094238281,278.1499938964844,0.0,18000.0,313.1499938964844,17957.251953125,18000.0,0.0,0.0,0.1945592761039734,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4379788637161255,0.4379841089248657,-5.236319793766597e-06,0.0,0.0002468185848556,0.0,0.0,23.840272903442383,0.0,0.0,0.0,0.3489921391010284,4.0,0.0,1.0
655920,293.169189453125,297.1499938964844,293.1499938964844,0.0710057392716407,-1755.7664794921875,304.15045166015625,0.6535869836807251,0.1219569519162178,0.1115411892533302,294.3309631347656,297.1499938964844,293.1499938964844,0.0,-0.0,291.1273803710937,0.4724702835083008,0.050000000745058,0.0492854043841362,293.297607421875,297.1499938964844,293.1499938964844,0.1503890305757522,-2470.221923828125,304.1650390625,0.7972694635391235,0.2213364392518997,0.1567539423704147,293.2078552246094,297.1499938964844,293.1499938964844,0.3522385060787201,-6589.4140625,304.113525390625,0.9990000128746032,0.486415147781372,0.4198099076747894,293.3166809082031,297.1499938964844,293.1499938964844,0.0079071270301938,-2666.400634765625,300.5729675292969,0.4724702835083008,0.050000000745058,0.2337887436151504,291.1262512207031,291.1499938964844,263.2699890136719,261.244384765625,281.5539855957031,294.22412109375,291.125244140625,1.0,0.2707077860832214,0.7657078504562378,0.7657078504562378,1.0,1.0,-1.1655378341674805,0.477305144071579,0.6882326602935791,0.2514245510101318,0.0,0.0,0.4933986961841583,58.07622146606445,54.0,-15.420784950256348,-11212.0986328125,205.0147857666016,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.70904541015625,307.5884094238281,278.1499938964844,0.0,18000.0,313.1499938964844,17957.251953125,18000.0,0.0,0.0,0.1945592761039734,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4379788637161255,0.4379841089248657,-5.236319793766597e-06,0.0,0.0002468185848556,0.0,0.0,23.840272903442383,0.0,0.0,0.0,0.3489921391010284,4.0,0.0,1.0
