time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
655980,293.1684265136719,297.1499938964844,293.1499938964844,0.0706673488020896,-1749.538818359375,304.15087890625,0.6540184020996094,0.1216233670711517,0.1112065836787223,294.3265686035156,297.1499938964844,293.1499938964844,0.0,-0.0,291.1297607421875,0.4734517931938171,0.050000000745058,0.0492670312523841,293.29901123046875,297.1499938964844,293.1499938964844,0.1469349116086959,-2424.5380859375,304.1658020019531,0.7936715483665466,0.2173150330781936,0.1539352834224701,293.2196655273437,297.1499938964844,293.1499938964844,0.3507822453975677,-6560.89013671875,304.12872314453125,0.9990000128746032,0.4825252890586853,0.4177295565605163,293.3175048828125,297.1499938964844,293.1499938964844,0.007828015834093,-2647.239990234375,300.51446533203125,0.4734517931938171,0.050000000745058,0.2337015867233276,291.1321105957031,291.1499938964844,263.2900085449219,261.2603454589844,281.5895080566406,294.2422180175781,291.13494873046875,1.0,0.2688457369804382,0.7653361558914185,0.7653361558914185,1.0,1.0,-1.159138560295105,0.4739910364151001,0.6851475834846497,0.2509654462337494,0.0,0.0,0.49586883187294,57.54595565795898,42.0,14.24239444732666,-11179.4287109375,201.8629913330078,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.57830810546875,307.5517578125,278.1499938964844,0.0,18000.0,313.1499938964844,17965.1484375,18000.0,0.0,0.0,0.1938902735710144,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4435822665691376,0.4435875415802002,-5.267048891255399e-06,0.0,0.0002459698880556,0.0,0.0,24.34843635559082,0.0,0.0,0.0,0.3507580757141113,4.0,0.0,1.0
656040,293.1684265136719,297.1499938964844,293.1499938964844,0.0706673488020896,-1749.538818359375,304.15087890625,0.6540184020996094,0.1216233670711517,0.1112065836787223,294.3265686035156,297.1499938964844,293.1499938964844,0.0,-0.0,291.1297607421875,0.4734517931938171,0.050000000745058,0.0492670312523841,293.29901123046875,297.1499938964844,293.1499938964844,0.1469349116086959,-2424.5380859375,304.1658020019531,0.7936715483665466,0.2173150330781936,0.1539352834224701,293.2196655273437,297.1499938964844,293.1499938964844,0.3507822453975677,-6560.89013671875,304.12872314453125,0.9990000128746032,0.4825252890586853,0.4177295565605163,293.3175048828125,297.1499938964844,293.1499938964844,0.007828015834093,-2647.239990234375,300.51446533203125,0.4734517931938171,0.050000000745058,0.2337015867233276,291.1321105957031,291.1499938964844,263.2900085449219,261.2603454589844,281.5895080566406,294.2422180175781,291.13494873046875,1.0,0.2688457369804382,0.7653361558914185,0.7653361558914185,1.0,1.0,-1.159138560295105,0.4739910364151001,0.6851475834846497,0.2509654462337494,0.0,0.0,0.49586883187294,57.54595565795898,42.0,14.24239444732666,-11179.4287109375,201.8629913330078,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.57830810546875,307.5517578125,278.1499938964844,0.0,18000.0,313.1499938964844,17965.1484375,18000.0,0.0,0.0,0.1938902735710144,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4435822665691376,0.4435875415802002,-5.267048891255399e-06,0.0,0.0002459698880556,0.0,0.0,24.34843635559082,0.0,0.0,0.0,0.3507580757141113,4.0,0.0,1.0
656100,293.1678161621094,297.1499938964844,293.1499938964844,0.0704276487231254,-1745.011962890625,304.1511535644531,0.6564410328865051,0.1215110570192337,0.1110433936119079,294.32135009765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1434631347656,0.4758263528347015,0.050000000745058,0.0492219068109989,293.299560546875,297.1499938964844,293.1499938964844,0.145052433013916,-2399.39404296875,304.1663513183594,0.7945150136947632,0.2153202444314956,0.1525065004825592,293.2195739746094,297.1499938964844,293.1499938964844,0.345642626285553,-6479.1416015625,304.1419677734375,0.9990000128746032,0.4816552996635437,0.412573754787445,293.3177185058594,297.1499938964844,293.1499938964844,0.0077765583992004,-2633.493408203125,300.4889831542969,0.4758263528347015,0.050000000745058,0.233487531542778,291.14678955078125,291.1499938964844,263.29998779296875,261.26837158203125,281.6033935546875,294.2323608398437,291.14996337890625,1.0,0.2662280201911926,0.765150249004364,0.765150249004364,1.0,1.0,-1.1507306098937988,0.4699515402317047,0.6807790994644165,0.2496196776628494,0.0,0.0,0.494619220495224,56.298282623291016,42.0,27.582794189453125,-11111.1796875,196.68704223632807,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5176696777344,307.5241394042969,278.1499938964844,0.0,18000.0,313.1499938964844,17996.576171875,18000.0,0.0,0.0,0.1937024444341659,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4432216286659241,0.4432269036769867,-5.272279850032646e-06,0.0,0.0002457316149957,0.0,0.0,24.344507217407227,0.0,0.0,0.0,0.3507259488105774,4.0,0.0,1.0
656160,293.1669616699219,297.1499938964844,293.1499938964844,0.0702074617147445,-1740.846923828125,304.1513366699219,0.6602268218994141,0.1214501112699508,0.1109040528535842,294.3143615722656,297.1499938964844,293.1499938964844,0.0,-0.0,291.1584167480469,0.4791244864463806,0.050000000745058,0.0491580367088317,293.2999572753906,297.1499938964844,293.1499938964844,0.1431738287210464,-2374.248779296875,304.16680908203125,0.7968917489051819,0.2133487612009048,0.1510763317346573,293.2153625488281,297.1499938964844,293.1499938964844,0.3382228016853332,-6362.81982421875,304.15692138671875,0.9990000128746032,0.4815986454486847,0.4051635265350342,293.31768798828125,297.1499938964844,293.1499938964844,0.0077226157300174,-2618.974609375,300.4642333984375,0.4791244864463806,0.050000000745058,0.2331845611333847,291.1617431640625,291.1499938964844,263.3099975585937,261.27642822265625,281.6132507324219,294.21044921875,291.16485595703125,1.0,0.2626401782035827,0.7650130391120911,0.7650130391120911,1.0,1.0,-1.1395139694213867,0.4646636843681335,0.6748502850532532,0.247607946395874,0.0,0.0,0.492335706949234,54.53595352172852,45.0,34.5777702331543,-11015.5888671875,189.69129943847656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4683532714844,307.4946594238281,278.1499938964844,0.0,18000.0,313.1499938964844,18026.728515625,18000.0,0.0,0.0,0.193511962890625,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4408077299594879,0.4408129751682281,-5.266588232188951e-06,0.0,0.0002454899658914,0.0,0.0,24.155006408691406,0.0,0.0,0.0,0.3500533103942871,4.0,0.0,1.0
656220,293.1649475097656,297.1499938964844,293.1499938964844,0.0700010806322097,-1736.953857421875,304.1512145996094,0.6646292805671692,0.1214287281036377,0.1107926145195961,294.2998352050781,297.1499938964844,293.1499938964844,0.0,-0.0,291.1785888671875,0.4826430380344391,0.050000000745058,0.0490892864763736,293.3004455566406,297.1499938964844,293.1499938964844,0.1396948099136352,-2327.7412109375,304.1669616699219,0.7973585724830627,0.2094465941190719,0.1482962071895599,293.2022705078125,297.1499938964844,293.1499938964844,0.3297713994979858,-6232.6240234375,304.1681823730469,0.9990000128746032,0.482595831155777,0.3970295488834381,293.3170166015625,297.1499938964844,293.1499938964844,0.0076344944536685,-2596.16259765625,300.4130249023437,0.4826430380344391,0.050000000745058,0.2328584492206573,291.1790771484375,291.1499938964844,263.3299865722656,261.29266357421875,281.6141357421875,294.1580505371094,291.17889404296875,1.0,0.2589916884899139,0.7647386193275452,0.7647386193275452,1.0,1.0,-1.1258000135421753,0.4582466781139374,0.6675533652305603,0.2449903935194015,0.0,0.0,0.4869101345539093,52.6153450012207,48.0,16.697311401367188,-10852.810546875,181.74560546875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4084167480469,307.4137268066406,278.1499938964844,0.0,18000.0,313.1499938964844,18058.9453125,18000.0,0.0,0.0,0.1929730027914047,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.432611882686615,0.4326170980930328,-5.232011062616948e-06,0.0,0.0002448062296025,0.0,0.0,23.457809448242188,0.0,0.0,0.0,0.3475917279720306,4.0,0.0,1.0
656280,293.1649475097656,297.1499938964844,293.1499938964844,0.0700010806322097,-1736.953857421875,304.1512145996094,0.6646292805671692,0.1214287281036377,0.1107926145195961,294.2998352050781,297.1499938964844,293.1499938964844,0.0,-0.0,291.1785888671875,0.4826430380344391,0.050000000745058,0.0490892864763736,293.3004455566406,297.1499938964844,293.1499938964844,0.1396948099136352,-2327.7412109375,304.1669616699219,0.7973585724830627,0.2094465941190719,0.1482962071895599,293.2022705078125,297.1499938964844,293.1499938964844,0.3297713994979858,-6232.6240234375,304.1681823730469,0.9990000128746032,0.482595831155777,0.3970295488834381,293.3170166015625,297.1499938964844,293.1499938964844,0.0076344944536685,-2596.16259765625,300.4130249023437,0.4826430380344391,0.050000000745058,0.2328584492206573,291.1790771484375,291.1499938964844,263.3299865722656,261.29266357421875,281.6141357421875,294.1580505371094,291.17889404296875,1.0,0.2589916884899139,0.7647386193275452,0.7647386193275452,1.0,1.0,-1.1258000135421753,0.4582466781139374,0.6675533652305603,0.2449903935194015,0.0,0.0,0.4869101345539093,52.6153450012207,48.0,16.697311401367188,-10852.810546875,181.74560546875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4084167480469,307.4137268066406,278.1499938964844,0.0,18000.0,313.1499938964844,18058.9453125,18000.0,0.0,0.0,0.1929730027914047,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.432611882686615,0.4326170980930328,-5.232011062616948e-06,0.0,0.0002448062296025,0.0,0.0,23.457809448242188,0.0,0.0,0.0,0.3475917279720306,4.0,0.0,1.0
656340,293.16290283203125,297.1499938964844,293.1499938964844,0.0700295343995094,-1737.57666015625,304.1507568359375,0.666651725769043,0.1214670538902282,0.1107912361621856,294.2889404296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1747131347656,0.4841226637363434,0.050000000745058,0.049060471355915,293.3006896972656,297.1499938964844,293.1499938964844,0.1365595012903213,-2285.933349609375,304.1665344238281,0.7946971654891968,0.2055882513523101,0.145578533411026,293.19244384765625,297.1499938964844,293.1499938964844,0.3262560069561004,-6180.54345703125,304.16778564453125,0.9990000128746032,0.4832748472690582,0.3935686945915222,293.3158264160156,297.1499938964844,293.1499938964844,0.0075667733326554,-2580.309814453125,300.3570251464844,0.4841226637363434,0.050000000745058,0.232721745967865,291.174072265625,291.1499938964844,263.3500061035156,261.3090515136719,281.6155700683594,294.1248474121094,291.1734313964844,1.0,0.2571854591369629,0.7644641399383545,0.7644641399383545,1.0,1.0,-1.1181817054748535,0.4546944499015808,0.6634872555732727,0.2434560507535934,0.0,0.0,0.4839957952499389,51.78498077392578,51.0,-1.1193464994430542,-10755.1240234375,177.85142517089844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3821716308594,307.3646545410156,278.1499938964844,0.0,18000.0,313.1499938964844,18039.294921875,18000.0,0.0,0.0,0.192261129617691,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.427123099565506,0.4271282851696014,-5.200060058996314e-06,0.0,0.0002439031668473,0.0,0.0,22.96326446533203,0.0,0.0,0.0,0.3458074629306793,4.0,0.0,1.0
656400,293.16290283203125,297.1499938964844,293.1499938964844,0.0700295343995094,-1737.57666015625,304.1507568359375,0.666651725769043,0.1214670538902282,0.1107912361621856,294.2889404296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1747131347656,0.4841226637363434,0.050000000745058,0.049060471355915,293.3006896972656,297.1499938964844,293.1499938964844,0.1365595012903213,-2285.933349609375,304.1665344238281,0.7946971654891968,0.2055882513523101,0.145578533411026,293.19244384765625,297.1499938964844,293.1499938964844,0.3262560069561004,-6180.54345703125,304.16778564453125,0.9990000128746032,0.4832748472690582,0.3935686945915222,293.3158264160156,297.1499938964844,293.1499938964844,0.0075667733326554,-2580.309814453125,300.3570251464844,0.4841226637363434,0.050000000745058,0.232721745967865,291.174072265625,291.1499938964844,263.3500061035156,261.3090515136719,281.6155700683594,294.1248474121094,291.1734313964844,1.0,0.2571854591369629,0.7644641399383545,0.7644641399383545,1.0,1.0,-1.1181817054748535,0.4546944499015808,0.6634872555732727,0.2434560507535934,0.0,0.0,0.4839957952499389,51.78498077392578,51.0,-1.1193464994430542,-10755.1240234375,177.85142517089844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3821716308594,307.3646545410156,278.1499938964844,0.0,18000.0,313.1499938964844,18039.294921875,18000.0,0.0,0.0,0.192261129617691,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.427123099565506,0.4271282851696014,-5.200060058996314e-06,0.0,0.0002439031668473,0.0,0.0,22.96326446533203,0.0,0.0,0.0,0.3458074629306793,4.0,0.0,1.0
656460,293.1611022949219,297.1499938964844,293.1499938964844,0.0701065808534622,-1739.0916748046875,304.150390625,0.6667559146881104,0.1215040832757949,0.1108274459838867,294.28173828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1677551269531,0.4841432273387909,0.050000000745058,0.0490600951015949,293.3008728027344,297.1499938964844,293.1499938964844,0.1335002928972244,-2244.961669921875,304.1661071777344,0.7896658182144165,0.2017330527305603,0.1428918689489364,293.1877136230469,297.1499938964844,293.1499938964844,0.3260889947414398,-6180.56396484375,304.1620483398437,0.9990000128746032,0.4831661283969879,0.3935206830501556,293.31463623046875,297.1499938964844,293.1499938964844,0.0075067528523504,-2566.552001953125,300.3008117675781,0.4841432273387909,0.050000000745058,0.2327199727296829,291.16680908203125,291.1499938964844,263.3699951171875,261.3255615234375,281.6205444335937,294.11041259765625,291.16583251953125,1.0,0.2568555176258087,0.764365553855896,0.764365553855896,1.0,1.0,-1.1149386167526243,0.4531955122947693,0.6617431044578552,0.242775410413742,0.0,0.0,0.4822072684764862,51.73202133178711,54.0,-9.011938095092772,-10700.583984375,176.77713012695312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3681030273437,307.3328552246094,278.1499938964844,0.0,18000.0,313.1499938964844,18024.359375,18000.0,0.0,0.0,0.1915030032396316,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4237235784530639,0.423728734254837,-5.179858362680534e-06,0.0,0.000242941401666,0.0,0.0,22.658382415771484,0.0,0.0,0.0,0.3446905612945556,4.0,0.0,1.0
656520,293.1611022949219,297.1499938964844,293.1499938964844,0.0701065808534622,-1739.0916748046875,304.150390625,0.6667559146881104,0.1215040832757949,0.1108274459838867,294.28173828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1677551269531,0.4841432273387909,0.050000000745058,0.0490600951015949,293.3008728027344,297.1499938964844,293.1499938964844,0.1335002928972244,-2244.961669921875,304.1661071777344,0.7896658182144165,0.2017330527305603,0.1428918689489364,293.1877136230469,297.1499938964844,293.1499938964844,0.3260889947414398,-6180.56396484375,304.1620483398437,0.9990000128746032,0.4831661283969879,0.3935206830501556,293.31463623046875,297.1499938964844,293.1499938964844,0.0075067528523504,-2566.552001953125,300.3008117675781,0.4841432273387909,0.050000000745058,0.2327199727296829,291.16680908203125,291.1499938964844,263.3699951171875,261.3255615234375,281.6205444335937,294.11041259765625,291.16583251953125,1.0,0.2568555176258087,0.764365553855896,0.764365553855896,1.0,1.0,-1.1149386167526243,0.4531955122947693,0.6617431044578552,0.242775410413742,0.0,0.0,0.4822072684764862,51.73202133178711,54.0,-9.011938095092772,-10700.583984375,176.77713012695312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3681030273437,307.3328552246094,278.1499938964844,0.0,18000.0,313.1499938964844,18024.359375,18000.0,0.0,0.0,0.1915030032396316,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4237235784530639,0.423728734254837,-5.179858362680534e-06,0.0,0.000242941401666,0.0,0.0,22.658382415771484,0.0,0.0,0.0,0.3446905612945556,4.0,0.0,1.0
656580,293.1596984863281,297.1499938964844,293.1499938964844,0.0701939016580581,-1740.802734375,304.1501159667969,0.6652440428733826,0.121506780385971,0.1108607128262519,294.2776184082031,297.1499938964844,293.1499938964844,0.0,-0.0,291.1587219238281,0.482991486787796,0.050000000745058,0.0490825586020946,293.3012084960937,297.1499938964844,293.1499938964844,0.1304725259542465,-2204.215576171875,304.1658020019531,0.7827135324478149,0.1978423744440078,0.1402032822370529,293.1883239746094,297.1499938964844,293.1499938964844,0.3287064731121063,-6223.23779296875,304.15362548828125,0.9990000128746032,0.4820992648601532,0.3962163925170898,293.313720703125,297.1499938964844,293.1499938964844,0.0074515994638204,-2554.14892578125,300.2435607910156,0.482991486787796,0.050000000745058,0.2328265160322189,291.15771484375,291.1499938964844,263.3900146484375,261.3422241210937,281.6294860839844,294.1110534667969,291.15673828125,1.0,0.2577067911624908,0.7642669677734375,0.7642669677734375,1.0,1.0,-1.1151407957077026,0.4532735645771026,0.6618672609329224,0.2428096234798431,0.0,0.0,0.4817911982536316,52.30351257324219,57.0,-11.88061809539795,-10680.509765625,177.9221954345703,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3536376953125,307.31036376953125,278.1499938964844,0.0,18000.0,313.1499938964844,18008.7109375,18000.0,0.0,0.0,0.190802589058876,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4223963916301727,0.4224015772342682,-5.169795258552767e-06,0.0,0.0002420528617221,0.0,0.0,22.53165435791016,0.0,0.0,0.0,0.3442249596118927,4.0,0.0,1.0
656640,293.1596984863281,297.1499938964844,293.1499938964844,0.0701939016580581,-1740.802734375,304.1501159667969,0.6652440428733826,0.121506780385971,0.1108607128262519,294.2776184082031,297.1499938964844,293.1499938964844,0.0,-0.0,291.1587219238281,0.482991486787796,0.050000000745058,0.0490825586020946,293.3012084960937,297.1499938964844,293.1499938964844,0.1304725259542465,-2204.215576171875,304.1658020019531,0.7827135324478149,0.1978423744440078,0.1402032822370529,293.1883239746094,297.1499938964844,293.1499938964844,0.3287064731121063,-6223.23779296875,304.15362548828125,0.9990000128746032,0.4820992648601532,0.3962163925170898,293.313720703125,297.1499938964844,293.1499938964844,0.0074515994638204,-2554.14892578125,300.2435607910156,0.482991486787796,0.050000000745058,0.2328265160322189,291.15771484375,291.1499938964844,263.3900146484375,261.3422241210937,281.6294860839844,294.1110534667969,291.15673828125,1.0,0.2577067911624908,0.7642669677734375,0.7642669677734375,1.0,1.0,-1.1151407957077026,0.4532735645771026,0.6618672609329224,0.2428096234798431,0.0,0.0,0.4817911982536316,52.30351257324219,57.0,-11.88061809539795,-10680.509765625,177.9221954345703,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3536376953125,307.31036376953125,278.1499938964844,0.0,18000.0,313.1499938964844,18008.7109375,18000.0,0.0,0.0,0.190802589058876,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4223963916301727,0.4224015772342682,-5.169795258552767e-06,0.0,0.0002420528617221,0.0,0.0,22.53165435791016,0.0,0.0,0.0,0.3442249596118927,4.0,0.0,1.0
656700,293.1591796875,297.1499938964844,293.1499938964844,0.0702289491891861,-1741.495361328125,304.1500244140625,0.6639888882637024,0.1214895322918891,0.1108687818050384,294.2764892578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1543273925781,0.482051283121109,0.050000000745058,0.0491009391844272,293.3014831542969,297.1499938964844,293.1499938964844,0.1289514452219009,-2183.65576171875,304.1656799316406,0.7786628007888794,0.1958754062652588,0.1388507038354873,293.19049072265625,297.1499938964844,293.1499938964844,0.3308755457401275,-6257.5380859375,304.1490173339844,0.9990000128746032,0.4811911582946777,0.3984094858169555,293.3134460449219,297.1499938964844,293.1499938964844,0.0074249231256544,-2548.1416015625,300.21466064453125,0.482051283121109,0.050000000745058,0.2329137027263641,291.15338134765625,291.1499938964844,263.3999938964844,261.3506164550781,281.6353454589844,294.11602783203125,291.1524963378906,1.0,0.2584956586360931,0.7642176747322083,0.7642176747322083,1.0,1.0,-1.1162855625152588,0.4537853300571441,0.662500262260437,0.2430563122034073,0.0,0.0,0.481998473405838,52.78458786010742,57.0,-11.935574531555176,-10680.5751953125,179.18043518066406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.343505859375,307.3004150390625,278.1499938964844,0.0,18000.0,313.1499938964844,18001.837890625,18000.0,0.0,0.0,0.1905067563056945,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4224270284175873,0.4224321842193603,-5.168391453480581e-06,0.0,0.0002416775678284,0.0,0.0,22.52830696105957,0.0,0.0,0.0,0.3442118465900421,4.0,0.0,1.0
656760,293.1587219238281,297.1499938964844,293.1499938964844,0.070255234837532,-1742.0244140625,304.14996337890625,0.6624547839164734,0.1214580982923507,0.1108685284852981,294.27593994140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1502380371094,0.480898767709732,0.050000000745058,0.0491234920918941,293.30181884765625,297.1499938964844,293.1499938964844,0.1274211406707763,-2162.90869140625,304.1656188964844,0.7743029594421387,0.1938911229372024,0.1374896317720413,293.1937561035156,297.1499938964844,293.1499938964844,0.3335429430007934,-6299.24365234375,304.14434814453125,0.9990000128746032,0.4800328016281128,0.4010846614837646,293.31329345703125,297.1499938964844,293.1499938964844,0.00739870313555,-2542.21630859375,300.1854858398437,0.480898767709732,0.050000000745058,0.2330206930637359,291.1493530273437,291.1499938964844,263.4100036621094,261.35906982421875,281.6423034667969,294.12371826171875,291.1485290527344,1.0,0.2594915926456451,0.7640995979309082,0.7640995979309082,1.0,1.0,-1.1180176734924316,0.4545531868934631,0.6634645462036133,0.2434289902448654,0.0,0.0,0.4824481308460235,53.379581451416016,60.0,-11.514598846435549,-10685.84375,180.8358764648437,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3305358886719,307.2903137207031,278.1499938964844,0.0,18000.0,313.1499938964844,17995.66796875,18000.0,0.0,0.0,0.1902621835470199,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4228515028953552,0.4228566884994507,-5.169079940969823e-06,0.0,0.0002413672918919,0.0,0.0,22.559097290039062,0.0,0.0,0.0,0.3443248271942138,4.0,0.0,1.0
656820,293.1581726074219,297.1499938964844,293.1499938964844,0.0702761560678482,-1742.49365234375,304.14996337890625,0.6587072014808655,0.1213497892022132,0.1108385100960731,294.2762756347656,297.1499938964844,293.1499938964844,0.0,-0.0,291.1430053710937,0.478025883436203,0.050000000745058,0.0491795763373374,293.3027038574219,297.1499938964844,293.1499938964844,0.1243254095315933,-2120.744140625,304.16558837890625,0.7648761868476868,0.1898654550313949,0.134736880660057,293.203369140625,297.1499938964844,293.1499938964844,0.3401665091514587,-6401.50390625,304.1352233886719,0.9990000128746032,0.4769816398620605,0.4076610505580902,293.3133850097656,297.1499938964844,293.1499938964844,0.0073468689806759,-2530.400146484375,300.1264343261719,0.478025883436203,0.050000000745058,0.2332867383956909,291.14227294921875,291.1499938964844,263.42999267578125,261.3760681152344,281.658935546875,294.1463623046875,291.1416015625,1.0,0.2620106339454651,0.7638633847236633,0.7638633847236633,1.0,1.0,-1.1229571104049685,0.4567493200302124,0.6662078499794006,0.2445192635059356,0.0,0.0,0.4839669167995453,54.86837387084961,48.0,-9.943681716918944,-10708.9931640625,185.1848602294922,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2950134277344,307.26812744140625,278.1499938964844,0.0,18000.0,313.1499938964844,17985.12109375,18000.0,0.0,0.0,0.1899632811546325,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4247299432754516,0.4247351288795471,-5.175947990210261e-06,0.0,0.0002409881126368,0.0,0.0,22.71031951904297,0.0,0.0,0.0,0.3448801636695862,4.0,0.0,1.0
656880,293.1581726074219,297.1499938964844,293.1499938964844,0.0702761560678482,-1742.49365234375,304.14996337890625,0.6587072014808655,0.1213497892022132,0.1108385100960731,294.2762756347656,297.1499938964844,293.1499938964844,0.0,-0.0,291.1430053710937,0.478025883436203,0.050000000745058,0.0491795763373374,293.3027038574219,297.1499938964844,293.1499938964844,0.1243254095315933,-2120.744140625,304.16558837890625,0.7648761868476868,0.1898654550313949,0.134736880660057,293.203369140625,297.1499938964844,293.1499938964844,0.3401665091514587,-6401.50390625,304.1352233886719,0.9990000128746032,0.4769816398620605,0.4076610505580902,293.3133850097656,297.1499938964844,293.1499938964844,0.0073468689806759,-2530.400146484375,300.1264343261719,0.478025883436203,0.050000000745058,0.2332867383956909,291.14227294921875,291.1499938964844,263.42999267578125,261.3760681152344,281.658935546875,294.1463623046875,291.1416015625,1.0,0.2620106339454651,0.7638633847236633,0.7638633847236633,1.0,1.0,-1.1229571104049685,0.4567493200302124,0.6662078499794006,0.2445192635059356,0.0,0.0,0.4839669167995453,54.86837387084961,48.0,-9.943681716918944,-10708.9931640625,185.1848602294922,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2950134277344,307.26812744140625,278.1499938964844,0.0,18000.0,313.1499938964844,17985.12109375,18000.0,0.0,0.0,0.1899632811546325,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4247299432754516,0.4247351288795471,-5.175947990210261e-06,0.0,0.0002409881126368,0.0,0.0,22.71031951904297,0.0,0.0,0.0,0.3448801636695862,4.0,0.0,1.0
656940,293.1576538085937,297.1499938964844,293.1499938964844,0.070097804069519,-1739.13916015625,304.1502685546875,0.6609433889389038,0.1212466061115264,0.110699214041233,294.2758178710937,297.1499938964844,293.1499938964844,0.0,-0.0,291.1473083496094,0.4800085127353668,0.050000000745058,0.0491409301757812,293.3035583496094,297.1499938964844,293.1499938964844,0.1209673881530761,-2074.4814453125,304.166015625,0.7622826099395752,0.1858199387788772,0.1318848431110382,293.2090148925781,297.1499938964844,293.1499938964844,0.3359030485153198,-6332.51708984375,304.1478576660156,0.9990000128746032,0.4744608700275421,0.4031387567520141,293.3136901855469,297.1499938964844,293.1499938964844,0.0072723971679806,-2510.79345703125,300.0712585449219,0.4800085127353668,0.050000000745058,0.233103409409523,291.1496887207031,291.1499938964844,263.45001220703125,261.39324951171875,281.6841735839844,294.1589050292969,291.1526794433594,1.0,0.2590784132480621,0.7636271715164185,0.7636271715164185,1.0,1.0,-1.1136804819107056,0.4525758028030395,0.6611047387123108,0.2422785460948944,0.0,0.0,0.4839503765106201,53.75882339477539,51.0,16.809316635131836,-10660.189453125,180.2400054931641,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.25518798828125,307.2776794433594,278.1499938964844,0.0,18000.0,313.1499938964844,17995.115234375,18000.0,0.0,0.0,0.1898649632930755,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4263418912887573,0.4263470768928528,-5.1861884458048735e-06,0.0,0.0002408633736195,0.0,0.0,22.857330322265625,0.0,0.0,0.0,0.3453755378723144,4.0,0.0,1.0
657000,293.1576538085937,297.1499938964844,293.1499938964844,0.070097804069519,-1739.13916015625,304.1502685546875,0.6609433889389038,0.1212466061115264,0.110699214041233,294.2758178710937,297.1499938964844,293.1499938964844,0.0,-0.0,291.1473083496094,0.4800085127353668,0.050000000745058,0.0491409301757812,293.3035583496094,297.1499938964844,293.1499938964844,0.1209673881530761,-2074.4814453125,304.166015625,0.7622826099395752,0.1858199387788772,0.1318848431110382,293.2090148925781,297.1499938964844,293.1499938964844,0.3359030485153198,-6332.51708984375,304.1478576660156,0.9990000128746032,0.4744608700275421,0.4031387567520141,293.3136901855469,297.1499938964844,293.1499938964844,0.0072723971679806,-2510.79345703125,300.0712585449219,0.4800085127353668,0.050000000745058,0.233103409409523,291.1496887207031,291.1499938964844,263.45001220703125,261.39324951171875,281.6841735839844,294.1589050292969,291.1526794433594,1.0,0.2590784132480621,0.7636271715164185,0.7636271715164185,1.0,1.0,-1.1136804819107056,0.4525758028030395,0.6611047387123108,0.2422785460948944,0.0,0.0,0.4839503765106201,53.75882339477539,51.0,16.809316635131836,-10660.189453125,180.2400054931641,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.25518798828125,307.2776794433594,278.1499938964844,0.0,18000.0,313.1499938964844,17995.115234375,18000.0,0.0,0.0,0.1898649632930755,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4263418912887573,0.4263470768928528,-5.1861884458048735e-06,0.0,0.0002408633736195,0.0,0.0,22.857330322265625,0.0,0.0,0.0,0.3453755378723144,4.0,0.0,1.0
657060,293.1570739746094,297.1499938964844,293.1499938964844,0.0699110254645347,-1735.55224609375,304.1504821777344,0.6619084477424622,0.1211715415120124,0.1106130629777908,294.2735900878906,297.1499938964844,293.1499938964844,0.0,-0.0,291.1673583984375,0.480883926153183,0.050000000745058,0.0491238497197628,293.304443359375,297.1499938964844,293.1499938964844,0.1175584718585014,-2027.167236328125,304.16632080078125,0.7580858469009399,0.1817527711391449,0.1290412545204162,293.20684814453125,297.1499938964844,293.1499938964844,0.333473801612854,-6294.53515625,304.1522521972656,0.9990000128746032,0.473402589559555,0.4011196494102478,293.3139038085937,297.1499938964844,293.1499938964844,0.0071975057944655,-2490.312744140625,300.01971435546875,0.480883926153183,0.050000000745058,0.233022391796112,291.1679382324219,291.1499938964844,263.4700012207031,261.4105834960937,281.6932067871094,294.1493835449219,291.1678161621094,1.0,0.25804004073143,0.7633838057518005,0.7633838057518005,1.0,1.0,-1.1076176166534424,0.4499002397060394,0.6577174663543701,0.2406346052885055,0.0,0.0,0.4799693524837494,53.23651123046875,54.0,12.346704483032228,-10573.759765625,177.4287872314453,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2374267578125,307.23828125,278.1499938964844,0.0,18000.0,313.1499938964844,18037.240234375,18000.0,0.0,0.0,0.1896658539772033,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4211654961109161,0.4211706519126892,-5.170218173589092e-06,0.0,0.0002406107814749,0.0,0.0,22.451723098754883,0.0,0.0,0.0,0.3439136147499084,4.0,0.0,1.0
657120,293.1570739746094,297.1499938964844,293.1499938964844,0.0699110254645347,-1735.55224609375,304.1504821777344,0.6619084477424622,0.1211715415120124,0.1106130629777908,294.2735900878906,297.1499938964844,293.1499938964844,0.0,-0.0,291.1673583984375,0.480883926153183,0.050000000745058,0.0491238497197628,293.304443359375,297.1499938964844,293.1499938964844,0.1175584718585014,-2027.167236328125,304.16632080078125,0.7580858469009399,0.1817527711391449,0.1290412545204162,293.20684814453125,297.1499938964844,293.1499938964844,0.333473801612854,-6294.53515625,304.1522521972656,0.9990000128746032,0.473402589559555,0.4011196494102478,293.3139038085937,297.1499938964844,293.1499938964844,0.0071975057944655,-2490.312744140625,300.01971435546875,0.480883926153183,0.050000000745058,0.233022391796112,291.1679382324219,291.1499938964844,263.4700012207031,261.4105834960937,281.6932067871094,294.1493835449219,291.1678161621094,1.0,0.25804004073143,0.7633838057518005,0.7633838057518005,1.0,1.0,-1.1076176166534424,0.4499002397060394,0.6577174663543701,0.2406346052885055,0.0,0.0,0.4799693524837494,53.23651123046875,54.0,12.346704483032228,-10573.759765625,177.4287872314453,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2374267578125,307.23828125,278.1499938964844,0.0,18000.0,313.1499938964844,18037.240234375,18000.0,0.0,0.0,0.1896658539772033,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4211654961109161,0.4211706519126892,-5.170218173589092e-06,0.0,0.0002406107814749,0.0,0.0,22.451723098754883,0.0,0.0,0.0,0.3439136147499084,4.0,0.0,1.0
657180,293.15655517578125,297.1499938964844,293.1499938964844,0.0698916092514991,-1735.2738037109375,304.1503601074219,0.660994827747345,0.1210975870490074,0.1105592474341392,294.2726745605469,297.1499938964844,293.1499938964844,0.0,-0.0,291.16424560546875,0.4802697598934173,0.050000000745058,0.0491358898580074,293.3052978515625,297.1499938964844,293.1499938964844,0.1143895164132118,-1983.21337890625,304.1661682128906,0.7517693042755127,0.1776671409606933,0.1262025237083435,293.2074584960937,297.1499938964844,293.1499938964844,0.3349078893661499,-6317.296875,304.14898681640625,0.9990000128746032,0.4718499183654785,0.4025377929210663,293.3140869140625,297.1499938964844,293.1499938964844,0.007137447129935,-2475.545654296875,299.9611511230469,0.4802697598934173,0.050000000745058,0.2330794930458068,291.1637878417969,291.1499938964844,263.489990234375,261.4281005859375,281.70263671875,294.1490478515625,291.1633605957031,1.0,0.2583061456680298,0.7631404399871826,0.7631404399871826,1.0,1.0,-1.105929613113403,0.4491707384586334,0.6567588448524475,0.2400486469268798,0.0,0.0,0.4783889651298523,53.51387405395508,57.0,-0.7121391296386719,-10531.4921875,177.44598388671875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2380676269531,307.2158203125,278.1499938964844,0.0,18000.0,313.1499938964844,18022.162109375,18000.0,0.0,0.0,0.1893110871315002,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4179158210754394,0.4179209768772125,-5.150994184077717e-06,0.0,0.0002401607343927,0.0,0.0,22.16426658630371,0.0,0.0,0.0,0.342863917350769,4.0,0.0,1.0
657240,293.15655517578125,297.1499938964844,293.1499938964844,0.0698916092514991,-1735.2738037109375,304.1503601074219,0.660994827747345,0.1210975870490074,0.1105592474341392,294.2726745605469,297.1499938964844,293.1499938964844,0.0,-0.0,291.16424560546875,0.4802697598934173,0.050000000745058,0.0491358898580074,293.3052978515625,297.1499938964844,293.1499938964844,0.1143895164132118,-1983.21337890625,304.1661682128906,0.7517693042755127,0.1776671409606933,0.1262025237083435,293.2074584960937,297.1499938964844,293.1499938964844,0.3349078893661499,-6317.296875,304.14898681640625,0.9990000128746032,0.4718499183654785,0.4025377929210663,293.3140869140625,297.1499938964844,293.1499938964844,0.007137447129935,-2475.545654296875,299.9611511230469,0.4802697598934173,0.050000000745058,0.2330794930458068,291.1637878417969,291.1499938964844,263.489990234375,261.4281005859375,281.70263671875,294.1490478515625,291.1633605957031,1.0,0.2583061456680298,0.7631404399871826,0.7631404399871826,1.0,1.0,-1.105929613113403,0.4491707384586334,0.6567588448524475,0.2400486469268798,0.0,0.0,0.4783889651298523,53.51387405395508,57.0,-0.7121391296386719,-10531.4921875,177.44598388671875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2380676269531,307.2158203125,278.1499938964844,0.0,18000.0,313.1499938964844,18022.162109375,18000.0,0.0,0.0,0.1893110871315002,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4179158210754394,0.4179209768772125,-5.150994184077717e-06,0.0,0.0002401607343927,0.0,0.0,22.16426658630371,0.0,0.0,0.0,0.342863917350769,4.0,0.0,1.0
657300,293.1563720703125,297.1499938964844,293.1499938964844,0.0698851495981216,-1735.1910400390625,304.1502990722656,0.6600232124328613,0.1210539117455482,0.1105360090732574,294.2727966308594,297.1499938964844,293.1499938964844,0.0,-0.0,291.16217041015625,0.4795540869235992,0.050000000745058,0.0491498857736587,293.30572509765625,297.1499938964844,293.1499938964844,0.1128124147653579,-1961.2393798828125,304.1661071777344,0.7480759620666504,0.175616055727005,0.1247841268777847,293.209228515625,297.1499938964844,293.1499938964844,0.3365430533885956,-6342.7890625,304.1462097167969,0.9990000128746032,0.4707725644111633,0.4041825234889984,293.314208984375,297.1499938964844,293.1499938964844,0.0071089901030063,-2468.55419921875,299.9317321777344,0.4795540869235992,0.050000000745058,0.2331459075212478,291.16168212890625,291.1499938964844,263.5,261.4369506835937,281.7085876464844,294.1532287597656,291.1611328125,1.0,0.2588465213775635,0.763018786907196,0.763018786907196,1.0,1.0,-1.1062692403793335,0.4493341445922851,0.6569351553916931,0.2400357127189636,0.0,0.0,0.4778201580047607,53.87116622924805,57.0,-3.654476165771485,-10521.623046875,178.22027587890625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.23992919921875,307.20855712890625,278.1499938964844,0.0,18000.0,313.1499938964844,18017.185546875,18000.0,0.0,0.0,0.1891144514083862,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4168938994407654,0.4168990552425384,-5.144926490174839e-06,0.0,0.0002399112709099,0.0,0.0,22.07421875,0.0,0.0,0.0,0.3425261080265045,4.0,0.0,1.0
657360,293.1562194824219,297.1499938964844,293.1499938964844,0.0698821097612381,-1735.17919921875,304.1502380371094,0.6587610244750977,0.1210024207830429,0.1105111092329025,294.2733459472656,297.1499938964844,293.1499938964844,0.0,-0.0,291.1595458984375,0.4786003232002258,0.050000000745058,0.0491685010492801,293.30615234375,297.1499938964844,293.1499938964844,0.1112445965409278,-1939.337890625,304.166015625,0.7441003918647766,0.1735569387674331,0.1233639940619468,293.2120361328125,297.1499938964844,293.1499938964844,0.3387354910373688,-6376.74365234375,304.1429138183594,0.9990000128746032,0.4694728851318359,0.4063596129417419,293.3143615722656,297.1499938964844,293.1499938964844,0.0070814862847328,-2461.86572265625,299.90191650390625,0.4786003232002258,0.050000000745058,0.2332341969013214,291.15887451171875,291.1499938964844,263.510009765625,261.4458312988281,281.7154541015625,294.1602478027344,291.1581726074219,1.0,0.2596184313297272,0.7629179954528809,0.7629179954528809,1.0,1.0,-1.1072758436203003,0.4497972428798675,0.6574785709381104,0.2401838302612304,0.0,0.0,0.4775043427944183,54.35465621948242,45.0,-6.1995768547058105,-10517.1328125,179.43338012695312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2413330078125,307.2018127441406,278.1499938964844,0.0,18000.0,313.1499938964844,18012.384765625,18000.0,0.0,0.0,0.1889190226793289,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.416161447763443,0.4161665737628937,-5.140307166584535e-06,0.0,0.0002396633499301,0.0,0.0,22.00878524780273,0.0,0.0,0.0,0.3422839641571045,4.0,0.0,1.0
657420,293.15576171875,297.1499938964844,293.1499938964844,0.0697205141186714,-1732.16015625,304.15045166015625,0.6622649431228638,0.1209346503019332,0.1103822663426399,294.27325439453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1628723144531,0.48151496052742,0.050000000745058,0.0491115674376487,293.30682373046875,297.1499938964844,293.1499938964844,0.10792937874794,-1892.596435546875,304.1662292480469,0.7424193024635315,0.1694670021533966,0.1204598173499107,293.213134765625,297.1499938964844,293.1499938964844,0.3322779834270477,-6274.74169921875,304.1565856933594,0.9990000128746032,0.467654287815094,0.399657666683197,293.31463623046875,297.1499938964844,293.1499938964844,0.0070069381035864,-2441.65576171875,299.8463134765625,0.48151496052742,0.050000000745058,0.2329641282558441,291.1650085449219,291.1499938964844,263.5299987792969,261.4637451171875,281.7359313964844,294.1630859375,291.1678161621094,1.0,0.2557261288166046,0.7627164125442505,0.7627164125442505,1.0,1.0,-1.0952064990997314,0.4444661438465118,0.6507403254508972,0.2370948195457458,0.0,0.0,0.4755034744739532,52.74031829833984,33.0,16.00811195373535,-10441.6201171875,172.81610107421875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2475891113281,307.22686767578125,278.1499938964844,0.0,18000.0,313.1499938964844,18018.56640625,18000.0,0.0,0.0,0.1884835362434387,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4145313203334808,0.4145364463329315,-5.133868398843333e-06,0.0,0.0002391108864685,0.0,0.0,21.877992630004883,0.0,0.0,0.0,0.3417572379112243,4.0,0.0,1.0
657480,293.15576171875,297.1499938964844,293.1499938964844,0.0697205141186714,-1732.16015625,304.15045166015625,0.6622649431228638,0.1209346503019332,0.1103822663426399,294.27325439453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1628723144531,0.48151496052742,0.050000000745058,0.0491115674376487,293.30682373046875,297.1499938964844,293.1499938964844,0.10792937874794,-1892.596435546875,304.1662292480469,0.7424193024635315,0.1694670021533966,0.1204598173499107,293.213134765625,297.1499938964844,293.1499938964844,0.3322779834270477,-6274.74169921875,304.1565856933594,0.9990000128746032,0.467654287815094,0.399657666683197,293.31463623046875,297.1499938964844,293.1499938964844,0.0070069381035864,-2441.65576171875,299.8463134765625,0.48151496052742,0.050000000745058,0.2329641282558441,291.1650085449219,291.1499938964844,263.5299987792969,261.4637451171875,281.7359313964844,294.1630859375,291.1678161621094,1.0,0.2557261288166046,0.7627164125442505,0.7627164125442505,1.0,1.0,-1.0952064990997314,0.4444661438465118,0.6507403254508972,0.2370948195457458,0.0,0.0,0.4755034744739532,52.74031829833984,33.0,16.00811195373535,-10441.6201171875,172.81610107421875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2475891113281,307.22686767578125,278.1499938964844,0.0,18000.0,313.1499938964844,18018.56640625,18000.0,0.0,0.0,0.1884835362434387,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4145313203334808,0.4145364463329315,-5.133868398843333e-06,0.0,0.0002391108864685,0.0,0.0,21.877992630004883,0.0,0.0,0.0,0.3417572379112243,4.0,0.0,1.0
657540,293.1548767089844,297.1499938964844,293.1499938964844,0.069416344165802,-1726.2916259765625,304.1508178710937,0.671690821647644,0.1209680214524269,0.1102573871612548,294.2694396972656,297.1499938964844,293.1499938964844,0.0,-0.0,291.19110107421875,0.4884915947914123,0.050000000745058,0.0489768832921981,293.3070678710937,297.1499938964844,293.1499938964844,0.1044229045510292,-1842.554931640625,304.1666564941406,0.7464467883110046,0.1654451340436935,0.1175392791628837,293.1994934082031,297.1499938964844,293.1499938964844,0.3157385289669037,-6016.6435546875,304.18212890625,0.9990000128746032,0.4687853157520294,0.3833364248275757,293.3144226074219,297.1499938964844,293.1499938964844,0.0069126673042774,-2413.781982421875,299.7998046875,0.4884915947914123,0.050000000745058,0.2323252409696579,291.19439697265625,291.1499938964844,263.54998779296875,261.4818725585937,281.7447204589844,294.1270751953125,291.1977233886719,1.0,0.247855082154274,0.7625148296356201,0.7625148296356201,1.0,1.0,-1.0710363388061523,0.4338573515415191,0.6371789574623108,0.2309244871139526,0.0,0.0,0.4676628112792969,48.98816680908203,36.0,35.25239944458008,-10252.400390625,158.98228454589844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2839050292969,307.24285888671875,278.1499938964844,0.0,18000.0,313.1499938964844,18072.3203125,18000.0,0.0,0.0,0.1876718699932098,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4055009186267853,0.4055060446262359,-5.103283001517411e-06,0.0,0.0002380812220508,0.0,0.0,21.17988395690918,0.0,0.0,0.0,0.3391210734844208,4.0,0.0,1.0
657600,293.1548767089844,297.1499938964844,293.1499938964844,0.069416344165802,-1726.2916259765625,304.1508178710937,0.671690821647644,0.1209680214524269,0.1102573871612548,294.2694396972656,297.1499938964844,293.1499938964844,0.0,-0.0,291.19110107421875,0.4884915947914123,0.050000000745058,0.0489768832921981,293.3070678710937,297.1499938964844,293.1499938964844,0.1044229045510292,-1842.554931640625,304.1666564941406,0.7464467883110046,0.1654451340436935,0.1175392791628837,293.1994934082031,297.1499938964844,293.1499938964844,0.3157385289669037,-6016.6435546875,304.18212890625,0.9990000128746032,0.4687853157520294,0.3833364248275757,293.3144226074219,297.1499938964844,293.1499938964844,0.0069126673042774,-2413.781982421875,299.7998046875,0.4884915947914123,0.050000000745058,0.2323252409696579,291.19439697265625,291.1499938964844,263.54998779296875,261.4818725585937,281.7447204589844,294.1270751953125,291.1977233886719,1.0,0.247855082154274,0.7625148296356201,0.7625148296356201,1.0,1.0,-1.0710363388061523,0.4338573515415191,0.6371789574623108,0.2309244871139526,0.0,0.0,0.4676628112792969,48.98816680908203,36.0,35.25239944458008,-10252.400390625,158.98228454589844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2839050292969,307.24285888671875,278.1499938964844,0.0,18000.0,313.1499938964844,18072.3203125,18000.0,0.0,0.0,0.1876718699932098,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4055009186267853,0.4055060446262359,-5.103283001517411e-06,0.0,0.0002380812220508,0.0,0.0,21.17988395690918,0.0,0.0,0.0,0.3391210734844208,4.0,0.0,1.0
657660,293.1536560058594,297.1499938964844,293.1499938964844,0.0693080872297287,-1724.1453857421875,304.15069580078125,0.6788433790206909,0.1210883930325508,0.1102655008435249,294.26416015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.21221923828125,0.4933996796607971,0.050000000745058,0.0488870218396186,293.30694580078125,297.1499938964844,293.1499938964844,0.1011491939425468,-1795.704345703125,304.1665344238281,0.747742772102356,0.1614877581596374,0.1147015467286109,293.1778869628906,297.1499938964844,293.1499938964844,0.3039371371269226,-5835.349609375,304.1905517578125,0.9990000128746032,0.4719153940677643,0.3720446825027466,293.31353759765625,297.1499938964844,293.1499938964844,0.0068325321190059,-2390.777587890625,299.751708984375,0.4933996796607971,0.050000000745058,0.2318989783525467,291.2128601074219,291.1499938964844,263.57000732421875,261.50018310546875,281.7378234863281,294.076904296875,291.2127380371094,1.0,0.2428209483623504,0.7624462246894836,0.7624462246894836,1.0,1.0,-1.053460955619812,0.4262558817863464,0.6272051334381104,0.2262494564056396,0.0,0.0,0.4576743543148041,46.463226318359375,39.0,17.31885528564453,-10060.8291015625,149.61697387695312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3662414550781,307.2264709472656,278.1499938964844,0.0,18000.0,313.1499938964844,18100.7734375,18000.0,0.0,0.0,0.1861606836318969,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3913496434688568,0.3913546800613403,-5.045019406679785e-06,0.0,0.0002361641090828,0.0,0.0,20.07374763488769,0.0,0.0,0.0,0.334916204214096,4.0,0.0,1.0
657720,293.1536560058594,297.1499938964844,293.1499938964844,0.0693080872297287,-1724.1453857421875,304.15069580078125,0.6788433790206909,0.1210883930325508,0.1102655008435249,294.26416015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.21221923828125,0.4933996796607971,0.050000000745058,0.0488870218396186,293.30694580078125,297.1499938964844,293.1499938964844,0.1011491939425468,-1795.704345703125,304.1665344238281,0.747742772102356,0.1614877581596374,0.1147015467286109,293.1778869628906,297.1499938964844,293.1499938964844,0.3039371371269226,-5835.349609375,304.1905517578125,0.9990000128746032,0.4719153940677643,0.3720446825027466,293.31353759765625,297.1499938964844,293.1499938964844,0.0068325321190059,-2390.777587890625,299.751708984375,0.4933996796607971,0.050000000745058,0.2318989783525467,291.2128601074219,291.1499938964844,263.57000732421875,261.50018310546875,281.7378234863281,294.076904296875,291.2127380371094,1.0,0.2428209483623504,0.7624462246894836,0.7624462246894836,1.0,1.0,-1.053460955619812,0.4262558817863464,0.6272051334381104,0.2262494564056396,0.0,0.0,0.4576743543148041,46.463226318359375,39.0,17.31885528564453,-10060.8291015625,149.61697387695312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3662414550781,307.2264709472656,278.1499938964844,0.0,18000.0,313.1499938964844,18100.7734375,18000.0,0.0,0.0,0.1861606836318969,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3913496434688568,0.3913546800613403,-5.045019406679785e-06,0.0,0.0002361641090828,0.0,0.0,20.07374763488769,0.0,0.0,0.0,0.334916204214096,4.0,0.0,1.0
