time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
657780,293.15240478515625,297.1499938964844,293.1499938964844,0.0694305896759033,-1726.467529296875,304.1502685546875,0.6830243468284607,0.1212494969367981,0.1103588342666626,294.260498046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.2073669433594,0.496115118265152,0.050000000745058,0.0488398931920528,293.3065490722656,297.1499938964844,293.1499938964844,0.0981819704174995,-1753.267333984375,304.1659545898437,0.7458517551422119,0.1575897634029388,0.1119360923767089,293.1605224609375,297.1499938964844,293.1499938964844,0.2976793944835663,-5741.79833984375,304.1872863769531,0.9990000128746032,0.4747384190559387,0.3659824132919311,293.31219482421875,297.1499938964844,293.1499938964844,0.006771080661565,-2374.870361328125,299.6967468261719,0.496115118265152,0.050000000745058,0.2316754311323166,291.2064514160156,291.1499938964844,263.5899963378906,261.5187072753906,281.7348327636719,294.0453491210937,291.2053527832031,1.0,0.2398814409971237,0.7623776197433472,0.7623776197433472,1.0,1.0,-1.0426502227783203,0.4216330349445343,0.6210171580314636,0.2232555896043777,0.0,0.0,0.4504912197589874,45.115631103515625,42.0,-3.828239917755127,-9931.0107421875,144.350830078125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4713439941406,307.2303161621094,278.1499938964844,0.0,18000.0,313.1499938964844,18078.787109375,18000.0,0.0,0.0,0.1840353161096573,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3800757229328155,0.3800806999206543,-4.990479737898568e-06,0.0,0.0002334678574698,0.0,0.0,19.18749046325684,0.0,0.0,0.0,0.3314443826675415,4.0,0.0,1.0
657840,293.15240478515625,297.1499938964844,293.1499938964844,0.0694305896759033,-1726.467529296875,304.1502685546875,0.6830243468284607,0.1212494969367981,0.1103588342666626,294.260498046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.2073669433594,0.496115118265152,0.050000000745058,0.0488398931920528,293.3065490722656,297.1499938964844,293.1499938964844,0.0981819704174995,-1753.267333984375,304.1659545898437,0.7458517551422119,0.1575897634029388,0.1119360923767089,293.1605224609375,297.1499938964844,293.1499938964844,0.2976793944835663,-5741.79833984375,304.1872863769531,0.9990000128746032,0.4747384190559387,0.3659824132919311,293.31219482421875,297.1499938964844,293.1499938964844,0.006771080661565,-2374.870361328125,299.6967468261719,0.496115118265152,0.050000000745058,0.2316754311323166,291.2064514160156,291.1499938964844,263.5899963378906,261.5187072753906,281.7348327636719,294.0453491210937,291.2053527832031,1.0,0.2398814409971237,0.7623776197433472,0.7623776197433472,1.0,1.0,-1.0426502227783203,0.4216330349445343,0.6210171580314636,0.2232555896043777,0.0,0.0,0.4504912197589874,45.115631103515625,42.0,-3.828239917755127,-9931.0107421875,144.350830078125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4713439941406,307.2303161621094,278.1499938964844,0.0,18000.0,313.1499938964844,18078.787109375,18000.0,0.0,0.0,0.1840353161096573,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3800757229328155,0.3800806999206543,-4.990479737898568e-06,0.0,0.0002334678574698,0.0,0.0,19.18749046325684,0.0,0.0,0.0,0.3314443826675415,4.0,0.0,1.0
657900,293.1518249511719,297.1499938964844,293.1499938964844,0.0695183053612709,-1728.1226806640625,304.1500549316406,0.6841763854026794,0.1213328689336776,0.1104227975010871,294.2593994140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.2025756835937,0.4968063831329345,0.050000000745058,0.048828225582838,293.3063049316406,297.1499938964844,293.1499938964844,0.0967403426766395,-1732.5858154296875,304.1656799316406,0.7439498901367188,0.1556552797555923,0.1105745136737823,293.1541748046875,297.1499938964844,293.1499938964844,0.296050101518631,-5718.53857421875,304.1834411621094,0.9990000128746032,0.4758549630641937,0.3644651174545288,293.3114929199219,297.1499938964844,293.1499938964844,0.006743551697582,-2367.920654296875,299.6688842773437,0.4968063831329345,0.050000000745058,0.2316200882196426,291.20147705078125,291.1499938964844,263.6000061035156,261.5280456542969,281.7353820800781,294.0362854003906,291.2001342773437,1.0,0.2390703409910202,0.7623432874679565,0.7623432874679565,1.0,1.0,-1.0391901731491089,0.4201754629611969,0.6190147399902344,0.2222377359867096,0.0,0.0,0.4475550353527069,44.769775390625,42.0,-9.762742042541504,-9884.6943359375,142.83575439453125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.52301025390625,307.2367248535156,278.1499938964844,0.0,18000.0,313.1499938964844,18068.05078125,18000.0,0.0,0.0,0.1828233450651168,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3755934536457062,0.3755984306335449,-4.9688278522808105e-06,0.0,0.0002319303603144,0.0,0.0,18.841283798217773,0.0,0.0,0.0,0.3300661742687225,4.0,0.0,1.0
657960,293.1513061523437,297.1499938964844,293.1499938964844,0.0696183368563652,-1730.0130615234375,304.1498718261719,0.6847541928291321,0.1214122623205185,0.1104914993047714,294.2587890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1966857910156,0.4970979988574981,0.050000000745058,0.0488233529031276,293.3060607910156,297.1499938964844,293.1499938964844,0.0953203588724136,-1712.1875,304.1654052734375,0.7414870858192444,0.1537244766950607,0.1092219352722168,293.14947509765625,297.1499938964844,293.1499938964844,0.2953134477138519,-5709.21435546875,304.1787109375,0.9990000128746032,0.4767291843891144,0.3638284802436828,293.3108215332031,297.1499938964844,293.1499938964844,0.0067175887525081,-2361.49609375,299.640625,0.4970979988574981,0.050000000745058,0.2315969616174698,291.1953125,291.1499938964844,263.6099853515625,261.5374450683594,281.737060546875,294.0311279296875,291.1936950683594,1.0,0.2386406660079956,0.7623379230499268,0.7623379230499268,1.0,1.0,-1.0368506908416748,0.4192109704017639,0.6176397204399109,0.2215009033679962,0.0,0.0,0.4451461434364319,44.61119079589844,45.0,-14.407862663269045,-9848.447265625,141.94882202148438,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.57061767578125,307.2430725097656,278.1499938964844,0.0,18000.0,313.1499938964844,18057.421875,18000.0,0.0,0.0,0.1815525889396667,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3718031942844391,0.3718081414699554,-4.950381025992101e-06,0.0,0.0002303182554896,0.0,0.0,18.550716400146484,0.0,0.0,0.0,0.3289070129394531,4.0,0.0,1.0
658020,293.1505126953125,297.1499938964844,293.1499938964844,0.0698314011096954,-1734.047119140625,304.1495666503906,0.6843671798706055,0.1215452402830123,0.1106270998716354,294.25897216796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.18243408203125,0.4966290295124054,0.050000000745058,0.0488312505185604,293.3056335449219,297.1499938964844,293.1499938964844,0.0925143510103225,-1671.8134765625,304.1649475097656,0.7351130247116089,0.1498576998710632,0.1065303161740303,293.1448669433594,297.1499938964844,293.1499938964844,0.2961802184581756,-5726.85546875,304.16766357421875,0.9990000128746032,0.4776851534843445,0.3648536801338196,293.30975341796875,297.1499938964844,293.1499938964844,0.0066691637039184,-2349.76318359375,299.5829467773437,0.4966290295124054,0.050000000745058,0.2316344380378723,291.18084716796875,291.1499938964844,263.6300048828125,261.5564270019531,281.7435913085937,294.03076171875,291.1790771484375,1.0,0.2387736290693283,0.7623271346092224,0.7623271346092224,1.0,1.0,-1.0350663661956787,0.4185442626476288,0.6165220737457275,0.2207484990358352,0.0,0.0,0.4419916570186615,44.7800407409668,48.0,-19.41533851623535,-9804.986328125,141.7849578857422,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6455078125,307.2542419433594,278.1499938964844,0.0,18000.0,313.1499938964844,18035.349609375,18000.0,0.0,0.0,0.1789612025022506,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3665387630462646,0.3665436804294586,-4.923429059999762e-06,0.0,0.0002270308177685,0.0,0.0,18.1467514038086,0.0,0.0,0.0,0.3272854089736938,4.0,0.0,1.0
658080,293.1505126953125,297.1499938964844,293.1499938964844,0.0698314011096954,-1734.047119140625,304.1495666503906,0.6843671798706055,0.1215452402830123,0.1106270998716354,294.25897216796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.18243408203125,0.4966290295124054,0.050000000745058,0.0488312505185604,293.3056335449219,297.1499938964844,293.1499938964844,0.0925143510103225,-1671.8134765625,304.1649475097656,0.7351130247116089,0.1498576998710632,0.1065303161740303,293.1448669433594,297.1499938964844,293.1499938964844,0.2961802184581756,-5726.85546875,304.16766357421875,0.9990000128746032,0.4776851534843445,0.3648536801338196,293.30975341796875,297.1499938964844,293.1499938964844,0.0066691637039184,-2349.76318359375,299.5829467773437,0.4966290295124054,0.050000000745058,0.2316344380378723,291.18084716796875,291.1499938964844,263.6300048828125,261.5564270019531,281.7435913085937,294.03076171875,291.1790771484375,1.0,0.2387736290693283,0.7623271346092224,0.7623271346092224,1.0,1.0,-1.0350663661956787,0.4185442626476288,0.6165220737457275,0.2207484990358352,0.0,0.0,0.4419916570186615,44.7800407409668,48.0,-19.41533851623535,-9804.986328125,141.7849578857422,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6455078125,307.2542419433594,278.1499938964844,0.0,18000.0,313.1499938964844,18035.349609375,18000.0,0.0,0.0,0.1789612025022506,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3665387630462646,0.3665436804294586,-4.923429059999762e-06,0.0,0.0002270308177685,0.0,0.0,18.1467514038086,0.0,0.0,0.0,0.3272854089736938,4.0,0.0,1.0
658140,293.1500244140625,297.1499938964844,293.1499938964844,0.0700264051556587,-1737.748291015625,304.1493835449219,0.6822272539138794,0.1216268017888069,0.1107398495078086,294.2608947753906,297.1499938964844,293.1499938964844,0.0,-0.0,291.1677551269531,0.4950001835823059,0.050000000745058,0.0488590970635414,293.3053894042969,297.1499938964844,293.1499938964844,0.0897075235843658,-1631.3631591796875,304.1646423339844,0.7271287441253662,0.1459636092185974,0.1038382574915885,293.1462707519531,297.1499938964844,293.1499938964844,0.2996654808521271,-5784.65673828125,304.1559753417969,0.9990000128746032,0.4775409698486328,0.3684530556201935,293.30914306640625,297.1499938964844,293.1499938964844,0.0066231163218617,-2338.662841796875,299.5241394042969,0.4950001835823059,0.050000000745058,0.2317665070295334,291.16619873046875,291.1499938964844,263.6499938964844,261.5756530761719,281.7536926269531,294.0412902832031,291.16455078125,1.0,0.2400152683258056,0.7623164057731628,0.7623164057731628,1.0,1.0,-1.0364816188812256,0.4192698299884796,0.6172117590904236,0.2207960337400436,0.0,0.0,0.4408165216445923,45.497161865234375,51.0,-20.184228897094727,-9793.0166015625,143.4159698486328,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6839599609375,307.256591796875,278.1499938964844,0.0,18000.0,313.1499938964844,18015.671875,18000.0,0.0,0.0,0.1765054017305374,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3641036748886108,0.3641085624694824,-4.908947175863432e-06,0.0,0.0002239153982372,0.0,0.0,17.954866409301758,0.0,0.0,0.0,0.3265069723129272,4.0,0.0,1.0
658200,293.1500244140625,297.1499938964844,293.1499938964844,0.0700264051556587,-1737.748291015625,304.1493835449219,0.6822272539138794,0.1216268017888069,0.1107398495078086,294.2608947753906,297.1499938964844,293.1499938964844,0.0,-0.0,291.1677551269531,0.4950001835823059,0.050000000745058,0.0488590970635414,293.3053894042969,297.1499938964844,293.1499938964844,0.0897075235843658,-1631.3631591796875,304.1646423339844,0.7271287441253662,0.1459636092185974,0.1038382574915885,293.1462707519531,297.1499938964844,293.1499938964844,0.2996654808521271,-5784.65673828125,304.1559753417969,0.9990000128746032,0.4775409698486328,0.3684530556201935,293.30914306640625,297.1499938964844,293.1499938964844,0.0066231163218617,-2338.662841796875,299.5241394042969,0.4950001835823059,0.050000000745058,0.2317665070295334,291.16619873046875,291.1499938964844,263.6499938964844,261.5756530761719,281.7536926269531,294.0412902832031,291.16455078125,1.0,0.2400152683258056,0.7623164057731628,0.7623164057731628,1.0,1.0,-1.0364816188812256,0.4192698299884796,0.6172117590904236,0.2207960337400436,0.0,0.0,0.4408165216445923,45.497161865234375,51.0,-20.184228897094727,-9793.0166015625,143.4159698486328,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6839599609375,307.256591796875,278.1499938964844,0.0,18000.0,313.1499938964844,18015.671875,18000.0,0.0,0.0,0.1765054017305374,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3641036748886108,0.3641085624694824,-4.908947175863432e-06,0.0,0.0002239153982372,0.0,0.0,17.954866409301758,0.0,0.0,0.0,0.3265069723129272,4.0,0.0,1.0
658260,293.14996337890625,297.1499938964844,293.1499938964844,0.0701807364821434,-1740.696533203125,304.1493225097656,0.6786984801292419,0.1216434016823768,0.1108125299215316,294.264404296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.154052734375,0.4924876093864441,0.050000000745058,0.0489034354686737,293.305419921875,297.1499938964844,293.1499938964844,0.0868695303797721,-1590.455078125,304.1644897460937,0.7177069783210754,0.1420260071754455,0.1011302024126052,293.1529235839844,297.1499938964844,293.1499938964844,0.3052788376808166,-5874.5625,304.1446533203125,0.9990000128746032,0.4762983620166778,0.3741153478622436,293.3091125488281,297.1499938964844,293.1499938964844,0.0065780887380242,-2327.721923828125,299.4642028808594,0.4924876093864441,0.050000000745058,0.2319768518209457,291.1526184082031,291.1499938964844,263.6700134277344,261.5950927734375,281.7672424316406,294.0607604980469,291.1511535644531,1.0,0.2421447485685348,0.7621743083000183,0.7621743083000183,1.0,1.0,-1.040419578552246,0.4210774898529053,0.619342029094696,0.2214594781398773,0.0,0.0,0.4413877129554748,46.66618347167969,54.0,-18.886211395263672,-9804.705078125,146.51307678222656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6808776855469,307.24493408203125,278.1499938964844,0.0,18000.0,313.1499938964844,17998.642578125,18000.0,0.0,0.0,0.1743945926427841,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.364120602607727,0.364125519990921,-4.90516549689346e-06,0.0,0.0002212376130046,0.0,0.0,17.943382263183594,0.0,0.0,0.0,0.3264535665512085,4.0,0.0,1.0
658320,293.14996337890625,297.1499938964844,293.1499938964844,0.0701807364821434,-1740.696533203125,304.1493225097656,0.6786984801292419,0.1216434016823768,0.1108125299215316,294.264404296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.154052734375,0.4924876093864441,0.050000000745058,0.0489034354686737,293.305419921875,297.1499938964844,293.1499938964844,0.0868695303797721,-1590.455078125,304.1644897460937,0.7177069783210754,0.1420260071754455,0.1011302024126052,293.1529235839844,297.1499938964844,293.1499938964844,0.3052788376808166,-5874.5625,304.1446533203125,0.9990000128746032,0.4762983620166778,0.3741153478622436,293.3091125488281,297.1499938964844,293.1499938964844,0.0065780887380242,-2327.721923828125,299.4642028808594,0.4924876093864441,0.050000000745058,0.2319768518209457,291.1526184082031,291.1499938964844,263.6700134277344,261.5950927734375,281.7672424316406,294.0607604980469,291.1511535644531,1.0,0.2421447485685348,0.7621743083000183,0.7621743083000183,1.0,1.0,-1.040419578552246,0.4210774898529053,0.619342029094696,0.2214594781398773,0.0,0.0,0.4413877129554748,46.66618347167969,54.0,-18.886211395263672,-9804.705078125,146.51307678222656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6808776855469,307.24493408203125,278.1499938964844,0.0,18000.0,313.1499938964844,17998.642578125,18000.0,0.0,0.0,0.1743945926427841,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.364120602607727,0.364125519990921,-4.90516549689346e-06,0.0,0.0002212376130046,0.0,0.0,17.943382263183594,0.0,0.0,0.0,0.3264535665512085,4.0,0.0,1.0
658380,293.1502380371094,297.1499938964844,293.1499938964844,0.0702810660004615,-1742.6455078125,304.1493835449219,0.6741172075271606,0.1215877160429954,0.1108346804976463,294.2694091796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.14190673828125,0.4893154799938202,0.050000000745058,0.0489616282284259,293.3056640625,297.1499938964844,293.1499938964844,0.0839816555380821,-1548.88525390625,304.1644897460937,0.7065274119377136,0.138036772608757,0.0983971282839775,293.1639709472656,297.1499938964844,293.1499938964844,0.3126189410686493,-5989.95166015625,304.1342468261719,0.9990000128746032,0.4739890694618225,0.381419688463211,293.3096923828125,297.1499938964844,293.1499938964844,0.0065331454388797,-2316.62451171875,299.4031066894531,0.4893154799938202,0.050000000745058,0.2322528809309005,291.14068603515625,291.1499938964844,263.69000244140625,261.6147766113281,281.7836608886719,294.08795166015625,291.139404296875,1.0,0.2449822425842285,0.7620322108268738,0.7620322108268738,1.0,1.0,-1.0463333129882812,0.4237470328807831,0.6225863099098206,0.2226149141788482,0.0,0.0,0.4434486031532287,48.212886810302734,57.0,-16.651782989501953,-9834.4404296875,150.83203125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6365966796875,307.2177124023437,278.1499938964844,0.0,18000.0,313.1499938964844,17984.013671875,18000.0,0.0,0.0,0.17279152572155,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.366254597902298,0.3662595152854919,-4.910644747724291e-06,0.0,0.0002192039537476,0.0,0.0,18.08746910095215,0.0,0.0,0.0,0.3270268142223358,4.0,0.0,1.0
658440,293.1502380371094,297.1499938964844,293.1499938964844,0.0702810660004615,-1742.6455078125,304.1493835449219,0.6741172075271606,0.1215877160429954,0.1108346804976463,294.2694091796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.14190673828125,0.4893154799938202,0.050000000745058,0.0489616282284259,293.3056640625,297.1499938964844,293.1499938964844,0.0839816555380821,-1548.88525390625,304.1644897460937,0.7065274119377136,0.138036772608757,0.0983971282839775,293.1639709472656,297.1499938964844,293.1499938964844,0.3126189410686493,-5989.95166015625,304.1342468261719,0.9990000128746032,0.4739890694618225,0.381419688463211,293.3096923828125,297.1499938964844,293.1499938964844,0.0065331454388797,-2316.62451171875,299.4031066894531,0.4893154799938202,0.050000000745058,0.2322528809309005,291.14068603515625,291.1499938964844,263.69000244140625,261.6147766113281,281.7836608886719,294.08795166015625,291.139404296875,1.0,0.2449822425842285,0.7620322108268738,0.7620322108268738,1.0,1.0,-1.0463333129882812,0.4237470328807831,0.6225863099098206,0.2226149141788482,0.0,0.0,0.4434486031532287,48.212886810302734,57.0,-16.651782989501953,-9834.4404296875,150.83203125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6365966796875,307.2177124023437,278.1499938964844,0.0,18000.0,313.1499938964844,17984.013671875,18000.0,0.0,0.0,0.17279152572155,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.366254597902298,0.3662595152854919,-4.910644747724291e-06,0.0,0.0002192039537476,0.0,0.0,18.08746910095215,0.0,0.0,0.0,0.3270268142223358,4.0,0.0,1.0
658500,293.1505126953125,297.1499938964844,293.1499938964844,0.0703087449073791,-1743.2047119140625,304.1494445800781,0.6715289950370789,0.1215318292379379,0.1108250096440315,294.2723999023437,297.1499938964844,293.1499938964844,0.0,-0.0,291.13653564453125,0.4875343739986419,0.050000000745058,0.0489952228963375,293.3058776855469,297.1499938964844,293.1499938964844,0.0825155377388,-1527.8251953125,304.1645202636719,0.7003380656242371,0.136022001504898,0.0970198884606361,293.1708984375,297.1499938964844,293.1499938964844,0.3168282806873321,-6055.42041015625,304.12945556640625,0.9990000128746032,0.4724504053592682,0.3855739533901214,293.3101806640625,297.1499938964844,293.1499938964844,0.0065105222165584,-2310.95654296875,299.37213134765625,0.4875343739986419,0.050000000745058,0.2324122488498687,291.1354064941406,291.1499938964844,263.70001220703125,261.62469482421875,281.7929382324219,294.10430908203125,291.1342468261719,1.0,0.2466182112693786,0.7619611024856567,0.7619611024856567,1.0,1.0,-1.0498862266540527,0.4253433048725128,0.6245429515838623,0.2233396470546722,0.0,0.0,0.4449571669101715,49.10841369628906,57.0,-15.343378067016602,-9854.6494140625,153.3875274658203,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6003112792969,307.19854736328125,278.1499938964844,0.0,18000.0,313.1499938964844,17977.494140625,18000.0,0.0,0.0,0.1722172796726226,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3680152595043182,0.3680201768875122,-4.91646642331034e-06,0.0,0.0002184754557674,0.0,0.0,18.211124420166016,0.0,0.0,0.0,0.3275209963321686,4.0,0.0,1.0
658560,293.1508483886719,297.1499938964844,293.1499938964844,0.0703207403421402,-1743.473876953125,304.1495361328125,0.6687936782836914,0.1214576065540313,0.1108012273907661,294.2757263183594,297.1499938964844,293.1499938964844,0.0,-0.0,291.13165283203125,0.4856442511081695,0.050000000745058,0.0490314476191997,293.30615234375,297.1499938964844,293.1499938964844,0.0810331851243972,-1506.5738525390625,304.1645812988281,0.6939502358436584,0.13399438560009,0.095635287463665,293.1786193847656,297.1499938964844,293.1499938964844,0.3213384747505188,-6125.12109375,304.125,0.9990000128746032,0.4706708788871765,0.3900037109851837,293.3108215332031,297.1499938964844,293.1499938964844,0.006487725302577,-2305.181884765625,299.3408508300781,0.4856442511081695,0.050000000745058,0.2325840890407562,291.1306457519531,291.1499938964844,263.7099914550781,261.6347045898437,281.8031005859375,294.1224365234375,291.129638671875,1.0,0.2483738511800766,0.7618469595909119,0.7618469595909119,1.0,1.0,-1.0537621974945068,0.4270772039890289,0.6266849637031555,0.2241377383470535,0.0,0.0,0.4467277228832245,50.074974060058594,60.0,-13.899713516235352,-9877.63671875,156.1742401123047,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5558776855469,307.1761779785156,278.1499938964844,0.0,18000.0,313.1499938964844,17971.533203125,18000.0,0.0,0.0,0.1718048751354217,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3701729476451874,0.3701778650283813,-4.924117092741653e-06,0.0,0.0002179522853111,0.0,0.0,18.3649845123291,0.0,0.0,0.0,0.3281361162662506,4.0,0.0,1.0
658620,293.1517639160156,297.1499938964844,293.1499938964844,0.0702961310744285,-1743.11328125,304.14971923828125,0.663000762462616,0.1212546378374099,0.1107110604643821,294.28326416015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.12359619140625,0.4815579354763031,0.050000000745058,0.0491110049188137,293.30682373046875,297.1499938964844,293.1499938964844,0.0780172497034072,-1463.5010986328125,304.16473388671875,0.6807758212089539,0.1299023330211639,0.0928449407219886,293.196044921875,297.1499938964844,293.1499938964844,0.3311318457126617,-6275.1025390625,304.1170654296875,0.9990000128746032,0.4664191603660583,0.3995600044727325,293.3124389648437,297.1499938964844,293.1499938964844,0.00644147163257,-2293.25439453125,299.27764892578125,0.4815579354763031,0.050000000745058,0.2329614609479904,291.12286376953125,291.1499938964844,263.7300109863281,261.6548767089844,281.8258972167969,294.16412353515625,291.12213134765625,1.0,0.2521893382072449,0.7616186141967773,0.7616186141967773,1.0,1.0,-1.062322974205017,0.4309046864509582,0.6314183473587036,0.2259245812892913,0.0,0.0,0.4508936107158661,52.199363708496094,48.0,-10.774232864379885,-9930.193359375,162.3746795654297,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4467163085937,307.1232604980469,278.1499938964844,0.0,18000.0,313.1499938964844,17961.513671875,18000.0,0.0,0.0,0.1714861541986465,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3754890859127044,0.3754940330982208,-4.944290594721679e-06,0.0,0.0002175479457946,0.0,0.0,18.751462936401367,0.0,0.0,0.0,0.3296797275543213,4.0,0.0,1.0
658680,293.1517639160156,297.1499938964844,293.1499938964844,0.0702961310744285,-1743.11328125,304.14971923828125,0.663000762462616,0.1212546378374099,0.1107110604643821,294.28326416015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.12359619140625,0.4815579354763031,0.050000000745058,0.0491110049188137,293.30682373046875,297.1499938964844,293.1499938964844,0.0780172497034072,-1463.5010986328125,304.16473388671875,0.6807758212089539,0.1299023330211639,0.0928449407219886,293.196044921875,297.1499938964844,293.1499938964844,0.3311318457126617,-6275.1025390625,304.1170654296875,0.9990000128746032,0.4664191603660583,0.3995600044727325,293.3124389648437,297.1499938964844,293.1499938964844,0.00644147163257,-2293.25439453125,299.27764892578125,0.4815579354763031,0.050000000745058,0.2329614609479904,291.12286376953125,291.1499938964844,263.7300109863281,261.6548767089844,281.8258972167969,294.16412353515625,291.12213134765625,1.0,0.2521893382072449,0.7616186141967773,0.7616186141967773,1.0,1.0,-1.062322974205017,0.4309046864509582,0.6314183473587036,0.2259245812892913,0.0,0.0,0.4508936107158661,52.199363708496094,48.0,-10.774232864379885,-9930.193359375,162.3746795654297,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4467163085937,307.1232604980469,278.1499938964844,0.0,18000.0,313.1499938964844,17961.513671875,18000.0,0.0,0.0,0.1714861541986465,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3754890859127044,0.3754940330982208,-4.944290594721679e-06,0.0,0.0002175479457946,0.0,0.0,18.751462936401367,0.0,0.0,0.0,0.3296797275543213,4.0,0.0,1.0
658740,293.1525573730469,297.1499938964844,293.1499938964844,0.0700596868991851,-1738.7069091796875,304.1502380371094,0.6637771725654602,0.1210461258888244,0.1104996651411056,294.2897644042969,297.1499938964844,293.1499938964844,0.0,-0.0,291.12744140625,0.4824649095535278,0.050000000745058,0.0490932762622833,293.3073425292969,297.1499938964844,293.1499938964844,0.074779026210308,-1417.392578125,304.1652526855469,0.6745088696479797,0.1258239597082138,0.0899754911661148,293.2081298828125,297.1499938964844,293.1499938964844,0.3295373022556305,-6244.95654296875,304.1313171386719,0.9990000128746032,0.4627695679664612,0.3974492251873016,293.31414794921875,297.1499938964844,293.1499938964844,0.006375940516591,-2274.069091796875,299.2190856933594,0.4824649095535278,0.050000000745058,0.2328773587942123,291.12969970703125,291.1499938964844,263.75,261.6753234863281,281.85406494140625,294.1938781738281,291.13287353515625,1.0,0.2502791285514831,0.7613902688026428,0.7613902688026428,1.0,1.0,-1.0559775829315186,0.4282028377056122,0.6277747750282288,0.2240350544452667,0.0,0.0,0.4535685181617737,51.657508850097656,36.0,16.816688537597656,-9909.6240234375,159.62472534179688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3262023925781,307.0997619628906,278.1499938964844,0.0,18000.0,313.1499938964844,17969.189453125,18000.0,0.0,0.0,0.1717481315135955,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3806123435497284,0.3806173205375671,-4.968014309270075e-06,0.0,0.0002178802969865,0.0,0.0,19.142719268798828,0.0,0.0,0.0,0.3312052488327026,4.0,0.0,1.0
658800,293.1525573730469,297.1499938964844,293.1499938964844,0.0700596868991851,-1738.7069091796875,304.1502380371094,0.6637771725654602,0.1210461258888244,0.1104996651411056,294.2897644042969,297.1499938964844,293.1499938964844,0.0,-0.0,291.12744140625,0.4824649095535278,0.050000000745058,0.0490932762622833,293.3073425292969,297.1499938964844,293.1499938964844,0.074779026210308,-1417.392578125,304.1652526855469,0.6745088696479797,0.1258239597082138,0.0899754911661148,293.2081298828125,297.1499938964844,293.1499938964844,0.3295373022556305,-6244.95654296875,304.1313171386719,0.9990000128746032,0.4627695679664612,0.3974492251873016,293.31414794921875,297.1499938964844,293.1499938964844,0.006375940516591,-2274.069091796875,299.2190856933594,0.4824649095535278,0.050000000745058,0.2328773587942123,291.12969970703125,291.1499938964844,263.75,261.6753234863281,281.85406494140625,294.1938781738281,291.13287353515625,1.0,0.2502791285514831,0.7613902688026428,0.7613902688026428,1.0,1.0,-1.0559775829315186,0.4282028377056122,0.6277747750282288,0.2240350544452667,0.0,0.0,0.4535685181617737,51.657508850097656,36.0,16.816688537597656,-9909.6240234375,159.62472534179688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3262023925781,307.0997619628906,278.1499938964844,0.0,18000.0,313.1499938964844,17969.189453125,18000.0,0.0,0.0,0.1717481315135955,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3806123435497284,0.3806173205375671,-4.968014309270075e-06,0.0,0.0002178802969865,0.0,0.0,19.142719268798828,0.0,0.0,0.0,0.3312052488327026,4.0,0.0,1.0
658860,293.1528625488281,297.1499938964844,293.1499938964844,0.0696448609232902,-1730.79443359375,304.1508483886719,0.6707784533500671,0.1209180206060409,0.1102630272507667,294.2924194335937,297.1499938964844,293.1499938964844,0.0,-0.0,291.15789794921875,0.4878477752208709,0.050000000745058,0.0489893332123756,293.3074035644531,297.1499938964844,293.1499938964844,0.0713372454047203,-1368.617431640625,304.1658935546875,0.6744202375411987,0.1218269765377044,0.0870889872312545,293.2038879394531,297.1499938964844,293.1499938964844,0.3169561624526977,-6044.77978515625,304.15869140625,0.9990000128746032,0.4621237814426422,0.3848418295383453,293.3153991699219,297.1499938964844,293.1499938964844,0.0062907161191105,-2246.894775390625,299.1707763671875,0.4878477752208709,0.050000000745058,0.2323843091726303,291.1614074707031,291.1499938964844,263.7690124511719,261.69512939453125,281.866455078125,294.1783142089844,291.1651916503906,1.0,0.2439775168895721,0.7611747980117798,0.7611747980117798,1.0,1.0,-1.0363842248916626,0.4197535514831543,0.6166307330131531,0.2187969088554382,0.0,0.0,0.4499771893024444,48.7525520324707,39.0,38.31497573852539,-9766.90625,149.1294403076172,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2357788085937,307.06256103515625,278.1499938964844,0.0,18000.0,313.1499938964844,18022.64453125,18000.0,0.0,0.0,0.1721450984477996,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3782050907611847,0.3782100677490234,-4.969727342540864e-06,0.0,0.0002183838805649,0.0,0.0,19.002422332763672,0.0,0.0,0.0,0.330644816160202,4.0,0.0,1.0
658920,293.1528625488281,297.1499938964844,293.1499938964844,0.0696448609232902,-1730.79443359375,304.1508483886719,0.6707784533500671,0.1209180206060409,0.1102630272507667,294.2924194335937,297.1499938964844,293.1499938964844,0.0,-0.0,291.15789794921875,0.4878477752208709,0.050000000745058,0.0489893332123756,293.3074035644531,297.1499938964844,293.1499938964844,0.0713372454047203,-1368.617431640625,304.1658935546875,0.6744202375411987,0.1218269765377044,0.0870889872312545,293.2038879394531,297.1499938964844,293.1499938964844,0.3169561624526977,-6044.77978515625,304.15869140625,0.9990000128746032,0.4621237814426422,0.3848418295383453,293.3153991699219,297.1499938964844,293.1499938964844,0.0062907161191105,-2246.894775390625,299.1707763671875,0.4878477752208709,0.050000000745058,0.2323843091726303,291.1614074707031,291.1499938964844,263.7690124511719,261.69512939453125,281.866455078125,294.1783142089844,291.1651916503906,1.0,0.2439775168895721,0.7611747980117798,0.7611747980117798,1.0,1.0,-1.0363842248916626,0.4197535514831543,0.6166307330131531,0.2187969088554382,0.0,0.0,0.4499771893024444,48.7525520324707,39.0,38.31497573852539,-9766.90625,149.1294403076172,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2357788085937,307.06256103515625,278.1499938964844,0.0,18000.0,313.1499938964844,18022.64453125,18000.0,0.0,0.0,0.1721450984477996,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3782050907611847,0.3782100677490234,-4.969727342540864e-06,0.0,0.0002183838805649,0.0,0.0,19.002422332763672,0.0,0.0,0.0,0.330644816160202,4.0,0.0,1.0
658980,293.1527709960937,297.1499938964844,293.1499938964844,0.0694028362631797,-1726.193603515625,304.15093994140625,0.6756893992424011,0.120863489806652,0.1101389452815055,294.29364013671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.18194580078125,0.4914301335811615,0.050000000745058,0.0489227063953876,293.30694580078125,297.1499938964844,293.1499938964844,0.068053126335144,-1322.7503662109375,304.1660461425781,0.6718733310699463,0.1179262176156044,0.0842992290854454,293.1905212402344,297.1499938964844,293.1499938964844,0.3083058297634125,-5909.95556640625,304.1697082519531,0.9990000128746032,0.4634676575660705,0.376534640789032,293.31597900390625,297.1499938964844,293.1499938964844,0.0062159341759979,-2223.65966796875,299.1202392578125,0.4914301335811615,0.050000000745058,0.2320682555437088,291.1829528808594,291.1499938964844,263.7861022949219,261.71337890625,281.8609619140625,294.1408996582031,291.1833190917969,1.0,0.2402015328407287,0.7609593868255615,0.7609593868255615,1.0,1.0,-1.0224510431289673,0.413802832365036,0.6086482405662537,0.2149456739425659,0.0,0.0,0.4437828958034515,46.87076568603516,42.0,21.67252540588379,-9615.279296875,142.1877899169922,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.20233154296875,306.9970703125,278.1499938964844,0.0,18000.0,313.1499938964844,18054.53125,18000.0,0.0,0.0,0.1722212135791778,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3702200949192047,0.370225042104721,-4.943084149999777e-06,0.0,0.0002184804616263,0.0,0.0,18.43144416809082,0.0,0.0,0.0,0.3284114301204681,4.0,0.0,1.0
659040,293.1527709960937,297.1499938964844,293.1499938964844,0.0694028362631797,-1726.193603515625,304.15093994140625,0.6756893992424011,0.120863489806652,0.1101389452815055,294.29364013671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.18194580078125,0.4914301335811615,0.050000000745058,0.0489227063953876,293.30694580078125,297.1499938964844,293.1499938964844,0.068053126335144,-1322.7503662109375,304.1660461425781,0.6718733310699463,0.1179262176156044,0.0842992290854454,293.1905212402344,297.1499938964844,293.1499938964844,0.3083058297634125,-5909.95556640625,304.1697082519531,0.9990000128746032,0.4634676575660705,0.376534640789032,293.31597900390625,297.1499938964844,293.1499938964844,0.0062159341759979,-2223.65966796875,299.1202392578125,0.4914301335811615,0.050000000745058,0.2320682555437088,291.1829528808594,291.1499938964844,263.7861022949219,261.71337890625,281.8609619140625,294.1408996582031,291.1833190917969,1.0,0.2402015328407287,0.7609593868255615,0.7609593868255615,1.0,1.0,-1.0224510431289673,0.413802832365036,0.6086482405662537,0.2149456739425659,0.0,0.0,0.4437828958034515,46.87076568603516,42.0,21.67252540588379,-9615.279296875,142.1877899169922,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.20233154296875,306.9970703125,278.1499938964844,0.0,18000.0,313.1499938964844,18054.53125,18000.0,0.0,0.0,0.1722212135791778,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3702200949192047,0.370225042104721,-4.943084149999777e-06,0.0,0.0002184804616263,0.0,0.0,18.43144416809082,0.0,0.0,0.0,0.3284114301204681,4.0,0.0,1.0
659100,293.15264892578125,297.1499938964844,293.1499938964844,0.0693769454956054,-1725.751953125,304.1508178710937,0.6770884990692139,0.1208494827151298,0.1101059392094612,294.2948608398437,297.1499938964844,293.1499938964844,0.0,-0.0,291.1828308105469,0.4924384951591491,0.050000000745058,0.0489044710993766,293.3065795898437,297.1499938964844,293.1499938964844,0.0665088817477226,-1301.489501953125,304.1659240722656,0.6694942712783813,0.116013117134571,0.0829405561089515,293.1849060058594,297.1499938964844,293.1499938964844,0.3059641420841217,-5874.32568359375,304.1703491210937,0.9990000128746032,0.4640627205371856,0.3742284476757049,293.3160705566406,297.1499938964844,293.1499938964844,0.0061849053017795,-2214.743408203125,299.0912170410156,0.4924384951591491,0.050000000745058,0.2319817543029785,291.18267822265625,291.1499938964844,263.7939147949219,261.7219543457031,281.8593444824219,294.1278076171875,291.1822204589844,1.0,0.2390320897102356,0.7608516216278076,0.7608516216278076,1.0,1.0,-1.01788592338562,0.4118601679801941,0.606025755405426,0.2136588245630264,0.0,0.0,0.441615879535675,46.345314025878906,42.0,9.462214469909668,-9560.263671875,140.10520935058594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2028503417969,306.9748229980469,278.1499938964844,0.0,18000.0,313.1499938964844,18049.169921875,18000.0,0.0,0.0,0.1721119582653045,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3667733073234558,0.3667782545089721,-4.9275249693891965e-06,0.0,0.0002183418400818,0.0,0.0,18.174272537231445,0.0,0.0,0.0,0.3273953199386596,4.0,0.0,1.0
659160,293.1525573730469,297.1499938964844,293.1499938964844,0.069370798766613,-1725.6829833984375,304.1506652832031,0.677919864654541,0.1208378821611404,0.1100844368338584,294.2966003417969,297.1499938964844,293.1499938964844,0.0,-0.0,291.1810913085937,0.4930396676063537,0.050000000745058,0.0488937236368656,293.3061218261719,297.1499938964844,293.1499938964844,0.0649895593523979,-1280.71142578125,304.1658020019531,0.6665562987327576,0.1141220480203628,0.0816037580370903,293.1804504394531,297.1499938964844,293.1499938964844,0.304543673992157,-5853.30712890625,304.1692199707031,0.9990000128746032,0.4644965529441833,0.3728620707988739,293.3160705566406,297.1499938964844,293.1499938964844,0.0061560203321278,-2206.556640625,299.0616760253906,0.4930396676063537,0.050000000745058,0.2319307774305343,291.1806335449219,291.1499938964844,263.8013000488281,261.7301330566406,281.8588562011719,294.1190490722656,291.1800231933594,1.0,0.2382764518260955,0.7608644366264343,0.7608644366264343,1.0,1.0,-1.014540672302246,0.4104565680027008,0.6040841341018677,0.2127037495374679,0.0,0.0,0.4397779107093811,46.02616882324219,45.0,1.688392162322998,-9519.30859375,138.70265197753906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2103576660156,306.9618530273437,278.1499938964844,0.0,18000.0,313.1499938964844,18041.404296875,18000.0,0.0,0.0,0.1719244122505188,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3640109300613403,0.3640158474445343,-4.914385954180034e-06,0.0,0.0002181039308197,0.0,0.0,17.967344284057617,0.0,0.0,0.0,0.3265620768070221,4.0,0.0,1.0
659220,293.15240478515625,297.1499938964844,293.1499938964844,0.0693865790963172,-1726.0745849609375,304.1504211425781,0.6780197024345398,0.1208028346300125,0.1100558117032051,294.3017578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1750793457031,0.4931508302688598,0.050000000745058,0.0488917715847492,293.3050231933594,297.1499938964844,293.1499938964844,0.0619974620640277,-1240.1829833984375,304.16552734375,0.6592424511909485,0.1103879287838935,0.0789831578731536,293.17559814453125,297.1499938964844,293.1499938964844,0.3041446506977081,-5849.650390625,304.16339111328125,0.9990000128746032,0.464717835187912,0.3726103007793426,293.3160400390625,297.1499938964844,293.1499938964844,0.0061020422726869,-2191.43994140625,299.0017395019531,0.4931508302688598,0.050000000745058,0.2319215238094329,291.1742858886719,291.1499938964844,263.814697265625,261.7454833984375,281.862060546875,294.1139221191406,291.1732788085937,1.0,0.2378537654876709,0.7608900666236877,0.7608900666236877,1.0,1.0,-1.0110437870025637,0.4090253710746765,0.602018415927887,0.2116196453571319,0.0,0.0,0.4369309544563293,45.92567443847656,48.0,-7.659783840179443,-9465.47265625,137.6455841064453,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2362365722656,306.9482421875,278.1499938964844,0.0,18000.0,313.1499938964844,18029.16796875,18000.0,0.0,0.0,0.1713747382164001,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3596870899200439,0.3596919775009155,-4.894007361144759e-06,0.0,0.0002174066175939,0.0,0.0,17.646595001220703,0.0,0.0,0.0,0.3252666592597961,4.0,0.0,1.0
659280,293.15240478515625,297.1499938964844,293.1499938964844,0.0693865790963172,-1726.0745849609375,304.1504211425781,0.6780197024345398,0.1208028346300125,0.1100558117032051,294.3017578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1750793457031,0.4931508302688598,0.050000000745058,0.0488917715847492,293.3050231933594,297.1499938964844,293.1499938964844,0.0619974620640277,-1240.1829833984375,304.16552734375,0.6592424511909485,0.1103879287838935,0.0789831578731536,293.17559814453125,297.1499938964844,293.1499938964844,0.3041446506977081,-5849.650390625,304.16339111328125,0.9990000128746032,0.464717835187912,0.3726103007793426,293.3160400390625,297.1499938964844,293.1499938964844,0.0061020422726869,-2191.43994140625,299.0017395019531,0.4931508302688598,0.050000000745058,0.2319215238094329,291.1742858886719,291.1499938964844,263.814697265625,261.7454833984375,281.862060546875,294.1139221191406,291.1732788085937,1.0,0.2378537654876709,0.7608900666236877,0.7608900666236877,1.0,1.0,-1.0110437870025637,0.4090253710746765,0.602018415927887,0.2116196453571319,0.0,0.0,0.4369309544563293,45.92567443847656,48.0,-7.659783840179443,-9465.47265625,137.6455841064453,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2362365722656,306.9482421875,278.1499938964844,0.0,18000.0,313.1499938964844,18029.16796875,18000.0,0.0,0.0,0.1713747382164001,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3596870899200439,0.3596919775009155,-4.894007361144759e-06,0.0,0.0002174066175939,0.0,0.0,17.646595001220703,0.0,0.0,0.0,0.3252666592597961,4.0,0.0,1.0
659340,293.1524658203125,297.1499938964844,293.1499938964844,0.069414235651493,-1726.70556640625,304.1502380371094,0.6763248443603516,0.1207328289747238,0.1100203692913055,294.3088684082031,297.1499938964844,293.1499938964844,0.0,-0.0,291.1662902832031,0.4920430779457092,0.050000000745058,0.048911664634943,293.3036193847656,297.1499938964844,293.1499938964844,0.0590583868324756,-1200.8819580078125,304.1652526855469,0.6504940986633301,0.1067443564534187,0.0764282941818237,293.1761779785156,297.1499938964844,293.1499938964844,0.3065447211265564,-5889.4892578125,304.1548767089844,0.9990000128746032,0.4639607667922973,0.375131219625473,293.3162536621094,297.1499938964844,293.1499938964844,0.0060516227968037,-2177.523681640625,298.94012451171875,0.4920430779457092,0.050000000745058,0.2320158779621124,291.165283203125,291.1499938964844,263.8263854980469,261.7594299316406,281.8692626953125,294.1216125488281,291.16412353515625,1.0,0.2386461049318313,0.7609156370162964,0.7609156370162964,1.0,1.0,-1.011096477508545,0.4091264307498932,0.6019700765609741,0.2114312499761581,0.0,0.0,0.4354820549488067,46.4254035949707,51.0,-12.02950382232666,-9445.1396484375,138.51864624023438,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2641906738281,306.9449157714844,278.1499938964844,0.0,18000.0,313.1499938964844,18016.30859375,18000.0,0.0,0.0,0.1706925183534622,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3571659028530121,0.3571707904338836,-4.880945198237896e-06,0.0,0.0002165411424357,0.0,0.0,17.45716667175293,0.0,0.0,0.0,0.324498564004898,4.0,0.0,1.0
659400,293.1524658203125,297.1499938964844,293.1499938964844,0.069414235651493,-1726.70556640625,304.1502380371094,0.6763248443603516,0.1207328289747238,0.1100203692913055,294.3088684082031,297.1499938964844,293.1499938964844,0.0,-0.0,291.1662902832031,0.4920430779457092,0.050000000745058,0.048911664634943,293.3036193847656,297.1499938964844,293.1499938964844,0.0590583868324756,-1200.8819580078125,304.1652526855469,0.6504940986633301,0.1067443564534187,0.0764282941818237,293.1761779785156,297.1499938964844,293.1499938964844,0.3065447211265564,-5889.4892578125,304.1548767089844,0.9990000128746032,0.4639607667922973,0.375131219625473,293.3162536621094,297.1499938964844,293.1499938964844,0.0060516227968037,-2177.523681640625,298.94012451171875,0.4920430779457092,0.050000000745058,0.2320158779621124,291.165283203125,291.1499938964844,263.8263854980469,261.7594299316406,281.8692626953125,294.1216125488281,291.16412353515625,1.0,0.2386461049318313,0.7609156370162964,0.7609156370162964,1.0,1.0,-1.011096477508545,0.4091264307498932,0.6019700765609741,0.2114312499761581,0.0,0.0,0.4354820549488067,46.4254035949707,51.0,-12.02950382232666,-9445.1396484375,138.51864624023438,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2641906738281,306.9449157714844,278.1499938964844,0.0,18000.0,313.1499938964844,18016.30859375,18000.0,0.0,0.0,0.1706925183534622,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3571659028530121,0.3571707904338836,-4.880945198237896e-06,0.0,0.0002165411424357,0.0,0.0,17.45716667175293,0.0,0.0,0.0,0.324498564004898,4.0,0.0,1.0
659460,293.1527099609375,297.1499938964844,293.1499938964844,0.069431222975254,-1727.146484375,304.150146484375,0.6732252240180969,0.1206211969256401,0.1099667623639106,294.3173522949219,297.1499938964844,293.1499938964844,0.0,-0.0,291.1566162109375,0.4899901151657104,0.050000000745058,0.0489492863416671,293.3017578125,297.1499938964844,293.1499938964844,0.0562169812619686,-1163.351806640625,304.1648864746094,0.641007661819458,0.1032308563590049,0.0739862099289894,293.1816711425781,297.1499938964844,293.1499938964844,0.3112046122550964,-5963.8291015625,304.1454772949219,0.9990000128746032,0.4621948599815368,0.3798561692237854,293.3168334960937,297.1499938964844,293.1499938964844,0.0060031628236174,-2164.183349609375,298.8770446777344,0.4899901151657104,0.050000000745058,0.2321943342685699,291.15557861328125,291.1499938964844,263.8363952636719,261.7720642089844,281.8782043457031,294.1373596191406,291.1544189453125,1.0,0.2404135018587112,0.7608193755149841,0.7608193755149841,1.0,1.0,-1.014030694961548,0.4104724526405334,0.6035581827163696,0.2119117826223373,0.0,0.0,0.4353845417499542,47.411319732666016,54.0,-13.389693260192873,-9452.8896484375,140.96351623535156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2823486328125,306.9447326660156,278.1499938964844,0.0,18000.0,313.1499938964844,18003.841796875,18000.0,0.0,0.0,0.1700139194726944,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3564626276493072,0.3564674854278564,-4.875308604823658e-06,0.0,0.0002156802656827,0.0,0.0,17.39807891845703,0.0,0.0,0.0,0.3242545127868652,4.0,0.0,1.0
659520,293.1527099609375,297.1499938964844,293.1499938964844,0.069431222975254,-1727.146484375,304.150146484375,0.6732252240180969,0.1206211969256401,0.1099667623639106,294.3173522949219,297.1499938964844,293.1499938964844,0.0,-0.0,291.1566162109375,0.4899901151657104,0.050000000745058,0.0489492863416671,293.3017578125,297.1499938964844,293.1499938964844,0.0562169812619686,-1163.351806640625,304.1648864746094,0.641007661819458,0.1032308563590049,0.0739862099289894,293.1816711425781,297.1499938964844,293.1499938964844,0.3112046122550964,-5963.8291015625,304.1454772949219,0.9990000128746032,0.4621948599815368,0.3798561692237854,293.3168334960937,297.1499938964844,293.1499938964844,0.0060031628236174,-2164.183349609375,298.8770446777344,0.4899901151657104,0.050000000745058,0.2321943342685699,291.15557861328125,291.1499938964844,263.8363952636719,261.7720642089844,281.8782043457031,294.1373596191406,291.1544189453125,1.0,0.2404135018587112,0.7608193755149841,0.7608193755149841,1.0,1.0,-1.014030694961548,0.4104724526405334,0.6035581827163696,0.2119117826223373,0.0,0.0,0.4353845417499542,47.411319732666016,54.0,-13.389693260192873,-9452.8896484375,140.96351623535156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2823486328125,306.9447326660156,278.1499938964844,0.0,18000.0,313.1499938964844,18003.841796875,18000.0,0.0,0.0,0.1700139194726944,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3564626276493072,0.3564674854278564,-4.875308604823658e-06,0.0,0.0002156802656827,0.0,0.0,17.39807891845703,0.0,0.0,0.0,0.3242545127868652,4.0,0.0,1.0
