time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
659580,293.1532287597656,297.1499938964844,293.1499938964844,0.0694111287593841,-1726.906494140625,304.1501159667969,0.6690168380737305,0.1204437986016273,0.1098743304610252,294.3281555175781,297.1499938964844,293.1499938964844,0.0,-0.0,291.1473693847656,0.4871939122676849,0.050000000745058,0.0490019395947456,293.3000793457031,297.1499938964844,293.1499938964844,0.0533751435577869,-1126.227294921875,304.1646728515625,0.6309241056442261,0.0997222810983657,0.0715761557221412,293.19140625,297.1499938964844,293.1499938964844,0.317727655172348,-6066.03759765625,304.1361389160156,0.9990000128746032,0.4594273269176483,0.3863726258277893,293.3178405761719,297.1499938964844,293.1499938964844,0.0059553179889917,-2150.91748046875,298.81268310546875,0.4871939122676849,0.050000000745058,0.23244409263134,291.1464538574219,291.1499938964844,263.8448181152344,261.783447265625,281.8896484375,294.164306640625,291.1454467773437,1.0,0.2429615557193756,0.7607231736183167,0.7607231736183167,1.0,1.0,-1.019210696220398,0.4128511548042297,0.6063594818115234,0.2127874940633773,0.0,0.0,0.4364804625511169,48.80396270751953,57.0,-12.676072120666504,-9482.072265625,144.70762634277344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.28338623046875,306.9425048828125,278.1499938964844,0.0,18000.0,313.1499938964844,17992.6484375,18000.0,0.0,0.0,0.1694665253162384,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3574156761169433,0.3574205636978149,-4.876596449321369e-06,0.0,0.000214985848288,0.0,0.0,17.45760154724121,0.0,0.0,0.0,0.3244891166687011,4.0,0.0,1.0
659640,293.1532287597656,297.1499938964844,293.1499938964844,0.0694111287593841,-1726.906494140625,304.1501159667969,0.6690168380737305,0.1204437986016273,0.1098743304610252,294.3281555175781,297.1499938964844,293.1499938964844,0.0,-0.0,291.1473693847656,0.4871939122676849,0.050000000745058,0.0490019395947456,293.3000793457031,297.1499938964844,293.1499938964844,0.0533751435577869,-1126.227294921875,304.1646728515625,0.6309241056442261,0.0997222810983657,0.0715761557221412,293.19140625,297.1499938964844,293.1499938964844,0.317727655172348,-6066.03759765625,304.1361389160156,0.9990000128746032,0.4594273269176483,0.3863726258277893,293.3178405761719,297.1499938964844,293.1499938964844,0.0059553179889917,-2150.91748046875,298.81268310546875,0.4871939122676849,0.050000000745058,0.23244409263134,291.1464538574219,291.1499938964844,263.8448181152344,261.783447265625,281.8896484375,294.164306640625,291.1454467773437,1.0,0.2429615557193756,0.7607231736183167,0.7607231736183167,1.0,1.0,-1.019210696220398,0.4128511548042297,0.6063594818115234,0.2127874940633773,0.0,0.0,0.4364804625511169,48.80396270751953,57.0,-12.676072120666504,-9482.072265625,144.70762634277344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.28338623046875,306.9425048828125,278.1499938964844,0.0,18000.0,313.1499938964844,17992.6484375,18000.0,0.0,0.0,0.1694665253162384,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3574156761169433,0.3574205636978149,-4.876596449321369e-06,0.0,0.000214985848288,0.0,0.0,17.45760154724121,0.0,0.0,0.0,0.3244891166687011,4.0,0.0,1.0
659700,293.1536560058594,297.1499938964844,293.1499938964844,0.0693791508674621,-1726.385009765625,304.150146484375,0.666576623916626,0.1203228682279586,0.1098059341311454,294.334716796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1431579589844,0.4855636060237884,0.050000000745058,0.049033235758543,293.2994079589844,297.1499938964844,293.1499938964844,0.0519374012947082,-1107.588134765625,304.16461181640625,0.625646710395813,0.0979584231972694,0.0703694894909858,293.1976318359375,297.1499938964844,293.1499938964844,0.3215857148170471,-6125.88330078125,304.13165283203125,0.9990000128746032,0.4576753973960876,0.3901947438716888,293.3185119628906,297.1499938964844,293.1499938964844,0.0059314188547432,-2144.23291015625,298.7799987792969,0.4855636060237884,0.050000000745058,0.2325925678014755,291.1423034667969,291.1499938964844,263.84844970703125,261.7886657714844,281.8960876464844,294.18243408203125,291.141357421875,1.0,0.2444778084754943,0.7606750726699829,0.7606750726699829,1.0,1.0,-1.0224831104278564,0.4143803119659424,0.6081028580665588,0.2132766395807266,0.0,0.0,0.4374123811721802,49.63267517089844,57.0,-11.977290153503418,-9502.845703125,147.00157165527344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2763977050781,306.9393005371094,278.1499938964844,0.0,18000.0,313.1499938964844,17987.712890625,18000.0,0.0,0.0,0.1692763119935989,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.358430802822113,0.3584356904029846,-4.879561856796499e-06,0.0,0.0002147445338778,0.0,0.0,17.526281356811523,0.0,0.0,0.0,0.3247640430927276,4.0,0.0,1.0
659760,293.1541442871094,297.1499938964844,293.1499938964844,0.0693293213844299,-1725.538330078125,304.1502380371094,0.6639571189880371,0.1201768368482589,0.1097190305590629,294.3422241210937,297.1499938964844,293.1499938964844,0.0,-0.0,291.1392517089844,0.4837990403175354,0.050000000745058,0.0490674674510955,293.2987976074219,297.1499938964844,293.1499938964844,0.0504860654473304,-1088.862548828125,304.16461181640625,0.6201490163803101,0.0961859747767448,0.0691593885421752,293.2046813964844,297.1499938964844,293.1499938964844,0.3257854282855987,-6190.6376953125,304.1273498535156,0.9990000128746032,0.4556898772716522,0.3943323791027069,293.3193359375,297.1499938964844,293.1499938964844,0.0059074158780276,-2137.47802734375,298.7469482421875,0.4837990403175354,0.050000000745058,0.2327549308538437,291.138427734375,291.1499938964844,263.8516845703125,261.7935791015625,281.9030456542969,294.2038879394531,291.1375732421875,1.0,0.2461280971765518,0.7605807185173035,0.7605807185173035,1.0,1.0,-1.0261282920837402,0.4161058962345123,0.6100224256515503,0.2137445509433746,0.0,0.0,0.4385719001293182,50.5382194519043,45.0,-11.194825172424316,-9526.90625,149.5413818359375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2642822265625,306.93438720703125,278.1499938964844,0.0,18000.0,313.1499938964844,17983.103515625,18000.0,0.0,0.0,0.1691562682390213,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.359764963388443,0.3597698509693146,-4.883904693997465e-06,0.0,0.0002145922480849,0.0,0.0,17.618202209472656,0.0,0.0,0.0,0.3251329362392425,4.0,0.0,1.0
659820,293.1551818847656,297.1499938964844,293.1499938964844,0.069019429385662,-1719.856689453125,304.1506652832031,0.6652891039848328,0.1198656409978866,0.1094152778387069,294.3572692871094,297.1499938964844,293.1499938964844,0.0,-0.0,291.14190673828125,0.4852315187454223,0.050000000745058,0.0490396730601787,293.29754638671875,297.1499938964844,293.1499938964844,0.0473972372710704,-1049.1334228515625,304.1648864746094,0.6144654750823975,0.0926670283079147,0.0666717737913131,293.2134704589844,297.1499938964844,293.1499938964844,0.3228480517864227,-6140.90771484375,304.1404113769531,0.9990000128746032,0.4524910151958465,0.3909741938114166,293.3211364746094,297.1499938964844,293.1499938964844,0.0058430470526218,-2117.532958984375,298.68560791015625,0.4852315187454223,0.050000000745058,0.2326231002807617,291.1439819335937,291.1499938964844,263.8570861816406,261.80255126953125,281.92254638671875,294.23486328125,291.1471252441406,1.0,0.2437039762735366,0.7603920102119446,0.7603920102119446,1.0,1.0,-1.0185633897781372,0.413027286529541,0.6055361032485962,0.2112245559692382,0.0,0.0,0.4394265413284302,49.721073150634766,33.0,15.7763032913208,-9504.1611328125,146.1279296875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2329406738281,306.9585266113281,278.1499938964844,0.0,18000.0,313.1499938964844,17988.771484375,18000.0,0.0,0.0,0.1690760105848312,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3621564209461212,0.3621613085269928,-4.894899120699847e-06,0.0,0.0002144904283341,0.0,0.0,17.794118881225586,0.0,0.0,0.0,0.3258109092712402,4.0,0.0,1.0
659880,293.1551818847656,297.1499938964844,293.1499938964844,0.069019429385662,-1719.856689453125,304.1506652832031,0.6652891039848328,0.1198656409978866,0.1094152778387069,294.3572692871094,297.1499938964844,293.1499938964844,0.0,-0.0,291.14190673828125,0.4852315187454223,0.050000000745058,0.0490396730601787,293.29754638671875,297.1499938964844,293.1499938964844,0.0473972372710704,-1049.1334228515625,304.1648864746094,0.6144654750823975,0.0926670283079147,0.0666717737913131,293.2134704589844,297.1499938964844,293.1499938964844,0.3228480517864227,-6140.90771484375,304.1404113769531,0.9990000128746032,0.4524910151958465,0.3909741938114166,293.3211364746094,297.1499938964844,293.1499938964844,0.0058430470526218,-2117.532958984375,298.68560791015625,0.4852315187454223,0.050000000745058,0.2326231002807617,291.1439819335937,291.1499938964844,263.8570861816406,261.80255126953125,281.92254638671875,294.23486328125,291.1471252441406,1.0,0.2437039762735366,0.7603920102119446,0.7603920102119446,1.0,1.0,-1.0185633897781372,0.413027286529541,0.6055361032485962,0.2112245559692382,0.0,0.0,0.4394265413284302,49.721073150634766,33.0,15.7763032913208,-9504.1611328125,146.1279296875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2329406738281,306.9585266113281,278.1499938964844,0.0,18000.0,313.1499938964844,17988.771484375,18000.0,0.0,0.0,0.1690760105848312,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3621564209461212,0.3621613085269928,-4.894899120699847e-06,0.0,0.0002144904283341,0.0,0.0,17.794118881225586,0.0,0.0,0.0,0.3258109092712402,4.0,0.0,1.0
659940,293.1557922363281,297.1499938964844,293.1499938964844,0.0685035958886146,-1710.177001953125,304.1513061523437,0.672854483127594,0.1196082234382629,0.1090606078505516,294.3681945800781,297.1499938964844,293.1499938964844,0.0,-0.0,291.17193603515625,0.4910910129547119,0.050000000745058,0.048929076641798,293.2960510253906,297.1499938964844,293.1499938964844,0.0441396571695804,-1007.3612670898438,304.16534423828125,0.6139124035835266,0.0892332568764686,0.0641715005040168,293.2067565917969,297.1499938964844,293.1499938964844,0.3091610372066498,-5923.91845703125,304.1666259765625,0.9990000128746032,0.4522134959697723,0.3773154616355896,293.3226318359375,297.1499938964844,293.1499938964844,0.0057609817013144,-2089.9853515625,298.63543701171875,0.4910910129547119,0.050000000745058,0.2320984750986099,291.17535400390625,291.1499938964844,263.8611145019531,261.8104248046875,281.9266052246094,294.2176818847656,291.1792297363281,1.0,0.2369709312915802,0.7602033019065857,0.7602033019065857,1.0,1.0,-0.9979842901229858,0.4042306244373321,0.5937536358833313,0.2057556807994842,0.0,0.0,0.4340088069438934,46.64435577392578,36.0,37.89725875854492,-9361.0810546875,135.60140991210938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2232666015625,306.96405029296875,278.1499938964844,0.0,18000.0,313.1499938964844,18037.619140625,18000.0,0.0,0.0,0.168873593211174,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3574163615703583,0.3574212491512298,-4.88676960230805e-06,0.0,0.0002142336452379,0.0,0.0,17.4906005859375,0.0,0.0,0.0,0.3245963454246521,4.0,0.0,1.0
660000,293.1557922363281,297.1499938964844,293.1499938964844,0.0685035958886146,-1710.177001953125,304.1513061523437,0.672854483127594,0.1196082234382629,0.1090606078505516,294.3681945800781,297.1499938964844,293.1499938964844,0.0,-0.0,291.17193603515625,0.4910910129547119,0.050000000745058,0.048929076641798,293.2960510253906,297.1499938964844,293.1499938964844,0.0441396571695804,-1007.3612670898438,304.16534423828125,0.6139124035835266,0.0892332568764686,0.0641715005040168,293.2067565917969,297.1499938964844,293.1499938964844,0.3091610372066498,-5923.91845703125,304.1666259765625,0.9990000128746032,0.4522134959697723,0.3773154616355896,293.3226318359375,297.1499938964844,293.1499938964844,0.0057609817013144,-2089.9853515625,298.63543701171875,0.4910910129547119,0.050000000745058,0.2320984750986099,291.17535400390625,291.1499938964844,263.8611145019531,261.8104248046875,281.9266052246094,294.2176818847656,291.1792297363281,1.0,0.2369709312915802,0.7602033019065857,0.7602033019065857,1.0,1.0,-0.9979842901229858,0.4042306244373321,0.5937536358833313,0.2057556807994842,0.0,0.0,0.4340088069438934,46.64435577392578,36.0,37.89725875854492,-9361.0810546875,135.60140991210938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2232666015625,306.96405029296875,278.1499938964844,0.0,18000.0,313.1499938964844,18037.619140625,18000.0,0.0,0.0,0.168873593211174,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3574163615703583,0.3574212491512298,-4.88676960230805e-06,0.0,0.0002142336452379,0.0,0.0,17.4906005859375,0.0,0.0,0.0,0.3245963454246521,4.0,0.0,1.0
660060,293.156005859375,297.1499938964844,293.1499938964844,0.0681590810418129,-1703.7855224609375,304.15142822265625,0.6781978607177734,0.1194182783365249,0.1088110208511352,294.3773803710937,297.1499938964844,293.1499938964844,0.0,-0.0,291.1952209472656,0.4951497614383697,0.050000000745058,0.0488568879663944,293.2942199707031,297.1499938964844,293.1499938964844,0.0410694144666194,-968.32421875,304.16534423828125,0.6110767126083374,0.0859056636691093,0.0617750734090805,293.1914978027344,297.1499938964844,293.1499938964844,0.2996134757995605,-5775.3173828125,304.1764831542969,0.9990000128746032,0.4538683891296386,0.3681230247020721,293.32354736328125,297.1499938964844,293.1499938964844,0.0056880945339798,-2066.164794921875,298.5820617675781,0.4951497614383697,0.050000000745058,0.2317560464143753,291.1960144042969,291.1499938964844,263.8638000488281,261.8172302246094,281.908935546875,294.177490234375,291.196044921875,1.0,0.2328336834907531,0.7601692080497742,0.7601692080497742,1.0,1.0,-0.9832719564437866,0.3981428444385528,0.5851290822029114,0.2014138400554657,0.0,0.0,0.4261108934879303,44.611759185791016,39.0,19.2908992767334,-9208.021484375,128.5768585205078,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2582702636719,306.9286804199219,278.1499938964844,0.0,18000.0,313.1499938964844,18064.869140625,18000.0,0.0,0.0,0.1681735813617706,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3474771976470947,0.3474820554256439,-4.853689915762516e-06,0.0,0.0002133456146111,0.0,0.0,16.81159019470215,0.0,0.0,0.0,0.3219028413295746,4.0,0.0,1.0
660120,293.156005859375,297.1499938964844,293.1499938964844,0.0681590810418129,-1703.7855224609375,304.15142822265625,0.6781978607177734,0.1194182783365249,0.1088110208511352,294.3773803710937,297.1499938964844,293.1499938964844,0.0,-0.0,291.1952209472656,0.4951497614383697,0.050000000745058,0.0488568879663944,293.2942199707031,297.1499938964844,293.1499938964844,0.0410694144666194,-968.32421875,304.16534423828125,0.6110767126083374,0.0859056636691093,0.0617750734090805,293.1914978027344,297.1499938964844,293.1499938964844,0.2996134757995605,-5775.3173828125,304.1764831542969,0.9990000128746032,0.4538683891296386,0.3681230247020721,293.32354736328125,297.1499938964844,293.1499938964844,0.0056880945339798,-2066.164794921875,298.5820617675781,0.4951497614383697,0.050000000745058,0.2317560464143753,291.1960144042969,291.1499938964844,263.8638000488281,261.8172302246094,281.908935546875,294.177490234375,291.196044921875,1.0,0.2328336834907531,0.7601692080497742,0.7601692080497742,1.0,1.0,-0.9832719564437866,0.3981428444385528,0.5851290822029114,0.2014138400554657,0.0,0.0,0.4261108934879303,44.611759185791016,39.0,19.2908992767334,-9208.021484375,128.5768585205078,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2582702636719,306.9286804199219,278.1499938964844,0.0,18000.0,313.1499938964844,18064.869140625,18000.0,0.0,0.0,0.1681735813617706,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3474771976470947,0.3474820554256439,-4.853689915762516e-06,0.0,0.0002133456146111,0.0,0.0,16.81159019470215,0.0,0.0,0.0,0.3219028413295746,4.0,0.0,1.0
660180,293.1561584472656,297.1499938964844,293.1499938964844,0.0680290684103965,-1701.58544921875,304.1511535644531,0.6806542277336121,0.1192338839173317,0.1086163222789764,294.3900146484375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1908264160156,0.4971395432949066,0.050000000745058,0.0488231182098388,293.2921142578125,297.1499938964844,293.1499938964844,0.0382510125637054,-932.7423095703124,304.1649169921875,0.6054367423057556,0.0826750248670578,0.0594762302935123,293.179931640625,297.1499938964844,293.1499938964844,0.2951913475990295,-5708.74267578125,304.1748352050781,0.9990000128746032,0.4551754593849182,0.3637413680553436,293.32403564453125,297.1499938964844,293.1499938964844,0.0056289243511855,-2048.457763671875,298.5180969238281,0.4971395432949066,0.050000000745058,0.2315958589315414,291.1899108886719,291.1499938964844,263.8652038574219,261.82305908203125,281.8931884765625,294.1575012207031,291.1887512207031,1.0,0.2306138277053833,0.7601351141929626,0.7601351141929626,1.0,1.0,-0.9747852683067322,0.3948721289634704,0.5799131393432617,0.1982825845479965,0.0,0.0,0.4210963249206543,43.62651824951172,42.0,-3.433711767196656,-9113.681640625,124.91456604003906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.320068359375,306.9170837402344,278.1499938964844,0.0,18000.0,313.1499938964844,18047.02734375,18000.0,0.0,0.0,0.1670023947954177,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3400293886661529,0.3400342166423797,-4.821100446861237e-06,0.0,0.0002118598349625,0.0,0.0,16.287555694580078,0.0,0.0,0.0,0.3197813928127289,4.0,0.0,1.0
660240,293.1561584472656,297.1499938964844,293.1499938964844,0.0680290684103965,-1701.58544921875,304.1511535644531,0.6806542277336121,0.1192338839173317,0.1086163222789764,294.3900146484375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1908264160156,0.4971395432949066,0.050000000745058,0.0488231182098388,293.2921142578125,297.1499938964844,293.1499938964844,0.0382510125637054,-932.7423095703124,304.1649169921875,0.6054367423057556,0.0826750248670578,0.0594762302935123,293.179931640625,297.1499938964844,293.1499938964844,0.2951913475990295,-5708.74267578125,304.1748352050781,0.9990000128746032,0.4551754593849182,0.3637413680553436,293.32403564453125,297.1499938964844,293.1499938964844,0.0056289243511855,-2048.457763671875,298.5180969238281,0.4971395432949066,0.050000000745058,0.2315958589315414,291.1899108886719,291.1499938964844,263.8652038574219,261.82305908203125,281.8931884765625,294.1575012207031,291.1887512207031,1.0,0.2306138277053833,0.7601351141929626,0.7601351141929626,1.0,1.0,-0.9747852683067322,0.3948721289634704,0.5799131393432617,0.1982825845479965,0.0,0.0,0.4210963249206543,43.62651824951172,42.0,-3.433711767196656,-9113.681640625,124.91456604003906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.320068359375,306.9170837402344,278.1499938964844,0.0,18000.0,313.1499938964844,18047.02734375,18000.0,0.0,0.0,0.1670023947954177,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3400293886661529,0.3400342166423797,-4.821100446861237e-06,0.0,0.0002118598349625,0.0,0.0,16.287555694580078,0.0,0.0,0.0,0.3197813928127289,4.0,0.0,1.0
660300,293.15631103515625,297.1499938964844,293.1499938964844,0.0679754242300987,-1700.70703125,304.15106201171875,0.6809664964675903,0.1191253066062927,0.1085195913910865,294.3980407714844,297.1499938964844,293.1499938964844,0.0,-0.0,291.18609619140625,0.4975040555000305,0.050000000745058,0.0488170646131038,293.2910461425781,297.1499938964844,293.1499938964844,0.0368883870542049,-915.4961547851562,304.1646728515625,0.6017221808433533,0.081084243953228,0.0583552494645118,293.1762084960937,297.1499938964844,293.1499938964844,0.2943515479564667,-5697.1474609375,304.1718444824219,0.9990000128746032,0.4555277824401855,0.3629487752914428,293.32427978515625,297.1499938964844,293.1499938964844,0.0056014717556536,-2040.3607177734373,298.4852600097656,0.4975040555000305,0.050000000745058,0.2315671443939209,291.18505859375,291.1499938964844,263.8654479980469,261.8255920410156,281.8870544433594,294.1559753417969,291.1836853027344,1.0,0.230112537741661,0.7601180672645569,0.7601180672645569,1.0,1.0,-0.9723297357559204,0.3940592110157013,0.5782705545425415,0.1970186084508896,0.0,0.0,0.419246107339859,43.42812728881836,42.0,-9.277681350708008,-9085.1044921875,124.0081558227539,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3524780273437,306.9189453125,278.1499938964844,0.0,18000.0,313.1499938964844,18038.373046875,18000.0,0.0,0.0,0.1663051396608352,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.337366372346878,0.3373711705207824,-4.80910784972366e-06,0.0,0.0002109753113472,0.0,0.0,16.101215362548828,0.0,0.0,0.0,0.3190153241157532,4.0,0.0,1.0
660360,293.15655517578125,297.1499938964844,293.1499938964844,0.0679202452301979,-1699.8111572265625,304.1509704589844,0.6807169914245605,0.1189971193671226,0.1084139943122863,294.4072570800781,297.1499938964844,293.1499938964844,0.0,-0.0,291.1805419921875,0.4974945187568664,0.050000000745058,0.0488172434270381,293.2900085449219,297.1499938964844,293.1499938964844,0.0355498641729354,-898.4883422851562,304.1644592285156,0.5974321365356445,0.0795006453990936,0.0572462566196918,293.1739807128906,297.1499938964844,293.1499938964844,0.2943244576454162,-5698.31689453125,304.1679077148437,0.9990000128746032,0.4556367695331573,0.3629696071147918,293.3245544433594,297.1499938964844,293.1499938964844,0.0055748610757291,-2032.57763671875,298.4518127441406,0.4974945187568664,0.050000000745058,0.2315679788589477,291.1792907714844,291.1499938964844,263.86541748046875,261.8279113769531,281.88189697265625,294.1597595214844,291.1777038574219,1.0,0.2299626320600509,0.7601286172866821,0.7601286172866821,1.0,1.0,-0.970897376537323,0.3937272727489471,0.5771701335906982,0.1959076672792434,0.0,0.0,0.4178656935691833,43.398345947265625,45.0,-13.635930061340332,-9065.86328125,123.6231460571289,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3826599121094,306.9220275878906,278.1499938964844,0.0,18000.0,313.1499938964844,18030.400390625,18000.0,0.0,0.0,0.1655672341585159,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3352590799331665,0.3352638781070709,-4.799429007107392e-06,0.0,0.0002100392011925,0.0,0.0,15.953968048095703,0.0,0.0,0.0,0.3184102773666382,4.0,0.0,1.0
660420,293.15740966796875,297.1499938964844,293.1499938964844,0.0677790269255638,-1697.485107421875,304.15087890625,0.6786893606185913,0.1186604872345924,0.1081534177064895,294.429443359375,297.1499938964844,293.1499938964844,0.0,-0.0,291.16729736328125,0.4964947998523712,0.050000000745058,0.0488340258598327,293.2881774902344,297.1499938964844,293.1499938964844,0.0329241342842578,-864.7914428710938,304.1640014648437,0.5871829986572266,0.0763281285762786,0.0550437681376934,293.1738586425781,297.1499938964844,293.1499938964844,0.2964330911636352,-5734.33447265625,304.15838623046875,0.9990000128746032,0.4550622403621673,0.3651517927646637,293.3255310058594,297.1499938964844,293.1499938964844,0.0055234357714653,-2017.6527099609373,298.3828125,0.4964947998523712,0.050000000745058,0.2316475957632064,291.1658630371094,291.1499938964844,263.864501953125,261.83184814453125,281.8741760253906,294.18212890625,291.1641540527344,1.0,0.2305808216333389,0.7601497769355774,0.7601497769355774,1.0,1.0,-0.9706745147705078,0.3943181931972503,0.5763563513755798,0.1940125674009323,0.0,0.0,0.4166375398635864,43.781375885009766,48.0,-18.13380622863769,-9054.470703125,124.2038345336914,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4293212890625,306.9306640625,278.1499938964844,0.0,18000.0,313.1499938964844,18013.853515625,18000.0,0.0,0.0,0.1640695482492447,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3329390287399292,0.3329438269138336,-4.7870821617834736e-06,0.0,0.0002081392303807,0.0,0.0,15.787551879882812,0.0,0.0,0.0,0.3177203238010406,4.0,0.0,1.0
660480,293.15740966796875,297.1499938964844,293.1499938964844,0.0677790269255638,-1697.485107421875,304.15087890625,0.6786893606185913,0.1186604872345924,0.1081534177064895,294.429443359375,297.1499938964844,293.1499938964844,0.0,-0.0,291.16729736328125,0.4964947998523712,0.050000000745058,0.0488340258598327,293.2881774902344,297.1499938964844,293.1499938964844,0.0329241342842578,-864.7914428710938,304.1640014648437,0.5871829986572266,0.0763281285762786,0.0550437681376934,293.1738586425781,297.1499938964844,293.1499938964844,0.2964330911636352,-5734.33447265625,304.15838623046875,0.9990000128746032,0.4550622403621673,0.3651517927646637,293.3255310058594,297.1499938964844,293.1499938964844,0.0055234357714653,-2017.6527099609373,298.3828125,0.4964947998523712,0.050000000745058,0.2316475957632064,291.1658630371094,291.1499938964844,263.864501953125,261.83184814453125,281.8741760253906,294.18212890625,291.1641540527344,1.0,0.2305808216333389,0.7601497769355774,0.7601497769355774,1.0,1.0,-0.9706745147705078,0.3943181931972503,0.5763563513755798,0.1940125674009323,0.0,0.0,0.4166375398635864,43.781375885009766,48.0,-18.13380622863769,-9054.470703125,124.2038345336914,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4293212890625,306.9306640625,278.1499938964844,0.0,18000.0,313.1499938964844,18013.853515625,18000.0,0.0,0.0,0.1640695482492447,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3329390287399292,0.3329438269138336,-4.7870821617834736e-06,0.0,0.0002081392303807,0.0,0.0,15.787551879882812,0.0,0.0,0.0,0.3177203238010406,4.0,0.0,1.0
660540,293.1588134765625,297.1499938964844,293.1499938964844,0.0675531551241874,-1693.6363525390625,304.1509704589844,0.6749053001403809,0.1181908622384071,0.1077979728579521,294.45654296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.15399169921875,0.4944241046905517,0.050000000745058,0.048869639635086,293.2867736816406,297.1499938964844,293.1499938964844,0.0303357690572738,-830.8557739257812,304.1636657714844,0.5748408436775208,0.073110744357109,0.0528316013514995,293.1791381835937,297.1499938964844,293.1499938964844,0.3009741008281708,-5807.70751953125,304.1480407714844,0.9990000128746032,0.4533945918083191,0.3697440028190613,293.3271484375,297.1499938964844,293.1499938964844,0.0054723634384572,-2002.73876953125,298.31158447265625,0.4944241046905517,0.050000000745058,0.2318165302276611,291.15264892578125,291.1499938964844,263.86248779296875,261.8349609375,281.86962890625,294.22235107421875,291.1510925292969,1.0,0.2322247326374054,0.7601709365844727,0.7601709365844727,1.0,1.0,-0.9733487367630004,0.3963092565536499,0.5770394802093506,0.1924026608467102,0.0,0.0,0.4171793162822723,44.66854476928711,51.0,-18.24437522888184,-9072.494140625,126.3025894165039,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4491577148437,306.9364929199219,278.1499938964844,0.0,18000.0,313.1499938964844,17999.013671875,18000.0,0.0,0.0,0.1627053022384643,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.33294278383255,0.3329475522041321,-4.783739768754458e-06,0.0,0.0002064085274469,0.0,0.0,15.777673721313477,0.0,0.0,0.0,0.317667692899704,4.0,0.0,1.0
660600,293.1588134765625,297.1499938964844,293.1499938964844,0.0675531551241874,-1693.6363525390625,304.1509704589844,0.6749053001403809,0.1181908622384071,0.1077979728579521,294.45654296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.15399169921875,0.4944241046905517,0.050000000745058,0.048869639635086,293.2867736816406,297.1499938964844,293.1499938964844,0.0303357690572738,-830.8557739257812,304.1636657714844,0.5748408436775208,0.073110744357109,0.0528316013514995,293.1791381835937,297.1499938964844,293.1499938964844,0.3009741008281708,-5807.70751953125,304.1480407714844,0.9990000128746032,0.4533945918083191,0.3697440028190613,293.3271484375,297.1499938964844,293.1499938964844,0.0054723634384572,-2002.73876953125,298.31158447265625,0.4944241046905517,0.050000000745058,0.2318165302276611,291.15264892578125,291.1499938964844,263.86248779296875,261.8349609375,281.86962890625,294.22235107421875,291.1510925292969,1.0,0.2322247326374054,0.7601709365844727,0.7601709365844727,1.0,1.0,-0.9733487367630004,0.3963092565536499,0.5770394802093506,0.1924026608467102,0.0,0.0,0.4171793162822723,44.66854476928711,51.0,-18.24437522888184,-9072.494140625,126.3025894165039,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4491577148437,306.9364929199219,278.1499938964844,0.0,18000.0,313.1499938964844,17999.013671875,18000.0,0.0,0.0,0.1627053022384643,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.33294278383255,0.3329475522041321,-4.783739768754458e-06,0.0,0.0002064085274469,0.0,0.0,15.777673721313477,0.0,0.0,0.0,0.317667692899704,4.0,0.0,1.0
660660,293.1607666015625,297.1499938964844,293.1499938964844,0.0672137290239334,-1687.741943359375,304.1512145996094,0.6697158813476562,0.1175689995288848,0.1073243543505668,294.48797607421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.14208984375,0.4915416240692138,0.050000000745058,0.0489210933446884,293.28594970703125,297.1499938964844,293.1499938964844,0.0275394115597009,-795.1891479492188,304.1637268066406,0.5606582760810852,0.0698131471872329,0.0505805946886539,293.1891174316406,297.1499938964844,293.1499938964844,0.3075070679187774,-5911.0693359375,304.1378173828125,0.9990000128746032,0.4506456851959228,0.3762819766998291,293.32958984375,297.1499938964844,293.1499938964844,0.0054205870255827,-1987.40966796875,298.2381286621094,0.4915416240692138,0.050000000745058,0.2320606112480163,291.14093017578125,291.1499938964844,263.8594970703125,261.8372802734375,281.8687438964844,294.2784423828125,291.1395874023437,1.0,0.2346911877393722,0.7600620985031128,0.7600620985031128,1.0,1.0,-0.9782791137695312,0.399389773607254,0.5788893699645996,0.1909554898738861,0.0,0.0,0.4191935658454895,45.97726058959961,54.0,-16.309663772583008,-9111.58203125,129.65501403808594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.43731689453125,306.9335021972656,278.1499938964844,0.0,18000.0,313.1499938964844,17986.47265625,18000.0,0.0,0.0,0.1616403311491012,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3348852097988128,0.3348900079727173,-4.7881035243335646e-06,0.0,0.0002050575130851,0.0,0.0,15.898748397827148,0.0,0.0,0.0,0.3181522190570831,4.0,0.0,1.0
660720,293.1607666015625,297.1499938964844,293.1499938964844,0.0672137290239334,-1687.741943359375,304.1512145996094,0.6697158813476562,0.1175689995288848,0.1073243543505668,294.48797607421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.14208984375,0.4915416240692138,0.050000000745058,0.0489210933446884,293.28594970703125,297.1499938964844,293.1499938964844,0.0275394115597009,-795.1891479492188,304.1637268066406,0.5606582760810852,0.0698131471872329,0.0505805946886539,293.1891174316406,297.1499938964844,293.1499938964844,0.3075070679187774,-5911.0693359375,304.1378173828125,0.9990000128746032,0.4506456851959228,0.3762819766998291,293.32958984375,297.1499938964844,293.1499938964844,0.0054205870255827,-1987.40966796875,298.2381286621094,0.4915416240692138,0.050000000745058,0.2320606112480163,291.14093017578125,291.1499938964844,263.8594970703125,261.8372802734375,281.8687438964844,294.2784423828125,291.1395874023437,1.0,0.2346911877393722,0.7600620985031128,0.7600620985031128,1.0,1.0,-0.9782791137695312,0.399389773607254,0.5788893699645996,0.1909554898738861,0.0,0.0,0.4191935658454895,45.97726058959961,54.0,-16.309663772583008,-9111.58203125,129.65501403808594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.43731689453125,306.9335021972656,278.1499938964844,0.0,18000.0,313.1499938964844,17986.47265625,18000.0,0.0,0.0,0.1616403311491012,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3348852097988128,0.3348900079727173,-4.7881035243335646e-06,0.0,0.0002050575130851,0.0,0.0,15.898748397827148,0.0,0.0,0.0,0.3181522190570831,4.0,0.0,1.0
660780,293.16326904296875,297.1499938964844,293.1499938964844,0.0667471587657928,-1679.566650390625,304.1515808105469,0.6634789705276489,0.1167890578508377,0.1067217141389846,294.5228576660156,297.1499938964844,293.1499938964844,0.0,-0.0,291.132080078125,0.4880558550357818,0.050000000745058,0.048985905945301,293.2857360839844,297.1499938964844,293.1499938964844,0.0251965653151273,-759.9459838867188,304.1631164550781,0.5450701713562012,0.0664184689521789,0.0482736229896545,293.202880859375,297.1499938964844,293.1499938964844,0.3156515955924988,-6038.07568359375,304.1283264160156,0.9990000128746032,0.4468698501586914,0.3843595087528229,293.33282470703125,297.1499938964844,293.1499938964844,0.0053673475049436,-1971.3814697265625,298.162353515625,0.4880558550357818,0.050000000745058,0.2323680520057678,291.1311340332031,291.1499938964844,263.8555908203125,261.8388366699219,281.8714904785156,294.3481750488281,291.1300964355469,1.0,0.2378069013357162,0.7599532604217529,0.7599532604217529,1.0,1.0,-0.9849275946617126,0.4033077955245971,0.5816197991371155,0.1896478980779647,0.0,0.0,0.4223827123641968,47.639793395996094,42.0,-13.611124038696287,-9165.521484375,134.0518035888672,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3940734863281,306.9192810058594,278.1499938964844,0.0,18000.0,313.1499938964844,17976.017578125,18000.0,0.0,0.0,0.161001443862915,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3384239077568054,0.3384287059307098,-4.798980171472067e-06,0.0,0.0002042470150627,0.0,0.0,16.12940788269043,0.0,0.0,0.0,0.3190858662128448,4.0,0.0,1.0
660840,293.16326904296875,297.1499938964844,293.1499938964844,0.0667471587657928,-1679.566650390625,304.1515808105469,0.6634789705276489,0.1167890578508377,0.1067217141389846,294.5228576660156,297.1499938964844,293.1499938964844,0.0,-0.0,291.132080078125,0.4880558550357818,0.050000000745058,0.048985905945301,293.2857360839844,297.1499938964844,293.1499938964844,0.0251965653151273,-759.9459838867188,304.1631164550781,0.5450701713562012,0.0664184689521789,0.0482736229896545,293.202880859375,297.1499938964844,293.1499938964844,0.3156515955924988,-6038.07568359375,304.1283264160156,0.9990000128746032,0.4468698501586914,0.3843595087528229,293.33282470703125,297.1499938964844,293.1499938964844,0.0053673475049436,-1971.3814697265625,298.162353515625,0.4880558550357818,0.050000000745058,0.2323680520057678,291.1311340332031,291.1499938964844,263.8555908203125,261.8388366699219,281.8714904785156,294.3481750488281,291.1300964355469,1.0,0.2378069013357162,0.7599532604217529,0.7599532604217529,1.0,1.0,-0.9849275946617126,0.4033077955245971,0.5816197991371155,0.1896478980779647,0.0,0.0,0.4223827123641968,47.639793395996094,42.0,-13.611124038696287,-9165.521484375,134.0518035888672,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3940734863281,306.9192810058594,278.1499938964844,0.0,18000.0,313.1499938964844,17976.017578125,18000.0,0.0,0.0,0.161001443862915,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3384239077568054,0.3384287059307098,-4.798980171472067e-06,0.0,0.0002042470150627,0.0,0.0,16.12940788269043,0.0,0.0,0.0,0.3190858662128448,4.0,0.0,1.0
660900,293.16461181640625,297.1499938964844,293.1499938964844,0.0664276555180549,-1673.9132080078125,304.1518859863281,0.6626999974250793,0.1163583695888519,0.1063423529267311,294.5401916503906,297.1499938964844,293.1499938964844,0.0,-0.0,291.1286926269531,0.4880822300910949,0.050000000745058,0.0489854179322719,293.28570556640625,297.1499938964844,293.1499938964844,0.0239719431847333,-741.606201171875,304.1629638671875,0.5394547581672668,0.0647007375955581,0.0470737479627132,293.2093811035156,297.1499938964844,293.1499938964844,0.3158884942531585,-6040.0185546875,304.1319885253906,0.9990000128746032,0.4449192583560943,0.384298026561737,293.33465576171875,297.1499938964844,293.1499938964844,0.0053358105942606,-1961.4957275390625,298.1243896484375,0.4880822300910949,0.050000000745058,0.2323657274246215,291.1283569335937,291.1499938964844,263.8533020019531,261.83935546875,281.88006591796875,294.3824462890625,291.1288757324219,1.0,0.2371615469455719,0.759898841381073,0.759898841381073,1.0,1.0,-0.9829602241516112,0.4027964472770691,0.5801637768745422,0.1882339417934417,0.0,0.0,0.4241308569908142,47.58349990844727,42.0,-4.064868450164795,-9169.689453125,133.473388671875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3629455566406,306.92498779296875,278.1499938964844,0.0,18000.0,313.1499938964844,17972.26171875,18000.0,0.0,0.0,0.1608552187681198,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3406465649604797,0.3406513631343841,-4.806530796486186e-06,0.0,0.0002040615217993,0.0,0.0,16.27733039855957,0.0,0.0,0.0,0.319682627916336,4.0,0.0,1.0
660960,293.16583251953125,297.1499938964844,293.1499938964844,0.0660070329904556,-1666.32177734375,304.1523132324219,0.6637511253356934,0.1159340143203735,0.10593181848526,294.5541381835937,297.1499938964844,293.1499938964844,0.0,-0.0,291.1341857910156,0.4894712567329407,0.050000000745058,0.0489593259990215,293.28564453125,297.1499938964844,293.1499938964844,0.0226916763931512,-721.9359130859375,304.1629333496094,0.5355355739593506,0.0629970580339431,0.0458578541874885,293.21240234375,297.1499938964844,293.1499938964844,0.312766432762146,-5989.125,304.1409912109375,0.9990000128746032,0.4435738027095794,0.3810625970363617,293.3365173339844,297.1499938964844,293.1499938964844,0.0052988836541771,-1948.9783935546875,298.091064453125,0.4894712567329407,0.050000000745058,0.2322419583797454,291.1362609863281,291.1499938964844,263.8507995605469,261.8397216796875,281.8867492675781,294.40087890625,291.1396789550781,1.0,0.2353239506483078,0.759810745716095,0.759810745716095,1.0,1.0,-0.9769470691680908,0.4004009366035461,0.5765461325645447,0.186223030090332,0.0,0.0,0.4243218898773193,46.836944580078125,30.0,16.221187591552734,-9148.5380859375,130.76260375976562,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3312072753906,306.9361572265625,278.1499938964844,0.0,18000.0,313.1499938964844,17980.748046875,18000.0,0.0,0.0,0.1607789546251297,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3420940339565277,0.3420988321304321,-4.813954546989407e-06,0.0,0.000203964751563,0.0,0.0,16.38179588317871,0.0,0.0,0.0,0.3200858533382416,4.0,0.0,1.0
661020,293.16717529296875,297.1499938964844,293.1499938964844,0.0651171430945396,-1650.1580810546875,304.15301513671875,0.6706055402755737,0.1152571886777877,0.1051624193787574,294.5668334960937,297.1499938964844,293.1499938964844,0.0,-0.0,291.1651611328125,0.49551722407341,0.050000000745058,0.0488508455455303,293.2847595214844,297.1499938964844,293.1499938964844,0.0202703680843114,-682.4187622070312,304.16265869140625,0.5318271517753601,0.05973507091403,0.0434577204287052,293.20660400390625,297.1499938964844,293.1499938964844,0.299029678106308,-5770.154296875,304.1670837402344,0.9990000128746032,0.4431297779083252,0.3673092424869537,293.3395690917969,297.1499938964844,293.1499938964844,0.0052151675336062,-1919.5546875,298.0330505371094,0.49551722407341,0.050000000745058,0.2317273914813995,291.1685485839844,291.1499938964844,263.84521484375,261.8399658203125,281.8785095214844,294.37384033203125,291.17254638671875,1.0,0.2285003215074539,0.7596346735954285,0.7596346735954285,1.0,1.0,-0.9558915495872498,0.3913974463939667,0.5644941329956055,0.1809873431921005,0.0,0.0,0.4197315573692322,43.82975387573242,33.0,38.40254974365234,-9009.8994140625,120.84648895263672,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2868347167969,306.9274597167969,278.1499938964844,0.0,18000.0,313.1499938964844,18027.240234375,18000.0,0.0,0.0,0.1605998426675796,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3386399149894714,0.3386447131633758,-4.811377948499285e-06,0.0,0.0002037375379586,0.0,0.0,16.179555892944336,0.0,0.0,0.0,0.3192819952964782,4.0,0.0,1.0
661080,293.16717529296875,297.1499938964844,293.1499938964844,0.0651171430945396,-1650.1580810546875,304.15301513671875,0.6706055402755737,0.1152571886777877,0.1051624193787574,294.5668334960937,297.1499938964844,293.1499938964844,0.0,-0.0,291.1651611328125,0.49551722407341,0.050000000745058,0.0488508455455303,293.2847595214844,297.1499938964844,293.1499938964844,0.0202703680843114,-682.4187622070312,304.16265869140625,0.5318271517753601,0.05973507091403,0.0434577204287052,293.20660400390625,297.1499938964844,293.1499938964844,0.299029678106308,-5770.154296875,304.1670837402344,0.9990000128746032,0.4431297779083252,0.3673092424869537,293.3395690917969,297.1499938964844,293.1499938964844,0.0052151675336062,-1919.5546875,298.0330505371094,0.49551722407341,0.050000000745058,0.2317273914813995,291.1685485839844,291.1499938964844,263.84521484375,261.8399658203125,281.8785095214844,294.37384033203125,291.17254638671875,1.0,0.2285003215074539,0.7596346735954285,0.7596346735954285,1.0,1.0,-0.9558915495872498,0.3913974463939667,0.5644941329956055,0.1809873431921005,0.0,0.0,0.4197315573692322,43.82975387573242,33.0,38.40254974365234,-9009.8994140625,120.84648895263672,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2868347167969,306.9274597167969,278.1499938964844,0.0,18000.0,313.1499938964844,18027.240234375,18000.0,0.0,0.0,0.1605998426675796,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3386399149894714,0.3386447131633758,-4.811377948499285e-06,0.0,0.0002037375379586,0.0,0.0,16.179555892944336,0.0,0.0,0.0,0.3192819952964782,4.0,0.0,1.0
661140,293.16717529296875,297.1499938964844,293.1499938964844,0.0645437687635421,-1639.8646240234375,304.1529235839844,0.6756008267402649,0.1148198470473289,0.1046530306339263,294.5702209472656,297.1499938964844,293.1499938964844,0.0,-0.0,291.1878662109375,0.4998567700386047,0.050000000745058,0.048779048025608,293.28277587890625,297.1499938964844,293.1499938964844,0.0182517562061548,-646.882080078125,304.1617736816406,0.5262454152107239,0.0567211546003818,0.0412550009787082,293.192138671875,297.1499938964844,293.1499938964844,0.2893665134906769,-5618.76123046875,304.1769714355469,0.9990000128746032,0.4446317255496979,0.3579124212265014,293.3412780761719,297.1499938964844,293.1499938964844,0.0051408587023615,-1894.1160888671875,297.9721374511719,0.4998567700386047,0.050000000745058,0.2313868105411529,291.1885070800781,291.1499938964844,263.8388977050781,261.8396301269531,281.8397827148437,294.3080444335937,291.1882629394531,1.0,0.2242608368396759,0.7594585418701172,0.7594585418701172,1.0,1.0,-0.9408578872680664,0.3852026462554931,0.5556552410125732,0.1766708791255951,0.0,0.0,0.4128657281398773,41.81651306152344,36.0,17.542327880859375,-8866.412109375,114.20211029052734,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2867736816406,306.8749694824219,278.1499938964844,0.0,18000.0,313.1499938964844,18051.587890625,18000.0,0.0,0.0,0.160066157579422,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3303313553333282,0.3303361237049103,-4.786025783687364e-06,0.0,0.0002030604955507,0.0,0.0,15.639982223510742,0.0,0.0,0.0,0.3171343803405761,4.0,0.0,1.0
661200,293.16717529296875,297.1499938964844,293.1499938964844,0.0645437687635421,-1639.8646240234375,304.1529235839844,0.6756008267402649,0.1148198470473289,0.1046530306339263,294.5702209472656,297.1499938964844,293.1499938964844,0.0,-0.0,291.1878662109375,0.4998567700386047,0.050000000745058,0.048779048025608,293.28277587890625,297.1499938964844,293.1499938964844,0.0182517562061548,-646.882080078125,304.1617736816406,0.5262454152107239,0.0567211546003818,0.0412550009787082,293.192138671875,297.1499938964844,293.1499938964844,0.2893665134906769,-5618.76123046875,304.1769714355469,0.9990000128746032,0.4446317255496979,0.3579124212265014,293.3412780761719,297.1499938964844,293.1499938964844,0.0051408587023615,-1894.1160888671875,297.9721374511719,0.4998567700386047,0.050000000745058,0.2313868105411529,291.1885070800781,291.1499938964844,263.8388977050781,261.8396301269531,281.8397827148437,294.3080444335937,291.1882629394531,1.0,0.2242608368396759,0.7594585418701172,0.7594585418701172,1.0,1.0,-0.9408578872680664,0.3852026462554931,0.5556552410125732,0.1766708791255951,0.0,0.0,0.4128657281398773,41.81651306152344,36.0,17.542327880859375,-8866.412109375,114.20211029052734,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2867736816406,306.8749694824219,278.1499938964844,0.0,18000.0,313.1499938964844,18051.587890625,18000.0,0.0,0.0,0.160066157579422,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3303313553333282,0.3303361237049103,-4.786025783687364e-06,0.0,0.0002030604955507,0.0,0.0,15.639982223510742,0.0,0.0,0.0,0.3171343803405761,4.0,0.0,1.0
661260,293.16632080078125,297.1499938964844,293.1499938964844,0.0643304213881492,-1636.317138671875,304.1523132324219,0.6780287623405457,0.1145576536655426,0.1043477579951286,294.5697021484375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1802062988281,0.502083957195282,0.050000000745058,0.0487442910671234,293.2798767089844,297.1499938964844,293.1499938964844,0.0166017599403858,-615.8093872070312,304.1606140136719,0.518618106842041,0.0539427436888217,0.0392454117536544,293.1806335449219,297.1499938964844,293.1499938964844,0.2848108410835266,-5549.61376953125,304.1753845214844,0.9990000128746032,0.445904016494751,0.353271484375,293.3417663574219,297.1499938964844,293.1499938964844,0.0050809867680072,-1875.289306640625,297.8999938964844,0.502083957195282,0.050000000745058,0.231221929192543,291.17889404296875,291.1499938964844,263.8319091796875,261.8387756347656,281.7950439453125,294.2535400390625,291.17706298828125,1.0,0.2219483703374862,0.7595654726028442,0.7595654726028442,1.0,1.0,-0.932267725467682,0.38200643658638,0.5502613186836243,0.1734039485454559,0.0,0.0,0.4095263481140136,40.80937957763672,39.0,-8.376507759094238,-8790.6103515625,110.71146392822266,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3135681152344,306.8501892089844,278.1499938964844,0.0,18000.0,313.1499938964844,18031.314453125,18000.0,0.0,0.0,0.1592013388872146,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3249698579311371,0.3249746263027191,-4.761997843161225e-06,0.0,0.0002019633975578,0.0,0.0,15.273880958557127,0.0,0.0,0.0,0.3156391680240631,4.0,0.0,1.0
661320,293.16632080078125,297.1499938964844,293.1499938964844,0.0643304213881492,-1636.317138671875,304.1523132324219,0.6780287623405457,0.1145576536655426,0.1043477579951286,294.5697021484375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1802062988281,0.502083957195282,0.050000000745058,0.0487442910671234,293.2798767089844,297.1499938964844,293.1499938964844,0.0166017599403858,-615.8093872070312,304.1606140136719,0.518618106842041,0.0539427436888217,0.0392454117536544,293.1806335449219,297.1499938964844,293.1499938964844,0.2848108410835266,-5549.61376953125,304.1753845214844,0.9990000128746032,0.445904016494751,0.353271484375,293.3417663574219,297.1499938964844,293.1499938964844,0.0050809867680072,-1875.289306640625,297.8999938964844,0.502083957195282,0.050000000745058,0.231221929192543,291.17889404296875,291.1499938964844,263.8319091796875,261.8387756347656,281.7950439453125,294.2535400390625,291.17706298828125,1.0,0.2219483703374862,0.7595654726028442,0.7595654726028442,1.0,1.0,-0.932267725467682,0.38200643658638,0.5502613186836243,0.1734039485454559,0.0,0.0,0.4095263481140136,40.80937957763672,39.0,-8.376507759094238,-8790.6103515625,110.71146392822266,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3135681152344,306.8501892089844,278.1499938964844,0.0,18000.0,313.1499938964844,18031.314453125,18000.0,0.0,0.0,0.1592013388872146,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3249698579311371,0.3249746263027191,-4.761997843161225e-06,0.0,0.0002019633975578,0.0,0.0,15.273880958557127,0.0,0.0,0.0,0.3156391680240631,4.0,0.0,1.0
