time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
661380,293.1649780273437,297.1499938964844,293.1499938964844,0.0642761141061782,-1635.6181640625,304.1516418457031,0.6783940196037292,0.1144173964858055,0.1041897982358932,294.5672302246094,297.1499938964844,293.1499938964844,0.0,-0.0,291.16583251953125,0.5026063919067383,0.050000000745058,0.0487363636493682,293.2763671875,297.1499938964844,293.1499938964844,0.015204151161015,-587.550537109375,304.1593933105469,0.5097682476043701,0.0513674579560756,0.0374053381383419,293.1739196777344,297.1499938964844,293.1499938964844,0.283759593963623,-5536.17529296875,304.1685791015625,0.9990000128746032,0.4464989006519317,0.3522014915943146,293.34149169921875,297.1499938964844,293.1499938964844,0.0050275553949177,-1858.788330078125,297.8273010253906,0.5026063919067383,0.050000000745058,0.2311843335628509,291.1642761230469,291.1499938964844,263.8243103027344,261.83746337890625,281.7513122558594,294.2143859863281,291.1621398925781,1.0,0.2212283611297607,0.7596724033355713,0.7596724033355713,1.0,1.0,-0.9285290837287904,0.3810264766216278,0.5475026369094849,0.1709215193986892,0.0,0.0,0.408578097820282,40.53231048583984,42.0,-18.89166641235352,-8771.5615234375,109.46369934082033,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.34033203125,306.8497009277344,278.1499938964844,0.0,18000.0,313.1499938964844,18011.720703125,18000.0,0.0,0.0,0.1582227349281311,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3229556679725647,0.3229604065418243,-4.750355856231181e-06,0.0,0.0002007219300139,0.0,0.0,15.129820823669434,0.0,0.0,0.0,0.3150298297405243,4.0,0.0,1.0
661440,293.1649780273437,297.1499938964844,293.1499938964844,0.0642761141061782,-1635.6181640625,304.1516418457031,0.6783940196037292,0.1144173964858055,0.1041897982358932,294.5672302246094,297.1499938964844,293.1499938964844,0.0,-0.0,291.16583251953125,0.5026063919067383,0.050000000745058,0.0487363636493682,293.2763671875,297.1499938964844,293.1499938964844,0.015204151161015,-587.550537109375,304.1593933105469,0.5097682476043701,0.0513674579560756,0.0374053381383419,293.1739196777344,297.1499938964844,293.1499938964844,0.283759593963623,-5536.17529296875,304.1685791015625,0.9990000128746032,0.4464989006519317,0.3522014915943146,293.34149169921875,297.1499938964844,293.1499938964844,0.0050275553949177,-1858.788330078125,297.8273010253906,0.5026063919067383,0.050000000745058,0.2311843335628509,291.1642761230469,291.1499938964844,263.8243103027344,261.83746337890625,281.7513122558594,294.2143859863281,291.1621398925781,1.0,0.2212283611297607,0.7596724033355713,0.7596724033355713,1.0,1.0,-0.9285290837287904,0.3810264766216278,0.5475026369094849,0.1709215193986892,0.0,0.0,0.408578097820282,40.53231048583984,42.0,-18.89166641235352,-8771.5615234375,109.46369934082033,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.34033203125,306.8497009277344,278.1499938964844,0.0,18000.0,313.1499938964844,18011.720703125,18000.0,0.0,0.0,0.1582227349281311,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3229556679725647,0.3229604065418243,-4.750355856231181e-06,0.0,0.0002007219300139,0.0,0.0,15.129820823669434,0.0,0.0,0.0,0.3150298297405243,4.0,0.0,1.0
661500,293.1642150878906,297.1499938964844,293.1499938964844,0.0642900690436363,-1635.9979248046875,304.1513061523437,0.6778918504714966,0.1143783554434776,0.1041505932807922,294.5655212402344,297.1499938964844,293.1499938964844,0.0,-0.0,291.15777587890625,0.5023114681243896,0.050000000745058,0.0487408638000488,293.2744445800781,297.1499938964844,293.1499938964844,0.0145802600309252,-574.2625732421875,304.1588134765625,0.505033552646637,0.0501415804028511,0.0365378372371196,293.1724548339844,297.1499938964844,293.1499938964844,0.2843635082244873,-5547.25048828125,304.16412353515625,0.9990000128746032,0.4464834332466125,0.352804958820343,293.3411865234375,297.1499938964844,293.1499938964844,0.0050024520605802,-1851.095703125,297.7909240722656,0.5023114681243896,0.050000000745058,0.2312056720256805,291.1560974121094,291.1499938964844,263.8203125,261.8366394042969,281.7303771972656,294.2001342773437,291.1539001464844,1.0,0.221375361084938,0.7597258687019348,0.7597258687019348,1.0,1.0,-0.9281954169273376,0.3812294006347656,0.546966016292572,0.1699446588754654,0.0,0.0,0.4089917242527008,40.62420654296875,42.0,-21.390405654907227,-8778.4375,109.53703308105467,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3481750488281,306.8526916503906,278.1499938964844,0.0,18000.0,313.1499938964844,18002.568359375,18000.0,0.0,0.0,0.1577547937631607,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3230011165142059,0.3230058550834656,-4.748448645841563e-06,0.0,0.0002001282991841,0.0,0.0,15.126709938049316,0.0,0.0,0.0,0.3150097131729126,4.0,0.0,1.0
661560,293.1634216308594,297.1499938964844,293.1499938964844,0.0643214136362075,-1636.6806640625,304.1510009765625,0.677058219909668,0.1143533959984779,0.1041300892829895,294.5636291503906,297.1499938964844,293.1499938964844,0.0,-0.0,291.1495056152344,0.5017487406730652,0.050000000745058,0.0487495027482509,293.2725830078125,297.1499938964844,293.1499938964844,0.0141797196120023,-565.889892578125,304.1433410644531,0.5019367933273315,0.050000000745058,0.0360435582697391,293.1722106933594,297.1499938964844,293.1499938964844,0.285525918006897,-5566.990234375,304.159423828125,0.9990000128746032,0.4462512731552124,0.3539623618125915,293.3408508300781,297.1499938964844,293.1499938964844,0.0049780025146901,-1843.60205078125,297.754638671875,0.5017487406730652,0.050000000745058,0.2312466502189636,291.1478271484375,291.1499938964844,263.8161926269531,261.835693359375,281.710205078125,294.1893310546875,291.1456604003906,1.0,0.2218199968338012,0.7597224712371826,0.7597224712371826,1.0,1.0,-0.929025173187256,0.3819493949413299,0.5470757484436035,0.1691635847091674,0.0,0.0,0.4099650979042053,40.83301544189453,45.0,-22.56236267089844,-8796.2919921875,110.04642486572266,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3503112792969,306.8561096191406,278.1499938964844,0.0,18000.0,313.1499938964844,17993.556640625,18000.0,0.0,0.0,0.1573340743780136,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3237485885620117,0.3237533569335937,-4.749080744659295e-06,0.0,0.0001995945785893,0.0,0.0,15.169256210327148,0.0,0.0,0.0,0.3151763081550598,4.0,0.0,1.0
661620,293.1618347167969,297.1499938964844,293.1499938964844,0.0644224509596824,-1638.711669921875,304.1505126953125,0.6744903326034546,0.1143326163291931,0.104130282998085,294.5592956542969,297.1499938964844,293.1499938964844,0.0,-0.0,291.13287353515625,0.4999168217182159,0.050000000745058,0.0487782098352909,293.2703857421875,297.1499938964844,293.1499938964844,0.014087994582951,-564.6841430664062,304.1043701171875,0.4999182522296905,0.050000000745058,0.0360277034342289,293.1748046875,297.1499938964844,293.1499938964844,0.2893873155117035,-5630.16162109375,304.1498413085937,0.9990000128746032,0.4451701045036316,0.3577863574028015,293.34014892578125,297.1499938964844,293.1499938964844,0.0049306405708193,-1829.0689697265625,297.6821594238281,0.4999168217182159,0.050000000745058,0.2313828319311142,291.1312255859375,291.1499938964844,263.8075866699219,261.8335876464844,281.6762390136719,294.184326171875,291.1291809082031,1.0,0.2235107272863388,0.759715735912323,0.759715735912323,1.0,1.0,-0.933792531490326,0.3847662210464477,0.5490262508392334,0.1681927442550659,0.0,0.0,0.4135851562023163,41.57381439208984,48.0,-22.765674591064453,-8860.0986328125,112.25882720947266,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3323974609375,306.8604736328125,278.1499938964844,0.0,18000.0,313.1499938964844,17975.787109375,18000.0,0.0,0.0,0.1567373573780059,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3272923827171325,0.3272971212863922,-4.757817805511877e-06,0.0,0.0001988375734072,0.0,0.0,15.38865089416504,0.0,0.0,0.0,0.3160616755485534,4.0,0.0,1.0
661680,293.1618347167969,297.1499938964844,293.1499938964844,0.0644224509596824,-1638.711669921875,304.1505126953125,0.6744903326034546,0.1143326163291931,0.104130282998085,294.5592956542969,297.1499938964844,293.1499938964844,0.0,-0.0,291.13287353515625,0.4999168217182159,0.050000000745058,0.0487782098352909,293.2703857421875,297.1499938964844,293.1499938964844,0.014087994582951,-564.6841430664062,304.1043701171875,0.4999182522296905,0.050000000745058,0.0360277034342289,293.1748046875,297.1499938964844,293.1499938964844,0.2893873155117035,-5630.16162109375,304.1498413085937,0.9990000128746032,0.4451701045036316,0.3577863574028015,293.34014892578125,297.1499938964844,293.1499938964844,0.0049306405708193,-1829.0689697265625,297.6821594238281,0.4999168217182159,0.050000000745058,0.2313828319311142,291.1312255859375,291.1499938964844,263.8075866699219,261.8335876464844,281.6762390136719,294.184326171875,291.1291809082031,1.0,0.2235107272863388,0.759715735912323,0.759715735912323,1.0,1.0,-0.933792531490326,0.3847662210464477,0.5490262508392334,0.1681927442550659,0.0,0.0,0.4135851562023163,41.57381439208984,48.0,-22.765674591064453,-8860.0986328125,112.25882720947266,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3323974609375,306.8604736328125,278.1499938964844,0.0,18000.0,313.1499938964844,17975.787109375,18000.0,0.0,0.0,0.1567373573780059,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3272923827171325,0.3272971212863922,-4.757817805511877e-06,0.0,0.0001988375734072,0.0,0.0,15.38865089416504,0.0,0.0,0.0,0.3160616755485534,4.0,0.0,1.0
661740,293.16033935546875,297.1499938964844,293.1499938964844,0.0645435377955436,-1641.0440673828125,304.150146484375,0.6707584857940674,0.1143391281366348,0.10417240858078,294.5541381835937,297.1499938964844,293.1499938964844,0.0,-0.0,291.1186828613281,0.4971989691257477,0.050000000745058,0.0488225519657135,293.2687683105469,297.1499938964844,293.1499938964844,0.0140257468447089,-564.0942993164062,304.0652770996094,0.4971989691257477,0.050000000745058,0.0360601693391799,293.18133544921875,297.1499938964844,293.1499938964844,0.2952352166175842,-5723.619140625,304.1401672363281,0.9990000128746032,0.4432221353054046,0.3636150360107422,293.3395690917969,297.1499938964844,293.1499938964844,0.0048843417316675,-1814.6142578125,297.61083984375,0.4971989691257477,0.050000000745058,0.2315931767225265,291.1174011230469,291.1499938964844,263.7986145019531,261.8311462402344,281.6478881835937,294.1914367675781,291.1158447265625,1.0,0.226092979311943,0.7597090005874634,0.7597090005874634,1.0,1.0,-0.9411823153495787,0.3887075185775757,0.5524747967720032,0.1678241193294525,0.0,0.0,0.4188936352729797,42.74088287353516,51.0,-19.080942153930664,-8950.546875,115.75609588623048,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.28192138671875,306.8591613769531,278.1499938964844,0.0,18000.0,313.1499938964844,17960.72265625,18000.0,0.0,0.0,0.1566046327352523,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3332199156284332,0.3332246840000152,-4.7761041059857234e-06,0.0,0.0001986691931961,0.0,0.0,15.769977569580078,0.0,0.0,0.0,0.3176093697547912,4.0,0.0,1.0
661800,293.16033935546875,297.1499938964844,293.1499938964844,0.0645435377955436,-1641.0440673828125,304.150146484375,0.6707584857940674,0.1143391281366348,0.10417240858078,294.5541381835937,297.1499938964844,293.1499938964844,0.0,-0.0,291.1186828613281,0.4971989691257477,0.050000000745058,0.0488225519657135,293.2687683105469,297.1499938964844,293.1499938964844,0.0140257468447089,-564.0942993164062,304.0652770996094,0.4971989691257477,0.050000000745058,0.0360601693391799,293.18133544921875,297.1499938964844,293.1499938964844,0.2952352166175842,-5723.619140625,304.1401672363281,0.9990000128746032,0.4432221353054046,0.3636150360107422,293.3395690917969,297.1499938964844,293.1499938964844,0.0048843417316675,-1814.6142578125,297.61083984375,0.4971989691257477,0.050000000745058,0.2315931767225265,291.1174011230469,291.1499938964844,263.7986145019531,261.8311462402344,281.6478881835937,294.1914367675781,291.1158447265625,1.0,0.226092979311943,0.7597090005874634,0.7597090005874634,1.0,1.0,-0.9411823153495787,0.3887075185775757,0.5524747967720032,0.1678241193294525,0.0,0.0,0.4188936352729797,42.74088287353516,51.0,-19.080942153930664,-8950.546875,115.75609588623048,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.28192138671875,306.8591613769531,278.1499938964844,0.0,18000.0,313.1499938964844,17960.72265625,18000.0,0.0,0.0,0.1566046327352523,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3332199156284332,0.3332246840000152,-4.7761041059857234e-06,0.0,0.0001986691931961,0.0,0.0,15.769977569580078,0.0,0.0,0.0,0.3176093697547912,4.0,0.0,1.0
661860,293.1589050292969,297.1499938964844,293.1499938964844,0.0646783784031868,-1643.576416015625,304.1498718261719,0.6661992073059082,0.1143661886453628,0.1042472794651985,294.54815673828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1073608398437,0.4938458800315857,0.050000000745058,0.048880111426115,293.2669372558594,297.1499938964844,293.1499938964844,0.0139715746045112,-563.6170654296875,304.0278625488281,0.4938458800315857,0.050000000745058,0.0361026860773563,293.1913757324219,297.1499938964844,293.1499938964844,0.3027154505252838,-5841.408203125,304.1310119628906,0.9990000128746032,0.4403995275497436,0.3710452020168304,293.3391418457031,297.1499938964844,293.1499938964844,0.0048388736322522,-1800.1898193359375,297.5404968261719,0.4938458800315857,0.050000000745058,0.2318662106990814,291.1063232421875,291.1499938964844,263.7892761230469,261.8284606933594,281.6233825683594,294.2041320800781,291.1050720214844,1.0,0.2293896973133087,0.7595710158348083,0.7595710158348083,1.0,1.0,-0.9506368041038512,0.3934905529022217,0.5571462512016296,0.1679952591657638,0.0,0.0,0.4254822432994842,44.26844787597656,54.0,-15.490896224975586,-9058.8779296875,120.35442352294922,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.20074462890625,306.8468017578125,278.1499938964844,0.0,18000.0,313.1499938964844,17948.046875,18000.0,0.0,0.0,0.1570431739091873,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3409496545791626,0.340954452753067,-4.802204784937203e-06,0.0,0.0001992255274672,0.0,0.0,16.281002044677734,0.0,0.0,0.0,0.3196897208690643,4.0,0.0,1.0
661920,293.1589050292969,297.1499938964844,293.1499938964844,0.0646783784031868,-1643.576416015625,304.1498718261719,0.6661992073059082,0.1143661886453628,0.1042472794651985,294.54815673828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1073608398437,0.4938458800315857,0.050000000745058,0.048880111426115,293.2669372558594,297.1499938964844,293.1499938964844,0.0139715746045112,-563.6170654296875,304.0278625488281,0.4938458800315857,0.050000000745058,0.0361026860773563,293.1913757324219,297.1499938964844,293.1499938964844,0.3027154505252838,-5841.408203125,304.1310119628906,0.9990000128746032,0.4403995275497436,0.3710452020168304,293.3391418457031,297.1499938964844,293.1499938964844,0.0048388736322522,-1800.1898193359375,297.5404968261719,0.4938458800315857,0.050000000745058,0.2318662106990814,291.1063232421875,291.1499938964844,263.7892761230469,261.8284606933594,281.6233825683594,294.2041320800781,291.1050720214844,1.0,0.2293896973133087,0.7595710158348083,0.7595710158348083,1.0,1.0,-0.9506368041038512,0.3934905529022217,0.5571462512016296,0.1679952591657638,0.0,0.0,0.4254822432994842,44.26844787597656,54.0,-15.490896224975586,-9058.8779296875,120.35442352294922,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.20074462890625,306.8468017578125,278.1499938964844,0.0,18000.0,313.1499938964844,17948.046875,18000.0,0.0,0.0,0.1570431739091873,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3409496545791626,0.340954452753067,-4.802204784937203e-06,0.0,0.0001992255274672,0.0,0.0,16.281002044677734,0.0,0.0,0.0,0.3196897208690643,4.0,0.0,1.0
661980,293.1575927734375,297.1499938964844,293.1499938964844,0.0648179277777671,-1646.1522216796875,304.1496887207031,0.661100447177887,0.1144037023186683,0.1043444201350212,294.54180908203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0985107421875,0.4900452196598053,0.050000000745058,0.0489488877356052,293.26513671875,297.1499938964844,293.1499938964844,0.0139217665418982,-563.1871337890625,303.9913330078125,0.4900452196598053,0.050000000745058,0.0361534804105758,293.204345703125,297.1499938964844,293.1499938964844,0.3115143477916717,-5978.27197265625,304.1227111816406,0.9990000128746032,0.4367283284664154,0.3797333836555481,293.3388977050781,297.1499938964844,293.1499938964844,0.0047936988994479,-1785.6248779296875,297.47100830078125,0.4900452196598053,0.050000000745058,0.2321924567222595,291.09771728515625,291.1499938964844,263.7796936035156,261.8255615234375,281.604248046875,294.2239990234375,291.09686279296875,1.0,0.2332534343004226,0.7594330310821533,0.7594330310821533,1.0,1.0,-0.961715281009674,0.3989231288433075,0.562792181968689,0.1686761230230331,0.0,0.0,0.4330540597438812,46.102237701416016,42.0,-11.68633270263672,-9180.7099609375,125.91362762451172,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.094482421875,306.8254699707031,278.1499938964844,0.0,18000.0,313.1499938964844,17936.71875,18000.0,0.0,0.0,0.1581102013587951,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3502469360828399,0.3502517640590668,-4.835513664147584e-06,0.0,0.0002005791757255,0.0,0.0,16.9124755859375,0.0,0.0,0.0,0.3222553133964538,4.0,0.0,1.0
662040,293.1575927734375,297.1499938964844,293.1499938964844,0.0648179277777671,-1646.1522216796875,304.1496887207031,0.661100447177887,0.1144037023186683,0.1043444201350212,294.54180908203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0985107421875,0.4900452196598053,0.050000000745058,0.0489488877356052,293.26513671875,297.1499938964844,293.1499938964844,0.0139217665418982,-563.1871337890625,303.9913330078125,0.4900452196598053,0.050000000745058,0.0361534804105758,293.204345703125,297.1499938964844,293.1499938964844,0.3115143477916717,-5978.27197265625,304.1227111816406,0.9990000128746032,0.4367283284664154,0.3797333836555481,293.3388977050781,297.1499938964844,293.1499938964844,0.0047936988994479,-1785.6248779296875,297.47100830078125,0.4900452196598053,0.050000000745058,0.2321924567222595,291.09771728515625,291.1499938964844,263.7796936035156,261.8255615234375,281.604248046875,294.2239990234375,291.09686279296875,1.0,0.2332534343004226,0.7594330310821533,0.7594330310821533,1.0,1.0,-0.961715281009674,0.3989231288433075,0.562792181968689,0.1686761230230331,0.0,0.0,0.4330540597438812,46.102237701416016,42.0,-11.68633270263672,-9180.7099609375,125.91362762451172,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.094482421875,306.8254699707031,278.1499938964844,0.0,18000.0,313.1499938964844,17936.71875,18000.0,0.0,0.0,0.1581102013587951,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3502469360828399,0.3502517640590668,-4.835513664147584e-06,0.0,0.0002005791757255,0.0,0.0,16.9124755859375,0.0,0.0,0.0,0.3222553133964538,4.0,0.0,1.0
662100,293.1569519042969,297.1499938964844,293.1499938964844,0.0648490414023399,-1646.714111328125,304.1496887207031,0.661053478717804,0.1144380494952201,0.1043685749173164,294.5385131835937,297.1499938964844,293.1499938964844,0.0,-0.0,291.09588623046875,0.4899733364582062,0.050000000745058,0.0489502139389514,293.2641906738281,297.1499938964844,293.1499938964844,0.0138783184811472,-562.4965209960938,303.9735412597656,0.4899733364582062,0.050000000745058,0.0361544638872146,293.210205078125,297.1499938964844,293.1499938964844,0.3119954168796539,-5983.69677734375,304.1269226074219,0.9990000128746032,0.4348856508731842,0.3798998892307281,293.3387756347656,297.1499938964844,293.1499938964844,0.0047676032409071,-1776.9019775390625,297.4374084472656,0.4899733364582062,0.050000000745058,0.2321987450122833,291.095703125,291.1499938964844,263.7748413085937,261.8240661621094,281.600341796875,294.2322692871094,291.0963439941406,1.0,0.2329523712396621,0.7593640089035034,0.7593640089035034,1.0,1.0,-0.9619596004486084,0.3991976678371429,0.5627619624137878,0.168240413069725,0.0,0.0,0.4369012713432312,46.129207611083984,42.0,-2.184117555618286,-9217.75390625,126.01480102539062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.035400390625,306.82861328125,278.1499938964844,0.0,18000.0,313.1499938964844,17932.625,18000.0,0.0,0.0,0.1588711142539978,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3553109765052795,0.3553158342838287,-4.854603503190447e-06,0.0,0.0002015444624703,0.0,0.0,17.264606475830078,0.0,0.0,0.0,0.3236791789531708,4.0,0.0,1.0
662160,293.1562194824219,297.1499938964844,293.1499938964844,0.0648043453693389,-1645.789306640625,304.1498413085937,0.6629251837730408,0.1144917458295822,0.1043850854039192,294.5351867675781,297.1499938964844,293.1499938964844,0.0,-0.0,291.1017761230469,0.4912935197353363,0.050000000745058,0.0489259138703346,293.2631225585937,297.1499938964844,293.1499938964844,0.0138094518333673,-561.067138671875,303.9565124511719,0.4912935197353363,0.050000000745058,0.0361365117132663,293.21246337890625,297.1499938964844,293.1499938964844,0.3090912103652954,-5935.7802734375,304.1364440917969,0.9990000128746032,0.4336786568164825,0.3768538236618042,293.338623046875,297.1499938964844,293.1499938964844,0.004737364128232,-1766.0069580078125,297.40924072265625,0.4912935197353363,0.050000000745058,0.2320834696292877,291.1038818359375,291.1499938964844,263.7698974609375,261.8225402832031,281.59490966796875,294.2287292480469,291.1075134277344,1.0,0.231439471244812,0.759261429309845,0.759261429309845,1.0,1.0,-0.9581366181373596,0.3976284265518188,0.5605081915855408,0.1671084463596344,0.0,0.0,0.4392203092575073,45.46435928344727,30.0,17.981197357177734,-9228.94140625,124.031005859375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.978759765625,306.83941650390625,278.1499938964844,0.0,18000.0,313.1499938964844,17940.939453125,18000.0,0.0,0.0,0.1597246825695037,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3596042096614837,0.3596090972423553,-4.87371926283231e-06,0.0,0.0002026273141382,0.0,0.0,17.575618743896484,0.0,0.0,0.0,0.3249135911464691,4.0,0.0,1.0
662220,293.15460205078125,297.1499938964844,293.1499938964844,0.0646032020449638,-1641.7447509765625,304.15020751953125,0.6714404821395874,0.1146617531776428,0.1044181659817695,294.52850341796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1358337402344,0.4972886741161346,0.050000000745058,0.0488210767507553,293.2605285644531,297.1499938964844,293.1499938964844,0.0136284288018941,-556.9134521484375,303.9248352050781,0.4972886741161346,0.050000000745058,0.0360590815544128,293.2049865722656,297.1499938964844,293.1499938964844,0.295636385679245,-5720.12890625,304.16357421875,0.9990000128746032,0.4335758984088897,0.3634200990200043,293.33795166015625,297.1499938964844,293.1499938964844,0.0046673910692334,-1739.7393798828125,297.3641967773437,0.4972886741161346,0.050000000745058,0.2315861731767654,291.1397705078125,291.1499938964844,263.7599792480469,261.81939697265625,281.5721740722656,294.1825561523437,291.1447448730469,1.0,0.2252091020345688,0.7590562701225281,0.7590562701225281,1.0,1.0,-0.9412411451339722,0.3903151154518127,0.5509260296821594,0.1632872819900512,0.0,0.0,0.4382966160774231,42.61551284790039,33.0,44.85624694824219,-9150.0732421875,115.5679702758789,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8949279785156,306.8392944335937,278.1499938964844,0.0,18000.0,313.1499938964844,17994.91015625,18000.0,0.0,0.0,0.1614335626363754,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3612690567970276,0.3612739443778991,-4.892674496659311e-06,0.0,0.0002047952148132,0.0,0.0,17.73480987548828,0.0,0.0,0.0,0.3255570828914642,4.0,0.0,1.0
662280,293.15460205078125,297.1499938964844,293.1499938964844,0.0646032020449638,-1641.7447509765625,304.15020751953125,0.6714404821395874,0.1146617531776428,0.1044181659817695,294.52850341796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1358337402344,0.4972886741161346,0.050000000745058,0.0488210767507553,293.2605285644531,297.1499938964844,293.1499938964844,0.0136284288018941,-556.9134521484375,303.9248352050781,0.4972886741161346,0.050000000745058,0.0360590815544128,293.2049865722656,297.1499938964844,293.1499938964844,0.295636385679245,-5720.12890625,304.16357421875,0.9990000128746032,0.4335758984088897,0.3634200990200043,293.33795166015625,297.1499938964844,293.1499938964844,0.0046673910692334,-1739.7393798828125,297.3641967773437,0.4972886741161346,0.050000000745058,0.2315861731767654,291.1397705078125,291.1499938964844,263.7599792480469,261.81939697265625,281.5721740722656,294.1825561523437,291.1447448730469,1.0,0.2252091020345688,0.7590562701225281,0.7590562701225281,1.0,1.0,-0.9412411451339722,0.3903151154518127,0.5509260296821594,0.1632872819900512,0.0,0.0,0.4382966160774231,42.61551284790039,33.0,44.85624694824219,-9150.0732421875,115.5679702758789,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8949279785156,306.8392944335937,278.1499938964844,0.0,18000.0,313.1499938964844,17994.91015625,18000.0,0.0,0.0,0.1614335626363754,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3612690567970276,0.3612739443778991,-4.892674496659311e-06,0.0,0.0002047952148132,0.0,0.0,17.73480987548828,0.0,0.0,0.0,0.3255570828914642,4.0,0.0,1.0
662340,293.1528625488281,297.1499938964844,293.1499938964844,0.0645517781376838,-1640.5029296875,304.15020751953125,0.6778114438056946,0.1148964688181877,0.1045510321855545,294.5216064453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1662902832031,0.5015953183174133,0.050000000745058,0.0487519390881061,293.2574462890625,297.1499938964844,293.1499938964844,0.0134861581027507,-553.7092895507812,303.8954162597656,0.5015953183174133,0.050000000745058,0.0360080190002918,293.1888732910156,297.1499938964844,293.1499938964844,0.2860744297504425,-5569.41162109375,304.1744689941406,0.9990000128746032,0.4354544579982757,0.35427987575531,293.3367004394531,297.1499938964844,293.1499938964844,0.0046037128195166,-1716.2418212890625,297.31719970703125,0.5015953183174133,0.050000000745058,0.23125821352005,291.1678466796875,291.1499938964844,263.75,261.81622314453125,281.5311584472656,294.1131896972656,291.1688842773437,1.0,0.2214987426996231,0.7588510513305664,0.7588510513305664,1.0,1.0,-0.929887592792511,0.385524034500122,0.5443635582923889,0.160397782921791,0.0,0.0,0.4336775839328766,40.72924423217773,36.0,28.520124435424805,-9051.873046875,110.06988525390624,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8719482421875,306.79766845703125,278.1499938964844,0.0,18000.0,313.1499938964844,18034.58984375,18000.0,0.0,0.0,0.1627486646175384,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3560482263565063,0.3560530841350555,-4.880605047219433e-06,0.0,0.0002064635482383,0.0,0.0,17.391128540039062,0.0,0.0,0.0,0.3242209255695343,4.0,0.0,1.0
662400,293.1528625488281,297.1499938964844,293.1499938964844,0.0645517781376838,-1640.5029296875,304.15020751953125,0.6778114438056946,0.1148964688181877,0.1045510321855545,294.5216064453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1662902832031,0.5015953183174133,0.050000000745058,0.0487519390881061,293.2574462890625,297.1499938964844,293.1499938964844,0.0134861581027507,-553.7092895507812,303.8954162597656,0.5015953183174133,0.050000000745058,0.0360080190002918,293.1888732910156,297.1499938964844,293.1499938964844,0.2860744297504425,-5569.41162109375,304.1744689941406,0.9990000128746032,0.4354544579982757,0.35427987575531,293.3367004394531,297.1499938964844,293.1499938964844,0.0046037128195166,-1716.2418212890625,297.31719970703125,0.5015953183174133,0.050000000745058,0.23125821352005,291.1678466796875,291.1499938964844,263.75,261.81622314453125,281.5311584472656,294.1131896972656,291.1688842773437,1.0,0.2214987426996231,0.7588510513305664,0.7588510513305664,1.0,1.0,-0.929887592792511,0.385524034500122,0.5443635582923889,0.160397782921791,0.0,0.0,0.4336775839328766,40.72924423217773,36.0,28.520124435424805,-9051.873046875,110.06988525390624,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8719482421875,306.79766845703125,278.1499938964844,0.0,18000.0,313.1499938964844,18034.58984375,18000.0,0.0,0.0,0.1627486646175384,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3560482263565063,0.3560530841350555,-4.880605047219433e-06,0.0,0.0002064635482383,0.0,0.0,17.391128540039062,0.0,0.0,0.0,0.3242209255695343,4.0,0.0,1.0
662460,293.1510314941406,297.1499938964844,293.1499938964844,0.0647565275430679,-1644.157470703125,304.1498107910156,0.681358277797699,0.1151954755187034,0.1047730818390846,294.5140991210937,297.1499938964844,293.1499938964844,0.0,-0.0,291.1675109863281,0.5037660002708435,0.050000000745058,0.048719085752964,293.2539978027344,297.1499938964844,293.1499938964844,0.013403745368123,-552.2099609375,303.86749267578125,0.5037660002708435,0.050000000745058,0.0359837487339973,293.17596435546875,297.1499938964844,293.1499938964844,0.281550258398056,-5500.13427734375,304.17364501953125,0.9990000128746032,0.4370937049388885,0.3498519361019134,293.3349609375,297.1499938964844,293.1499938964844,0.0045514721423387,-1698.4031982421875,297.25689697265625,0.5037660002708435,0.050000000745058,0.2311023622751236,291.1670227050781,291.1499938964844,263.7387084960937,261.8118896484375,281.4915466308594,294.0604858398437,291.16619873046875,1.0,0.2196651399135589,0.7589185833930969,0.7589185833930969,1.0,1.0,-0.9245822429656982,0.3834685087203979,0.5411137342453003,0.1586380153894424,0.0,0.0,0.4313134253025055,39.82593536376953,39.0,2.864532947540283,-9005.99609375,107.5052719116211,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.89556884765625,306.78271484375,278.1499938964844,0.0,18000.0,313.1499938964844,18024.30078125,18000.0,0.0,0.0,0.1635878682136535,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3520358502864837,0.3520407080650329,-4.862352398049552e-06,0.0,0.0002075281663564,0.0,0.0,17.100566864013672,0.0,0.0,0.0,0.3230636417865753,4.0,0.0,1.0
662520,293.1510314941406,297.1499938964844,293.1499938964844,0.0647565275430679,-1644.157470703125,304.1498107910156,0.681358277797699,0.1151954755187034,0.1047730818390846,294.5140991210937,297.1499938964844,293.1499938964844,0.0,-0.0,291.1675109863281,0.5037660002708435,0.050000000745058,0.048719085752964,293.2539978027344,297.1499938964844,293.1499938964844,0.013403745368123,-552.2099609375,303.86749267578125,0.5037660002708435,0.050000000745058,0.0359837487339973,293.17596435546875,297.1499938964844,293.1499938964844,0.281550258398056,-5500.13427734375,304.17364501953125,0.9990000128746032,0.4370937049388885,0.3498519361019134,293.3349609375,297.1499938964844,293.1499938964844,0.0045514721423387,-1698.4031982421875,297.25689697265625,0.5037660002708435,0.050000000745058,0.2311023622751236,291.1670227050781,291.1499938964844,263.7387084960937,261.8118896484375,281.4915466308594,294.0604858398437,291.16619873046875,1.0,0.2196651399135589,0.7589185833930969,0.7589185833930969,1.0,1.0,-0.9245822429656982,0.3834685087203979,0.5411137342453003,0.1586380153894424,0.0,0.0,0.4313134253025055,39.82593536376953,39.0,2.864532947540283,-9005.99609375,107.5052719116211,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.89556884765625,306.78271484375,278.1499938964844,0.0,18000.0,313.1499938964844,18024.30078125,18000.0,0.0,0.0,0.1635878682136535,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3520358502864837,0.3520407080650329,-4.862352398049552e-06,0.0,0.0002075281663564,0.0,0.0,17.100566864013672,0.0,0.0,0.0,0.3230636417865753,4.0,0.0,1.0
662580,293.1491394042969,297.1499938964844,293.1499938964844,0.0650744587182998,-1649.8931884765625,304.1493225097656,0.6826764941215515,0.11555165797472,0.1050749346613884,294.5059814453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1599426269531,0.5042113065719604,0.050000000745058,0.0487125106155872,293.2502746582031,297.1499938964844,293.1499938964844,0.0133477970957756,-551.3779296875,303.8414611816406,0.5042113065719604,0.050000000745058,0.0359788946807384,293.1681213378906,297.1499938964844,293.1499938964844,0.2805359363555908,-5486.91259765625,304.1673583984375,0.9990000128746032,0.4380334317684173,0.3489585518836975,293.3330078125,297.1499938964844,293.1499938964844,0.0045047928579151,-1682.8358154296875,297.1940002441406,0.5042113065719604,0.050000000745058,0.231071189045906,291.15899658203125,291.1499938964844,263.7249450683594,261.8054504394531,281.4559631347656,294.0245361328125,291.1576232910156,1.0,0.2193817496299743,0.7589861750602722,0.7589861750602722,1.0,1.0,-0.9238197207450868,0.3834363520145416,0.5403833985328674,0.1577072292566299,0.0,0.0,0.4306091666221618,39.63582611083984,42.0,-9.733253479003906,-9009.5322265625,107.04420471191406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.93963623046875,306.79638671875,278.1499938964844,0.0,18000.0,313.1499938964844,18009.673828125,18000.0,0.0,0.0,0.1640794724225998,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3504522144794464,0.3504570722579956,-4.852817255596165e-06,0.0,0.0002081518032355,0.0,0.0,16.979188919067383,0.0,0.0,0.0,0.3225641250610351,4.0,0.0,1.0
662640,293.1491394042969,297.1499938964844,293.1499938964844,0.0650744587182998,-1649.8931884765625,304.1493225097656,0.6826764941215515,0.11555165797472,0.1050749346613884,294.5059814453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1599426269531,0.5042113065719604,0.050000000745058,0.0487125106155872,293.2502746582031,297.1499938964844,293.1499938964844,0.0133477970957756,-551.3779296875,303.8414611816406,0.5042113065719604,0.050000000745058,0.0359788946807384,293.1681213378906,297.1499938964844,293.1499938964844,0.2805359363555908,-5486.91259765625,304.1673583984375,0.9990000128746032,0.4380334317684173,0.3489585518836975,293.3330078125,297.1499938964844,293.1499938964844,0.0045047928579151,-1682.8358154296875,297.1940002441406,0.5042113065719604,0.050000000745058,0.231071189045906,291.15899658203125,291.1499938964844,263.7249450683594,261.8054504394531,281.4559631347656,294.0245361328125,291.1576232910156,1.0,0.2193817496299743,0.7589861750602722,0.7589861750602722,1.0,1.0,-0.9238197207450868,0.3834363520145416,0.5403833985328674,0.1577072292566299,0.0,0.0,0.4306091666221618,39.63582611083984,42.0,-9.733253479003906,-9009.5322265625,107.04420471191406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.93963623046875,306.79638671875,278.1499938964844,0.0,18000.0,313.1499938964844,18009.673828125,18000.0,0.0,0.0,0.1640794724225998,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3504522144794464,0.3504570722579956,-4.852817255596165e-06,0.0,0.0002081518032355,0.0,0.0,16.979188919067383,0.0,0.0,0.0,0.3225641250610351,4.0,0.0,1.0
662700,293.1482238769531,297.1499938964844,293.1499938964844,0.0652636885643005,-1653.3145751953125,304.14910888671875,0.6826081871986389,0.115744836628437,0.1052491068840026,294.5017395019531,297.1499938964844,293.1499938964844,0.0,-0.0,291.1546325683594,0.5038737654685974,0.050000000745058,0.0487174987792968,293.2483215332031,297.1499938964844,293.1499938964844,0.0133273052051663,-551.1461791992188,303.8290710449219,0.5038737654685974,0.050000000745058,0.0359825789928436,293.16619873046875,297.1499938964844,293.1499938964844,0.2811542749404907,-5498.1083984375,304.1630859375,0.9990000128746032,0.4381828606128692,0.3496353030204773,293.33203125,297.1499938964844,293.1499938964844,0.0044828630052506,-1675.609619140625,297.1619873046875,0.5038737654685974,0.050000000745058,0.2310948371887207,291.1534729003906,291.1499938964844,263.7171936035156,261.8014831542969,281.439697265625,294.0119934082031,291.15191650390625,1.0,0.2197322696447372,0.7590199112892151,0.7590199112892151,1.0,1.0,-0.9248791933059692,0.3840570449829101,0.5408221483230591,0.1575145870447158,0.0,0.0,0.4309276044368744,39.76551055908203,42.0,-13.40649700164795,-9026.072265625,107.47390747070312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9630126953125,306.80865478515625,278.1499938964844,0.0,18000.0,313.1499938964844,18002.080078125,18000.0,0.0,0.0,0.1642424911260604,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3504811525344848,0.350486010313034,-4.851213361689588e-06,0.0,0.0002083586296066,0.0,0.0,16.975753784179688,0.0,0.0,0.0,0.3225474655628204,4.0,0.0,1.0
662760,293.1473083496094,297.1499938964844,293.1499938964844,0.0654662773013114,-1656.9776611328125,304.1488952636719,0.6821167469024658,0.115944780409336,0.1054349541664123,294.4974060058594,297.1499938964844,293.1499938964844,0.0,-0.0,291.1487121582031,0.503216028213501,0.050000000745058,0.0487273037433624,293.2463684082031,297.1499938964844,293.1499938964844,0.013310576789081,-551.0029907226562,303.81707763671875,0.503216028213501,0.050000000745058,0.0359898209571838,293.1655578613281,297.1499938964844,293.1499938964844,0.2824260890483856,-5519.5439453125,304.15838623046875,0.9990000128746032,0.4381055831909179,0.3509624302387237,293.3310546875,297.1499938964844,293.1499938964844,0.0044615995138883,-1668.627197265625,297.1297607421875,0.503216028213501,0.050000000745058,0.2311413586139679,291.1474914550781,291.1499938964844,263.7088928222656,261.7970275878906,281.4245910644531,294.002685546875,291.1458740234375,1.0,0.220367819070816,0.7590007185935974,0.7590007185935974,1.0,1.0,-0.9267707467079164,0.3850370347499847,0.5417337417602539,0.1574801057577133,0.0,0.0,0.4316956102848053,40.026100158691406,45.0,-15.503409385681152,-9051.5595703125,108.28884887695312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.984619140625,306.8233947753906,278.1499938964844,0.0,18000.0,313.1499938964844,17994.177734375,18000.0,0.0,0.0,0.1643783301115036,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3511025309562683,0.3511073887348175,-4.85186592413811e-06,0.0,0.0002085309388348,0.0,0.0,17.013486862182617,0.0,0.0,0.0,0.3226968348026275,4.0,0.0,1.0
662820,293.1456298828125,297.1499938964844,293.1499938964844,0.065893530845642,-1664.692626953125,304.1485595703125,0.6800382137298584,0.1163567528128624,0.105832502245903,294.48858642578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1368408203125,0.5010924935340881,0.050000000745058,0.0487597770988941,293.242431640625,297.1499938964844,293.1499938964844,0.0132853202521801,-550.8929443359375,303.7940979003906,0.5010924935340881,0.050000000745058,0.0360138043761253,293.1678771972656,297.1499938964844,293.1499938964844,0.2866824269294739,-5588.94580078125,304.14849853515625,0.9990000128746032,0.4372528195381164,0.3553231060504913,293.32928466796875,297.1499938964844,293.1499938964844,0.0044204024598002,-1655.0682373046875,297.0654602050781,0.5010924935340881,0.050000000745058,0.2312953919172287,291.1356506347656,291.1499938964844,263.6907958984375,261.78680419921875,281.3973693847656,293.99249267578125,291.1341857910156,1.0,0.2223879396915435,0.7589623928070068,0.7589623928070068,1.0,1.0,-0.9327332377433776,0.3879455924034118,0.5447876453399658,0.1578622907400131,0.0,0.0,0.4344075918197632,40.89690780639648,48.0,-16.334300994873047,-9124.95703125,110.95425415039062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0163269042969,306.85479736328125,278.1499938964844,0.0,18000.0,313.1499938964844,17979.3203125,18000.0,0.0,0.0,0.164653480052948,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3539781272411346,0.3539830148220062,-4.859862656303449e-06,0.0,0.0002088799956254,0.0,0.0,17.204561233520508,0.0,0.0,0.0,0.3234629333019256,4.0,0.0,1.0
662880,293.1456298828125,297.1499938964844,293.1499938964844,0.065893530845642,-1664.692626953125,304.1485595703125,0.6800382137298584,0.1163567528128624,0.105832502245903,294.48858642578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1368408203125,0.5010924935340881,0.050000000745058,0.0487597770988941,293.242431640625,297.1499938964844,293.1499938964844,0.0132853202521801,-550.8929443359375,303.7940979003906,0.5010924935340881,0.050000000745058,0.0360138043761253,293.1678771972656,297.1499938964844,293.1499938964844,0.2866824269294739,-5588.94580078125,304.14849853515625,0.9990000128746032,0.4372528195381164,0.3553231060504913,293.32928466796875,297.1499938964844,293.1499938964844,0.0044204024598002,-1655.0682373046875,297.0654602050781,0.5010924935340881,0.050000000745058,0.2312953919172287,291.1356506347656,291.1499938964844,263.6907958984375,261.78680419921875,281.3973693847656,293.99249267578125,291.1341857910156,1.0,0.2223879396915435,0.7589623928070068,0.7589623928070068,1.0,1.0,-0.9327332377433776,0.3879455924034118,0.5447876453399658,0.1578622907400131,0.0,0.0,0.4344075918197632,40.89690780639648,48.0,-16.334300994873047,-9124.95703125,110.95425415039062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0163269042969,306.85479736328125,278.1499938964844,0.0,18000.0,313.1499938964844,17979.3203125,18000.0,0.0,0.0,0.164653480052948,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3539781272411346,0.3539830148220062,-4.859862656303449e-06,0.0,0.0002088799956254,0.0,0.0,17.204561233520508,0.0,0.0,0.0,0.3234629333019256,4.0,0.0,1.0
662940,293.14410400390625,297.1499938964844,293.1499938964844,0.0663344711065292,-1672.640380859375,304.1483154296875,0.6767845749855042,0.116774596273899,0.1062520742416381,294.4796142578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1259460449219,0.4981348812580108,0.050000000745058,0.0488071255385875,293.23858642578125,297.1499938964844,293.1499938964844,0.0132685611024498,-550.9548950195312,303.7723083496094,0.4981348812580108,0.050000000745058,0.0360487774014472,293.1744689941406,297.1499938964844,293.1499938964844,0.292877733707428,-5687.90283203125,304.1387023925781,0.9990000128746032,0.4354701340198517,0.3615879416465759,293.3277893066406,297.1499938964844,293.1499938964844,0.004380349535495,-1641.79248046875,297.0014953613281,0.4981348812580108,0.050000000745058,0.2315199971199035,291.1248779296875,291.1499938964844,263.6708374023437,261.77496337890625,281.3741455078125,293.9921875,291.12359619140625,1.0,0.2252468466758728,0.7589240670204163,0.7589240670204163,1.0,1.0,-0.9411234259605408,0.3918990790843963,0.549224317073822,0.1587890088558197,0.0,0.0,0.4384920299053192,42.17216873168945,51.0,-15.094825744628906,-9221.5361328125,114.8337631225586,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0263671875,306.8820495605469,278.1499938964844,0.0,18000.0,313.1499938964844,17966.009765625,18000.0,0.0,0.0,0.165060669183731,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.35877326130867,0.3587781190872192,-4.876033926848322e-06,0.0,0.0002093965595122,0.0,0.0,17.534753799438477,0.0,0.0,0.0,0.3247924745082855,4.0,0.0,1.0
663000,293.14410400390625,297.1499938964844,293.1499938964844,0.0663344711065292,-1672.640380859375,304.1483154296875,0.6767845749855042,0.116774596273899,0.1062520742416381,294.4796142578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1259460449219,0.4981348812580108,0.050000000745058,0.0488071255385875,293.23858642578125,297.1499938964844,293.1499938964844,0.0132685611024498,-550.9548950195312,303.7723083496094,0.4981348812580108,0.050000000745058,0.0360487774014472,293.1744689941406,297.1499938964844,293.1499938964844,0.292877733707428,-5687.90283203125,304.1387023925781,0.9990000128746032,0.4354701340198517,0.3615879416465759,293.3277893066406,297.1499938964844,293.1499938964844,0.004380349535495,-1641.79248046875,297.0014953613281,0.4981348812580108,0.050000000745058,0.2315199971199035,291.1248779296875,291.1499938964844,263.6708374023437,261.77496337890625,281.3741455078125,293.9921875,291.12359619140625,1.0,0.2252468466758728,0.7589240670204163,0.7589240670204163,1.0,1.0,-0.9411234259605408,0.3918990790843963,0.549224317073822,0.1587890088558197,0.0,0.0,0.4384920299053192,42.17216873168945,51.0,-15.094825744628906,-9221.5361328125,114.8337631225586,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0263671875,306.8820495605469,278.1499938964844,0.0,18000.0,313.1499938964844,17966.009765625,18000.0,0.0,0.0,0.165060669183731,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.35877326130867,0.3587781190872192,-4.876033926848322e-06,0.0,0.0002093965595122,0.0,0.0,17.534753799438477,0.0,0.0,0.0,0.3247924745082855,4.0,0.0,1.0
663060,293.1427917480469,297.1499938964844,293.1499938964844,0.0667769983410835,-1680.6033935546875,304.14813232421875,0.6726788282394409,0.1171903982758522,0.1066832244396209,294.4705810546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.116455078125,0.4945951402187347,0.050000000745058,0.0488670505583286,293.2348327636719,297.1499938964844,293.1499938964844,0.0132583798840641,-551.1406860351562,303.7516174316406,0.4945951402187347,0.050000000745058,0.0360930375754833,293.1846923828125,297.1499938964844,293.1499938964844,0.30064857006073,-5810.28955078125,304.1295471191406,0.9990000128746032,0.4327834844589233,0.3693640530109405,293.3265686035156,297.1499938964844,293.1499938964844,0.0043409592472016,-1628.6103515625,296.9379272460937,0.4945951402187347,0.050000000745058,0.2318042367696762,291.11553955078125,291.1499938964844,263.6492004394531,261.7616271972656,281.3555908203125,294.0006103515625,291.114501953125,1.0,0.2287760823965072,0.7587757110595703,0.7587757110595703,1.0,1.0,-0.951439380645752,0.3966519832611084,0.5547873973846436,0.1601895540952682,0.0,0.0,0.4437265694141388,43.78927612304688,39.0,-12.965906143188477,-9335.1357421875,119.76406860351562,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0113525390625,306.901123046875,278.1499938964844,0.0,18000.0,313.1499938964844,17953.896484375,18000.0,0.0,0.0,0.1657284200191497,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3652597367763519,0.3652646541595459,-4.899729447060963e-06,0.0,0.0002102436701534,0.0,0.0,17.992542266845703,0.0,0.0,0.0,0.3266343772411346,4.0,0.0,1.0
663120,293.1427917480469,297.1499938964844,293.1499938964844,0.0667769983410835,-1680.6033935546875,304.14813232421875,0.6726788282394409,0.1171903982758522,0.1066832244396209,294.4705810546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.116455078125,0.4945951402187347,0.050000000745058,0.0488670505583286,293.2348327636719,297.1499938964844,293.1499938964844,0.0132583798840641,-551.1406860351562,303.7516174316406,0.4945951402187347,0.050000000745058,0.0360930375754833,293.1846923828125,297.1499938964844,293.1499938964844,0.30064857006073,-5810.28955078125,304.1295471191406,0.9990000128746032,0.4327834844589233,0.3693640530109405,293.3265686035156,297.1499938964844,293.1499938964844,0.0043409592472016,-1628.6103515625,296.9379272460937,0.4945951402187347,0.050000000745058,0.2318042367696762,291.11553955078125,291.1499938964844,263.6492004394531,261.7616271972656,281.3555908203125,294.0006103515625,291.114501953125,1.0,0.2287760823965072,0.7587757110595703,0.7587757110595703,1.0,1.0,-0.951439380645752,0.3966519832611084,0.5547873973846436,0.1601895540952682,0.0,0.0,0.4437265694141388,43.78927612304688,39.0,-12.965906143188477,-9335.1357421875,119.76406860351562,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0113525390625,306.901123046875,278.1499938964844,0.0,18000.0,313.1499938964844,17953.896484375,18000.0,0.0,0.0,0.1657284200191497,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3652597367763519,0.3652646541595459,-4.899729447060963e-06,0.0,0.0002102436701534,0.0,0.0,17.992542266845703,0.0,0.0,0.0,0.3266343772411346,4.0,0.0,1.0
