time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
663180,293.1414489746094,297.1499938964844,293.1499938964844,0.067071259021759,-1685.7242431640625,304.1482849121094,0.6758459210395813,0.1176471412181854,0.1070522516965866,294.46148681640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1174011230469,0.4962274432182312,0.050000000745058,0.0488389693200588,293.2308654785156,297.1499938964844,293.1499938964844,0.0131952539086341,-549.812744140625,303.7333374023437,0.4962274432182312,0.050000000745058,0.0360722951591014,293.1905517578125,297.1499938964844,293.1499938964844,0.297482430934906,-5756.77978515625,304.1422424316406,0.9990000128746032,0.4306864440441131,0.3657424449920654,293.325439453125,297.1499938964844,293.1499938964844,0.0042924005538225,-1611.2021484375,296.8817443847656,0.4962274432182312,0.050000000745058,0.2316710501909256,291.11920166015625,291.1499938964844,263.6260986328125,261.7470397949219,281.3387451171875,293.9930114746094,291.1224060058594,1.0,0.2266981154680252,0.7586273550987244,0.7586273550987244,1.0,1.0,-0.9473243355751038,0.3949772417545318,0.5523470640182495,0.1589347571134567,0.0,0.0,0.4479924142360687,43.025516510009766,42.0,14.31495189666748,-9378.3828125,117.59441375732422,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9797668457031,306.95318603515625,278.1499938964844,0.0,18000.0,313.1499938964844,17956.201171875,18000.0,0.0,0.0,0.1666617095470428,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3721514940261841,0.3721564412117004,-4.928956514049787e-06,0.0,0.0002114276430802,0.0,0.0,18.499324798583984,0.0,0.0,0.0,0.3286388218402862,4.0,0.0,1.0
663240,293.1414489746094,297.1499938964844,293.1499938964844,0.067071259021759,-1685.7242431640625,304.1482849121094,0.6758459210395813,0.1176471412181854,0.1070522516965866,294.46148681640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1174011230469,0.4962274432182312,0.050000000745058,0.0488389693200588,293.2308654785156,297.1499938964844,293.1499938964844,0.0131952539086341,-549.812744140625,303.7333374023437,0.4962274432182312,0.050000000745058,0.0360722951591014,293.1905517578125,297.1499938964844,293.1499938964844,0.297482430934906,-5756.77978515625,304.1422424316406,0.9990000128746032,0.4306864440441131,0.3657424449920654,293.325439453125,297.1499938964844,293.1499938964844,0.0042924005538225,-1611.2021484375,296.8817443847656,0.4962274432182312,0.050000000745058,0.2316710501909256,291.11920166015625,291.1499938964844,263.6260986328125,261.7470397949219,281.3387451171875,293.9930114746094,291.1224060058594,1.0,0.2266981154680252,0.7586273550987244,0.7586273550987244,1.0,1.0,-0.9473243355751038,0.3949772417545318,0.5523470640182495,0.1589347571134567,0.0,0.0,0.4479924142360687,43.025516510009766,42.0,14.31495189666748,-9378.3828125,117.59441375732422,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9797668457031,306.95318603515625,278.1499938964844,0.0,18000.0,313.1499938964844,17956.201171875,18000.0,0.0,0.0,0.1666617095470428,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3721514940261841,0.3721564412117004,-4.928956514049787e-06,0.0,0.0002114276430802,0.0,0.0,18.499324798583984,0.0,0.0,0.0,0.3286388218402862,4.0,0.0,1.0
663300,293.1407775878906,297.1499938964844,293.1499938964844,0.0671644657850265,-1687.18115234375,304.1484375,0.6771729588508606,0.1178875938057899,0.107257954776287,294.4570007324219,297.1499938964844,293.1499938964844,0.0,-0.0,291.13018798828125,0.4968301951885223,0.050000000745058,0.048828799277544,293.228759765625,297.1499938964844,293.1499938964844,0.0131537821143865,-548.7531127929688,303.72540283203125,0.4968301951885223,0.050000000745058,0.0360647849738597,293.18927001953125,297.1499938964844,293.1499938964844,0.2959359884262085,-5731.5146484375,304.1463928222656,0.9990000128746032,0.430425614118576,0.3644203543663025,293.3248596191406,297.1499938964844,293.1499938964844,0.0042661349289119,-1601.1217041015625,296.8605651855469,0.4968301951885223,0.050000000745058,0.2316228151321411,291.13299560546875,291.1499938964844,263.61407470703125,261.73931884765625,281.3224182128906,293.9757385253906,291.1361694335937,1.0,0.2263789772987365,0.758553147315979,0.758553147315979,1.0,1.0,-0.9459018111228944,0.3944360315799713,0.5514657497406006,0.1583895236253738,0.0,0.0,0.4477527439594269,42.74738311767578,42.0,23.471694946289062,-9382.4609375,116.8261947631836,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96728515625,306.9576110839844,278.1499938964844,0.0,18000.0,313.1499938964844,17979.546875,18000.0,0.0,0.0,0.1671400368213653,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3731487095355987,0.3731536567211151,-4.938442543789279e-06,0.0,0.0002120344579452,0.0,0.0,18.59105682373047,0.0,0.0,0.0,0.3289962112903595,4.0,0.0,1.0
663360,293.14013671875,297.1499938964844,293.1499938964844,0.067314438521862,-1689.7579345703125,304.1484375,0.6777347922325134,0.1181308478116989,0.1074737682938575,294.4525146484375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1393737792969,0.49688521027565,0.050000000745058,0.0488278791308403,293.2266540527344,297.1499938964844,293.1499938964844,0.0131267523393034,-548.1337890625,303.7176818847656,0.49688521027565,0.050000000745058,0.0360641069710254,293.1881408691406,297.1499938964844,293.1499938964844,0.2956902086734772,-5727.2861328125,304.1474609375,0.9990000128746032,0.4301478862762451,0.3643000721931457,293.32421875,297.1499938964844,293.1499938964844,0.0042414772324264,-1592.0531005859375,296.8361511230469,0.49688521027565,0.050000000745058,0.2316184341907501,291.1405029296875,291.1499938964844,263.60174560546875,261.7313232421875,281.3056640625,293.9598388671875,291.1410217285156,1.0,0.2263933420181274,0.758492112159729,0.758492112159729,1.0,1.0,-0.9460086226463318,0.3945584893226623,0.5514501333236694,0.1581777334213256,0.0,0.0,0.4475771486759186,42.72071838378906,45.0,15.36582374572754,-9382.9052734375,116.80743408203124,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9587707519531,306.94500732421875,278.1499938964844,0.0,18000.0,313.1499938964844,17995.775390625,18000.0,0.0,0.0,0.167600005865097,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3728765845298767,0.372881531715393,-4.940963208355242e-06,0.0,0.000212617975194,0.0,0.0,18.583267211914062,0.0,0.0,0.0,0.3289949595928192,4.0,0.0,1.0
663420,293.13885498046875,297.1499938964844,293.1499938964844,0.0677502080798149,-1697.5706787109375,304.1482238769531,0.6775486469268799,0.1186377927660942,0.1079361662268638,294.44342041015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.13751220703125,0.4960419535636902,0.050000000745058,0.0488421358168125,293.2223205566406,297.1499938964844,293.1499938964844,0.0131040876731276,-547.8528442382812,303.70294189453125,0.4960419535636902,0.050000000745058,0.0360746346414089,293.1880187988281,297.1499938964844,293.1499938964844,0.2975828945636749,-5757.20947265625,304.1450500488281,0.9990000128746032,0.4292143881320953,0.3661510348320007,293.3228454589844,297.1499938964844,293.1499938964844,0.0041983569972217,-1577.072265625,296.7774353027344,0.4960419535636902,0.050000000745058,0.231686070561409,291.1368408203125,291.1499938964844,263.5762939453125,261.71466064453125,281.2751770019531,293.9362487792969,291.1360168457031,1.0,0.2273422479629516,0.7583699822425842,0.7583699822425842,1.0,1.0,-0.9488949179649352,0.3959623873233795,0.5529325008392334,0.1583291739225387,0.0,0.0,0.4494653344154358,43.10499954223633,48.0,-1.5817662477493286,-9418.5126953125,118.07880401611328,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9500732421875,306.9380798339844,278.1499938964844,0.0,18000.0,313.1499938964844,17985.130859375,18000.0,0.0,0.0,0.1684710085391998,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3744634687900543,0.3744684159755707,-4.9452723942522425e-06,0.0,0.0002137229166692,0.0,0.0,18.693115234375,0.0,0.0,0.0,0.3294569849967956,4.0,0.0,1.0
663480,293.13885498046875,297.1499938964844,293.1499938964844,0.0677502080798149,-1697.5706787109375,304.1482238769531,0.6775486469268799,0.1186377927660942,0.1079361662268638,294.44342041015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.13751220703125,0.4960419535636902,0.050000000745058,0.0488421358168125,293.2223205566406,297.1499938964844,293.1499938964844,0.0131040876731276,-547.8528442382812,303.70294189453125,0.4960419535636902,0.050000000745058,0.0360746346414089,293.1880187988281,297.1499938964844,293.1499938964844,0.2975828945636749,-5757.20947265625,304.1450500488281,0.9990000128746032,0.4292143881320953,0.3661510348320007,293.3228454589844,297.1499938964844,293.1499938964844,0.0041983569972217,-1577.072265625,296.7774353027344,0.4960419535636902,0.050000000745058,0.231686070561409,291.1368408203125,291.1499938964844,263.5762939453125,261.71466064453125,281.2751770019531,293.9362487792969,291.1360168457031,1.0,0.2273422479629516,0.7583699822425842,0.7583699822425842,1.0,1.0,-0.9488949179649352,0.3959623873233795,0.5529325008392334,0.1583291739225387,0.0,0.0,0.4494653344154358,43.10499954223633,48.0,-1.5817662477493286,-9418.5126953125,118.07880401611328,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9500732421875,306.9380798339844,278.1499938964844,0.0,18000.0,313.1499938964844,17985.130859375,18000.0,0.0,0.0,0.1684710085391998,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3744634687900543,0.3744684159755707,-4.9452723942522425e-06,0.0,0.0002137229166692,0.0,0.0,18.693115234375,0.0,0.0,0.0,0.3294569849967956,4.0,0.0,1.0
663540,293.1376342773437,297.1499938964844,293.1499938964844,0.068237230181694,-1706.34033203125,304.14801025390625,0.6759412288665771,0.1191693022847175,0.1084393858909607,294.43408203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.13092041015625,0.494162380695343,0.050000000745058,0.0488746128976345,293.2178649902344,297.1499938964844,293.1499938964844,0.0130969397723674,-547.9542846679688,303.68994140625,0.494162380695343,0.050000000745058,0.0360986217856407,293.1915283203125,297.1499938964844,293.1499938964844,0.3017929196357727,-5823.56103515625,304.1396179199219,0.9990000128746032,0.4275466799736023,0.3703339695930481,293.3214416503906,297.1499938964844,293.1499938964844,0.0041578975506126,-1563.1300048828125,296.71759033203125,0.494162380695343,0.050000000745058,0.231840118765831,291.13018798828125,291.1499938964844,263.54998779296875,261.6972351074219,281.250244140625,293.9247436523437,291.1292724609375,1.0,0.2293203771114349,0.7582479119300842,0.7582479119300842,1.0,1.0,-0.9547709822654724,0.3986498713493347,0.5561211109161377,0.1591620445251464,0.0,0.0,0.4525434672832489,43.98508071899414,36.0,-7.944570064544678,-9487.3642578125,120.8456573486328,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.94049072265625,306.944580078125,278.1499938964844,0.0,18000.0,313.1499938964844,17972.349609375,18000.0,0.0,0.0,0.1693841516971588,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3782328367233276,0.3782378137111664,-4.958472345606424e-06,0.0,0.0002148813509847,0.0,0.0,18.965517044067383,0.0,0.0,0.0,0.3305380046367645,4.0,0.0,1.0
663600,293.1376342773437,297.1499938964844,293.1499938964844,0.068237230181694,-1706.34033203125,304.14801025390625,0.6759412288665771,0.1191693022847175,0.1084393858909607,294.43408203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.13092041015625,0.494162380695343,0.050000000745058,0.0488746128976345,293.2178649902344,297.1499938964844,293.1499938964844,0.0130969397723674,-547.9542846679688,303.68994140625,0.494162380695343,0.050000000745058,0.0360986217856407,293.1915283203125,297.1499938964844,293.1499938964844,0.3017929196357727,-5823.56103515625,304.1396179199219,0.9990000128746032,0.4275466799736023,0.3703339695930481,293.3214416503906,297.1499938964844,293.1499938964844,0.0041578975506126,-1563.1300048828125,296.71759033203125,0.494162380695343,0.050000000745058,0.231840118765831,291.13018798828125,291.1499938964844,263.54998779296875,261.6972351074219,281.250244140625,293.9247436523437,291.1292724609375,1.0,0.2293203771114349,0.7582479119300842,0.7582479119300842,1.0,1.0,-0.9547709822654724,0.3986498713493347,0.5561211109161377,0.1591620445251464,0.0,0.0,0.4525434672832489,43.98508071899414,36.0,-7.944570064544678,-9487.3642578125,120.8456573486328,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.94049072265625,306.944580078125,278.1499938964844,0.0,18000.0,313.1499938964844,17972.349609375,18000.0,0.0,0.0,0.1693841516971588,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3782328367233276,0.3782378137111664,-4.958472345606424e-06,0.0,0.0002148813509847,0.0,0.0,18.965517044067383,0.0,0.0,0.0,0.3305380046367645,4.0,0.0,1.0
663660,293.1362609863281,297.1499938964844,293.1499938964844,0.0686179473996162,-1713.0499267578125,304.1480407714844,0.6812592148780823,0.1197624504566192,0.1089051142334938,294.424560546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.13165283203125,0.4971151947975158,0.050000000745058,0.0488240160048007,293.2129821777344,297.1499938964844,293.1499938964844,0.0130461463704705,-546.7831420898438,303.6800537109375,0.4971151947975158,0.050000000745058,0.0360612533986568,293.1912841796875,297.1499938964844,293.1499938964844,0.2957158386707306,-5725.17578125,304.1537780761719,0.9990000128746032,0.4265147447586059,0.3637981712818146,293.31988525390625,297.1499938964844,293.1499938964844,0.0041106389835476,-1546.009521484375,296.66412353515625,0.4971151947975158,0.050000000745058,0.2316001206636428,291.1332702636719,291.1499938964844,263.5230407714844,261.67919921875,281.22515869140625,293.89898681640625,291.1361999511719,1.0,0.2259851247072219,0.7581143975257874,0.7581143975257874,1.0,1.0,-0.9470990300178528,0.3953706622123718,0.551728367805481,0.1573174595832824,0.0,0.0,0.454934686422348,42.6147346496582,39.0,13.735280990600586,-9495.3603515625,116.88180541992188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9308776855469,306.9957275390625,278.1499938964844,0.0,18000.0,313.1499938964844,17973.466796875,18000.0,0.0,0.0,0.1703415215015411,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3825345933437347,0.3825395703315735,-4.977323897037422e-06,0.0,0.0002160958683816,0.0,0.0,19.29206275939941,0.0,0.0,0.0,0.3318072855472564,4.0,0.0,1.0
663720,293.1362609863281,297.1499938964844,293.1499938964844,0.0686179473996162,-1713.0499267578125,304.1480407714844,0.6812592148780823,0.1197624504566192,0.1089051142334938,294.424560546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.13165283203125,0.4971151947975158,0.050000000745058,0.0488240160048007,293.2129821777344,297.1499938964844,293.1499938964844,0.0130461463704705,-546.7831420898438,303.6800537109375,0.4971151947975158,0.050000000745058,0.0360612533986568,293.1912841796875,297.1499938964844,293.1499938964844,0.2957158386707306,-5725.17578125,304.1537780761719,0.9990000128746032,0.4265147447586059,0.3637981712818146,293.31988525390625,297.1499938964844,293.1499938964844,0.0041106389835476,-1546.009521484375,296.66412353515625,0.4971151947975158,0.050000000745058,0.2316001206636428,291.1332702636719,291.1499938964844,263.5230407714844,261.67919921875,281.22515869140625,293.89898681640625,291.1361999511719,1.0,0.2259851247072219,0.7581143975257874,0.7581143975257874,1.0,1.0,-0.9470990300178528,0.3953706622123718,0.551728367805481,0.1573174595832824,0.0,0.0,0.454934686422348,42.6147346496582,39.0,13.735280990600586,-9495.3603515625,116.88180541992188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9308776855469,306.9957275390625,278.1499938964844,0.0,18000.0,313.1499938964844,17973.466796875,18000.0,0.0,0.0,0.1703415215015411,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3825345933437347,0.3825395703315735,-4.977323897037422e-06,0.0,0.0002160958683816,0.0,0.0,19.29206275939941,0.0,0.0,0.0,0.3318072855472564,4.0,0.0,1.0
663780,293.13482666015625,297.1499938964844,293.1499938964844,0.0689690038561821,-1719.064208984375,304.1481018066406,0.685029149055481,0.1203970983624458,0.1094422563910484,294.4149780273437,297.1499938964844,293.1499938964844,0.0,-0.0,291.1518249511719,0.498890072107315,0.050000000745058,0.0487948022782802,293.2076110839844,297.1499938964844,293.1499938964844,0.0129952514544129,-545.3927612304688,303.6737976074219,0.498890072107315,0.050000000745058,0.0360396727919578,293.1834411621094,297.1499938964844,293.1499938964844,0.2915269136428833,-5658.9833984375,304.1591186523437,0.9990000128746032,0.4270603358745575,0.3599675297737121,293.31817626953125,297.1499938964844,293.1499938964844,0.0040620896033942,-1527.6201171875,296.6212463378906,0.498890072107315,0.050000000745058,0.2314615249633789,291.1528015136719,291.1499938964844,263.49560546875,261.6607360839844,281.1849670410156,293.84979248046875,291.15313720703125,1.0,0.2246582955121994,0.7579808831214905,0.7579808831214905,1.0,1.0,-0.9429144859313964,0.3936425447463989,0.5492719411849976,0.1561259478330612,0.0,0.0,0.4530078470706939,41.82255935668945,42.0,13.460822105407717,-9476.1943359375,114.67212677001952,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.940673828125,306.99835205078125,278.1499938964844,0.0,18000.0,313.1499938964844,18011.5546875,18000.0,0.0,0.0,0.1711075901985168,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3810594975948334,0.3810644745826721,-4.979531695425976e-06,0.0,0.0002170677180401,0.0,0.0,19.209705352783203,0.0,0.0,0.0,0.3314959406852722,4.0,0.0,1.0
663840,293.13482666015625,297.1499938964844,293.1499938964844,0.0689690038561821,-1719.064208984375,304.1481018066406,0.685029149055481,0.1203970983624458,0.1094422563910484,294.4149780273437,297.1499938964844,293.1499938964844,0.0,-0.0,291.1518249511719,0.498890072107315,0.050000000745058,0.0487948022782802,293.2076110839844,297.1499938964844,293.1499938964844,0.0129952514544129,-545.3927612304688,303.6737976074219,0.498890072107315,0.050000000745058,0.0360396727919578,293.1834411621094,297.1499938964844,293.1499938964844,0.2915269136428833,-5658.9833984375,304.1591186523437,0.9990000128746032,0.4270603358745575,0.3599675297737121,293.31817626953125,297.1499938964844,293.1499938964844,0.0040620896033942,-1527.6201171875,296.6212463378906,0.498890072107315,0.050000000745058,0.2314615249633789,291.1528015136719,291.1499938964844,263.49560546875,261.6607360839844,281.1849670410156,293.84979248046875,291.15313720703125,1.0,0.2246582955121994,0.7579808831214905,0.7579808831214905,1.0,1.0,-0.9429144859313964,0.3936425447463989,0.5492719411849976,0.1561259478330612,0.0,0.0,0.4530078470706939,41.82255935668945,42.0,13.460822105407717,-9476.1943359375,114.67212677001952,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.940673828125,306.99835205078125,278.1499938964844,0.0,18000.0,313.1499938964844,18011.5546875,18000.0,0.0,0.0,0.1711075901985168,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3810594975948334,0.3810644745826721,-4.979531695425976e-06,0.0,0.0002170677180401,0.0,0.0,19.209705352783203,0.0,0.0,0.0,0.3314959406852722,4.0,0.0,1.0
663900,293.1341552734375,297.1499938964844,293.1499938964844,0.0692313537001609,-1723.783203125,304.1479797363281,0.6859539151191711,0.1207248568534851,0.1097300350666046,294.4101257324219,297.1499938964844,293.1499938964844,0.0,-0.0,291.1521301269531,0.4990857541561126,0.050000000745058,0.0487916357815265,293.20489501953125,297.1499938964844,293.1499938964844,0.0129896905273199,-545.3142700195312,303.67108154296875,0.4990857541561126,0.050000000745058,0.0360373333096504,293.1805114746094,297.1499938964844,293.1499938964844,0.2910931706428528,-5652.71630859375,304.1582336425781,0.9990000128746032,0.4272152781486511,0.3595499396324157,293.3172302246094,297.1499938964844,293.1499938964844,0.0040407124906778,-1520.0662841796875,296.5940246582031,0.4990857541561126,0.050000000745058,0.2314465045928955,291.1517639160156,291.1499938964844,263.4817810058594,261.6513977050781,281.1666259765625,293.8299560546875,291.15093994140625,1.0,0.224556028842926,0.757914125919342,0.757914125919342,1.0,1.0,-0.942733347415924,0.3936036229133606,0.5491297245025635,0.1559490859508514,0.0,0.0,0.4529725611209869,41.73778533935547,42.0,3.286949872970581,-9478.044921875,114.4959716796875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9523010253906,306.9978942871094,278.1499938964844,0.0,18000.0,313.1499938964844,18008.60546875,18000.0,0.0,0.0,0.1713984906673431,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3803951144218445,0.3804000914096832,-4.975988304067869e-06,0.0,0.0002174367400584,0.0,0.0,19.15700340270996,0.0,0.0,0.0,0.3313082158565521,4.0,0.0,1.0
663960,293.1334533691406,297.1499938964844,293.1499938964844,0.0695170313119888,-1728.950439453125,304.1478271484375,0.6863989233970642,0.1210601106286048,0.1100300550460815,294.4052429199219,297.1499938964844,293.1499938964844,0.0,-0.0,291.1490173339844,0.4989322423934936,0.050000000745058,0.0487941205501556,293.2021484375,297.1499938964844,293.1499938964844,0.0129901655018329,-545.4019775390625,303.66876220703125,0.4989322423934936,0.050000000745058,0.0360391698777675,293.1785583496094,297.1499938964844,293.1499938964844,0.2914142608642578,-5658.4873046875,304.1561279296875,0.9990000128746032,0.4272099435329437,0.3598774075508117,293.3162536621094,297.1499938964844,293.1499938964844,0.0040209228172898,-1513.18017578125,296.565673828125,0.4989322423934936,0.050000000745058,0.2314582914113998,291.1482849121094,291.1499938964844,263.4678955078125,261.6420288085937,281.1499328613281,293.8139953613281,291.1473388671875,1.0,0.2247813791036605,0.7578957676887512,0.7578957676887512,1.0,1.0,-0.9435052275657654,0.3939812779426574,0.5495238900184631,0.1559874266386032,0.0,0.0,0.4534311294555664,41.80679702758789,45.0,-3.126688003540039,-9492.7353515625,114.77851104736328,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96539306640625,307.0047912597656,278.1499938964844,0.0,18000.0,313.1499938964844,17999.63671875,18000.0,0.0,0.0,0.1716496348381042,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3806126117706299,0.3806175887584686,-4.974901003151899e-06,0.0,0.0002177553396904,0.0,0.0,19.16649436950684,0.0,0.0,0.0,0.3313470184803009,4.0,0.0,1.0
664020,293.13214111328125,297.1499938964844,293.1499938964844,0.070119209587574,-1739.8592529296875,304.1475524902344,0.6860248446464539,0.1217457726597786,0.1106605902314186,294.3954772949219,297.1499938964844,293.1499938964844,0.0,-0.0,291.1414794921875,0.497715562582016,0.050000000745058,0.0488140434026718,293.1967468261719,297.1499938964844,293.1499938964844,0.0130014792084693,-545.8238525390625,303.66534423828125,0.497715562582016,0.050000000745058,0.0360538847744464,293.17803955078125,297.1499938964844,293.1499938964844,0.293974757194519,-5700.21728515625,304.1497802734375,0.9990000128746032,0.4266041219234466,0.3624938428401947,293.31427001953125,297.1499938964844,293.1499938964844,0.0039831432513892,-1500.0626220703125,296.50897216796875,0.497715562582016,0.050000000745058,0.2315528094768524,291.140625,291.1499938964844,263.44012451171875,261.6232604980469,281.12225341796875,293.7936096191406,291.1395568847656,1.0,0.2260950654745102,0.7578590512275696,0.7578590512275696,1.0,1.0,-0.9475562572479248,0.3958126604557037,0.5517436265945435,0.1566340029239654,0.0,0.0,0.4551816582679748,42.35213470458984,48.0,-9.54113483428955,-9545.3291015625,116.56240844726562,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9881591796875,307.023681640625,278.1499938964844,0.0,18000.0,313.1499938964844,17985.544921875,18000.0,0.0,0.0,0.1721123605966568,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3824998438358307,0.3825048208236694,-4.979904133506352e-06,0.0,0.0002183423493988,0.0,0.0,19.298887252807617,0.0,0.0,0.0,0.3318676650524139,4.0,0.0,1.0
664080,293.13214111328125,297.1499938964844,293.1499938964844,0.070119209587574,-1739.8592529296875,304.1475524902344,0.6860248446464539,0.1217457726597786,0.1106605902314186,294.3954772949219,297.1499938964844,293.1499938964844,0.0,-0.0,291.1414794921875,0.497715562582016,0.050000000745058,0.0488140434026718,293.1967468261719,297.1499938964844,293.1499938964844,0.0130014792084693,-545.8238525390625,303.66534423828125,0.497715562582016,0.050000000745058,0.0360538847744464,293.17803955078125,297.1499938964844,293.1499938964844,0.293974757194519,-5700.21728515625,304.1497802734375,0.9990000128746032,0.4266041219234466,0.3624938428401947,293.31427001953125,297.1499938964844,293.1499938964844,0.0039831432513892,-1500.0626220703125,296.50897216796875,0.497715562582016,0.050000000745058,0.2315528094768524,291.140625,291.1499938964844,263.44012451171875,261.6232604980469,281.12225341796875,293.7936096191406,291.1395568847656,1.0,0.2260950654745102,0.7578590512275696,0.7578590512275696,1.0,1.0,-0.9475562572479248,0.3958126604557037,0.5517436265945435,0.1566340029239654,0.0,0.0,0.4551816582679748,42.35213470458984,48.0,-9.54113483428955,-9545.3291015625,116.56240844726562,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9881591796875,307.023681640625,278.1499938964844,0.0,18000.0,313.1499938964844,17985.544921875,18000.0,0.0,0.0,0.1721123605966568,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3824998438358307,0.3825048208236694,-4.979904133506352e-06,0.0,0.0002183423493988,0.0,0.0,19.298887252807617,0.0,0.0,0.0,0.3318676650524139,4.0,0.0,1.0
664140,293.1309509277344,297.1499938964844,293.1499938964844,0.0707535594701767,-1751.3843994140625,304.1473083496094,0.6842506527900696,0.1224381253123283,0.111316978931427,294.3858337402344,297.1499938964844,293.1499938964844,0.0,-0.0,291.13250732421875,0.4955201745033264,0.050000000745058,0.0488510504364967,293.1915283203125,297.1499938964844,293.1499938964844,0.0130252297967672,-546.5523681640625,303.6631774902344,0.4955201745033264,0.050000000745058,0.0360812172293663,293.1818542480469,297.1499938964844,293.1499938964844,0.2987575232982635,-5776.42578125,304.1418762207031,0.9990000128746032,0.4251278042793274,0.3673044145107269,293.3124694824219,297.1499938964844,293.1499938964844,0.003947437275201,-1487.736328125,296.45166015625,0.4955201745033264,0.050000000745058,0.2317283451557159,291.13153076171875,291.1499938964844,263.4125061035156,261.60455322265625,281.10211181640625,293.787353515625,291.13037109375,1.0,0.2283752858638763,0.7578223347663879,0.7578223347663879,1.0,1.0,-0.9544048309326172,0.3988349437713623,0.5555698871612549,0.1579464524984359,0.0,0.0,0.458245038986206,43.36284637451172,36.0,-12.311600685119627,-9622.5712890625,119.75140380859376,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.998779296875,307.0425720214844,278.1499938964844,0.0,18000.0,313.1499938964844,17972.03515625,18000.0,0.0,0.0,0.1726273894309997,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3861682713031769,0.3861732482910156,-4.992908088752301e-06,0.0,0.0002189957303926,0.0,0.0,19.56905174255371,0.0,0.0,0.0,0.3329370319843292,4.0,0.0,1.0
664200,293.1309509277344,297.1499938964844,293.1499938964844,0.0707535594701767,-1751.3843994140625,304.1473083496094,0.6842506527900696,0.1224381253123283,0.111316978931427,294.3858337402344,297.1499938964844,293.1499938964844,0.0,-0.0,291.13250732421875,0.4955201745033264,0.050000000745058,0.0488510504364967,293.1915283203125,297.1499938964844,293.1499938964844,0.0130252297967672,-546.5523681640625,303.6631774902344,0.4955201745033264,0.050000000745058,0.0360812172293663,293.1818542480469,297.1499938964844,293.1499938964844,0.2987575232982635,-5776.42578125,304.1418762207031,0.9990000128746032,0.4251278042793274,0.3673044145107269,293.3124694824219,297.1499938964844,293.1499938964844,0.003947437275201,-1487.736328125,296.45166015625,0.4955201745033264,0.050000000745058,0.2317283451557159,291.13153076171875,291.1499938964844,263.4125061035156,261.60455322265625,281.10211181640625,293.787353515625,291.13037109375,1.0,0.2283752858638763,0.7578223347663879,0.7578223347663879,1.0,1.0,-0.9544048309326172,0.3988349437713623,0.5555698871612549,0.1579464524984359,0.0,0.0,0.458245038986206,43.36284637451172,36.0,-12.311600685119627,-9622.5712890625,119.75140380859376,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.998779296875,307.0425720214844,278.1499938964844,0.0,18000.0,313.1499938964844,17972.03515625,18000.0,0.0,0.0,0.1726273894309997,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3861682713031769,0.3861732482910156,-4.992908088752301e-06,0.0,0.0002189957303926,0.0,0.0,19.56905174255371,0.0,0.0,0.0,0.3329370319843292,4.0,0.0,1.0
664260,293.1297302246094,297.1499938964844,293.1499938964844,0.0712540298700332,-1760.315673828125,304.1473999023437,0.6896213293075562,0.1231715455651283,0.1119177788496017,294.3763427734375,297.1499938964844,293.1499938964844,0.0,-0.0,291.13214111328125,0.4982814490795135,0.050000000745058,0.0488047040998935,293.18634033203125,297.1499938964844,293.1499938964844,0.0130008552223443,-545.8899536132812,303.66326904296875,0.4982814490795135,0.050000000745058,0.036046989262104,293.18212890625,297.1499938964844,293.1499938964844,0.2931489050388336,-5685.62890625,304.1545104980469,0.9990000128746032,0.4242381751537323,0.3612723350524902,293.3106384277344,297.1499938964844,293.1499938964844,0.0039045072626322,-1472.0101318359375,296.40155029296875,0.4982814490795135,0.050000000745058,0.2315085083246231,291.1336975097656,291.1499938964844,263.3851928710937,261.5861511230469,281.0809326171875,293.7674865722656,291.1365966796875,1.0,0.2252853065729141,0.7576763033866882,0.7576763033866882,1.0,1.0,-0.9475326538085938,0.395873486995697,0.5516591668128967,0.1563523411750793,0.0,0.0,0.4606564044952392,42.11077499389648,39.0,12.129966735839844,-9636.2109375,116.16735076904295,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9998474121094,307.1011657714844,278.1499938964844,0.0,18000.0,313.1499938964844,17972.615234375,18000.0,0.0,0.0,0.1732207834720611,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3906004726886749,0.390605479478836,-5.012687779526459e-06,0.0,0.0002197485155193,0.0,0.0,19.91253662109375,0.0,0.0,0.0,0.3342527747154236,4.0,0.0,1.0
664320,293.1297302246094,297.1499938964844,293.1499938964844,0.0712540298700332,-1760.315673828125,304.1473999023437,0.6896213293075562,0.1231715455651283,0.1119177788496017,294.3763427734375,297.1499938964844,293.1499938964844,0.0,-0.0,291.13214111328125,0.4982814490795135,0.050000000745058,0.0488047040998935,293.18634033203125,297.1499938964844,293.1499938964844,0.0130008552223443,-545.8899536132812,303.66326904296875,0.4982814490795135,0.050000000745058,0.036046989262104,293.18212890625,297.1499938964844,293.1499938964844,0.2931489050388336,-5685.62890625,304.1545104980469,0.9990000128746032,0.4242381751537323,0.3612723350524902,293.3106384277344,297.1499938964844,293.1499938964844,0.0039045072626322,-1472.0101318359375,296.40155029296875,0.4982814490795135,0.050000000745058,0.2315085083246231,291.1336975097656,291.1499938964844,263.3851928710937,261.5861511230469,281.0809326171875,293.7674865722656,291.1365966796875,1.0,0.2252853065729141,0.7576763033866882,0.7576763033866882,1.0,1.0,-0.9475326538085938,0.395873486995697,0.5516591668128967,0.1563523411750793,0.0,0.0,0.4606564044952392,42.11077499389648,39.0,12.129966735839844,-9636.2109375,116.16735076904295,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9998474121094,307.1011657714844,278.1499938964844,0.0,18000.0,313.1499938964844,17972.615234375,18000.0,0.0,0.0,0.1732207834720611,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3906004726886749,0.390605479478836,-5.012687779526459e-06,0.0,0.0002197485155193,0.0,0.0,19.91253662109375,0.0,0.0,0.0,0.3342527747154236,4.0,0.0,1.0
664380,293.1287841796875,297.1499938964844,293.1499938964844,0.0715897157788276,-1766.11474609375,304.14752197265625,0.6928789615631104,0.1237710639834404,0.1124348565936088,294.3690795898437,297.1499938964844,293.1499938964844,0.0,-0.0,291.1498413085937,0.4997345805168152,0.050000000745058,0.0487811975181102,293.1822509765625,297.1499938964844,293.1499938964844,0.012973004952073,-544.9603271484375,303.6651611328125,0.4997345805168152,0.050000000745058,0.0360296256840229,293.1760559082031,297.1499938964844,293.1499938964844,0.2897054851055145,-5631.091796875,304.1589660644531,0.9990000128746032,0.4247998297214508,0.358172059059143,293.3091735839844,297.1499938964844,293.1499938964844,0.0038682483136653,-1457.954833984375,296.3717041015625,0.4997345805168152,0.050000000745058,0.2313970029354095,291.151611328125,291.1499938964844,263.3637390136719,261.5717163085937,281.0531005859375,293.7338256835937,291.1529235839844,1.0,0.2242635190486908,0.7575594186782837,0.7575594186782837,1.0,1.0,-0.9442453980445862,0.3944883346557617,0.5497570633888245,0.1554862707853317,0.0,0.0,0.4589686989784241,41.47584915161133,39.0,17.299043655395508,-9622.1533203125,114.41175842285156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0090026855469,307.10809326171875,278.1499938964844,0.0,18000.0,313.1499938964844,18008.046875,18000.0,0.0,0.0,0.1735975295305252,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3896429538726806,0.3896479606628418,-5.01643307870836e-06,0.0,0.0002202264440711,0.0,0.0,19.86637687683105,0.0,0.0,0.0,0.3340723812580108,4.0,0.0,1.0
664440,293.1285705566406,297.1499938964844,293.1499938964844,0.0716974213719368,-1768.0428466796875,304.1474914550781,0.6933906078338623,0.1239210218191146,0.1125669479370117,294.3672790527344,297.1499938964844,293.1499938964844,0.0,-0.0,291.1521301269531,0.4998868703842163,0.050000000745058,0.0487787686288356,293.18121337890625,297.1499938964844,293.1499938964844,0.0129718100652098,-544.909912109375,303.6656799316406,0.4998868703842163,0.050000000745058,0.0360278338193893,293.1747436523437,297.1499938964844,293.1499938964844,0.2893453240394592,-5625.560546875,304.1589660644531,0.9990000128746032,0.4249242544174194,0.3578501939773559,293.3088073730469,297.1499938964844,293.1499938964844,0.0038598515093326,-1454.8582763671875,296.3625793457031,0.4998868703842163,0.050000000745058,0.2313854843378067,291.1531066894531,291.1499938964844,263.3584289550781,261.56817626953125,281.0466003417969,293.7265319824219,291.15350341796875,1.0,0.2241582423448562,0.7575302124023438,0.7575302124023438,1.0,1.0,-0.9439984560012816,0.3943877518177032,0.5496107339859009,0.1554024219512939,0.0,0.0,0.4587022662162781,41.41104507446289,42.0,13.252595901489258,-9618.9384765625,114.25283813476562,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0127258300781,307.1054382324219,278.1499938964844,0.0,18000.0,313.1499938964844,18011.990234375,18000.0,0.0,0.0,0.1736716330051422,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3890921771526336,0.3890971839427948,-5.014875569031574e-06,0.0,0.0002203204639954,0.0,0.0,19.826738357543945,0.0,0.0,0.0,0.3339314460754394,4.0,0.0,1.0
664500,293.1280212402344,297.1499938964844,293.1499938964844,0.0719988867640495,-1773.5072021484375,304.1473999023437,0.6942923069000244,0.124298058450222,0.1129025369882583,294.3627319335937,297.1499938964844,293.1499938964844,0.0,-0.0,291.15252685546875,0.5000011920928955,0.050000000745058,0.04877695068717,293.1786499023437,297.1499938964844,293.1499938964844,0.0129765467718243,-545.0223388671875,303.6671142578125,0.5000011920928955,0.050000000745058,0.0360264889895916,293.1720275878906,297.1499938964844,293.1499938964844,0.2890757620334625,-5621.89794921875,304.1578063964844,0.9990000128746032,0.4251439869403839,0.3576090037822723,293.3078308105469,297.1499938964844,293.1499938964844,0.0038401037454605,-1447.78662109375,296.33709716796875,0.5000011920928955,0.050000000745058,0.2313768565654754,291.1521911621094,291.1499938964844,263.3453063964844,261.5594177246094,281.0316162109375,293.7108154296875,291.15142822265625,1.0,0.2241421639919281,0.7574571967124939,0.7574571967124939,1.0,1.0,-0.9440969228744508,0.394443929195404,0.5496529936790466,0.1553527563810348,0.0,0.0,0.4586258828639984,41.36483383178711,42.0,3.378537178039551,-9620.6005859375,114.2005844116211,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.023681640625,307.1038818359375,278.1499938964844,0.0,18000.0,313.1499938964844,18009.3359375,18000.0,0.0,0.0,0.1738255620002746,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3883720636367798,0.3883770704269409,-5.0110797928937245e-06,0.0,0.0002205157361458,0.0,0.0,19.768781661987305,0.0,0.0,0.0,0.333726555109024,4.0,0.0,1.0
664560,293.12750244140625,297.1499938964844,293.1499938964844,0.0723204985260963,-1779.36865234375,304.1473083496094,0.6947064995765686,0.1246783733367919,0.1132460534572601,294.3581848144531,297.1499938964844,293.1499938964844,0.0,-0.0,291.1495056152344,0.4997703433036804,0.050000000745058,0.0487806275486946,293.1760559082031,297.1499938964844,293.1499938964844,0.0129873799160122,-545.3029174804688,303.6689453125,0.4997703433036804,0.050000000745058,0.0360292047262191,293.1703186035156,297.1499938964844,293.1499938964844,0.2895485162734985,-5630.07275390625,304.155517578125,0.9990000128746032,0.4251982271671295,0.3580964207649231,293.3068542480469,297.1499938964844,293.1499938964844,0.0038218717090785,-1441.3642578125,296.3103332519531,0.4997703433036804,0.050000000745058,0.2313942909240722,291.1488037109375,291.1499938964844,263.3323974609375,261.5508117675781,281.018310546875,293.6986999511719,291.1478576660156,1.0,0.2244457155466079,0.7574355602264404,0.7574355602264404,1.0,1.0,-0.945122241973877,0.3949038088321686,0.5502184629440308,0.1555182486772537,0.0,0.0,0.4590442478656769,41.46832275390625,45.0,-3.022491216659546,-9634.59765625,114.59495544433594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.03497314453125,307.108642578125,278.1499938964844,0.0,18000.0,313.1499938964844,18000.3671875,18000.0,0.0,0.0,0.1739537417888641,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3885339796543121,0.3885389864444732,-5.00976921102847e-06,0.0,0.0002206783537985,0.0,0.0,19.774185180664062,0.0,0.0,0.0,0.3337497115135193,4.0,0.0,1.0
664620,293.12652587890625,297.1499938964844,293.1499938964844,0.072987362742424,-1791.5482177734375,304.1470947265625,0.6942561268806458,0.1254443526268005,0.113953448832035,294.3489990234375,297.1499938964844,293.1499938964844,0.0,-0.0,291.141845703125,0.4984124898910522,0.050000000745058,0.0488025657832622,293.1708374023437,297.1499938964844,293.1499938964844,0.013020179234445,-546.12841796875,303.67401123046875,0.4984124898910522,0.050000000745058,0.0360454060137271,293.1703186035156,297.1499938964844,293.1499938964844,0.2923826575279236,-5676.1357421875,304.14892578125,0.9990000128746032,0.424695074558258,0.3609905540943146,293.304931640625,297.1499938964844,293.1499938964844,0.0037870227824896,-1429.13330078125,296.25653076171875,0.4984124898910522,0.050000000745058,0.2314983606338501,291.1409606933594,291.1499938964844,263.30731201171875,261.5342712402344,280.99725341796875,293.6850280761719,291.1398620605469,1.0,0.2258953154087066,0.7573922872543335,0.7573922872543335,1.0,1.0,-0.9496145844459534,0.3968692123889923,0.5527453422546387,0.1564109921455383,0.0,0.0,0.4607578217983246,42.072566986083984,48.0,-9.714548110961914,-9685.3037109375,116.57452392578124,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0513916015625,307.1214904785156,278.1499938964844,0.0,18000.0,313.1499938964844,17985.685546875,18000.0,0.0,0.0,0.1742132753133773,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3903735876083374,0.3903785943984985,-5.014631369704148e-06,0.0,0.0002210075908806,0.0,0.0,19.90533447265625,0.0,0.0,0.0,0.3342589735984802,4.0,0.0,1.0
664680,293.12652587890625,297.1499938964844,293.1499938964844,0.072987362742424,-1791.5482177734375,304.1470947265625,0.6942561268806458,0.1254443526268005,0.113953448832035,294.3489990234375,297.1499938964844,293.1499938964844,0.0,-0.0,291.141845703125,0.4984124898910522,0.050000000745058,0.0488025657832622,293.1708374023437,297.1499938964844,293.1499938964844,0.013020179234445,-546.12841796875,303.67401123046875,0.4984124898910522,0.050000000745058,0.0360454060137271,293.1703186035156,297.1499938964844,293.1499938964844,0.2923826575279236,-5676.1357421875,304.14892578125,0.9990000128746032,0.424695074558258,0.3609905540943146,293.304931640625,297.1499938964844,293.1499938964844,0.0037870227824896,-1429.13330078125,296.25653076171875,0.4984124898910522,0.050000000745058,0.2314983606338501,291.1409606933594,291.1499938964844,263.30731201171875,261.5342712402344,280.99725341796875,293.6850280761719,291.1398620605469,1.0,0.2258953154087066,0.7573922872543335,0.7573922872543335,1.0,1.0,-0.9496145844459534,0.3968692123889923,0.5527453422546387,0.1564109921455383,0.0,0.0,0.4607578217983246,42.072566986083984,48.0,-9.714548110961914,-9685.3037109375,116.57452392578124,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0513916015625,307.1214904785156,278.1499938964844,0.0,18000.0,313.1499938964844,17985.685546875,18000.0,0.0,0.0,0.1742132753133773,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3903735876083374,0.3903785943984985,-5.014631369704148e-06,0.0,0.0002210075908806,0.0,0.0,19.90533447265625,0.0,0.0,0.0,0.3342589735984802,4.0,0.0,1.0
664740,293.1257019042969,297.1499938964844,293.1499938964844,0.0736788436770439,-1804.218505859375,304.1469116210937,0.6923950910568237,0.1262074410915374,0.1146768108010292,294.33984375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1325378417969,0.4960961937904358,0.050000000745058,0.048841193318367,293.1656494140625,297.1499938964844,293.1499938964844,0.0130666755139827,-547.2836303710938,303.6808166503906,0.4960961937904358,0.050000000745058,0.0360739380121231,293.1746826171875,297.1499938964844,293.1499938964844,0.2974009811878204,-5756.06591796875,304.1408996582031,0.9990000128746032,0.423300564289093,0.366031289100647,293.3031616210937,297.1499938964844,293.1499938964844,0.0037540476769208,-1417.6412353515625,296.201904296875,0.4960961937904358,0.050000000745058,0.2316815853118896,291.13153076171875,291.1499938964844,263.2833251953125,261.5187072753906,280.9833374023437,293.6842041015625,291.1303100585937,1.0,0.2282882332801818,0.7573489546775818,0.7573489546775818,1.0,1.0,-0.9568324089050292,0.3999983072280884,0.5568341016769409,0.1579451858997345,0.0,0.0,0.463844358921051,43.131385803222656,36.0,-12.717792510986328,-9760.5986328125,119.9312515258789,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0530700683594,307.1330261230469,278.1499938964844,0.0,18000.0,313.1499938964844,17971.2890625,18000.0,0.0,0.0,0.1745824068784713,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3941077888011932,0.3941127955913543,-5.028128271078458e-06,0.0,0.0002214758715126,0.0,0.0,20.18589782714844,0.0,0.0,0.0,0.335353136062622,4.0,0.0,1.0
664800,293.1257019042969,297.1499938964844,293.1499938964844,0.0736788436770439,-1804.218505859375,304.1469116210937,0.6923950910568237,0.1262074410915374,0.1146768108010292,294.33984375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1325378417969,0.4960961937904358,0.050000000745058,0.048841193318367,293.1656494140625,297.1499938964844,293.1499938964844,0.0130666755139827,-547.2836303710938,303.6808166503906,0.4960961937904358,0.050000000745058,0.0360739380121231,293.1746826171875,297.1499938964844,293.1499938964844,0.2974009811878204,-5756.06591796875,304.1408996582031,0.9990000128746032,0.423300564289093,0.366031289100647,293.3031616210937,297.1499938964844,293.1499938964844,0.0037540476769208,-1417.6412353515625,296.201904296875,0.4960961937904358,0.050000000745058,0.2316815853118896,291.13153076171875,291.1499938964844,263.2833251953125,261.5187072753906,280.9833374023437,293.6842041015625,291.1303100585937,1.0,0.2282882332801818,0.7573489546775818,0.7573489546775818,1.0,1.0,-0.9568324089050292,0.3999983072280884,0.5568341016769409,0.1579451858997345,0.0,0.0,0.463844358921051,43.131385803222656,36.0,-12.717792510986328,-9760.5986328125,119.9312515258789,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0530700683594,307.1330261230469,278.1499938964844,0.0,18000.0,313.1499938964844,17971.2890625,18000.0,0.0,0.0,0.1745824068784713,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3941077888011932,0.3941127955913543,-5.028128271078458e-06,0.0,0.0002214758715126,0.0,0.0,20.18589782714844,0.0,0.0,0.0,0.335353136062622,4.0,0.0,1.0
664860,293.12481689453125,297.1499938964844,293.1499938964844,0.0742304399609565,-1814.1640625,304.14703369140625,0.6977990865707397,0.1270053535699844,0.1153382062911987,294.3306579589844,297.1499938964844,293.1499938964844,0.0,-0.0,291.1317138671875,0.4987892210483551,0.050000000745058,0.0487964041531086,293.1602783203125,297.1499938964844,293.1499938964844,0.0130663895979523,-547.0771484375,303.6903686523437,0.4987892210483551,0.050000000745058,0.0360408574342727,293.17547607421875,297.1499938964844,293.1499938964844,0.2919983267784118,-5668.36328125,304.1535339355469,0.9990000128746032,0.4224872589111328,0.360182911157608,293.3014221191406,297.1499938964844,293.1499938964844,0.0037143635563552,-1402.9669189453125,296.15460205078125,0.4987892210483551,0.050000000745058,0.2314691245555877,291.1332092285156,291.1499938964844,263.2607116699219,261.5042724609375,280.9662780761719,293.6679382324219,291.1360168457031,1.0,0.2252900004386901,0.7571963667869568,0.7571963667869568,1.0,1.0,-0.950265645980835,0.3971638083457947,0.5531017780303955,0.1564264297485351,0.0,0.0,0.4663501381874084,41.92223739624024,39.0,11.385738372802734,-9771.74609375,116.47738647460938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.04364013671875,307.1836242675781,278.1499938964844,0.0,18000.0,313.1499938964844,17971.12109375,18000.0,0.0,0.0,0.1750839650630951,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.39871346950531,0.3987185060977936,-5.049018909630831e-06,0.0,0.000222112154006,0.0,0.0,20.55018615722656,0.0,0.0,0.0,0.3367283046245575,4.0,0.0,1.0
664920,293.12481689453125,297.1499938964844,293.1499938964844,0.0742304399609565,-1814.1640625,304.14703369140625,0.6977990865707397,0.1270053535699844,0.1153382062911987,294.3306579589844,297.1499938964844,293.1499938964844,0.0,-0.0,291.1317138671875,0.4987892210483551,0.050000000745058,0.0487964041531086,293.1602783203125,297.1499938964844,293.1499938964844,0.0130663895979523,-547.0771484375,303.6903686523437,0.4987892210483551,0.050000000745058,0.0360408574342727,293.17547607421875,297.1499938964844,293.1499938964844,0.2919983267784118,-5668.36328125,304.1535339355469,0.9990000128746032,0.4224872589111328,0.360182911157608,293.3014221191406,297.1499938964844,293.1499938964844,0.0037143635563552,-1402.9669189453125,296.15460205078125,0.4987892210483551,0.050000000745058,0.2314691245555877,291.1332092285156,291.1499938964844,263.2607116699219,261.5042724609375,280.9662780761719,293.6679382324219,291.1360168457031,1.0,0.2252900004386901,0.7571963667869568,0.7571963667869568,1.0,1.0,-0.950265645980835,0.3971638083457947,0.5531017780303955,0.1564264297485351,0.0,0.0,0.4663501381874084,41.92223739624024,39.0,11.385738372802734,-9771.74609375,116.47738647460938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.04364013671875,307.1836242675781,278.1499938964844,0.0,18000.0,313.1499938964844,17971.12109375,18000.0,0.0,0.0,0.1750839650630951,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.39871346950531,0.3987185060977936,-5.049018909630831e-06,0.0,0.000222112154006,0.0,0.0,20.55018615722656,0.0,0.0,0.0,0.3367283046245575,4.0,0.0,1.0
