time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
664980,293.1239624023437,297.1499938964844,293.1499938964844,0.074718102812767,-1822.7706298828125,304.1471862792969,0.701574444770813,0.1278145760297775,0.1160431504249572,294.3218078613281,297.1499938964844,293.1499938964844,0.0,-0.0,291.151123046875,0.5003335475921631,0.050000000745058,0.0487716645002365,293.1548156738281,297.1499938964844,293.1499938964844,0.0130619881674647,-546.5634155273438,303.70263671875,0.5003335475921631,0.050000000745058,0.0360225848853588,293.16845703125,297.1499938964844,293.1499938964844,0.28836789727211,-5610.89453125,304.15802001953125,0.9990000128746032,0.4232659935951233,0.3569095432758331,293.2996520996094,297.1499938964844,293.1499938964844,0.0036728675477206,-1386.8720703125,296.11865234375,0.5003335475921631,0.050000000745058,0.2313517779111862,291.152099609375,291.1499938964844,263.2395935058594,261.4911804199219,280.93621826171875,293.6300964355469,291.1524353027344,1.0,0.2242381721735,0.757043719291687,0.757043719291687,1.0,1.0,-0.9469862580299376,0.3957780003547668,0.5512082576751709,0.155554786324501,0.0,0.0,0.4645750820636749,41.25608825683594,42.0,12.727779388427734,-9753.0751953125,114.66849517822266,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0455322265625,307.18115234375,278.1499938964844,0.0,18000.0,313.1499938964844,18010.525390625,18000.0,0.0,0.0,0.1754915416240692,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3974199593067169,0.3974249958992004,-5.052022970630787e-06,0.0,0.0002226292126579,0.0,0.0,20.47947120666504,0.0,0.0,0.0,0.336468756198883,4.0,0.0,1.0
665040,293.1239624023437,297.1499938964844,293.1499938964844,0.074718102812767,-1822.7706298828125,304.1471862792969,0.701574444770813,0.1278145760297775,0.1160431504249572,294.3218078613281,297.1499938964844,293.1499938964844,0.0,-0.0,291.151123046875,0.5003335475921631,0.050000000745058,0.0487716645002365,293.1548156738281,297.1499938964844,293.1499938964844,0.0130619881674647,-546.5634155273438,303.70263671875,0.5003335475921631,0.050000000745058,0.0360225848853588,293.16845703125,297.1499938964844,293.1499938964844,0.28836789727211,-5610.89453125,304.15802001953125,0.9990000128746032,0.4232659935951233,0.3569095432758331,293.2996520996094,297.1499938964844,293.1499938964844,0.0036728675477206,-1386.8720703125,296.11865234375,0.5003335475921631,0.050000000745058,0.2313517779111862,291.152099609375,291.1499938964844,263.2395935058594,261.4911804199219,280.93621826171875,293.6300964355469,291.1524353027344,1.0,0.2242381721735,0.757043719291687,0.757043719291687,1.0,1.0,-0.9469862580299376,0.3957780003547668,0.5512082576751709,0.155554786324501,0.0,0.0,0.4645750820636749,41.25608825683594,42.0,12.727779388427734,-9753.0751953125,114.66849517822266,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0455322265625,307.18115234375,278.1499938964844,0.0,18000.0,313.1499938964844,18010.525390625,18000.0,0.0,0.0,0.1754915416240692,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3974199593067169,0.3974249958992004,-5.052022970630787e-06,0.0,0.0002226292126579,0.0,0.0,20.47947120666504,0.0,0.0,0.0,0.336468756198883,4.0,0.0,1.0
665100,293.1235656738281,297.1499938964844,293.1499938964844,0.075040228664875,-1828.6610107421875,304.1471252441406,0.7024706602096558,0.1282200366258621,0.1164051368832588,294.3173522949219,297.1499938964844,293.1499938964844,0.0,-0.0,291.1514587402344,0.5004178285598755,0.050000000745058,0.0487703345715999,293.152099609375,297.1499938964844,293.1499938964844,0.0130790853872895,-546.901611328125,303.7091064453125,0.5004178285598755,0.050000000745058,0.03602160140872,293.1659240722656,297.1499938964844,293.1499938964844,0.2881672978401184,-5608.26953125,304.15692138671875,0.9990000128746032,0.4235329627990722,0.3567326366901397,293.2987060546875,297.1499938964844,293.1499938964844,0.0036545251496136,-1380.237548828125,296.0946350097656,0.5004178285598755,0.050000000745058,0.2313454747200012,291.151123046875,291.1499938964844,263.22967529296875,261.4851989746094,280.92364501953125,293.6158447265625,291.1503601074219,1.0,0.2242547869682312,0.7569674253463745,0.7569674253463745,1.0,1.0,-0.9471973180770874,0.3958742618560791,0.5513231158256531,0.1555511057376861,0.0,0.0,0.46457439661026,41.22392654418945,42.0,3.162597894668579,-9754.0595703125,114.66381072998048,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0509338378906,307.1764221191406,278.1499938964844,0.0,18000.0,313.1499938964844,18007.83984375,18000.0,0.0,0.0,0.1756411492824554,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3968073427677154,0.396812379360199,-5.0486260079196654e-06,0.0,0.0002228189987363,0.0,0.0,20.42867088317871,0.0,0.0,0.0,0.3362952172756195,4.0,0.0,1.0
665160,293.1231994628906,297.1499938964844,293.1499938964844,0.0753812566399574,-1834.9283447265625,304.14703369140625,0.7028769254684448,0.1286277621984481,0.1167741268873214,294.3129272460937,297.1499938964844,293.1499938964844,0.0,-0.0,291.14849853515625,0.5001581311225891,0.050000000745058,0.0487744398415088,293.1493530273437,297.1499938964844,293.1499938964844,0.0131021849811077,-547.4024047851562,303.7159729003906,0.5001581311225891,0.050000000745058,0.0360246375203132,293.1643981933594,297.1499938964844,293.1499938964844,0.2887000143527984,-5617.3466796875,304.1546936035156,0.9990000128746032,0.4236333072185516,0.3572782874107361,293.2977600097656,297.1499938964844,293.1499938964844,0.0036376120988279,-1374.2177734375,296.0693664550781,0.5001581311225891,0.050000000745058,0.2313649505376815,291.1477966308594,291.1499938964844,263.2202453613281,261.4796142578125,280.9129333496094,293.6052551269531,291.1468811035156,1.0,0.2245881259441375,0.7569425106048584,0.7569425106048584,1.0,1.0,-0.9483265280723572,0.3963692784309387,0.5519571900367737,0.1557642817497253,0.0,0.0,0.4650521874427795,41.339969635009766,45.0,-2.976608991622925,-9767.19140625,115.10295104980467,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0567626953125,307.1778564453125,278.1499938964844,0.0,18000.0,313.1499938964844,17998.87890625,18000.0,0.0,0.0,0.175774946808815,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3970695734024048,0.3970746099948883,-5.0477924560254905e-06,0.0,0.0002229887177236,0.0,0.0,20.442174911499023,0.0,0.0,0.0,0.3363495171070099,4.0,0.0,1.0
665220,293.1225280761719,297.1499938964844,293.1499938964844,0.0760830044746398,-1847.848876953125,304.1468505859375,0.7024044990539551,0.1294449716806411,0.1175292879343032,294.3039855957031,297.1499938964844,293.1499938964844,0.0,-0.0,291.14111328125,0.4987467527389526,0.050000000745058,0.0487970970571041,293.14385986328125,297.1499938964844,293.1499938964844,0.0131594818085432,-548.658935546875,303.7310791015625,0.4987467527389526,0.050000000745058,0.0360413677990436,293.1647033691406,297.1499938964844,293.1499938964844,0.291633129119873,-5664.90380859375,304.148193359375,0.9990000128746032,0.423215389251709,0.3602736592292785,293.2958679199219,297.1499938964844,293.1499938964844,0.003605282632634,-1362.747314453125,296.01861572265625,0.4987467527389526,0.050000000745058,0.2314724177122116,291.14031982421875,291.1499938964844,263.2027893066406,261.4696960449219,280.89752197265625,293.59478759765625,291.1392517089844,1.0,0.2260896861553192,0.7568928003311157,0.7568928003311157,1.0,1.0,-0.953003227710724,0.3983925580978393,0.5546106696128845,0.1567552387714386,0.0,0.0,0.4668350517749786,41.96574020385742,48.0,-9.262910842895508,-9815.705078125,117.16605377197266,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.06304931640625,307.1841735839844,278.1499938964844,0.0,18000.0,313.1499938964844,17984.431640625,18000.0,0.0,0.0,0.1760695129632949,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3990716636180877,0.3990767002105713,-5.053668701293645e-06,0.0,0.0002233624109067,0.0,0.0,20.5896110534668,0.0,0.0,0.0,0.3369134962558746,4.0,0.0,1.0
665280,293.1225280761719,297.1499938964844,293.1499938964844,0.0760830044746398,-1847.848876953125,304.1468505859375,0.7024044990539551,0.1294449716806411,0.1175292879343032,294.3039855957031,297.1499938964844,293.1499938964844,0.0,-0.0,291.14111328125,0.4987467527389526,0.050000000745058,0.0487970970571041,293.14385986328125,297.1499938964844,293.1499938964844,0.0131594818085432,-548.658935546875,303.7310791015625,0.4987467527389526,0.050000000745058,0.0360413677990436,293.1647033691406,297.1499938964844,293.1499938964844,0.291633129119873,-5664.90380859375,304.148193359375,0.9990000128746032,0.423215389251709,0.3602736592292785,293.2958679199219,297.1499938964844,293.1499938964844,0.003605282632634,-1362.747314453125,296.01861572265625,0.4987467527389526,0.050000000745058,0.2314724177122116,291.14031982421875,291.1499938964844,263.2027893066406,261.4696960449219,280.89752197265625,293.59478759765625,291.1392517089844,1.0,0.2260896861553192,0.7568928003311157,0.7568928003311157,1.0,1.0,-0.953003227710724,0.3983925580978393,0.5546106696128845,0.1567552387714386,0.0,0.0,0.4668350517749786,41.96574020385742,48.0,-9.262910842895508,-9815.705078125,117.16605377197266,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.06304931640625,307.1841735839844,278.1499938964844,0.0,18000.0,313.1499938964844,17984.431640625,18000.0,0.0,0.0,0.1760695129632949,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3990716636180877,0.3990767002105713,-5.053668701293645e-06,0.0,0.0002233624109067,0.0,0.0,20.5896110534668,0.0,0.0,0.0,0.3369134962558746,4.0,0.0,1.0
665340,293.1219787597656,297.1499938964844,293.1499938964844,0.0768042206764221,-1861.166748046875,304.1466979980469,0.7005068063735962,0.1302539855241775,0.1182956993579864,294.29510498046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.13232421875,0.4963801801204681,0.050000000745058,0.0488363541662693,293.13848876953125,297.1499938964844,293.1499938964844,0.0132305724546313,-550.2352905273438,303.74786376953125,0.4963801801204681,0.050000000745058,0.0360703654587268,293.16943359375,297.1499938964844,293.1499938964844,0.2967345118522644,-5746.0947265625,304.1402893066406,0.9990000128746032,0.4218910634517669,0.3654063045978546,293.2941589355469,297.1499938964844,293.1499938964844,0.0035746162757277,-1351.9368896484375,295.9671630859375,0.4963801801204681,0.050000000745058,0.2316586375236511,291.1313781738281,291.1499938964844,263.1875,261.461669921875,280.8899841308594,293.5974426269531,291.1302490234375,1.0,0.2285293936729431,0.7568430304527283,0.7568430304527283,1.0,1.0,-0.9603879451751708,0.4015691578388214,0.5588188171386719,0.158393383026123,0.0,0.0,0.4699119925498962,43.0439682006836,36.0,-11.959925651550291,-9888.18359375,120.60564422607422,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.05615234375,307.1895751953125,278.1499938964844,0.0,18000.0,313.1499938964844,17970.46484375,18000.0,0.0,0.0,0.1764950156211853,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4029004275798797,0.4029054939746856,-5.068150585429976e-06,0.0,0.000223902214202,0.0,0.0,20.884981155395508,0.0,0.0,0.0,0.3380469381809234,4.0,0.0,1.0
665400,293.1219787597656,297.1499938964844,293.1499938964844,0.0768042206764221,-1861.166748046875,304.1466979980469,0.7005068063735962,0.1302539855241775,0.1182956993579864,294.29510498046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.13232421875,0.4963801801204681,0.050000000745058,0.0488363541662693,293.13848876953125,297.1499938964844,293.1499938964844,0.0132305724546313,-550.2352905273438,303.74786376953125,0.4963801801204681,0.050000000745058,0.0360703654587268,293.16943359375,297.1499938964844,293.1499938964844,0.2967345118522644,-5746.0947265625,304.1402893066406,0.9990000128746032,0.4218910634517669,0.3654063045978546,293.2941589355469,297.1499938964844,293.1499938964844,0.0035746162757277,-1351.9368896484375,295.9671630859375,0.4963801801204681,0.050000000745058,0.2316586375236511,291.1313781738281,291.1499938964844,263.1875,261.461669921875,280.8899841308594,293.5974426269531,291.1302490234375,1.0,0.2285293936729431,0.7568430304527283,0.7568430304527283,1.0,1.0,-0.9603879451751708,0.4015691578388214,0.5588188171386719,0.158393383026123,0.0,0.0,0.4699119925498962,43.0439682006836,36.0,-11.959925651550291,-9888.18359375,120.60564422607422,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.05615234375,307.1895751953125,278.1499938964844,0.0,18000.0,313.1499938964844,17970.46484375,18000.0,0.0,0.0,0.1764950156211853,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4029004275798797,0.4029054939746856,-5.068150585429976e-06,0.0,0.000223902214202,0.0,0.0,20.884981155395508,0.0,0.0,0.0,0.3380469381809234,4.0,0.0,1.0
665460,293.121337890625,297.1499938964844,293.1499938964844,0.0773792043328285,-1871.6153564453125,304.1468505859375,0.705933153629303,0.1310923397541046,0.1189951598644256,294.2862854003906,297.1499938964844,293.1499938964844,0.0,-0.0,291.1321105957031,0.4990523755550384,0.050000000745058,0.048792116343975,293.1329650878906,297.1499938964844,293.1499938964844,0.0132536590099334,-550.4332275390625,303.76727294921875,0.4990523755550384,0.050000000745058,0.036037690937519,293.1705322265625,297.1499938964844,293.1499938964844,0.2913880348205566,-5659.16552734375,304.15301513671875,0.9990000128746032,0.4211485981941223,0.3596207201480865,293.29248046875,297.1499938964844,293.1499938964844,0.0035377859603613,-1338.16455078125,295.9232177734375,0.4990523755550384,0.050000000745058,0.2314487993717193,291.1336669921875,291.1499938964844,263.1745300292969,261.4556579589844,280.8787841796875,293.58428955078125,291.13653564453125,1.0,0.2255662828683853,0.7566844820976257,0.7566844820976257,1.0,1.0,-0.953946590423584,0.3987868130207062,0.5551598072052002,0.1569007337093353,0.0,0.0,0.4723138511180877,41.85004425048828,25.0,12.105472564697266,-9894.759765625,117.19090270996094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.04052734375,307.2344055175781,278.1499938964844,0.0,18000.0,313.1499938964844,17971.240234375,18000.0,0.0,0.0,0.1770598888397216,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4074791371822357,0.407484233379364,-5.089689693704713e-06,0.0,0.0002246188232675,0.0,0.0,21.256807327270508,0.0,0.0,0.0,0.3394271731376648,4.0,0.0,1.0
665520,293.121337890625,297.1499938964844,293.1499938964844,0.0773792043328285,-1871.6153564453125,304.1468505859375,0.705933153629303,0.1310923397541046,0.1189951598644256,294.2862854003906,297.1499938964844,293.1499938964844,0.0,-0.0,291.1321105957031,0.4990523755550384,0.050000000745058,0.048792116343975,293.1329650878906,297.1499938964844,293.1499938964844,0.0132536590099334,-550.4332275390625,303.76727294921875,0.4990523755550384,0.050000000745058,0.036037690937519,293.1705322265625,297.1499938964844,293.1499938964844,0.2913880348205566,-5659.16552734375,304.15301513671875,0.9990000128746032,0.4211485981941223,0.3596207201480865,293.29248046875,297.1499938964844,293.1499938964844,0.0035377859603613,-1338.16455078125,295.9232177734375,0.4990523755550384,0.050000000745058,0.2314487993717193,291.1336669921875,291.1499938964844,263.1745300292969,261.4556579589844,280.8787841796875,293.58428955078125,291.13653564453125,1.0,0.2255662828683853,0.7566844820976257,0.7566844820976257,1.0,1.0,-0.953946590423584,0.3987868130207062,0.5551598072052002,0.1569007337093353,0.0,0.0,0.4723138511180877,41.85004425048828,25.0,12.105472564697266,-9894.759765625,117.19090270996094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.04052734375,307.2344055175781,278.1499938964844,0.0,18000.0,313.1499938964844,17971.240234375,18000.0,0.0,0.0,0.1770598888397216,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4074791371822357,0.407484233379364,-5.089689693704713e-06,0.0,0.0002246188232675,0.0,0.0,21.256807327270508,0.0,0.0,0.0,0.3394271731376648,4.0,0.0,1.0
665580,293.1205444335937,297.1499938964844,293.1499938964844,0.0777551308274269,-1878.0504150390625,304.14727783203125,0.7175941467285156,0.1319802403450012,0.1196741536259651,294.2777099609375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1596069335937,0.5064704418182373,0.050000000745058,0.048679906874895,293.127197265625,297.1499938964844,293.1499938964844,0.0132198454812169,-548.8894653320312,303.7901611328125,0.5064704418182373,0.050000000745058,0.0359548144042491,293.1564636230469,297.1499938964844,293.1499938964844,0.276404857635498,-5418.99072265625,304.1771545410156,0.9990000128746032,0.4234425127506256,0.3445037007331848,293.29058837890625,297.1499938964844,293.1499938964844,0.0034926342777907,-1320.0333251953125,295.8976135253906,0.5064704418182373,0.050000000745058,0.2309165149927139,291.162841796875,291.1499938964844,263.1640930175781,261.451904296875,280.8443298339844,293.5239562988281,291.1668701171875,1.0,0.2187721878290176,0.7565258741378784,0.7565258741378784,1.0,1.0,-0.9357481002807616,0.391000747680664,0.5447473526000977,0.1526705175638198,0.0,0.0,0.468752771615982,38.80036163330078,28.0,35.70320510864258,-9790.9208984375,108.2743911743164,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.04693603515625,307.2692565917969,278.1499938964844,0.0,18000.0,313.1499938964844,18024.783203125,18000.0,0.0,0.0,0.1774333119392395,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.405026227235794,0.4050313234329223,-5.0903172450489365e-06,0.0,0.0002250925463158,0.0,0.0,21.10182762145996,0.0,0.0,0.0,0.3388205766677856,4.0,0.0,1.0
665640,293.1205444335937,297.1499938964844,293.1499938964844,0.0777551308274269,-1878.0504150390625,304.14727783203125,0.7175941467285156,0.1319802403450012,0.1196741536259651,294.2777099609375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1596069335937,0.5064704418182373,0.050000000745058,0.048679906874895,293.127197265625,297.1499938964844,293.1499938964844,0.0132198454812169,-548.8894653320312,303.7901611328125,0.5064704418182373,0.050000000745058,0.0359548144042491,293.1564636230469,297.1499938964844,293.1499938964844,0.276404857635498,-5418.99072265625,304.1771545410156,0.9990000128746032,0.4234425127506256,0.3445037007331848,293.29058837890625,297.1499938964844,293.1499938964844,0.0034926342777907,-1320.0333251953125,295.8976135253906,0.5064704418182373,0.050000000745058,0.2309165149927139,291.162841796875,291.1499938964844,263.1640930175781,261.451904296875,280.8443298339844,293.5239562988281,291.1668701171875,1.0,0.2187721878290176,0.7565258741378784,0.7565258741378784,1.0,1.0,-0.9357481002807616,0.391000747680664,0.5447473526000977,0.1526705175638198,0.0,0.0,0.468752771615982,38.80036163330078,28.0,35.70320510864258,-9790.9208984375,108.2743911743164,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.04693603515625,307.2692565917969,278.1499938964844,0.0,18000.0,313.1499938964844,18024.783203125,18000.0,0.0,0.0,0.1774333119392395,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.405026227235794,0.4050313234329223,-5.0903172450489365e-06,0.0,0.0002250925463158,0.0,0.0,21.10182762145996,0.0,0.0,0.0,0.3388205766677856,4.0,0.0,1.0
665700,293.1201171875,297.1499938964844,293.1499938964844,0.0779663026332855,-1881.7138671875,304.1473999023437,0.7223411798477173,0.1324355155229568,0.1200402826070785,294.27349853515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1747436523437,0.5096665620803833,0.050000000745058,0.0486361160874366,293.1242370605469,297.1499938964844,293.1499938964844,0.0132109588012099,-548.3067016601562,303.80242919921875,0.5096665620803833,0.050000000745058,0.0359224677085876,293.1451416015625,297.1499938964844,293.1499938964844,0.270162433385849,-5319.7763671875,304.1834411621094,0.9990000128746032,0.4255875945091247,0.3384192287921905,293.2894592285156,297.1499938964844,293.1499938964844,0.0034710220061242,-1311.3494873046875,295.8857116699219,0.5096665620803833,0.050000000745058,0.2307087928056717,291.1776428222656,291.1499938964844,263.1598815917969,261.4508972167969,280.82159423828125,293.4846496582031,291.1807556152344,1.0,0.2164042145013809,0.7564465999603271,0.7564465999603271,1.0,1.0,-0.9285404086112976,0.3879373073577881,0.5406031012535095,0.150955855846405,0.0,0.0,0.4654113948345184,37.60879135131836,28.0,34.70366668701172,-9731.07421875,104.85074615478516,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0665283203125,307.2699584960937,278.1499938964844,0.0,18000.0,313.1499938964844,18049.736328125,18000.0,0.0,0.0,0.1774253249168396,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4010627567768097,0.4010678231716156,-5.077585683466168e-06,0.0,0.0002250824036309,0.0,0.0,20.80249786376953,0.0,0.0,0.0,0.3376879692077636,4.0,0.0,1.0
665760,293.11968994140625,297.1499938964844,293.1499938964844,0.0782434269785881,-1886.7127685546875,304.1473693847656,0.7260409593582153,0.13289575278759,0.1204207763075828,294.2693176269531,297.1499938964844,293.1499938964844,0.0,-0.0,291.1841125488281,0.5120985507965088,0.050000000745058,0.0486044697463512,293.12127685546875,297.1499938964844,293.1499938964844,0.0132185779511928,-548.2142944335938,303.8150329589844,0.5120985507965088,0.050000000745058,0.035899095237255,293.1341857910156,297.1499938964844,293.1499938964844,0.2655946910381317,-5247.74462890625,304.1856384277344,0.9990000128746032,0.4277998507022857,0.3339536786079407,293.2882080078125,297.1499938964844,293.1499938964844,0.0034513233695179,-1303.7552490234375,295.8698425292969,0.5120985507965088,0.050000000745058,0.2305586636066436,291.18536376953125,291.1499938964844,263.1564025878906,261.4505310058594,280.8012084960937,293.4502258300781,291.1860656738281,1.0,0.2145644575357437,0.7564743757247925,0.7564743757247925,1.0,1.0,-0.92339026927948,0.3857578933238983,0.537632405757904,0.1497492045164108,0.0,0.0,0.4622330367565155,36.7489013671875,31.0,22.13714027404785,-9677.1845703125,102.4188995361328,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0951843261719,307.26287841796875,278.1499938964844,0.0,18000.0,313.1499938964844,18062.4140625,18000.0,0.0,0.0,0.1772783249616623,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3963608145713806,0.3963658511638641,-5.058937404101016e-06,0.0,0.0002248959208372,0.0,0.0,20.43762969970703,0.0,0.0,0.0,0.3363129198551178,4.0,0.0,1.0
665820,293.11883544921875,297.1499938964844,293.1499938964844,0.0789507254958152,-1899.788818359375,304.1470642089844,0.7313697338104248,0.1338397711515426,0.12122393399477,294.2607421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1832275390625,0.5152866244316101,0.050000000745058,0.0485650263726711,293.1152648925781,297.1499938964844,293.1499938964844,0.0132701015099883,-549.0858154296875,303.8414001464844,0.5152866244316101,0.050000000745058,0.0358699634671211,293.11572265625,297.1499938964844,293.1499938964844,0.2598858475685119,-5159.326171875,304.1830749511719,0.9990000128746032,0.4319542050361633,0.3283030688762665,293.28546142578125,297.1499938964844,293.1499938964844,0.0034182295203208,-1291.7001953125,295.8279113769531,0.5152866244316101,0.050000000745058,0.2303715646266937,291.1825561523437,291.1499938964844,263.1516418457031,261.45172119140625,280.7693176269531,293.3974914550781,291.1815185546875,1.0,0.2123194932937622,0.7565299272537231,0.7565299272537231,1.0,1.0,-0.9172638058662416,0.3831813037395477,0.5340824723243713,0.1482934057712555,0.0,0.0,0.4579325318336487,35.68031692504883,34.0,-0.7352317571640015,-9611.5078125,99.48528289794922,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.168212890625,307.2675170898437,278.1499938964844,0.0,18000.0,313.1499938964844,18049.0625,18000.0,0.0,0.0,0.1766242086887359,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3891448378562927,0.3891498446464538,-5.023493486078223e-06,0.0,0.0002240660978714,0.0,0.0,19.86039924621582,0.0,0.0,0.0,0.3340928256511688,4.0,0.0,1.0
665880,293.11883544921875,297.1499938964844,293.1499938964844,0.0789507254958152,-1899.788818359375,304.1470642089844,0.7313697338104248,0.1338397711515426,0.12122393399477,294.2607421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1832275390625,0.5152866244316101,0.050000000745058,0.0485650263726711,293.1152648925781,297.1499938964844,293.1499938964844,0.0132701015099883,-549.0858154296875,303.8414001464844,0.5152866244316101,0.050000000745058,0.0358699634671211,293.11572265625,297.1499938964844,293.1499938964844,0.2598858475685119,-5159.326171875,304.1830749511719,0.9990000128746032,0.4319542050361633,0.3283030688762665,293.28546142578125,297.1499938964844,293.1499938964844,0.0034182295203208,-1291.7001953125,295.8279113769531,0.5152866244316101,0.050000000745058,0.2303715646266937,291.1825561523437,291.1499938964844,263.1516418457031,261.45172119140625,280.7693176269531,293.3974914550781,291.1815185546875,1.0,0.2123194932937622,0.7565299272537231,0.7565299272537231,1.0,1.0,-0.9172638058662416,0.3831813037395477,0.5340824723243713,0.1482934057712555,0.0,0.0,0.4579325318336487,35.68031692504883,34.0,-0.7352317571640015,-9611.5078125,99.48528289794922,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.168212890625,307.2675170898437,278.1499938964844,0.0,18000.0,313.1499938964844,18049.0625,18000.0,0.0,0.0,0.1766242086887359,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3891448378562927,0.3891498446464538,-5.023493486078223e-06,0.0,0.0002240660978714,0.0,0.0,19.86039924621582,0.0,0.0,0.0,0.3340928256511688,4.0,0.0,1.0
665940,293.11798095703125,297.1499938964844,293.1499938964844,0.0797430798411369,-1914.5439453125,304.146728515625,0.7342742085456848,0.1348040103912353,0.1220739111304283,294.25201416015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1739196777344,0.5163984894752502,0.050000000745058,0.0485517792403698,293.1092529296875,297.1499938964844,293.1499938964844,0.0133475139737129,-550.6151123046875,303.8697814941406,0.5163984894752502,0.050000000745058,0.0358601808547973,293.103271484375,297.1499938964844,293.1499938964844,0.2578467130661011,-5130.05615234375,304.17535400390625,0.9990000128746032,0.4353611469268799,0.3263837695121765,293.28253173828125,297.1499938964844,293.1499938964844,0.0033894111402332,-1281.515869140625,295.7828063964844,0.5163984894752502,0.050000000745058,0.2303087413311004,291.1727905273437,291.1499938964844,263.1499938964844,261.4556884765625,280.7492980957031,293.3649597167969,291.17120361328125,1.0,0.211699292063713,0.7565854787826538,0.7565854787826538,1.0,1.0,-0.9158759713172911,0.3826204538345337,0.5332555174827576,0.1479233056306839,0.0,0.0,0.4555059969425201,35.32822799682617,37.0,-12.337236404418944,-9592.4736328125,98.65414428710938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.241455078125,307.28619384765625,278.1499938964844,0.0,18000.0,313.1499938964844,18029.662109375,18000.0,0.0,0.0,0.1756686866283416,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.384853333234787,0.3848583102226257,-5.000162673240993e-06,0.0,0.0002228539233328,0.0,0.0,19.5135498046875,0.0,0.0,0.0,0.3327270448207855,4.0,0.0,1.0
666000,293.11798095703125,297.1499938964844,293.1499938964844,0.0797430798411369,-1914.5439453125,304.146728515625,0.7342742085456848,0.1348040103912353,0.1220739111304283,294.25201416015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1739196777344,0.5163984894752502,0.050000000745058,0.0485517792403698,293.1092529296875,297.1499938964844,293.1499938964844,0.0133475139737129,-550.6151123046875,303.8697814941406,0.5163984894752502,0.050000000745058,0.0358601808547973,293.103271484375,297.1499938964844,293.1499938964844,0.2578467130661011,-5130.05615234375,304.17535400390625,0.9990000128746032,0.4353611469268799,0.3263837695121765,293.28253173828125,297.1499938964844,293.1499938964844,0.0033894111402332,-1281.515869140625,295.7828063964844,0.5163984894752502,0.050000000745058,0.2303087413311004,291.1727905273437,291.1499938964844,263.1499938964844,261.4556884765625,280.7492980957031,293.3649597167969,291.17120361328125,1.0,0.211699292063713,0.7565854787826538,0.7565854787826538,1.0,1.0,-0.9158759713172911,0.3826204538345337,0.5332555174827576,0.1479233056306839,0.0,0.0,0.4555059969425201,35.32822799682617,37.0,-12.337236404418944,-9592.4736328125,98.65414428710938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.241455078125,307.28619384765625,278.1499938964844,0.0,18000.0,313.1499938964844,18029.662109375,18000.0,0.0,0.0,0.1756686866283416,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.384853333234787,0.3848583102226257,-5.000162673240993e-06,0.0,0.0002228539233328,0.0,0.0,19.5135498046875,0.0,0.0,0.0,0.3327270448207855,4.0,0.0,1.0
666060,293.1167907714844,297.1499938964844,293.1499938964844,0.0806182548403739,-1930.901123046875,304.1463623046875,0.7351697087287903,0.1358526349067688,0.1229946911334991,294.2427978515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1611022949219,0.5157204270362854,0.050000000745058,0.0485598258674144,293.1028747558594,297.1499938964844,293.1499938964844,0.0134485252201557,-552.67333984375,303.9012145996094,0.5157204270362854,0.050000000745058,0.0358661189675331,293.0966491699219,297.1499938964844,293.1499938964844,0.2588582932949066,-5149.615234375,304.1651916503906,0.9990000128746032,0.4378970861434936,0.3275510966777801,293.2792663574219,297.1499938964844,293.1499938964844,0.0033643571659922,-1272.8609619140625,295.7374572753906,0.5157204270362854,0.050000000745058,0.2303469032049179,291.1596984863281,291.1499938964844,263.1499938964844,261.4610900878906,280.7392883300781,293.349365234375,291.1578369140625,1.0,0.2124249786138534,0.756587028503418,0.756587028503418,1.0,1.0,-0.9184435606002808,0.383727878332138,0.5347157120704651,0.1484696418046951,0.0,0.0,0.4550693929195404,35.55970001220703,40.0,-17.927045822143555,-9610.572265625,99.53791046142578,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2975158691406,307.3057861328125,278.1499938964844,0.0,18000.0,313.1499938964844,18009.486328125,18000.0,0.0,0.0,0.1746223866939544,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3832922875881195,0.3832972645759582,-4.988771706848638e-06,0.0,0.0002215265994891,0.0,0.0,19.37812805175781,0.0,0.0,0.0,0.3321904242038727,4.0,0.0,1.0
666120,293.1167907714844,297.1499938964844,293.1499938964844,0.0806182548403739,-1930.901123046875,304.1463623046875,0.7351697087287903,0.1358526349067688,0.1229946911334991,294.2427978515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1611022949219,0.5157204270362854,0.050000000745058,0.0485598258674144,293.1028747558594,297.1499938964844,293.1499938964844,0.0134485252201557,-552.67333984375,303.9012145996094,0.5157204270362854,0.050000000745058,0.0358661189675331,293.0966491699219,297.1499938964844,293.1499938964844,0.2588582932949066,-5149.615234375,304.1651916503906,0.9990000128746032,0.4378970861434936,0.3275510966777801,293.2792663574219,297.1499938964844,293.1499938964844,0.0033643571659922,-1272.8609619140625,295.7374572753906,0.5157204270362854,0.050000000745058,0.2303469032049179,291.1596984863281,291.1499938964844,263.1499938964844,261.4610900878906,280.7392883300781,293.349365234375,291.1578369140625,1.0,0.2124249786138534,0.756587028503418,0.756587028503418,1.0,1.0,-0.9184435606002808,0.383727878332138,0.5347157120704651,0.1484696418046951,0.0,0.0,0.4550693929195404,35.55970001220703,40.0,-17.927045822143555,-9610.572265625,99.53791046142578,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2975158691406,307.3057861328125,278.1499938964844,0.0,18000.0,313.1499938964844,18009.486328125,18000.0,0.0,0.0,0.1746223866939544,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3832922875881195,0.3832972645759582,-4.988771706848638e-06,0.0,0.0002215265994891,0.0,0.0,19.37812805175781,0.0,0.0,0.0,0.3321904242038727,4.0,0.0,1.0
666180,293.11529541015625,297.1499938964844,293.1499938964844,0.081595242023468,-1949.1842041015625,304.1459350585937,0.7345256805419922,0.136996328830719,0.1240293830633163,294.23297119140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1471252441406,0.5136111974716187,0.050000000745058,0.0485854670405387,293.0959167480469,297.1499938964844,293.1499938964844,0.0135694397613406,-555.125244140625,303.9364318847656,0.5136111974716187,0.050000000745058,0.0358850620687007,293.0952453613281,297.1499938964844,293.1499938964844,0.2623812854290008,-5208.9150390625,304.1542663574219,0.9990000128746032,0.4395404160022735,0.3312445878982544,293.2755432128906,297.1499938964844,293.1499938964844,0.0033423937857151,-1265.3729248046875,295.6938781738281,0.5136111974716187,0.050000000745058,0.2304685413837433,291.1457214355469,291.1499938964844,263.1499938964844,261.4664306640625,280.7370910644531,293.3480224609375,291.1439208984375,1.0,0.2142612636089325,0.7565886378288269,0.7565886378288269,1.0,1.0,-0.924316942691803,0.3862313628196716,0.5380855798721313,0.1498022377490997,0.0,0.0,0.4565788805484772,36.274513244628906,43.0,-19.351463317871094,-9660.685546875,101.86609649658205,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3246765136719,307.31988525390625,278.1499938964844,0.0,18000.0,313.1499938964844,17989.484375,18000.0,0.0,0.0,0.1736961752176284,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.384515643119812,0.3845206499099731,-4.989596618543146e-06,0.0,0.0002203515905421,0.0,0.0,19.45597267150879,0.0,0.0,0.0,0.3324959576129913,4.0,0.0,1.0
666240,293.11529541015625,297.1499938964844,293.1499938964844,0.081595242023468,-1949.1842041015625,304.1459350585937,0.7345256805419922,0.136996328830719,0.1240293830633163,294.23297119140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1471252441406,0.5136111974716187,0.050000000745058,0.0485854670405387,293.0959167480469,297.1499938964844,293.1499938964844,0.0135694397613406,-555.125244140625,303.9364318847656,0.5136111974716187,0.050000000745058,0.0358850620687007,293.0952453613281,297.1499938964844,293.1499938964844,0.2623812854290008,-5208.9150390625,304.1542663574219,0.9990000128746032,0.4395404160022735,0.3312445878982544,293.2755432128906,297.1499938964844,293.1499938964844,0.0033423937857151,-1265.3729248046875,295.6938781738281,0.5136111974716187,0.050000000745058,0.2304685413837433,291.1457214355469,291.1499938964844,263.1499938964844,261.4664306640625,280.7370910644531,293.3480224609375,291.1439208984375,1.0,0.2142612636089325,0.7565886378288269,0.7565886378288269,1.0,1.0,-0.924316942691803,0.3862313628196716,0.5380855798721313,0.1498022377490997,0.0,0.0,0.4565788805484772,36.274513244628906,43.0,-19.351463317871094,-9660.685546875,101.86609649658205,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3246765136719,307.31988525390625,278.1499938964844,0.0,18000.0,313.1499938964844,17989.484375,18000.0,0.0,0.0,0.1736961752176284,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.384515643119812,0.3845206499099731,-4.989596618543146e-06,0.0,0.0002203515905421,0.0,0.0,19.45597267150879,0.0,0.0,0.0,0.3324959576129913,4.0,0.0,1.0
666300,293.1145324707031,297.1499938964844,293.1499938964844,0.0821035504341125,-1958.699462890625,304.145751953125,0.7337064146995544,0.1375858038663864,0.1245717778801918,294.2279357910156,297.1499938964844,293.1499938964844,0.0,-0.0,291.14031982421875,0.5121294856071472,0.050000000745058,0.048604067414999,293.09234619140625,297.1499938964844,293.1499938964844,0.0136360116302967,-556.459228515625,303.95526123046875,0.5121294856071472,0.050000000745058,0.0358987972140312,293.0964050292969,297.1499938964844,293.1499938964844,0.2649501264095306,-5251.17431640625,304.1488342285156,0.9990000128746032,0.44000905752182,0.3338977098464966,293.27362060546875,297.1499938964844,293.1499938964844,0.0033322351519018,-1261.918212890625,295.6728515625,0.5121294856071472,0.050000000745058,0.2305567562580108,291.1389465332031,291.1499938964844,263.1499938964844,261.4691162109375,280.7384948730469,293.3519592285156,291.13720703125,1.0,0.2155331075191497,0.756589412689209,0.756589412689209,1.0,1.0,-0.928296446800232,0.3879243433475494,0.5403720736503601,0.1507186442613601,0.0,0.0,0.4579976797103882,36.79026794433594,43.0,-19.07888603210449,-9695.62109375,103.5074691772461,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3253479003906,307.3230895996094,278.1499938964844,0.0,18000.0,313.1499938964844,17980.06640625,18000.0,0.0,0.0,0.1733383685350418,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3861010670661926,0.3861060440540313,-4.994428309146315e-06,0.0,0.0002198976872023,0.0,0.0,19.57023811340332,0.0,0.0,0.0,0.3329458832740783,4.0,0.0,1.0
666360,293.1138000488281,297.1499938964844,293.1499938964844,0.0826191678643226,-1968.35205078125,304.1455993652344,0.7326059937477112,0.1381824165582656,0.1251251548528671,294.2228698730469,297.1499938964844,293.1499938964844,0.0,-0.0,291.1337890625,0.5104221701622009,0.050000000745058,0.0486261211335659,293.0887451171875,297.1499938964844,293.1499938964844,0.0137061225250363,-557.850341796875,303.9748229980469,0.5104221701622009,0.050000000745058,0.0359150879085063,293.09869384765625,297.1499938964844,293.1499938964844,0.267990380525589,-5300.69677734375,304.1435241699219,0.9990000128746032,0.4402402341365814,0.3370167315006256,293.271728515625,297.1499938964844,293.1499938964844,0.0033225214574486,-1258.611572265625,295.65234375,0.5104221701622009,0.050000000745058,0.2306613773107528,291.1324768066406,291.1499938964844,263.1499938964844,261.4717712402344,280.74151611328125,293.3586120605469,291.130859375,1.0,0.2170094698667526,0.7565320730209351,0.7565320730209351,1.0,1.0,-0.9328752756118774,0.3898647427558899,0.5430105328559875,0.151772916316986,0.0,0.0,0.459816962480545,37.40059280395508,46.0,-18.38810920715332,-9736.0234375,105.43767547607422,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3170166015625,307.3231811523437,278.1499938964844,0.0,18000.0,313.1499938964844,17971.109375,18000.0,0.0,0.0,0.1730783432722091,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3882860243320465,0.3882910013198852,-5.002053512725979e-06,0.0,0.000219567809836,0.0,0.0,19.73169136047364,0.0,0.0,0.0,0.3335801959037781,4.0,0.0,1.0
666420,293.11236572265625,297.1499938964844,293.1499938964844,0.0836623236536979,-1987.8785400390625,304.14532470703125,0.729699969291687,0.1393886655569076,0.1262553483247757,294.2127380371094,297.1499938964844,293.1499938964844,0.0,-0.0,291.1218566894531,0.506484866142273,0.050000000745058,0.0486796908080577,293.08154296875,297.1499938964844,293.1499938964844,0.0138560980558395,-560.7770385742188,304.0158996582031,0.506484866142273,0.050000000745058,0.0359546542167663,293.1063842773437,297.1499938964844,293.1499938964844,0.2753227651119232,-5418.7255859375,304.1335144042969,0.9990000128746032,0.4399871230125427,0.3444754183292389,293.2679748535156,297.1499938964844,293.1499938964844,0.0033040849957615,-1252.3031005859375,295.61279296875,0.506484866142273,0.050000000745058,0.2309155017137527,291.1206970214844,291.1499938964844,263.1499938964844,261.4770812988281,280.7515563964844,293.379150390625,291.11932373046875,1.0,0.2204995155334472,0.7564173340797424,0.7564173340797424,1.0,1.0,-0.9435998797416688,0.3944119215011596,0.549187958240509,0.1542605906724929,0.0,0.0,0.4645333886146545,38.87972259521485,49.0,-16.330669403076172,-9830.9072265625,110.10163116455078,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2736511230469,307.3131408691406,278.1499938964844,0.0,18000.0,313.1499938964844,17954.666015625,18000.0,0.0,0.0,0.1729215681552887,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3943195044994354,0.3943245112895965,-5.025325208407594e-06,0.0,0.0002193689142586,0.0,0.0,20.18911361694336,0.0,0.0,0.0,0.335365355014801,4.0,0.0,1.0
666480,293.11236572265625,297.1499938964844,293.1499938964844,0.0836623236536979,-1987.8785400390625,304.14532470703125,0.729699969291687,0.1393886655569076,0.1262553483247757,294.2127380371094,297.1499938964844,293.1499938964844,0.0,-0.0,291.1218566894531,0.506484866142273,0.050000000745058,0.0486796908080577,293.08154296875,297.1499938964844,293.1499938964844,0.0138560980558395,-560.7770385742188,304.0158996582031,0.506484866142273,0.050000000745058,0.0359546542167663,293.1063842773437,297.1499938964844,293.1499938964844,0.2753227651119232,-5418.7255859375,304.1335144042969,0.9990000128746032,0.4399871230125427,0.3444754183292389,293.2679748535156,297.1499938964844,293.1499938964844,0.0033040849957615,-1252.3031005859375,295.61279296875,0.506484866142273,0.050000000745058,0.2309155017137527,291.1206970214844,291.1499938964844,263.1499938964844,261.4770812988281,280.7515563964844,293.379150390625,291.11932373046875,1.0,0.2204995155334472,0.7564173340797424,0.7564173340797424,1.0,1.0,-0.9435998797416688,0.3944119215011596,0.549187958240509,0.1542605906724929,0.0,0.0,0.4645333886146545,38.87972259521485,49.0,-16.330669403076172,-9830.9072265625,110.10163116455078,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2736511230469,307.3131408691406,278.1499938964844,0.0,18000.0,313.1499938964844,17954.666015625,18000.0,0.0,0.0,0.1729215681552887,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3943195044994354,0.3943245112895965,-5.025325208407594e-06,0.0,0.0002193689142586,0.0,0.0,20.18911361694336,0.0,0.0,0.0,0.335365355014801,4.0,0.0,1.0
666540,293.111083984375,297.1499938964844,293.1499938964844,0.0847111269831657,-2007.507568359375,304.1451416015625,0.7260769605636597,0.1406030803918838,0.1274055987596511,294.2026062011719,297.1499938964844,293.1499938964844,0.0,-0.0,291.1116027832031,0.5020862221717834,0.050000000745058,0.0487443469464778,293.07440185546875,297.1499938964844,293.1499938964844,0.0140180308371782,-563.8662109375,304.05938720703125,0.5020862221717834,0.050000000745058,0.0360024087131023,293.11767578125,297.1499938964844,293.1499938964844,0.2840554118156433,-5557.47705078125,304.1244812011719,0.9990000128746032,0.4388100802898407,0.3532674312591553,293.264404296875,297.1499938964844,293.1499938964844,0.0032867067493498,-1246.3023681640625,295.5750427246094,0.5020862221717834,0.050000000745058,0.2312221974134445,291.110595703125,291.1499938964844,263.1499938964844,261.4823608398437,280.7659912109375,293.4082336425781,291.1094665527344,1.0,0.2245795577764511,0.7563026547431946,0.7563026547431946,1.0,1.0,-0.9560351967811584,0.3996928930282593,0.5563423037528992,0.1571655869483947,0.0,0.0,0.4704806208610534,40.6607780456543,52.0,-13.909353256225586,-9940.9443359375,115.73074340820312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1982116699219,307.2903137207031,278.1499938964844,0.0,18000.0,313.1499938964844,17939.900390625,18000.0,0.0,0.0,0.1733247637748718,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4023304879665375,0.4023355543613434,-5.058599981566658e-06,0.0,0.0002198804140789,0.0,0.0,20.81390190124512,0.0,0.0,0.0,0.3377742171287536,4.0,0.0,1.0
666600,293.111083984375,297.1499938964844,293.1499938964844,0.0847111269831657,-2007.507568359375,304.1451416015625,0.7260769605636597,0.1406030803918838,0.1274055987596511,294.2026062011719,297.1499938964844,293.1499938964844,0.0,-0.0,291.1116027832031,0.5020862221717834,0.050000000745058,0.0487443469464778,293.07440185546875,297.1499938964844,293.1499938964844,0.0140180308371782,-563.8662109375,304.05938720703125,0.5020862221717834,0.050000000745058,0.0360024087131023,293.11767578125,297.1499938964844,293.1499938964844,0.2840554118156433,-5557.47705078125,304.1244812011719,0.9990000128746032,0.4388100802898407,0.3532674312591553,293.264404296875,297.1499938964844,293.1499938964844,0.0032867067493498,-1246.3023681640625,295.5750427246094,0.5020862221717834,0.050000000745058,0.2312221974134445,291.110595703125,291.1499938964844,263.1499938964844,261.4823608398437,280.7659912109375,293.4082336425781,291.1094665527344,1.0,0.2245795577764511,0.7563026547431946,0.7563026547431946,1.0,1.0,-0.9560351967811584,0.3996928930282593,0.5563423037528992,0.1571655869483947,0.0,0.0,0.4704806208610534,40.6607780456543,52.0,-13.909353256225586,-9940.9443359375,115.73074340820312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1982116699219,307.2903137207031,278.1499938964844,0.0,18000.0,313.1499938964844,17939.900390625,18000.0,0.0,0.0,0.1733247637748718,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4023304879665375,0.4023355543613434,-5.058599981566658e-06,0.0,0.0002198804140789,0.0,0.0,20.81390190124512,0.0,0.0,0.0,0.3377742171287536,4.0,0.0,1.0
666660,293.1099548339844,297.1499938964844,293.1499938964844,0.0857565104961395,-2027.0635986328125,304.14501953125,0.7219432592391968,0.1418199241161346,0.128568097949028,294.19256591796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.10321044921875,0.4974354803562164,0.050000000745058,0.0488185882568359,293.0674133300781,297.1499938964844,293.1499938964844,0.0141908982768654,-567.0829467773438,304.10504150390625,0.4974354803562164,0.050000000745058,0.0360572449862957,293.1318664550781,297.1499938964844,293.1499938964844,0.2939134240150451,-5712.2646484375,304.1165771484375,0.9990000128746032,0.4367521405220032,0.3631004393100738,293.2610778808594,297.1499938964844,293.1499938964844,0.003270138753578,-1240.5057373046875,295.5391845703125,0.4974354803562164,0.050000000745058,0.2315743714570999,291.1024475097656,291.1499938964844,263.1499938964844,261.4875793457031,280.78485107421875,293.44537353515625,291.10162353515625,1.0,0.2291243076324463,0.7560886144638062,0.7560886144638062,1.0,1.0,-0.9698094129562378,0.405542641878128,0.5642667412757874,0.1603857576847076,0.0,0.0,0.4773871004581451,42.70204925537109,55.0,-11.09553050994873,-10062.501953125,122.22565460205078,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0968322753906,307.2571105957031,278.1499938964844,0.0,18000.0,313.1499938964844,17927.01953125,18000.0,0.0,0.0,0.1743427515029907,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.41203773021698,0.4120428264141083,-5.101248916616896e-06,0.0,0.0002211718383478,0.0,0.0,21.59370422363281,0.0,0.0,0.0,0.3407334685325622,4.0,0.0,1.0
666720,293.1099548339844,297.1499938964844,293.1499938964844,0.0857565104961395,-2027.0635986328125,304.14501953125,0.7219432592391968,0.1418199241161346,0.128568097949028,294.19256591796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.10321044921875,0.4974354803562164,0.050000000745058,0.0488185882568359,293.0674133300781,297.1499938964844,293.1499938964844,0.0141908982768654,-567.0829467773438,304.10504150390625,0.4974354803562164,0.050000000745058,0.0360572449862957,293.1318664550781,297.1499938964844,293.1499938964844,0.2939134240150451,-5712.2646484375,304.1165771484375,0.9990000128746032,0.4367521405220032,0.3631004393100738,293.2610778808594,297.1499938964844,293.1499938964844,0.003270138753578,-1240.5057373046875,295.5391845703125,0.4974354803562164,0.050000000745058,0.2315743714570999,291.1024475097656,291.1499938964844,263.1499938964844,261.4875793457031,280.78485107421875,293.44537353515625,291.10162353515625,1.0,0.2291243076324463,0.7560886144638062,0.7560886144638062,1.0,1.0,-0.9698094129562378,0.405542641878128,0.5642667412757874,0.1603857576847076,0.0,0.0,0.4773871004581451,42.70204925537109,55.0,-11.09553050994873,-10062.501953125,122.22565460205078,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0968322753906,307.2571105957031,278.1499938964844,0.0,18000.0,313.1499938964844,17927.01953125,18000.0,0.0,0.0,0.1743427515029907,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.41203773021698,0.4120428264141083,-5.101248916616896e-06,0.0,0.0002211718383478,0.0,0.0,21.59370422363281,0.0,0.0,0.0,0.3407334685325622,4.0,0.0,1.0
