time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
666780,293.10894775390625,297.1499938964844,293.1499938964844,0.0867932513356208,-2046.442626953125,304.1449584960937,0.7174447774887085,0.1430374979972839,0.1297391951084137,294.1826477050781,297.1499938964844,293.1499938964844,0.0,-0.0,291.0970153808594,0.4926636517047882,0.050000000745058,0.0489010661840438,293.060546875,297.1499938964844,293.1499938964844,0.0142964674159884,-569.2589721679688,304.1493530273437,0.49276202917099,0.0502646341919899,0.0361384898424148,293.1483764648437,297.1499938964844,293.1499938964844,0.3046525418758392,-5878.9814453125,304.10986328125,0.9990000128746032,0.433870404958725,0.3737205862998962,293.2579040527344,297.1499938964844,293.1499938964844,0.003254254348576,-1234.8572998046875,295.50537109375,0.4926636517047882,0.050000000745058,0.2319656014442443,291.0964660644531,291.1499938964844,263.1499938964844,261.4927673339844,280.8077392578125,293.4904479980469,291.095947265625,1.0,0.2340277880430221,0.7558745741844177,0.7558745741844177,1.0,1.0,-0.9846270680427552,0.4118517637252807,0.5727753043174744,0.16386179625988,0.0,0.0,0.4849465489387512,44.96628952026367,43.0,-8.093485832214355,-10192.376953125,129.50392150878906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9774475097656,307.2164611816406,278.1499938964844,0.0,18000.0,313.1499938964844,17916.546875,18000.0,0.0,0.0,0.1759859174489975,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4230794012546539,0.423084557056427,-5.152306584932376e-06,0.0,0.0002232563711004,0.0,0.0,22.5098934173584,0.0,0.0,0.0,0.3441475629806518,4.0,0.0,1.0
666840,293.10894775390625,297.1499938964844,293.1499938964844,0.0867932513356208,-2046.442626953125,304.1449584960937,0.7174447774887085,0.1430374979972839,0.1297391951084137,294.1826477050781,297.1499938964844,293.1499938964844,0.0,-0.0,291.0970153808594,0.4926636517047882,0.050000000745058,0.0489010661840438,293.060546875,297.1499938964844,293.1499938964844,0.0142964674159884,-569.2589721679688,304.1493530273437,0.49276202917099,0.0502646341919899,0.0361384898424148,293.1483764648437,297.1499938964844,293.1499938964844,0.3046525418758392,-5878.9814453125,304.10986328125,0.9990000128746032,0.433870404958725,0.3737205862998962,293.2579040527344,297.1499938964844,293.1499938964844,0.003254254348576,-1234.8572998046875,295.50537109375,0.4926636517047882,0.050000000745058,0.2319656014442443,291.0964660644531,291.1499938964844,263.1499938964844,261.4927673339844,280.8077392578125,293.4904479980469,291.095947265625,1.0,0.2340277880430221,0.7558745741844177,0.7558745741844177,1.0,1.0,-0.9846270680427552,0.4118517637252807,0.5727753043174744,0.16386179625988,0.0,0.0,0.4849465489387512,44.96628952026367,43.0,-8.093485832214355,-10192.376953125,129.50392150878906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9774475097656,307.2164611816406,278.1499938964844,0.0,18000.0,313.1499938964844,17916.546875,18000.0,0.0,0.0,0.1759859174489975,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4230794012546539,0.423084557056427,-5.152306584932376e-06,0.0,0.0002232563711004,0.0,0.0,22.5098934173584,0.0,0.0,0.0,0.3441475629806518,4.0,0.0,1.0
666900,293.1084289550781,297.1499938964844,293.1499938964844,0.0872713401913642,-2055.344482421875,304.1449890136719,0.7179697155952454,0.1436606645584106,0.1302964091300964,294.1777038574219,297.1499938964844,293.1499938964844,0.0,-0.0,291.09539794921875,0.4923352003097534,0.050000000745058,0.0489069446921348,293.05743408203125,297.1499938964844,293.1499938964844,0.0149289248511195,-582.7141723632812,304.1483154296875,0.4962247014045715,0.0520073473453521,0.0369323603808879,293.15557861328125,297.1499938964844,293.1499938964844,0.3057717084884643,-5893.708984375,304.1152648925781,0.9990000128746032,0.4324706196784973,0.3744685351848602,293.25634765625,297.1499938964844,293.1499938964844,0.0032443788368254,-1231.2000732421875,295.4900817871094,0.4923352003097534,0.050000000745058,0.2319934964179992,291.0953674316406,291.1499938964844,263.1499938964844,261.4953308105469,280.8189697265625,293.51025390625,291.09600830078125,1.0,0.2341900914907455,0.7557675838470459,0.7557675838470459,1.0,1.0,-0.9871918559074402,0.412919670343399,0.5742721557617188,0.1645005494356155,0.0,0.0,0.488724410533905,45.14702987670898,43.0,-0.5826447010040283,-10233.3681640625,130.4274444580078,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9149475097656,307.2083740234375,278.1499938964844,0.0,18000.0,313.1499938964844,17913.068359375,18000.0,0.0,0.0,0.1770189255475998,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4289378523826599,0.4289430379867553,-5.180561402085004e-06,0.0,0.0002245668438263,0.0,0.0,23.00922584533692,0.0,0.0,0.0,0.3459771275520324,4.0,0.0,1.0
666960,293.1078186035156,297.1499938964844,293.1499938964844,0.0876760110259056,-2062.74267578125,304.1451721191406,0.7205352783203125,0.1443027853965759,0.1308447271585464,294.1727905273437,297.1499938964844,293.1499938964844,0.0,-0.0,291.1005554199219,0.4934949278831482,0.050000000745058,0.0488862171769142,293.05535888671875,297.1499938964844,293.1499938964844,0.015756968408823,-600.0050048828125,304.1471252441406,0.5028549432754517,0.0535933300852775,0.0380550697445869,293.1585693359375,297.1499938964844,293.1499938964844,0.3034120798110962,-5853.4931640625,304.1259155273437,0.9990000128746032,0.4318108260631561,0.3718361258506775,293.2547302246094,297.1499938964844,293.1499938964844,0.0032323768828064,-1226.3475341796875,295.4805908203125,0.4934949278831482,0.050000000745058,0.2318951785564422,291.1023864746094,291.1499938964844,263.1499938964844,261.4978942871094,280.82452392578125,293.5184020996094,291.1053466796875,1.0,0.2331139296293258,0.755634069442749,0.755634069442749,1.0,1.0,-0.9858974814414978,0.4123387634754181,0.5735587477684021,0.164201408624649,0.0,0.0,0.4912433922290802,44.60742568969727,31.0,15.51133632659912,-10250.201171875,129.20823669433594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.85675048828125,307.2085876464844,278.1499938964844,0.0,18000.0,313.1499938964844,17922.28125,18000.0,0.0,0.0,0.1781307160854339,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4340522587299347,0.4340574741363525,-5.208393304201309e-06,0.0,0.0002259772736579,0.0,0.0,23.46267318725586,0.0,0.0,0.0,0.3475968837738037,4.0,0.0,1.0
667020,293.1064758300781,297.1499938964844,293.1499938964844,0.0883601009845733,-2074.97509765625,304.1456298828125,0.730250895023346,0.1456438452005386,0.1319375187158584,294.1630554199219,297.1499938964844,293.1499938964844,0.0,-0.0,291.1299133300781,0.4992974996566772,0.050000000745058,0.0487880446016788,293.0525207519531,297.1499938964844,293.1499938964844,0.0173226166516542,-630.5707397460938,304.1455078125,0.5196502208709717,0.0565672777593135,0.0400960333645343,293.1508178710937,297.1499938964844,293.1499938964844,0.2909653186798095,-5651.82080078125,304.1548767089844,0.9990000128746032,0.4331244230270386,0.3590978980064392,293.2513122558594,297.1499938964844,293.1499938964844,0.0032024667598307,-1213.733642578125,295.47442626953125,0.4992974996566772,0.050000000745058,0.2314294725656509,291.13348388671875,291.1499938964844,263.1499938964844,261.50299072265625,280.8147888183594,293.4938049316406,291.1378479003906,1.0,0.2276806235313415,0.7553671598434448,0.7553671598434448,1.0,1.0,-0.9736973643302916,0.407062828540802,0.5666345357894897,0.1613383293151855,0.0,0.0,0.4914900958538055,41.97788238525391,34.0,39.616546630859375,-10192.271484375,121.93226623535156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7731628417969,307.20440673828125,278.1499938964844,0.0,18000.0,313.1499938964844,17980.923828125,18000.0,0.0,0.0,0.1803253442049026,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.437588483095169,0.4375936985015869,-5.239673100732034e-06,0.0,0.0002287613751832,0.0,0.0,23.82689094543457,0.0,0.0,0.0,0.3488790988922119,4.0,0.0,1.0
667080,293.1064758300781,297.1499938964844,293.1499938964844,0.0883601009845733,-2074.97509765625,304.1456298828125,0.730250895023346,0.1456438452005386,0.1319375187158584,294.1630554199219,297.1499938964844,293.1499938964844,0.0,-0.0,291.1299133300781,0.4992974996566772,0.050000000745058,0.0487880446016788,293.0525207519531,297.1499938964844,293.1499938964844,0.0173226166516542,-630.5707397460938,304.1455078125,0.5196502208709717,0.0565672777593135,0.0400960333645343,293.1508178710937,297.1499938964844,293.1499938964844,0.2909653186798095,-5651.82080078125,304.1548767089844,0.9990000128746032,0.4331244230270386,0.3590978980064392,293.2513122558594,297.1499938964844,293.1499938964844,0.0032024667598307,-1213.733642578125,295.47442626953125,0.4992974996566772,0.050000000745058,0.2314294725656509,291.13348388671875,291.1499938964844,263.1499938964844,261.50299072265625,280.8147888183594,293.4938049316406,291.1378479003906,1.0,0.2276806235313415,0.7553671598434448,0.7553671598434448,1.0,1.0,-0.9736973643302916,0.407062828540802,0.5666345357894897,0.1613383293151855,0.0,0.0,0.4914900958538055,41.97788238525391,34.0,39.616546630859375,-10192.271484375,121.93226623535156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7731628417969,307.20440673828125,278.1499938964844,0.0,18000.0,313.1499938964844,17980.923828125,18000.0,0.0,0.0,0.1803253442049026,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.437588483095169,0.4375936985015869,-5.239673100732034e-06,0.0,0.0002287613751832,0.0,0.0,23.82689094543457,0.0,0.0,0.0,0.3488790988922119,4.0,0.0,1.0
667140,293.1050720214844,297.1499938964844,293.1499938964844,0.0891606509685516,-2089.531005859375,304.145751953125,0.7377738952636719,0.1470312476158142,0.1331141293048858,294.1534729003906,297.1499938964844,293.1499938964844,0.0,-0.0,291.1579895019531,0.5034551024436951,0.050000000745058,0.0487235598266124,293.0502319335937,297.1499938964844,293.1499938964844,0.0189850497990846,-660.8018798828125,304.14422607421875,0.5351435542106628,0.0595018044114112,0.0421019755303859,293.1327819824219,297.1499938964844,293.1499938964844,0.2821091413497925,-5510.8173828125,304.16748046875,0.9990000128746032,0.4367594122886657,0.3504776358604431,293.2474670410156,297.1499938964844,293.1499938964844,0.0031757138203829,-1202.638427734375,295.4673156738281,0.5034551024436951,0.050000000745058,0.2311235964298248,291.1595458984375,291.1499938964844,263.1499938964844,261.50799560546875,280.790771484375,293.4467468261719,291.16064453125,1.0,0.2246840596199035,0.7551001906394958,0.7551001906394958,1.0,1.0,-0.9667214155197144,0.4040495753288269,0.5626718401908875,0.1596529930830001,0.0,0.0,0.4881593286991119,40.26249313354492,37.0,26.980175018310547,-10123.19140625,117.4957504272461,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7510070800781,307.17242431640625,278.1499938964844,0.0,18000.0,313.1499938964844,18029.544921875,18000.0,0.0,0.0,0.1821173280477523,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.433614581823349,0.4336197972297668,-5.230432634562021e-06,0.0,0.000231034704484,0.0,0.0,23.51965713500977,0.0,0.0,0.0,0.3478021621704101,4.0,0.0,1.0
667200,293.1050720214844,297.1499938964844,293.1499938964844,0.0891606509685516,-2089.531005859375,304.145751953125,0.7377738952636719,0.1470312476158142,0.1331141293048858,294.1534729003906,297.1499938964844,293.1499938964844,0.0,-0.0,291.1579895019531,0.5034551024436951,0.050000000745058,0.0487235598266124,293.0502319335937,297.1499938964844,293.1499938964844,0.0189850497990846,-660.8018798828125,304.14422607421875,0.5351435542106628,0.0595018044114112,0.0421019755303859,293.1327819824219,297.1499938964844,293.1499938964844,0.2821091413497925,-5510.8173828125,304.16748046875,0.9990000128746032,0.4367594122886657,0.3504776358604431,293.2474670410156,297.1499938964844,293.1499938964844,0.0031757138203829,-1202.638427734375,295.4673156738281,0.5034551024436951,0.050000000745058,0.2311235964298248,291.1595458984375,291.1499938964844,263.1499938964844,261.50799560546875,280.790771484375,293.4467468261719,291.16064453125,1.0,0.2246840596199035,0.7551001906394958,0.7551001906394958,1.0,1.0,-0.9667214155197144,0.4040495753288269,0.5626718401908875,0.1596529930830001,0.0,0.0,0.4881593286991119,40.26249313354492,37.0,26.980175018310547,-10123.19140625,117.4957504272461,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7510070800781,307.17242431640625,278.1499938964844,0.0,18000.0,313.1499938964844,18029.544921875,18000.0,0.0,0.0,0.1821173280477523,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.433614581823349,0.4336197972297668,-5.230432634562021e-06,0.0,0.000231034704484,0.0,0.0,23.51965713500977,0.0,0.0,0.0,0.3478021621704101,4.0,0.0,1.0
667260,293.1036071777344,297.1499938964844,293.1499938964844,0.0902024656534195,-2108.97998046875,304.1454162597656,0.7426134347915649,0.1484663486480713,0.1343623846769333,294.1436462402344,297.1499938964844,293.1499938964844,0.0,-0.0,291.1610717773437,0.5054841637611389,0.050000000745058,0.0486938245594501,293.0480651855469,297.1499938964844,293.1499938964844,0.0208549201488494,-692.7894287109375,304.1430358886719,0.5483649373054504,0.0624678321182727,0.0441459193825721,293.1175231933594,297.1499938964844,293.1499938964844,0.2780083417892456,-5447.2197265625,304.16827392578125,0.9990000128746032,0.4403018653392792,0.3464314937591553,293.2432556152344,297.1499938964844,293.1499938964844,0.0031567483674734,-1195.528076171875,295.4461364746094,0.5054841637611389,0.050000000745058,0.2309825271368026,291.1608581542969,291.1499938964844,263.1499938964844,261.5129699707031,280.7752380371094,293.4180603027344,291.1604919433594,1.0,0.2235041856765747,0.7550705671310425,0.7550705671310425,1.0,1.0,-0.965609848499298,0.4035582244396209,0.5620515942573547,0.1594189703464508,0.0,0.0,0.4864974021911621,39.49699401855469,40.0,5.5164947509765625,-10101.830078125,115.98568725585938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.774658203125,307.16412353515625,278.1499938964844,0.0,18000.0,313.1499938964844,18022.41015625,18000.0,0.0,0.0,0.1834399104118347,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4302446246147156,0.4302498400211334,-5.211833013163414e-06,0.0,0.0002327125403098,0.0,0.0,23.21883201599121,0.0,0.0,0.0,0.3467372953891754,4.0,0.0,1.0
667320,293.1036071777344,297.1499938964844,293.1499938964844,0.0902024656534195,-2108.97998046875,304.1454162597656,0.7426134347915649,0.1484663486480713,0.1343623846769333,294.1436462402344,297.1499938964844,293.1499938964844,0.0,-0.0,291.1610717773437,0.5054841637611389,0.050000000745058,0.0486938245594501,293.0480651855469,297.1499938964844,293.1499938964844,0.0208549201488494,-692.7894287109375,304.1430358886719,0.5483649373054504,0.0624678321182727,0.0441459193825721,293.1175231933594,297.1499938964844,293.1499938964844,0.2780083417892456,-5447.2197265625,304.16827392578125,0.9990000128746032,0.4403018653392792,0.3464314937591553,293.2432556152344,297.1499938964844,293.1499938964844,0.0031567483674734,-1195.528076171875,295.4461364746094,0.5054841637611389,0.050000000745058,0.2309825271368026,291.1608581542969,291.1499938964844,263.1499938964844,261.5129699707031,280.7752380371094,293.4180603027344,291.1604919433594,1.0,0.2235041856765747,0.7550705671310425,0.7550705671310425,1.0,1.0,-0.965609848499298,0.4035582244396209,0.5620515942573547,0.1594189703464508,0.0,0.0,0.4864974021911621,39.49699401855469,40.0,5.5164947509765625,-10101.830078125,115.98568725585938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.774658203125,307.16412353515625,278.1499938964844,0.0,18000.0,313.1499938964844,18022.41015625,18000.0,0.0,0.0,0.1834399104118347,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4302446246147156,0.4302498400211334,-5.211833013163414e-06,0.0,0.0002327125403098,0.0,0.0,23.21883201599121,0.0,0.0,0.0,0.3467372953891754,4.0,0.0,1.0
667380,293.10211181640625,297.1499938964844,293.1499938964844,0.0913439318537712,-2130.377685546875,304.1450500488281,0.7453314661979675,0.1499445140361786,0.1356759369373321,294.1335754394531,297.1499938964844,293.1499938964844,0.0,-0.0,291.1566467285156,0.5058132410049438,0.050000000745058,0.0486890897154808,293.04595947265625,297.1499938964844,293.1499938964844,0.0229170694947242,-725.8373413085938,304.1419372558594,0.5594403147697449,0.0654741674661636,0.0462374314665794,293.1072692871094,297.1499938964844,293.1499938964844,0.2772347331047058,-5437.11083984375,304.16339111328125,0.9990000128746032,0.4432116150856018,0.3457850515842438,293.23883056640625,297.1499938964844,293.1499938964844,0.0031420839950442,-1190.274658203125,295.4227600097656,0.5058132410049438,0.050000000745058,0.2309600710868835,291.1559753417969,291.1499938964844,263.1499938964844,261.51788330078125,280.7693176269531,293.4080505371094,291.1551208496094,1.0,0.2238158136606216,0.7550409436225891,0.7550409436225891,1.0,1.0,-0.9688869118690492,0.4049394130706787,0.5639474987983704,0.1602260470390319,0.0,0.0,0.4859848618507385,39.41635894775391,43.0,-5.422417640686035,-10123.767578125,116.59503936767578,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8197021484375,307.1787109375,278.1499938964844,0.0,18000.0,313.1499938964844,18009.359375,18000.0,0.0,0.0,0.184403657913208,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4288571774959564,0.4288623631000519,-5.201934527576668e-06,0.0,0.0002339351340197,0.0,0.0,23.08690452575684,0.0,0.0,0.0,0.3462584018707275,4.0,0.0,1.0
667440,293.10211181640625,297.1499938964844,293.1499938964844,0.0913439318537712,-2130.377685546875,304.1450500488281,0.7453314661979675,0.1499445140361786,0.1356759369373321,294.1335754394531,297.1499938964844,293.1499938964844,0.0,-0.0,291.1566467285156,0.5058132410049438,0.050000000745058,0.0486890897154808,293.04595947265625,297.1499938964844,293.1499938964844,0.0229170694947242,-725.8373413085938,304.1419372558594,0.5594403147697449,0.0654741674661636,0.0462374314665794,293.1072692871094,297.1499938964844,293.1499938964844,0.2772347331047058,-5437.11083984375,304.16339111328125,0.9990000128746032,0.4432116150856018,0.3457850515842438,293.23883056640625,297.1499938964844,293.1499938964844,0.0031420839950442,-1190.274658203125,295.4227600097656,0.5058132410049438,0.050000000745058,0.2309600710868835,291.1559753417969,291.1499938964844,263.1499938964844,261.51788330078125,280.7693176269531,293.4080505371094,291.1551208496094,1.0,0.2238158136606216,0.7550409436225891,0.7550409436225891,1.0,1.0,-0.9688869118690492,0.4049394130706787,0.5639474987983704,0.1602260470390319,0.0,0.0,0.4859848618507385,39.41635894775391,43.0,-5.422417640686035,-10123.767578125,116.59503936767578,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8197021484375,307.1787109375,278.1499938964844,0.0,18000.0,313.1499938964844,18009.359375,18000.0,0.0,0.0,0.184403657913208,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4288571774959564,0.4288623631000519,-5.201934527576668e-06,0.0,0.0002339351340197,0.0,0.0,23.08690452575684,0.0,0.0,0.0,0.3462584018707275,4.0,0.0,1.0
667500,293.10137939453125,297.1499938964844,293.1499938964844,0.0919417887926101,-2141.6015625,304.1448669433594,0.7459816336631775,0.1506939679384231,0.1363512575626373,294.1284484863281,297.1499938964844,293.1499938964844,0.0,-0.0,291.1529846191406,0.5054238438606262,0.050000000745058,0.048694659024477,293.04498291015625,297.1499938964844,293.1499938964844,0.0240165013819932,-742.6690673828125,304.1413879394531,0.5641839504241943,0.0669869780540466,0.0472971834242343,293.1042175292969,297.1499938964844,293.1499938964844,0.2779273688793182,-5449.23388671875,304.1596984863281,0.9990000128746032,0.4443569481372833,0.3465499877929687,293.23663330078125,297.1499938964844,293.1499938964844,0.0031358646228909,-1188.123779296875,295.41070556640625,0.5054238438606262,0.050000000745058,0.2309865057468414,291.1521301269531,291.1499938964844,263.1499938964844,261.5202941894531,280.7694702148437,293.4091186523437,291.1510925292969,1.0,0.2244472652673721,0.7550261616706848,0.7550261616706848,1.0,1.0,-0.9719252586364746,0.4062282741069793,0.5656970143318176,0.16096031665802,0.0,0.0,0.4862258732318878,39.59366607666016,43.0,-8.801899909973145,-10147.736328125,117.57909393310548,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.844482421875,307.1900939941406,278.1499938964844,0.0,18000.0,313.1499938964844,18002.1171875,18000.0,0.0,0.0,0.184791013598442,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4288649260997772,0.4288701117038727,-5.200335635890951e-06,0.0,0.0002344265521969,0.0,0.0,23.08120918273925,0.0,0.0,0.0,0.3462397158145904,4.0,0.0,1.0
667560,293.1006774902344,297.1499938964844,293.1499938964844,0.0925516113638877,-2153.052490234375,304.1446838378906,0.7462159991264343,0.1514471024274826,0.1370353102684021,294.12335205078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.148681640625,0.5047195553779602,0.050000000745058,0.0487048514187336,293.0440368652344,297.1499938964844,293.1499938964844,0.0251568295061588,-759.6380004882812,304.1408996582031,0.5684304237365723,0.0685025155544281,0.0483631826937198,293.1024780273437,297.1499938964844,293.1499938964844,0.2792482376098633,-5471.2548828125,304.155517578125,0.9990000128746032,0.4452789425849914,0.3479434549808502,293.2344665527344,297.1499938964844,293.1499938964844,0.0031302554998546,-1186.221923828125,295.3985595703125,0.5047195553779602,0.050000000745058,0.2310348451137542,291.14776611328125,291.1499938964844,263.1499938964844,261.522705078125,280.7715148925781,293.4136657714844,291.1466369628906,1.0,0.2253526896238327,0.7549585103988647,0.7549585103988647,1.0,1.0,-0.975767970085144,0.4078552722930908,0.5679126977920532,0.1618781089782714,0.0,0.0,0.4868140816688537,39.89754104614258,46.0,-10.95547580718994,-10179.484375,118.96281433105467,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8682556152344,307.2030639648437,278.1499938964844,0.0,18000.0,313.1499938964844,17994.296875,18000.0,0.0,0.0,0.1851401776075363,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4294030964374542,0.4294082820415497,-5.2012583182659e-06,0.0,0.0002348694979446,0.0,0.0,23.1209716796875,0.0,0.0,0.0,0.3463859856128692,4.0,0.0,1.0
667620,293.0993957519531,297.1499938964844,293.1499938964844,0.0937905833125114,-2176.303955078125,304.1444091796875,0.7455920577049255,0.1529561430215835,0.1384204477071762,294.1131286621094,297.1499938964844,293.1499938964844,0.0,-0.0,291.1395568847656,0.5025136470794678,0.050000000745058,0.0487376525998115,293.0423278808594,297.1499938964844,293.1499938964844,0.0273902621120214,-792.7252807617188,304.1402282714844,0.57554692029953,0.0715311542153358,0.050505481660366,293.1028137207031,297.1499938964844,293.1499938964844,0.2835557460784912,-5541.2392578125,304.1465148925781,0.9990000128746032,0.4464246332645416,0.3523900210857391,293.23028564453125,297.1499938964844,293.1499938964844,0.003120383946225,-1182.93359375,295.3746643066406,0.5025136470794678,0.050000000745058,0.2311904430389404,291.1386108398437,291.1499938964844,263.1499938964844,261.5274658203125,280.7802429199219,293.4317932128906,291.13751220703125,1.0,0.2278854697942733,0.7548232078552246,0.7548232078552246,1.0,1.0,-0.98556387424469,0.4120156466960907,0.5735481977462769,0.1642126590013504,0.0,0.0,0.4889471232891083,40.845489501953125,49.0,-12.6126127243042,-10262.8837890625,122.82096862792967,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9068908691406,307.2293395996094,278.1499938964844,0.0,18000.0,313.1499938964844,17978.8828125,18000.0,0.0,0.0,0.1857986152172088,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4320159554481506,0.4320211708545685,-5.210898052609991e-06,0.0,0.0002357047924306,0.0,0.0,23.33473014831543,0.0,0.0,0.0,0.3471640050411224,4.0,0.0,1.0
667680,293.0993957519531,297.1499938964844,293.1499938964844,0.0937905833125114,-2176.303955078125,304.1444091796875,0.7455920577049255,0.1529561430215835,0.1384204477071762,294.1131286621094,297.1499938964844,293.1499938964844,0.0,-0.0,291.1395568847656,0.5025136470794678,0.050000000745058,0.0487376525998115,293.0423278808594,297.1499938964844,293.1499938964844,0.0273902621120214,-792.7252807617188,304.1402282714844,0.57554692029953,0.0715311542153358,0.050505481660366,293.1028137207031,297.1499938964844,293.1499938964844,0.2835557460784912,-5541.2392578125,304.1465148925781,0.9990000128746032,0.4464246332645416,0.3523900210857391,293.23028564453125,297.1499938964844,293.1499938964844,0.003120383946225,-1182.93359375,295.3746643066406,0.5025136470794678,0.050000000745058,0.2311904430389404,291.1386108398437,291.1499938964844,263.1499938964844,261.5274658203125,280.7802429199219,293.4317932128906,291.13751220703125,1.0,0.2278854697942733,0.7548232078552246,0.7548232078552246,1.0,1.0,-0.98556387424469,0.4120156466960907,0.5735481977462769,0.1642126590013504,0.0,0.0,0.4889471232891083,40.845489501953125,49.0,-12.6126127243042,-10262.8837890625,122.82096862792967,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9068908691406,307.2293395996094,278.1499938964844,0.0,18000.0,313.1499938964844,17978.8828125,18000.0,0.0,0.0,0.1857986152172088,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4320159554481506,0.4320211708545685,-5.210898052609991e-06,0.0,0.0002357047924306,0.0,0.0,23.33473014831543,0.0,0.0,0.0,0.3471640050411224,4.0,0.0,1.0
667740,293.09832763671875,297.1499938964844,293.1499938964844,0.095039889216423,-2199.71728515625,304.1441955566406,0.743783712387085,0.1544578671455383,0.1398154944181442,294.1030578613281,297.1499938964844,293.1499938964844,0.0,-0.0,291.1305847167969,0.4994888603687286,0.050000000745058,0.0487848557531833,293.0409545898437,297.1499938964844,293.1499938964844,0.0300150793045759,-827.8280639648438,304.1390380859375,0.5810619592666626,0.0745422393083572,0.0526487417519092,293.1076965332031,297.1499938964844,293.1499938964844,0.2897567451000213,-5640.232421875,304.1373596191406,0.9990000128746032,0.4466343820095062,0.3586905002593994,293.2264099121094,297.1499938964844,293.1499938964844,0.0031118497718125,-1180.1336669921875,295.3515014648437,0.4994888603687286,0.050000000745058,0.2314143478870391,291.129638671875,291.1499938964844,263.1499938964844,261.5321350097656,280.79400634765625,293.4602966308594,291.1286315917969,1.0,0.2312233597040176,0.7546879053115845,0.7546879053115845,1.0,1.0,-0.9976972341537476,0.4171862602233886,0.5805109739303589,0.1671041697263717,0.0,0.0,0.4922646880149841,42.18725204467773,52.0,-12.507448196411133,-10367.3349609375,127.9727554321289,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9272155761719,307.2507629394531,278.1499938964844,0.0,18000.0,313.1499938964844,17964.30078125,18000.0,0.0,0.0,0.1865209192037582,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4365371167659759,0.4365423619747162,-5.230538135947427e-06,0.0,0.0002366211119806,0.0,0.0,23.718923568725582,0.0,0.0,0.0,0.348553866147995,4.0,0.0,1.0
667800,293.09832763671875,297.1499938964844,293.1499938964844,0.095039889216423,-2199.71728515625,304.1441955566406,0.743783712387085,0.1544578671455383,0.1398154944181442,294.1030578613281,297.1499938964844,293.1499938964844,0.0,-0.0,291.1305847167969,0.4994888603687286,0.050000000745058,0.0487848557531833,293.0409545898437,297.1499938964844,293.1499938964844,0.0300150793045759,-827.8280639648438,304.1390380859375,0.5810619592666626,0.0745422393083572,0.0526487417519092,293.1076965332031,297.1499938964844,293.1499938964844,0.2897567451000213,-5640.232421875,304.1373596191406,0.9990000128746032,0.4466343820095062,0.3586905002593994,293.2264099121094,297.1499938964844,293.1499938964844,0.0031118497718125,-1180.1336669921875,295.3515014648437,0.4994888603687286,0.050000000745058,0.2314143478870391,291.129638671875,291.1499938964844,263.1499938964844,261.5321350097656,280.79400634765625,293.4602966308594,291.1286315917969,1.0,0.2312233597040176,0.7546879053115845,0.7546879053115845,1.0,1.0,-0.9976972341537476,0.4171862602233886,0.5805109739303589,0.1671041697263717,0.0,0.0,0.4922646880149841,42.18725204467773,52.0,-12.507448196411133,-10367.3349609375,127.9727554321289,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9272155761719,307.2507629394531,278.1499938964844,0.0,18000.0,313.1499938964844,17964.30078125,18000.0,0.0,0.0,0.1865209192037582,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4365371167659759,0.4365423619747162,-5.230538135947427e-06,0.0,0.0002366211119806,0.0,0.0,23.718923568725582,0.0,0.0,0.0,0.348553866147995,4.0,0.0,1.0
667860,293.09747314453125,297.1499938964844,293.1499938964844,0.0962859317660331,-2223.023193359375,304.14404296875,0.7410933971405029,0.1559430062770843,0.1412090510129928,294.0932006835937,297.1499938964844,293.1499938964844,0.0,-0.0,291.12225341796875,0.4958949089050293,0.050000000745058,0.0488443188369274,293.03985595703125,297.1499938964844,293.1499938964844,0.032599564641714,-862.0524291992188,304.1383972167969,0.585265576839447,0.0775236785411834,0.0547826178371906,293.11651611328125,297.1499938964844,293.1499938964844,0.2975096404552459,-5762.4150390625,304.128662109375,0.9990000128746032,0.4459271430969238,0.366472989320755,293.2228698730469,297.1499938964844,293.1499938964844,0.0031043149065226,-1177.673828125,295.3292236328125,0.4958949089050293,0.050000000745058,0.2316964268684387,291.12139892578125,291.1499938964844,263.1499938964844,261.5367431640625,280.8124084472656,293.4976501464844,291.1205139160156,1.0,0.2352048307657241,0.7544369697570801,0.7544369697570801,1.0,1.0,-1.0116811990737915,0.423148363828659,0.5885328650474548,0.1704257577657699,0.0,0.0,0.4966395497322082,43.86374282836914,55.0,-11.431586265563965,-10487.6865234375,134.26498413085938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9251403808594,307.26397705078125,278.1499938964844,0.0,18000.0,313.1499938964844,17950.607421875,18000.0,0.0,0.0,0.1874304860830307,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4428365528583526,0.4428418278694153,-5.2598825277527794e-06,0.0,0.0002377749915467,0.0,0.0,24.268104553222656,0.0,0.0,0.0,0.3505223989486694,4.0,0.0,1.0
667920,293.09747314453125,297.1499938964844,293.1499938964844,0.0962859317660331,-2223.023193359375,304.14404296875,0.7410933971405029,0.1559430062770843,0.1412090510129928,294.0932006835937,297.1499938964844,293.1499938964844,0.0,-0.0,291.12225341796875,0.4958949089050293,0.050000000745058,0.0488443188369274,293.03985595703125,297.1499938964844,293.1499938964844,0.032599564641714,-862.0524291992188,304.1383972167969,0.585265576839447,0.0775236785411834,0.0547826178371906,293.11651611328125,297.1499938964844,293.1499938964844,0.2975096404552459,-5762.4150390625,304.128662109375,0.9990000128746032,0.4459271430969238,0.366472989320755,293.2228698730469,297.1499938964844,293.1499938964844,0.0031043149065226,-1177.673828125,295.3292236328125,0.4958949089050293,0.050000000745058,0.2316964268684387,291.12139892578125,291.1499938964844,263.1499938964844,261.5367431640625,280.8124084472656,293.4976501464844,291.1205139160156,1.0,0.2352048307657241,0.7544369697570801,0.7544369697570801,1.0,1.0,-1.0116811990737915,0.423148363828659,0.5885328650474548,0.1704257577657699,0.0,0.0,0.4966395497322082,43.86374282836914,55.0,-11.431586265563965,-10487.6865234375,134.26498413085938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9251403808594,307.26397705078125,278.1499938964844,0.0,18000.0,313.1499938964844,17950.607421875,18000.0,0.0,0.0,0.1874304860830307,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4428365528583526,0.4428418278694153,-5.2598825277527794e-06,0.0,0.0002377749915467,0.0,0.0,24.268104553222656,0.0,0.0,0.0,0.3505223989486694,4.0,0.0,1.0
667980,293.0968017578125,297.1499938964844,293.1499938964844,0.0975202992558479,-2246.053955078125,304.1439819335937,0.7377851605415344,0.1574074774980545,0.1425944864749908,294.08355712890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1149597167969,0.4919178485870361,0.050000000745058,0.0489142648875713,293.03912353515625,297.1499938964844,293.1499938964844,0.0352000147104263,-895.8047485351562,304.137939453125,0.5884181261062622,0.0804667621850967,0.0568982437252998,293.1285400390625,297.1499938964844,293.1499938964844,0.3065184950828552,-5902.78173828125,304.12078857421875,0.9990000128746032,0.4443424344062805,0.3754200339317322,293.2196655273437,297.1499938964844,293.1499938964844,0.003097548848018,-1175.4537353515625,295.3080139160156,0.4919178485870361,0.050000000745058,0.2320282012224197,291.1142272949219,291.1499938964844,263.1499938964844,261.541259765625,280.8346252441406,293.5429992675781,291.1134948730469,1.0,0.2396924495697021,0.7541859745979309,0.7541859745979309,1.0,1.0,-1.0271035432815552,0.4297440946102142,0.5973594784736633,0.174096405506134,0.0,0.0,0.5019020438194275,45.825531005859375,58.0,-9.951916694641112,-10619.72265625,141.57232666015625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9001770019531,307.2674560546875,278.1499938964844,0.0,18000.0,313.1499938964844,17938.205078125,18000.0,0.0,0.0,0.1886238604784011,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4507129788398742,0.4507182836532593,-5.298427822708618e-06,0.0,0.0002392889000475,0.0,0.0,24.97245407104492,0.0,0.0,0.0,0.3530179262161255,4.0,0.0,1.0
668040,293.0968017578125,297.1499938964844,293.1499938964844,0.0975202992558479,-2246.053955078125,304.1439819335937,0.7377851605415344,0.1574074774980545,0.1425944864749908,294.08355712890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1149597167969,0.4919178485870361,0.050000000745058,0.0489142648875713,293.03912353515625,297.1499938964844,293.1499938964844,0.0352000147104263,-895.8047485351562,304.137939453125,0.5884181261062622,0.0804667621850967,0.0568982437252998,293.1285400390625,297.1499938964844,293.1499938964844,0.3065184950828552,-5902.78173828125,304.12078857421875,0.9990000128746032,0.4443424344062805,0.3754200339317322,293.2196655273437,297.1499938964844,293.1499938964844,0.003097548848018,-1175.4537353515625,295.3080139160156,0.4919178485870361,0.050000000745058,0.2320282012224197,291.1142272949219,291.1499938964844,263.1499938964844,261.541259765625,280.8346252441406,293.5429992675781,291.1134948730469,1.0,0.2396924495697021,0.7541859745979309,0.7541859745979309,1.0,1.0,-1.0271035432815552,0.4297440946102142,0.5973594784736633,0.174096405506134,0.0,0.0,0.5019020438194275,45.825531005859375,58.0,-9.951916694641112,-10619.72265625,141.57232666015625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9001770019531,307.2674560546875,278.1499938964844,0.0,18000.0,313.1499938964844,17938.205078125,18000.0,0.0,0.0,0.1886238604784011,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4507129788398742,0.4507182836532593,-5.298427822708618e-06,0.0,0.0002392889000475,0.0,0.0,24.97245407104492,0.0,0.0,0.0,0.3530179262161255,4.0,0.0,1.0
668100,293.0965576171875,297.1499938964844,293.1499938964844,0.0981321707367897,-2257.446533203125,304.1439514160156,0.7359707355499268,0.1581318974494934,0.1432833820581436,294.07879638671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1117553710937,0.4898246824741363,0.050000000745058,0.0489526577293872,293.0388488769531,297.1499938964844,293.1499938964844,0.0365048497915267,-912.5455322265624,304.13775634765625,0.5896784067153931,0.081923671066761,0.0579483248293399,293.1355285644531,297.1499938964844,293.1499938964844,0.311411052942276,-5978.400390625,304.1172180175781,0.9990000128746032,0.4432383775711059,0.380241721868515,293.2181396484375,297.1499938964844,293.1499938964844,0.0030944270547479,-1174.42236328125,295.2978210449219,0.4898246824741363,0.050000000745058,0.2322103381156921,291.111083984375,291.1499938964844,263.1499938964844,261.5434875488281,280.84698486328125,293.56842041015625,291.1104431152344,1.0,0.2420881241559982,0.7540605068206787,0.7540605068206787,1.0,1.0,-1.0352423191070557,0.4332330822944641,0.6020092964172363,0.1760364472866058,0.0,0.0,0.5048160552978516,46.89939498901367,58.0,-9.128028869628906,-10689.0888671875,145.57154846191406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8797607421875,307.2657165527344,278.1499938964844,0.0,18000.0,313.1499938964844,17932.44921875,18000.0,0.0,0.0,0.1893478333950042,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4551802277565002,0.4551855325698852,-5.320967829902656e-06,0.0,0.0002402073441771,0.0,0.0,25.3798828125,0.0,0.0,0.0,0.3544470071792602,4.0,0.0,1.0
668160,293.0963439941406,297.1499938964844,293.1499938964844,0.0987399816513061,-2268.746337890625,304.1439514160156,0.7340802550315857,0.1588513702154159,0.1439696550369262,294.0740966796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1088562011719,0.4876724481582641,0.050000000745058,0.048993095755577,293.03863525390625,297.1499938964844,293.1499938964844,0.0378088764846324,-929.189453125,304.1376037597656,0.5907644629478455,0.0833711177110672,0.0589931383728981,293.1430969238281,297.1499938964844,293.1499938964844,0.3165228068828583,-6056.986328125,304.1138916015625,0.9990000128746032,0.4419346749782562,0.3852548897266388,293.2167053222656,297.1499938964844,293.1499938964844,0.0030914738308638,-1173.439453125,295.2879333496094,0.4876724481582641,0.050000000745058,0.2324021607637405,291.1082458496094,291.1499938964844,263.1499938964844,261.5456848144531,280.8603210449219,293.5955505371094,291.1076965332031,1.0,0.2445676475763321,0.7538876533508301,0.7538876533508301,1.0,1.0,-1.043615698814392,0.436822235584259,0.6067934632301331,0.1780278384685516,0.0,0.0,0.5078862309455872,48.0286979675293,46.0,-8.212228775024414,-10760.1640625,149.78492736816406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.85467529296875,307.26190185546875,278.1499938964844,0.0,18000.0,313.1499938964844,17927.072265625,18000.0,0.0,0.0,0.1901644915342331,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4599632918834686,0.4599686563014984,-5.345590579963755e-06,0.0,0.0002412433677818,0.0,0.0,25.822378158569336,0.0,0.0,0.0,0.3559872806072235,4.0,0.0,1.0
668220,293.09576416015625,297.1499938964844,293.1499938964844,0.0997747108340263,-2287.7099609375,304.1442565917969,0.737359881401062,0.1603258103132248,0.1452643126249313,294.0646667480469,297.1499938964844,293.1499938964844,0.0,-0.0,291.113037109375,0.4885693192481994,0.050000000745058,0.0489760860800743,293.03564453125,297.1499938964844,293.1499938964844,0.0405562184751033,-963.9786376953124,304.1371459960937,0.6004189252853394,0.0867930799722671,0.0612443685531616,293.1536865234375,297.1499938964844,293.1499938964844,0.3149938285350799,-6027.43310546875,304.12908935546875,0.9990000128746032,0.4399376511573791,0.3831602334976196,293.2137145996094,297.1499938964844,293.1499938964844,0.0030800439417362,-1168.7813720703125,295.2777404785156,0.4885693192481994,0.050000000745058,0.2323214709758758,291.1151733398437,291.1499938964844,263.1499938964844,261.550048828125,280.8820495605469,293.6297607421875,291.11822509765625,1.0,0.2436511665582656,0.7535420060157776,0.7535420060157776,1.0,1.0,-1.0452485084533691,0.4374074041843414,0.6078411340713501,0.17857426404953,0.0,0.0,0.5124616622924805,47.6234016418457,34.0,16.729612350463867,-10819.2236328125,149.4997100830078,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8019104003906,307.2866516113281,278.1499938964844,0.0,18000.0,313.1499938964844,17935.423828125,18000.0,0.0,0.0,0.1919824779033661,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4690592885017395,0.4690646827220917,-5.397507266025059e-06,0.0,0.0002435496717225,0.0,0.0,26.69775581359864,0.0,0.0,0.0,0.358952909708023,4.0,0.0,1.0
668280,293.09576416015625,297.1499938964844,293.1499938964844,0.0997747108340263,-2287.7099609375,304.1442565917969,0.737359881401062,0.1603258103132248,0.1452643126249313,294.0646667480469,297.1499938964844,293.1499938964844,0.0,-0.0,291.113037109375,0.4885693192481994,0.050000000745058,0.0489760860800743,293.03564453125,297.1499938964844,293.1499938964844,0.0405562184751033,-963.9786376953124,304.1371459960937,0.6004189252853394,0.0867930799722671,0.0612443685531616,293.1536865234375,297.1499938964844,293.1499938964844,0.3149938285350799,-6027.43310546875,304.12908935546875,0.9990000128746032,0.4399376511573791,0.3831602334976196,293.2137145996094,297.1499938964844,293.1499938964844,0.0030800439417362,-1168.7813720703125,295.2777404785156,0.4885693192481994,0.050000000745058,0.2323214709758758,291.1151733398437,291.1499938964844,263.1499938964844,261.550048828125,280.8820495605469,293.6297607421875,291.11822509765625,1.0,0.2436511665582656,0.7535420060157776,0.7535420060157776,1.0,1.0,-1.0452485084533691,0.4374074041843414,0.6078411340713501,0.17857426404953,0.0,0.0,0.5124616622924805,47.6234016418457,34.0,16.729612350463867,-10819.2236328125,149.4997100830078,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8019104003906,307.2866516113281,278.1499938964844,0.0,18000.0,313.1499938964844,17935.423828125,18000.0,0.0,0.0,0.1919824779033661,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4690592885017395,0.4690646827220917,-5.397507266025059e-06,0.0,0.0002435496717225,0.0,0.0,26.69775581359864,0.0,0.0,0.0,0.358952909708023,4.0,0.0,1.0
668340,293.094970703125,297.1499938964844,293.1499938964844,0.1005826443433761,-2302.07080078125,304.14483642578125,0.7473167777061462,0.1618587523698806,0.1465292423963546,294.055419921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1430358886719,0.4941645860671997,0.050000000745058,0.0488741137087345,293.0355224609375,297.1499938964844,293.1499938964844,0.0430889837443828,-995.7505493164062,304.13726806640625,0.6153340935707092,0.0897312387824058,0.0634170770645141,293.1452941894531,297.1499938964844,293.1499938964844,0.3023224472999573,-5823.96142578125,304.1573791503906,0.9990000128746032,0.4414979517459869,0.3703255951404571,293.21051025390625,297.1499938964844,293.1499938964844,0.0030605064239352,-1160.0721435546875,295.2860412597656,0.4941645860671997,0.050000000745058,0.2318377494812011,291.1466369628906,291.1499938964844,263.1499938964844,261.5542907714844,280.8793334960937,293.6094665527344,291.1506042480469,1.0,0.2382559180259704,0.7531962990760803,0.7531962990760803,1.0,1.0,-1.0332714319229126,0.4320524036884308,0.6012190580368042,0.1760361641645431,0.0,0.0,0.5108855962753296,44.89921188354492,37.0,38.96685791015625,-10755.5986328125,141.53759765625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.77947998046875,307.30694580078125,278.1499938964844,0.0,18000.0,313.1499938964844,18002.21484375,18000.0,0.0,0.0,0.1936599165201187,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4697884023189544,0.4697937965393066,-5.416672138380818e-06,0.0,0.000245677656494,0.0,0.0,26.83254623413086,0.0,0.0,0.0,0.3593728244304657,4.0,0.0,1.0
668400,293.094970703125,297.1499938964844,293.1499938964844,0.1005826443433761,-2302.07080078125,304.14483642578125,0.7473167777061462,0.1618587523698806,0.1465292423963546,294.055419921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1430358886719,0.4941645860671997,0.050000000745058,0.0488741137087345,293.0355224609375,297.1499938964844,293.1499938964844,0.0430889837443828,-995.7505493164062,304.13726806640625,0.6153340935707092,0.0897312387824058,0.0634170770645141,293.1452941894531,297.1499938964844,293.1499938964844,0.3023224472999573,-5823.96142578125,304.1573791503906,0.9990000128746032,0.4414979517459869,0.3703255951404571,293.21051025390625,297.1499938964844,293.1499938964844,0.0030605064239352,-1160.0721435546875,295.2860412597656,0.4941645860671997,0.050000000745058,0.2318377494812011,291.1466369628906,291.1499938964844,263.1499938964844,261.5542907714844,280.8793334960937,293.6094665527344,291.1506042480469,1.0,0.2382559180259704,0.7531962990760803,0.7531962990760803,1.0,1.0,-1.0332714319229126,0.4320524036884308,0.6012190580368042,0.1760361641645431,0.0,0.0,0.5108855962753296,44.89921188354492,37.0,38.96685791015625,-10755.5986328125,141.53759765625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.77947998046875,307.30694580078125,278.1499938964844,0.0,18000.0,313.1499938964844,18002.21484375,18000.0,0.0,0.0,0.1936599165201187,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4697884023189544,0.4697937965393066,-5.416672138380818e-06,0.0,0.000245677656494,0.0,0.0,26.83254623413086,0.0,0.0,0.0,0.3593728244304657,4.0,0.0,1.0
668460,293.0941772460937,297.1499938964844,293.1499938964844,0.1015193164348602,-2318.9716796875,304.1449584960937,0.7551319003105164,0.1634166538715362,0.1478624045848846,294.0463562011719,297.1499938964844,293.1499938964844,0.0,-0.0,291.1694641113281,0.4980391263961792,0.050000000745058,0.0488082394003868,293.0365295410156,297.1499938964844,293.1499938964844,0.0451661720871925,-1021.8875122070312,304.13800048828125,0.6254827380180359,0.0924222767353057,0.0651925355195999,293.1258544921875,297.1499938964844,293.1499938964844,0.293485939502716,-5684.69384765625,304.16912841796875,0.9990000128746032,0.4455623924732208,0.3617911040782928,293.20703125,297.1499938964844,293.1499938964844,0.003043892327696,-1152.8685302734375,295.29119873046875,0.4980391263961792,0.050000000745058,0.2315252721309662,291.1708068847656,291.1499938964844,263.1499938964844,261.55841064453125,280.8604736328125,293.5635681152344,291.17156982421875,1.0,0.2353148460388183,0.7530030012130737,0.7530030012130737,1.0,1.0,-1.0262997150421145,0.4288860559463501,0.5974135994911194,0.1747144162654876,0.0,0.0,0.5061612725257874,43.151947021484375,40.0,24.892963409423828,-10681.36328125,136.6963348388672,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8096618652344,307.29931640625,278.1499938964844,0.0,18000.0,313.1499938964844,18051.09375,18000.0,0.0,0.0,0.1947952210903167,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.463124006986618,0.4631294012069702,-5.390889782574959e-06,0.0,0.0002471179177518,0.0,0.0,26.23906898498535,0.0,0.0,0.0,0.3573721349239349,4.0,0.0,1.0
668520,293.0941772460937,297.1499938964844,293.1499938964844,0.1015193164348602,-2318.9716796875,304.1449584960937,0.7551319003105164,0.1634166538715362,0.1478624045848846,294.0463562011719,297.1499938964844,293.1499938964844,0.0,-0.0,291.1694641113281,0.4980391263961792,0.050000000745058,0.0488082394003868,293.0365295410156,297.1499938964844,293.1499938964844,0.0451661720871925,-1021.8875122070312,304.13800048828125,0.6254827380180359,0.0924222767353057,0.0651925355195999,293.1258544921875,297.1499938964844,293.1499938964844,0.293485939502716,-5684.69384765625,304.16912841796875,0.9990000128746032,0.4455623924732208,0.3617911040782928,293.20703125,297.1499938964844,293.1499938964844,0.003043892327696,-1152.8685302734375,295.29119873046875,0.4980391263961792,0.050000000745058,0.2315252721309662,291.1708068847656,291.1499938964844,263.1499938964844,261.55841064453125,280.8604736328125,293.5635681152344,291.17156982421875,1.0,0.2353148460388183,0.7530030012130737,0.7530030012130737,1.0,1.0,-1.0262997150421145,0.4288860559463501,0.5974135994911194,0.1747144162654876,0.0,0.0,0.5061612725257874,43.151947021484375,40.0,24.892963409423828,-10681.36328125,136.6963348388672,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8096618652344,307.29931640625,278.1499938964844,0.0,18000.0,313.1499938964844,18051.09375,18000.0,0.0,0.0,0.1947952210903167,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.463124006986618,0.4631294012069702,-5.390889782574959e-06,0.0,0.0002471179177518,0.0,0.0,26.23906898498535,0.0,0.0,0.0,0.3573721349239349,4.0,0.0,1.0
