time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
668580,293.09332275390625,297.1499938964844,293.1499938964844,0.1027081981301307,-2340.885498046875,304.1446533203125,0.7602031230926514,0.1650032848119735,0.1492494344711303,294.0370483398437,297.1499938964844,293.1499938964844,0.0,-0.0,291.1706237792969,0.499915599822998,0.050000000745058,0.0487778447568416,293.0360717773437,297.1499938964844,293.1499938964844,0.0476523861289024,-1053.6466064453125,304.1378479003906,0.6336954832077026,0.0953879207372665,0.0672133713960647,293.1101989746094,297.1499938964844,293.1499938964844,0.2894106805324554,-5622.3076171875,304.1693420410156,0.9990000128746032,0.4493549168109894,0.3577861487865448,293.2031555175781,297.1499938964844,293.1499938964844,0.0030349458102136,-1149.5657958984375,295.2817077636719,0.499915599822998,0.050000000745058,0.2313810884952545,291.1702575683594,291.1499938964844,263.1499938964844,261.5624694824219,280.8497619628906,293.5358581542969,291.1697082519531,1.0,0.2341917902231216,0.7528096437454224,0.7528096437454224,1.0,1.0,-1.025371789932251,0.4283263981342315,0.597045361995697,0.1748388260602951,0.0,0.0,0.5033860206604004,42.378456115722656,43.0,3.442738771438598,-10656.5458984375,135.11288452148438,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8741455078125,307.31036376953125,278.1499938964844,0.0,18000.0,313.1499938964844,18039.40625,18000.0,0.0,0.0,0.1953887641429901,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4576338529586792,0.457639217376709,-5.358370344765717e-06,0.0,0.0002478708920534,0.0,0.0,25.70907974243164,0.0,0.0,0.0,0.3555706739425659,4.0,0.0,1.0
668640,293.09332275390625,297.1499938964844,293.1499938964844,0.1027081981301307,-2340.885498046875,304.1446533203125,0.7602031230926514,0.1650032848119735,0.1492494344711303,294.0370483398437,297.1499938964844,293.1499938964844,0.0,-0.0,291.1706237792969,0.499915599822998,0.050000000745058,0.0487778447568416,293.0360717773437,297.1499938964844,293.1499938964844,0.0476523861289024,-1053.6466064453125,304.1378479003906,0.6336954832077026,0.0953879207372665,0.0672133713960647,293.1101989746094,297.1499938964844,293.1499938964844,0.2894106805324554,-5622.3076171875,304.1693420410156,0.9990000128746032,0.4493549168109894,0.3577861487865448,293.2031555175781,297.1499938964844,293.1499938964844,0.0030349458102136,-1149.5657958984375,295.2817077636719,0.499915599822998,0.050000000745058,0.2313810884952545,291.1702575683594,291.1499938964844,263.1499938964844,261.5624694824219,280.8497619628906,293.5358581542969,291.1697082519531,1.0,0.2341917902231216,0.7528096437454224,0.7528096437454224,1.0,1.0,-1.025371789932251,0.4283263981342315,0.597045361995697,0.1748388260602951,0.0,0.0,0.5033860206604004,42.378456115722656,43.0,3.442738771438598,-10656.5458984375,135.11288452148438,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8741455078125,307.31036376953125,278.1499938964844,0.0,18000.0,313.1499938964844,18039.40625,18000.0,0.0,0.0,0.1953887641429901,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4576338529586792,0.457639217376709,-5.358370344765717e-06,0.0,0.0002478708920534,0.0,0.0,25.70907974243164,0.0,0.0,0.0,0.3555706739425659,4.0,0.0,1.0
668700,293.0928649902344,297.1499938964844,293.1499938964844,0.1033413782715797,-2352.5693359375,304.1444702148437,0.7618812322616577,0.1658083647489547,0.1499636769294738,294.03228759765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.16815185546875,0.5002400279045105,0.050000000745058,0.0487726815044879,293.0357360839844,297.1499938964844,293.1499938964844,0.0489456914365291,-1070.275390625,304.1376953125,0.6371778845787048,0.0968970507383346,0.0682599619030952,293.1043701171875,297.1499938964844,293.1499938964844,0.2886704504489898,-5611.82763671875,304.16717529296875,0.9990000128746032,0.4510057866573334,0.357102632522583,293.2011413574219,297.1499938964844,293.1499938964844,0.0030321348458528,-1148.6328125,295.2760925292969,0.5002400279045105,0.050000000745058,0.231356605887413,291.16754150390625,291.1499938964844,263.1499938964844,261.5644226074219,280.8477478027344,293.52935791015625,291.166748046875,1.0,0.234208270907402,0.7527129650115967,0.7527129650115967,1.0,1.0,-1.026628494262695,0.4287968575954437,0.597831666469574,0.1752874702215194,0.0,0.0,0.5024851560592651,42.26674270629883,43.0,-2.867802143096924,-10661.0361328125,135.23367309570312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9110717773437,307.3226623535156,278.1499938964844,0.0,18000.0,313.1499938964844,18031.09765625,18000.0,0.0,0.0,0.1955336630344391,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4558153450489044,0.4558207094669342,-5.346689704310848e-06,0.0,0.0002480547118466,0.0,0.0,25.531152725219727,0.0,0.0,0.0,0.3549540936946869,4.0,0.0,1.0
668760,293.0924377441406,297.1499938964844,293.1499938964844,0.1039955541491508,-2364.64111328125,304.144287109375,0.7630401849746704,0.1666185706853866,0.1506889760494232,294.0274963378906,297.1499938964844,293.1499938964844,0.0,-0.0,291.16455078125,0.5002006888389587,0.050000000745058,0.0487732924520969,293.035400390625,297.1499938964844,293.1499938964844,0.0502533838152885,-1087.1668701171875,304.1375732421875,0.6402570009231567,0.0984108671545982,0.0693166851997375,293.0999450683594,297.1499938964844,293.1499938964844,0.2886953949928283,-5613.46337890625,304.1640014648437,0.9990000128746032,0.4524560570716858,0.3571851849555969,293.1990966796875,297.1499938964844,293.1499938964844,0.0030301115475594,-1148.044189453125,295.2700500488281,0.5002006888389587,0.050000000745058,0.2313594967126846,291.1636657714844,291.1499938964844,263.1499938964844,261.5663757324219,280.8475036621094,293.52716064453125,291.1626281738281,1.0,0.2345576137304306,0.7526408433914185,0.7526408433914185,1.0,1.0,-1.0288699865341189,0.4297033548355102,0.5991666913032532,0.1759519428014755,0.0,0.0,0.5019567608833313,42.31300354003906,46.0,-7.737643241882324,-10674.412109375,135.8789520263672,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.94775390625,307.33642578125,278.1499938964844,0.0,18000.0,313.1499938964844,18022.515625,18000.0,0.0,0.0,0.1956072002649307,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4545360505580902,0.45454141497612,-5.337880793376826e-06,0.0,0.000248148018727,0.0,0.0,25.40397453308105,0.0,0.0,0.0,0.3545145988464355,4.0,0.0,1.0
668820,293.09161376953125,297.1499938964844,293.1499938964844,0.1053500324487686,-2389.613525390625,304.1439514160156,0.7639594674110413,0.1682451516389846,0.1521627157926559,294.0177917480469,297.1499938964844,293.1499938964844,0.0,-0.0,291.15460205078125,0.4991676211357116,0.050000000745058,0.0487897805869579,293.0347900390625,297.1499938964844,293.1499938964844,0.0528844185173511,-1121.3946533203125,304.1373291015625,0.6452634930610657,0.1014342755079269,0.0714430809020996,293.09521484375,297.1499938964844,293.1499938964844,0.2907865047454834,-5648.7646484375,304.1557922363281,0.9990000128746032,0.4546931087970733,0.3593714833259582,293.1950378417969,297.1499938964844,293.1499938964844,0.0030281450599431,-1147.74951171875,295.2572937011719,0.4991676211357116,0.050000000745058,0.2314377129077911,291.1534118652344,291.1499938964844,263.1499938964844,261.5702209472656,280.8515014648437,293.5339050292969,291.1521301269531,1.0,0.2361300438642501,0.752496600151062,0.752496600151062,1.0,1.0,-1.0359278917312622,0.432657778263092,0.6032701134681702,0.1778178513050079,0.0,0.0,0.502167284488678,42.82295608520508,49.0,-13.59858512878418,-10726.50390625,138.5665283203125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0126647949219,307.3658142089844,278.1499938964844,0.0,18000.0,313.1499938964844,18002.697265625,18000.0,0.0,0.0,0.1956317871809005,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4539275765419006,0.453932911157608,-5.330140538717387e-06,0.0,0.0002481791889294,0.0,0.0,25.329002380371094,0.0,0.0,0.0,0.3542597591876983,4.0,0.0,1.0
668880,293.09161376953125,297.1499938964844,293.1499938964844,0.1053500324487686,-2389.613525390625,304.1439514160156,0.7639594674110413,0.1682451516389846,0.1521627157926559,294.0177917480469,297.1499938964844,293.1499938964844,0.0,-0.0,291.15460205078125,0.4991676211357116,0.050000000745058,0.0487897805869579,293.0347900390625,297.1499938964844,293.1499938964844,0.0528844185173511,-1121.3946533203125,304.1373291015625,0.6452634930610657,0.1014342755079269,0.0714430809020996,293.09521484375,297.1499938964844,293.1499938964844,0.2907865047454834,-5648.7646484375,304.1557922363281,0.9990000128746032,0.4546931087970733,0.3593714833259582,293.1950378417969,297.1499938964844,293.1499938964844,0.0030281450599431,-1147.74951171875,295.2572937011719,0.4991676211357116,0.050000000745058,0.2314377129077911,291.1534118652344,291.1499938964844,263.1499938964844,261.5702209472656,280.8515014648437,293.5339050292969,291.1521301269531,1.0,0.2361300438642501,0.752496600151062,0.752496600151062,1.0,1.0,-1.0359278917312622,0.432657778263092,0.6032701134681702,0.1778178513050079,0.0,0.0,0.502167284488678,42.82295608520508,49.0,-13.59858512878418,-10726.50390625,138.5665283203125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0126647949219,307.3658142089844,278.1499938964844,0.0,18000.0,313.1499938964844,18002.697265625,18000.0,0.0,0.0,0.1956317871809005,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4539275765419006,0.453932911157608,-5.330140538717387e-06,0.0,0.0002481791889294,0.0,0.0,25.329002380371094,0.0,0.0,0.0,0.3542597591876983,4.0,0.0,1.0
668940,293.0909118652344,297.1499938964844,293.1499938964844,0.1067331060767173,-2415.044677734375,304.1436462402344,0.7633019089698792,0.1698660254478454,0.1536515802145004,294.008056640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1433410644531,0.4970982074737549,0.050000000745058,0.0488237515091896,293.034423828125,297.1499938964844,293.1499938964844,0.0554994568228721,-1155.746337890625,304.13720703125,0.6488684415817261,0.1044315695762634,0.073568195104599,293.0956726074219,297.1499938964844,293.1499938964844,0.2951841950416565,-5719.7568359375,304.14654541015625,0.9990000128746032,0.4559990763664245,0.3638309240341186,293.1911315917969,297.1499938964844,293.1499938964844,0.0030281830113381,-1148.2464599609375,295.24481201171875,0.4970982074737549,0.050000000745058,0.2315988540649414,291.1421203613281,291.1499938964844,263.1499938964844,261.57391357421875,280.8601379394531,293.552978515625,291.1408386230469,1.0,0.2386804521083831,0.7523522973060608,0.7523522973060608,1.0,1.0,-1.045851230621338,0.4368956685066223,0.6089556217193604,0.1802568435668945,0.0,0.0,0.5039742588996887,43.8099250793457,52.0,-15.482918739318848,-10807.1005859375,142.87606811523438,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0562744140625,307.3915405273437,278.1499938964844,0.0,18000.0,313.1499938964844,17982.53515625,18000.0,0.0,0.0,0.1956494748592376,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4559467732906341,0.4559521079063415,-5.336413778422866e-06,0.0,0.0002482016279827,0.0,0.0,25.498027801513672,0.0,0.0,0.0,0.3548533022403717,4.0,0.0,1.0
669000,293.0909118652344,297.1499938964844,293.1499938964844,0.1067331060767173,-2415.044677734375,304.1436462402344,0.7633019089698792,0.1698660254478454,0.1536515802145004,294.008056640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1433410644531,0.4970982074737549,0.050000000745058,0.0488237515091896,293.034423828125,297.1499938964844,293.1499938964844,0.0554994568228721,-1155.746337890625,304.13720703125,0.6488684415817261,0.1044315695762634,0.073568195104599,293.0956726074219,297.1499938964844,293.1499938964844,0.2951841950416565,-5719.7568359375,304.14654541015625,0.9990000128746032,0.4559990763664245,0.3638309240341186,293.1911315917969,297.1499938964844,293.1499938964844,0.0030281830113381,-1148.2464599609375,295.24481201171875,0.4970982074737549,0.050000000745058,0.2315988540649414,291.1421203613281,291.1499938964844,263.1499938964844,261.57391357421875,280.8601379394531,293.552978515625,291.1408386230469,1.0,0.2386804521083831,0.7523522973060608,0.7523522973060608,1.0,1.0,-1.045851230621338,0.4368956685066223,0.6089556217193604,0.1802568435668945,0.0,0.0,0.5039742588996887,43.8099250793457,52.0,-15.482918739318848,-10807.1005859375,142.87606811523438,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0562744140625,307.3915405273437,278.1499938964844,0.0,18000.0,313.1499938964844,17982.53515625,18000.0,0.0,0.0,0.1956494748592376,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4559467732906341,0.4559521079063415,-5.336413778422866e-06,0.0,0.0002482016279827,0.0,0.0,25.498027801513672,0.0,0.0,0.0,0.3548533022403717,4.0,0.0,1.0
669060,293.09039306640625,297.1499938964844,293.1499938964844,0.1081199496984481,-2440.4580078125,304.1434631347656,0.7614133358001709,0.1714679151773452,0.1551399827003479,293.9984130859375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1322937011719,0.4942571818828583,0.050000000745058,0.0488723553717136,293.0343017578125,297.1499938964844,293.1499938964844,0.0580704547464847,-1189.861328125,304.1371765136719,0.6512662172317505,0.1073846295475959,0.0756759792566299,293.1006774902344,297.1499938964844,293.1499938964844,0.3014660775661468,-5819.31884765625,304.1372375488281,0.9990000128746032,0.456365704536438,0.3701166212558746,293.1874389648437,297.1499938964844,293.1499938964844,0.0030296200420707,-1149.25439453125,295.23321533203125,0.4942571818828583,0.050000000745058,0.2318294048309326,291.1311340332031,291.1499938964844,263.1499938964844,261.5774841308594,280.8727722167969,293.5821228027344,291.1299743652344,1.0,0.2420134544372558,0.752074122428894,0.752074122428894,1.0,1.0,-1.0580463409423828,0.4421464800834656,0.615899920463562,0.1831114143133163,0.0,0.0,0.5072311758995056,45.19513702392578,55.0,-15.224163055419922,-10909.3974609375,148.57606506347656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0715637207031,307.4079284667969,278.1499938964844,0.0,18000.0,313.1499938964844,17963.498046875,18000.0,0.0,0.0,0.1958326548337936,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.46040740609169,0.4604127705097198,-5.356243946152972e-06,0.0,0.0002484340220689,0.0,0.0,25.898605346679688,0.0,0.0,0.0,0.3562474250793457,4.0,0.0,1.0
669120,293.09039306640625,297.1499938964844,293.1499938964844,0.1081199496984481,-2440.4580078125,304.1434631347656,0.7614133358001709,0.1714679151773452,0.1551399827003479,293.9984130859375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1322937011719,0.4942571818828583,0.050000000745058,0.0488723553717136,293.0343017578125,297.1499938964844,293.1499938964844,0.0580704547464847,-1189.861328125,304.1371765136719,0.6512662172317505,0.1073846295475959,0.0756759792566299,293.1006774902344,297.1499938964844,293.1499938964844,0.3014660775661468,-5819.31884765625,304.1372375488281,0.9990000128746032,0.456365704536438,0.3701166212558746,293.1874389648437,297.1499938964844,293.1499938964844,0.0030296200420707,-1149.25439453125,295.23321533203125,0.4942571818828583,0.050000000745058,0.2318294048309326,291.1311340332031,291.1499938964844,263.1499938964844,261.5774841308594,280.8727722167969,293.5821228027344,291.1299743652344,1.0,0.2420134544372558,0.752074122428894,0.752074122428894,1.0,1.0,-1.0580463409423828,0.4421464800834656,0.615899920463562,0.1831114143133163,0.0,0.0,0.5072311758995056,45.19513702392578,55.0,-15.224163055419922,-10909.3974609375,148.57606506347656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0715637207031,307.4079284667969,278.1499938964844,0.0,18000.0,313.1499938964844,17963.498046875,18000.0,0.0,0.0,0.1958326548337936,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.46040740609169,0.4604127705097198,-5.356243946152972e-06,0.0,0.0002484340220689,0.0,0.0,25.898605346679688,0.0,0.0,0.0,0.3562474250793457,4.0,0.0,1.0
669180,293.090087890625,297.1499938964844,293.1499938964844,0.1094951257109642,-2465.56591796875,304.1433410644531,0.7586065530776978,0.1730422079563141,0.1566169708967209,293.9888916015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1221618652344,0.4908548295497894,0.050000000745058,0.0489333719015121,293.0344543457031,297.1499938964844,293.1499938964844,0.0605829581618309,-1223.5394287109375,304.13726806640625,0.6526668071746826,0.1102865114808082,0.0777575671672821,293.109619140625,297.1499938964844,293.1499938964844,0.3092864453792572,-5941.62841796875,304.12847900390625,0.9990000128746032,0.4558112919330597,0.3778586983680725,293.1840515136719,297.1499938964844,293.1499938964844,0.0030320971272885,-1150.613525390625,295.2227478027344,0.4908548295497894,0.050000000745058,0.2321188449859619,291.12109375,291.1499938964844,263.1499938964844,261.5809631347656,280.8883972167969,293.61993408203125,291.1200561523437,1.0,0.2459695041179657,0.7517959475517273,0.7517959475517273,1.0,1.0,-1.0720300674438477,0.4482201635837555,0.6238098740577698,0.1862942576408386,0.0,0.0,0.5117702484130859,46.917137145996094,58.0,-13.984186172485352,-11028.3564453125,155.4925537109375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0560913085937,307.4121398925781,278.1499938964844,0.0,18000.0,313.1499938964844,17945.873046875,18000.0,0.0,0.0,0.1963234543800354,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.467102587223053,0.4671079814434051,-5.3890098570263945e-06,0.0,0.0002490566403139,0.0,0.0,26.519323348999023,0.0,0.0,0.0,0.3583872616291046,4.0,0.0,1.0
669240,293.090087890625,297.1499938964844,293.1499938964844,0.1094951257109642,-2465.56591796875,304.1433410644531,0.7586065530776978,0.1730422079563141,0.1566169708967209,293.9888916015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1221618652344,0.4908548295497894,0.050000000745058,0.0489333719015121,293.0344543457031,297.1499938964844,293.1499938964844,0.0605829581618309,-1223.5394287109375,304.13726806640625,0.6526668071746826,0.1102865114808082,0.0777575671672821,293.109619140625,297.1499938964844,293.1499938964844,0.3092864453792572,-5941.62841796875,304.12847900390625,0.9990000128746032,0.4558112919330597,0.3778586983680725,293.1840515136719,297.1499938964844,293.1499938964844,0.0030320971272885,-1150.613525390625,295.2227478027344,0.4908548295497894,0.050000000745058,0.2321188449859619,291.12109375,291.1499938964844,263.1499938964844,261.5809631347656,280.8883972167969,293.61993408203125,291.1200561523437,1.0,0.2459695041179657,0.7517959475517273,0.7517959475517273,1.0,1.0,-1.0720300674438477,0.4482201635837555,0.6238098740577698,0.1862942576408386,0.0,0.0,0.5117702484130859,46.917137145996094,58.0,-13.984186172485352,-11028.3564453125,155.4925537109375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0560913085937,307.4121398925781,278.1499938964844,0.0,18000.0,313.1499938964844,17945.873046875,18000.0,0.0,0.0,0.1963234543800354,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.467102587223053,0.4671079814434051,-5.3890098570263945e-06,0.0,0.0002490566403139,0.0,0.0,26.519323348999023,0.0,0.0,0.0,0.3583872616291046,4.0,0.0,1.0
669300,293.0899963378906,297.1499938964844,293.1499938964844,0.1101754382252693,-2477.952392578125,304.143310546875,0.7569489479064941,0.1738176047801971,0.157349020242691,293.98419189453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.11749267578125,0.4889928102493286,0.050000000745058,0.0489679127931594,293.0345764160156,297.1499938964844,293.1499938964844,0.0618170090019702,-1240.2052001953125,304.1373291015625,0.6530655026435852,0.1117218881845474,0.0787886679172515,293.1153259277344,297.1499938964844,293.1499938964844,0.3136761784553528,-6009.68798828125,304.1244201660156,0.9990000128746032,0.4551979005336761,0.3821719586849212,293.1824645996094,297.1499938964844,293.1499938964844,0.0030336661729961,-1151.398681640625,295.2179870605469,0.4889928102493286,0.050000000745058,0.2322826981544494,291.11651611328125,291.1499938964844,263.1499938964844,261.5826416015625,280.897216796875,293.6417236328125,291.1155700683594,1.0,0.2481369972229004,0.7516568899154663,0.7516568899154663,1.0,1.0,-1.0795611143112185,0.4515085220336914,0.6280525922775269,0.187982439994812,0.0,0.0,0.514465868473053,47.88735580444336,58.0,-13.15611743927002,-11092.7978515625,159.35963439941406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0372009277344,307.4096069335937,278.1499938964844,0.0,18000.0,313.1499938964844,17937.55078125,18000.0,0.0,0.0,0.1967185288667678,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4712207317352295,0.4712261259555816,-5.410047378973104e-06,0.0,0.0002495578373782,0.0,0.0,26.909130096435547,0.0,0.0,0.0,0.3597193360328674,4.0,0.0,1.0
669360,293.0899658203125,297.1499938964844,293.1499938964844,0.110849529504776,-2490.202880859375,304.143310546875,0.7551708817481995,0.1745849400758743,0.1580760776996612,293.97955322265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1131896972656,0.4870452582836151,0.050000000745058,0.0490047670900821,293.0340270996094,297.1499938964844,293.1499938964844,0.0630697458982467,-1257.21240234375,304.1373596191406,0.6533867716789246,0.1132927313446998,0.0798434093594551,293.1222839355469,297.1499938964844,293.1499938964844,0.3183282017707824,-6081.4091796875,304.1206359863281,0.9990000128746032,0.4542741179466247,0.386720597743988,293.180908203125,297.1499938964844,293.1499938964844,0.0030354431364685,-1152.2470703125,295.213623046875,0.4870452582836151,0.050000000745058,0.2324575185775756,291.1122741699219,291.1499938964844,263.1499938964844,261.58428955078125,280.90673828125,293.6651916503906,291.1114196777344,1.0,0.2504100799560547,0.7514662742614746,0.7514662742614746,1.0,1.0,-1.08741295337677,0.454940527677536,0.6324724555015564,0.1897208541631698,0.0,0.0,0.5174070596694946,48.92042541503906,61.0,-12.203290939331056,-11160.025390625,163.47998046875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0115051269531,307.4041748046875,278.1499938964844,0.0,18000.0,313.1499938964844,17929.630859375,18000.0,0.0,0.0,0.1972261220216751,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4758076965808868,0.4758131504058838,-5.434064860310173e-06,0.0,0.000250201759627,0.0,0.0,27.34974479675293,0.0,0.0,0.0,0.3612143993377685,4.0,0.0,1.0
669420,293.0899963378906,297.1499938964844,293.1499938964844,0.1121811196208,-2514.342041015625,304.143310546875,0.7514659762382507,0.1760982722043991,0.1595140546560287,293.9703674316406,297.1499938964844,293.1499938964844,0.0,-0.0,291.1054077148437,0.4829913377761841,0.050000000745058,0.0490831471979618,293.0271911621094,297.1499938964844,293.1499938964844,0.0663443058729171,-1302.1475830078125,304.1360778808594,0.6556721329689026,0.1176029667258262,0.0826572924852371,293.14227294921875,297.1499938964844,293.1499938964844,0.3281404078006744,-6231.39599609375,304.1141052246094,0.9990000128746032,0.4509365856647491,0.3962213397026062,293.1778869628906,297.1499938964844,293.1499938964844,0.003039704170078,-1154.1802978515625,295.2059936523437,0.4829913377761841,0.050000000745058,0.2328293174505233,291.1045837402344,291.1499938964844,263.1499938964844,261.58746337890625,280.92840576171875,293.71881103515625,291.10382080078125,1.0,0.2552366256713867,0.7510850429534912,0.7510850429534912,1.0,1.0,-1.1044596433639526,0.4624229669570923,0.6420366168022156,0.1934621483087539,0.0,0.0,0.5239898562431335,51.123329162597656,49.0,-10.836634635925291,-11304.1767578125,172.5242462158203,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9417724609375,307.3841552734375,278.1499938964844,0.0,18000.0,313.1499938964844,17914.548828125,18000.0,0.0,0.0,0.1986114978790283,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4862980842590332,0.4863035678863525,-5.490788225870347e-06,0.0,0.0002519592526368,0.0,0.0,28.381072998046875,0.0,0.0,0.0,0.3646732568740845,4.0,0.0,1.0
669480,293.0899963378906,297.1499938964844,293.1499938964844,0.1121811196208,-2514.342041015625,304.143310546875,0.7514659762382507,0.1760982722043991,0.1595140546560287,293.9703674316406,297.1499938964844,293.1499938964844,0.0,-0.0,291.1054077148437,0.4829913377761841,0.050000000745058,0.0490831471979618,293.0271911621094,297.1499938964844,293.1499938964844,0.0663443058729171,-1302.1475830078125,304.1360778808594,0.6556721329689026,0.1176029667258262,0.0826572924852371,293.14227294921875,297.1499938964844,293.1499938964844,0.3281404078006744,-6231.39599609375,304.1141052246094,0.9990000128746032,0.4509365856647491,0.3962213397026062,293.1778869628906,297.1499938964844,293.1499938964844,0.003039704170078,-1154.1802978515625,295.2059936523437,0.4829913377761841,0.050000000745058,0.2328293174505233,291.1045837402344,291.1499938964844,263.1499938964844,261.58746337890625,280.92840576171875,293.71881103515625,291.10382080078125,1.0,0.2552366256713867,0.7510850429534912,0.7510850429534912,1.0,1.0,-1.1044596433639526,0.4624229669570923,0.6420366168022156,0.1934621483087539,0.0,0.0,0.5239898562431335,51.123329162597656,49.0,-10.836634635925291,-11304.1767578125,172.5242462158203,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9417724609375,307.3841552734375,278.1499938964844,0.0,18000.0,313.1499938964844,17914.548828125,18000.0,0.0,0.0,0.1986114978790283,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4862980842590332,0.4863035678863525,-5.490788225870347e-06,0.0,0.0002519592526368,0.0,0.0,28.381072998046875,0.0,0.0,0.0,0.3646732568740845,4.0,0.0,1.0
669540,293.0898742675781,297.1499938964844,293.1499938964844,0.1132990568876266,-2534.28515625,304.1437072753906,0.7550776600837708,0.1776434332132339,0.1608671247959137,293.961181640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1082763671875,0.4840693473815918,0.050000000745058,0.0490620881319046,293.0184936523437,297.1499938964844,293.1499938964844,0.0701271891593933,-1354.6031494140625,304.13446044921875,0.6662411093711853,0.122483916580677,0.0860469341278076,293.1587829589844,297.1499938964844,293.1499938964844,0.3262298107147217,-6195.91796875,304.1298828125,0.9990000128746032,0.4477499425411224,0.3936982750892639,293.1745910644531,297.1499938964844,293.1499938964844,0.0030391940381377,-1153.6654052734375,295.2095031738281,0.4840693473815918,0.050000000745058,0.2327294200658798,291.1104431152344,291.1499938964844,263.1499938964844,261.5905456542969,280.9532775878906,293.7625732421875,291.11334228515625,1.0,0.2543179094791412,0.7507038116455078,0.7507038116455078,1.0,1.0,-1.106987237930298,0.4634611308574676,0.6435261368751526,0.194038450717926,0.0,0.0,0.529293954372406,50.62474822998047,37.0,15.053058624267578,-11368.453125,172.32994079589844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8614807128906,307.3923034667969,278.1499938964844,0.0,18000.0,313.1499938964844,17920.736328125,18000.0,0.0,0.0,0.2004107385873794,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4970450401306152,0.4970505833625793,-5.555383722821716e-06,0.0,0.0002542417787481,0.0,0.0,29.49013328552246,0.0,0.0,0.0,0.3682723343372345,4.0,0.0,1.0
669600,293.0898742675781,297.1499938964844,293.1499938964844,0.1132990568876266,-2534.28515625,304.1437072753906,0.7550776600837708,0.1776434332132339,0.1608671247959137,293.961181640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1082763671875,0.4840693473815918,0.050000000745058,0.0490620881319046,293.0184936523437,297.1499938964844,293.1499938964844,0.0701271891593933,-1354.6031494140625,304.13446044921875,0.6662411093711853,0.122483916580677,0.0860469341278076,293.1587829589844,297.1499938964844,293.1499938964844,0.3262298107147217,-6195.91796875,304.1298828125,0.9990000128746032,0.4477499425411224,0.3936982750892639,293.1745910644531,297.1499938964844,293.1499938964844,0.0030391940381377,-1153.6654052734375,295.2095031738281,0.4840693473815918,0.050000000745058,0.2327294200658798,291.1104431152344,291.1499938964844,263.1499938964844,261.5905456542969,280.9532775878906,293.7625732421875,291.11334228515625,1.0,0.2543179094791412,0.7507038116455078,0.7507038116455078,1.0,1.0,-1.106987237930298,0.4634611308574676,0.6435261368751526,0.194038450717926,0.0,0.0,0.529293954372406,50.62474822998047,37.0,15.053058624267578,-11368.453125,172.32994079589844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8614807128906,307.3923034667969,278.1499938964844,0.0,18000.0,313.1499938964844,17920.736328125,18000.0,0.0,0.0,0.2004107385873794,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4970450401306152,0.4970505833625793,-5.555383722821716e-06,0.0,0.0002542417787481,0.0,0.0,29.49013328552246,0.0,0.0,0.0,0.3682723343372345,4.0,0.0,1.0
669660,293.0895080566406,297.1499938964844,293.1499938964844,0.1141559556126594,-2549.09619140625,304.1443786621094,0.765518844127655,0.1792406290769577,0.1621882170438766,293.95220947265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.13775634765625,0.4896223545074463,0.050000000745058,0.0489560067653656,293.0173645019531,297.1499938964844,293.1499938964844,0.072992205619812,-1394.3929443359375,304.1349182128906,0.6816473007202148,0.1260644048452377,0.0887832045555114,293.1532897949219,297.1499938964844,293.1499938964844,0.3133299350738525,-5990.22119140625,304.15826416015625,0.9990000128746032,0.4485869109630584,0.3807079493999481,293.17108154296875,297.1499938964844,293.1499938964844,0.003030264051631,-1148.974365234375,295.2318725585937,0.4896223545074463,0.050000000745058,0.2322262227535247,291.1413269042969,291.1499938964844,263.1499938964844,261.5934143066406,280.95526123046875,293.7514953613281,291.1449279785156,1.0,0.2489745020866394,0.7503037452697754,0.7503037452697754,1.0,1.0,-1.095538854598999,0.4583290815353393,0.6372097134590149,0.191442534327507,0.0,0.0,0.5284565091133118,47.79220581054688,40.0,37.319923400878906,-11306.7177734375,163.6997833251953,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8112487792969,307.3956604003906,278.1499938964844,0.0,18000.0,313.1499938964844,17991.798828125,18000.0,0.0,0.0,0.2021842151880264,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4990874528884887,0.4990930259227752,-5.58364627067931e-06,0.0,0.0002564916212577,0.0,0.0,29.77605628967285,0.0,0.0,0.0,0.3691507875919342,4.0,0.0,1.0
669720,293.0895080566406,297.1499938964844,293.1499938964844,0.1141559556126594,-2549.09619140625,304.1443786621094,0.765518844127655,0.1792406290769577,0.1621882170438766,293.95220947265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.13775634765625,0.4896223545074463,0.050000000745058,0.0489560067653656,293.0173645019531,297.1499938964844,293.1499938964844,0.072992205619812,-1394.3929443359375,304.1349182128906,0.6816473007202148,0.1260644048452377,0.0887832045555114,293.1532897949219,297.1499938964844,293.1499938964844,0.3133299350738525,-5990.22119140625,304.15826416015625,0.9990000128746032,0.4485869109630584,0.3807079493999481,293.17108154296875,297.1499938964844,293.1499938964844,0.003030264051631,-1148.974365234375,295.2318725585937,0.4896223545074463,0.050000000745058,0.2322262227535247,291.1413269042969,291.1499938964844,263.1499938964844,261.5934143066406,280.95526123046875,293.7514953613281,291.1449279785156,1.0,0.2489745020866394,0.7503037452697754,0.7503037452697754,1.0,1.0,-1.095538854598999,0.4583290815353393,0.6372097134590149,0.191442534327507,0.0,0.0,0.5284565091133118,47.79220581054688,40.0,37.319923400878906,-11306.7177734375,163.6997833251953,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8112487792969,307.3956604003906,278.1499938964844,0.0,18000.0,313.1499938964844,17991.798828125,18000.0,0.0,0.0,0.2021842151880264,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4990874528884887,0.4990930259227752,-5.58364627067931e-06,0.0,0.0002564916212577,0.0,0.0,29.77605628967285,0.0,0.0,0.0,0.3691507875919342,4.0,0.0,1.0
669780,293.0892028808594,297.1499938964844,293.1499938964844,0.1151511073112487,-2566.594482421875,304.1445617675781,0.7733884453773499,0.180834874510765,0.1635613590478897,293.9434509277344,297.1499938964844,293.1499938964844,0.0,-0.0,291.1623229980469,0.4932394921779632,0.050000000745058,0.048890121281147,293.0256652832031,297.1499938964844,293.1499938964844,0.0744687467813491,-1414.8023681640625,304.13751220703125,0.6909289360046387,0.1277593821287155,0.0902087464928627,293.1310119628906,297.1499938964844,293.1499938964844,0.3046778440475464,-5855.02587890625,304.1693725585937,0.9990000128746032,0.4530151784420013,0.372408926486969,293.1676940917969,297.1499938964844,293.1499938964844,0.0030237361788749,-1145.6378173828125,295.24920654296875,0.4932394921779632,0.050000000745058,0.231913685798645,291.1635131835937,291.1499938964844,263.1499938964844,261.5960388183594,280.9345397949219,293.7062683105469,291.1640319824219,1.0,0.2460975050926208,0.7499037384986877,0.7499037384986877,1.0,1.0,-1.0884774923324585,0.4551922678947449,0.6332851648330688,0.1896854490041732,0.0,0.0,0.524827241897583,46.03073120117188,43.0,23.02210807800293,-11236.6396484375,158.43081665039062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8152160644531,307.37799072265625,278.1499938964844,0.0,18000.0,313.1499938964844,18040.798828125,18000.0,0.0,0.0,0.2035077959299087,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4938226640224457,0.4938282370567322,-5.563418653764529e-06,0.0,0.0002581707085482,0.0,0.0,29.27763557434082,0.0,0.0,0.0,0.3675521314144134,4.0,0.0,1.0
669840,293.0892028808594,297.1499938964844,293.1499938964844,0.1151511073112487,-2566.594482421875,304.1445617675781,0.7733884453773499,0.180834874510765,0.1635613590478897,293.9434509277344,297.1499938964844,293.1499938964844,0.0,-0.0,291.1623229980469,0.4932394921779632,0.050000000745058,0.048890121281147,293.0256652832031,297.1499938964844,293.1499938964844,0.0744687467813491,-1414.8023681640625,304.13751220703125,0.6909289360046387,0.1277593821287155,0.0902087464928627,293.1310119628906,297.1499938964844,293.1499938964844,0.3046778440475464,-5855.02587890625,304.1693725585937,0.9990000128746032,0.4530151784420013,0.372408926486969,293.1676940917969,297.1499938964844,293.1499938964844,0.0030237361788749,-1145.6378173828125,295.24920654296875,0.4932394921779632,0.050000000745058,0.231913685798645,291.1635131835937,291.1499938964844,263.1499938964844,261.5960388183594,280.9345397949219,293.7062683105469,291.1640319824219,1.0,0.2460975050926208,0.7499037384986877,0.7499037384986877,1.0,1.0,-1.0884774923324585,0.4551922678947449,0.6332851648330688,0.1896854490041732,0.0,0.0,0.524827241897583,46.03073120117188,43.0,23.02210807800293,-11236.6396484375,158.43081665039062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8152160644531,307.37799072265625,278.1499938964844,0.0,18000.0,313.1499938964844,18040.798828125,18000.0,0.0,0.0,0.2035077959299087,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4938226640224457,0.4938282370567322,-5.563418653764529e-06,0.0,0.0002581707085482,0.0,0.0,29.27763557434082,0.0,0.0,0.0,0.3675521314144134,4.0,0.0,1.0
669900,293.0890808105469,297.1499938964844,293.1499938964844,0.115752562880516,-2577.3720703125,304.1444702148437,0.7760684490203857,0.1816265434026718,0.1642560958862304,293.9390563964844,297.1499938964844,293.1499938964844,0.0,-0.0,291.16424560546875,0.4942241311073303,0.050000000745058,0.0488727428019046,293.03076171875,297.1499938964844,293.1499938964844,0.0749502480030059,-1421.5010986328125,304.138916015625,0.6935510635375977,0.1283292919397354,0.0906298756599426,293.11968994140625,297.1499938964844,293.1499938964844,0.3023903667926788,-5820.130859375,304.16998291015625,0.9990000128746032,0.4554769694805145,0.3701894581317901,293.166015625,297.1499938964844,293.1499938964844,0.0030234076548367,-1145.4918212890625,295.251220703125,0.4942241311073303,0.050000000745058,0.2318312525749206,291.1643371582031,291.1499938964844,263.1499938964844,261.5972595214844,280.92584228515625,293.689208984375,291.1642150878906,1.0,0.245352640748024,0.7497037053108215,0.7497037053108215,1.0,1.0,-1.0870320796966553,0.4545502960681915,0.6324818134307861,0.1892584562301635,0.0,0.0,0.5237739086151123,45.57062911987305,43.0,12.015816688537598,-11219.705078125,157.1757354736328,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8326416015625,307.3779296875,278.1499938964844,0.0,18000.0,313.1499938964844,18037.056640625,18000.0,0.0,0.0,0.2039863318204879,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4915080666542053,0.4915136396884918,-5.548929493670585e-06,0.0,0.0002587778144516,0.0,0.0,29.035133361816406,0.0,0.0,0.0,0.366778552532196,4.0,0.0,1.0
669960,293.0889892578125,297.1499938964844,293.1499938964844,0.116373173892498,-2588.5029296875,304.14434814453125,0.7781065702438354,0.1824170053005218,0.1649562120437622,293.9346618652344,297.1499938964844,293.1499938964844,0.0,-0.0,291.16375732421875,0.4947966635227203,0.050000000745058,0.0488627552986145,293.035400390625,297.1499938964844,293.1499938964844,0.0754084438085556,-1427.9107666015625,304.1400756835937,0.6954818964004517,0.1289262026548385,0.0910245552659034,293.1095886230469,297.1499938964844,293.1499938964844,0.3010205030441284,-5799.81494140625,304.1688232421875,0.9990000128746032,0.4578481614589691,0.3689078986644745,293.164306640625,297.1499938964844,293.1499938964844,0.0030242188367992,-1145.8316650390625,295.2524719238281,0.4947966635227203,0.050000000745058,0.2317838817834854,291.1635437011719,291.1499938964844,263.1499938964844,261.5984191894531,280.91900634765625,293.6775817871094,291.16326904296875,1.0,0.245007574558258,0.7496218085289001,0.7496218085289001,1.0,1.0,-1.0867382287979126,0.4544378519058227,0.6323003768920898,0.1890910565853119,0.0,0.0,0.5229442119598389,45.31198501586914,46.0,4.70248556137085,-11215.052734375,156.6157684326172,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8559875488281,307.38458251953125,278.1499938964844,0.0,18000.0,313.1499938964844,18029.876953125,18000.0,0.0,0.0,0.2043646574020385,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4898028671741485,0.4898084104061126,-5.53730251340312e-06,0.0,0.0002592577366158,0.0,0.0,28.853004455566406,0.0,0.0,0.0,0.3661828935146332,4.0,0.0,1.0
670020,293.0888366699219,297.1499938964844,293.1499938964844,0.1176637634634971,-2611.663818359375,304.1440734863281,0.7805519700050354,0.1839952766895294,0.1663707792758941,293.9258117675781,297.1499938964844,293.1499938964844,0.0,-0.0,291.15948486328125,0.4949080646038055,0.050000000745058,0.0488608106970787,293.0394287109375,297.1499938964844,293.1499938964844,0.0768200233578682,-1447.957763671875,304.1409912109375,0.6989908814430237,0.1310026943683624,0.092261217534542,293.0964660644531,297.1499938964844,293.1499938964844,0.3005937039852142,-5795.6103515625,304.1631774902344,0.9990000128746032,0.4615480899810791,0.3686592280864715,293.16082763671875,297.1499938964844,293.1499938964844,0.0030281087383627,-1147.5052490234375,295.2538757324219,0.4949080646038055,0.050000000745058,0.2317746579647064,291.15875244140625,291.1499938964844,263.1499938964844,261.6005554199219,280.9106750488281,293.6680908203125,291.15789794921875,1.0,0.2453798353672027,0.7494579553604126,0.7494579553604126,1.0,1.0,-1.0896068811416626,0.4557483792304992,0.6338584423065186,0.1895063072443008,0.0,0.0,0.5220431685447693,45.29474639892578,49.0,-5.704055309295654,-11234.0927734375,157.383544921875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9103698730469,307.4045715332031,278.1499938964844,0.0,18000.0,313.1499938964844,18016.314453125,18000.0,0.0,0.0,0.2048885375261306,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4875752329826355,0.4875807464122772,-5.521228104043985e-06,0.0,0.0002599223516881,0.0,0.0,28.61217498779297,0.0,0.0,0.0,0.3653970062732696,4.0,0.0,1.0
670080,293.0888366699219,297.1499938964844,293.1499938964844,0.1176637634634971,-2611.663818359375,304.1440734863281,0.7805519700050354,0.1839952766895294,0.1663707792758941,293.9258117675781,297.1499938964844,293.1499938964844,0.0,-0.0,291.15948486328125,0.4949080646038055,0.050000000745058,0.0488608106970787,293.0394287109375,297.1499938964844,293.1499938964844,0.0768200233578682,-1447.957763671875,304.1409912109375,0.6989908814430237,0.1310026943683624,0.092261217534542,293.0964660644531,297.1499938964844,293.1499938964844,0.3005937039852142,-5795.6103515625,304.1631774902344,0.9990000128746032,0.4615480899810791,0.3686592280864715,293.16082763671875,297.1499938964844,293.1499938964844,0.0030281087383627,-1147.5052490234375,295.2538757324219,0.4949080646038055,0.050000000745058,0.2317746579647064,291.15875244140625,291.1499938964844,263.1499938964844,261.6005554199219,280.9106750488281,293.6680908203125,291.15789794921875,1.0,0.2453798353672027,0.7494579553604126,0.7494579553604126,1.0,1.0,-1.0896068811416626,0.4557483792304992,0.6338584423065186,0.1895063072443008,0.0,0.0,0.5220431685447693,45.29474639892578,49.0,-5.704055309295654,-11234.0927734375,157.383544921875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9103698730469,307.4045715332031,278.1499938964844,0.0,18000.0,313.1499938964844,18016.314453125,18000.0,0.0,0.0,0.2048885375261306,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4875752329826355,0.4875807464122772,-5.521228104043985e-06,0.0,0.0002599223516881,0.0,0.0,28.61217498779297,0.0,0.0,0.0,0.3653970062732696,4.0,0.0,1.0
670140,293.0887145996094,297.1499938964844,293.1499938964844,0.1190167888998985,-2635.95068359375,304.143798828125,0.7811534404754639,0.1855688095092773,0.1678008288145065,293.9168701171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.150634765625,0.4938681125640869,0.050000000745058,0.0488789603114128,293.04022216796875,297.1499938964844,293.1499938964844,0.0788678079843521,-1477.3160400390625,304.1405639648437,0.7022377848625183,0.1336432695388794,0.0940673649311065,293.0914306640625,297.1499938964844,293.1499938964844,0.3028210997581482,-5832.7646484375,304.155029296875,0.9990000128746032,0.4639431834220886,0.3709893822669983,293.1572570800781,297.1499938964844,293.1499938964844,0.0030349872540682,-1150.4833984375,295.25372314453125,0.4938681125640869,0.050000000745058,0.2318607419729232,291.1495361328125,291.1499938964844,263.1499938964844,261.6024780273437,280.9091491699219,293.6745300292969,291.1484375,1.0,0.2469454258680343,0.7492941617965698,0.7492941617965698,1.0,1.0,-1.0964118242263794,0.4587923586368561,0.6376194357872009,0.1908154487609863,0.0,0.0,0.5227007865905762,45.83708953857422,52.0,-11.827061653137209,-11289.2763671875,160.3039093017578,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96099853515625,307.4294128417969,278.1499938964844,0.0,18000.0,313.1499938964844,17996.5234375,18000.0,0.0,0.0,0.2052357494831085,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4877270460128784,0.4877325594425201,-5.517636509466684e-06,0.0,0.0002603628090582,0.0,0.0,28.60782623291016,0.0,0.0,0.0,0.3653945326805115,4.0,0.0,1.0
670200,293.0887145996094,297.1499938964844,293.1499938964844,0.1190167888998985,-2635.95068359375,304.143798828125,0.7811534404754639,0.1855688095092773,0.1678008288145065,293.9168701171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.150634765625,0.4938681125640869,0.050000000745058,0.0488789603114128,293.04022216796875,297.1499938964844,293.1499938964844,0.0788678079843521,-1477.3160400390625,304.1405639648437,0.7022377848625183,0.1336432695388794,0.0940673649311065,293.0914306640625,297.1499938964844,293.1499938964844,0.3028210997581482,-5832.7646484375,304.155029296875,0.9990000128746032,0.4639431834220886,0.3709893822669983,293.1572570800781,297.1499938964844,293.1499938964844,0.0030349872540682,-1150.4833984375,295.25372314453125,0.4938681125640869,0.050000000745058,0.2318607419729232,291.1495361328125,291.1499938964844,263.1499938964844,261.6024780273437,280.9091491699219,293.6745300292969,291.1484375,1.0,0.2469454258680343,0.7492941617965698,0.7492941617965698,1.0,1.0,-1.0964118242263794,0.4587923586368561,0.6376194357872009,0.1908154487609863,0.0,0.0,0.5227007865905762,45.83708953857422,52.0,-11.827061653137209,-11289.2763671875,160.3039093017578,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96099853515625,307.4294128417969,278.1499938964844,0.0,18000.0,313.1499938964844,17996.5234375,18000.0,0.0,0.0,0.2052357494831085,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4877270460128784,0.4877325594425201,-5.517636509466684e-06,0.0,0.0002603628090582,0.0,0.0,28.60782623291016,0.0,0.0,0.0,0.3653945326805115,4.0,0.0,1.0
670260,293.08868408203125,297.1499938964844,293.1499938964844,0.1203857660293579,-2660.45849609375,304.1435852050781,0.7801952362060547,0.1871268600225448,0.1692364513874054,293.9079284667969,297.1499938964844,293.1499938964844,0.0,-0.0,291.1407775878906,0.4918758273124695,0.050000000745058,0.0489145293831825,293.0406188964844,297.1499938964844,293.1499938964844,0.081025555729866,-1508.3970947265625,304.1401062011719,0.7042204141616821,0.1363434493541717,0.0959775000810623,293.0922241210937,297.1499938964844,293.1499938964844,0.3072836101055145,-5904.16650390625,304.1459045410156,0.9990000128746032,0.4652728140354156,0.3755123913288116,293.1537170410156,297.1499938964844,293.1499938964844,0.003043996868655,-1154.28173828125,295.2542724609375,0.4918758273124695,0.050000000745058,0.2320294678211212,291.13970947265625,291.1499938964844,263.1499938964844,261.60418701171875,280.9144897460937,293.6942749023437,291.1387023925781,1.0,0.2494693398475647,0.7489957213401794,0.7489957213401794,1.0,1.0,-1.1061007976531982,0.4630729556083679,0.6430278420448303,0.1928128898143768,0.0,0.0,0.524732768535614,46.85960006713867,55.0,-13.219980239868164,-11371.814453125,164.98443603515625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9952087402344,307.4527282714844,278.1499938964844,0.0,18000.0,313.1499938964844,17977.029296875,18000.0,0.0,0.0,0.2055751830339431,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4903718829154968,0.4903774261474609,-5.52868459635647e-06,0.0,0.0002607934293337,0.0,0.0,28.858154296875,0.0,0.0,0.0,0.3662263453006744,4.0,0.0,1.0
670320,293.08868408203125,297.1499938964844,293.1499938964844,0.1203857660293579,-2660.45849609375,304.1435852050781,0.7801952362060547,0.1871268600225448,0.1692364513874054,293.9079284667969,297.1499938964844,293.1499938964844,0.0,-0.0,291.1407775878906,0.4918758273124695,0.050000000745058,0.0489145293831825,293.0406188964844,297.1499938964844,293.1499938964844,0.081025555729866,-1508.3970947265625,304.1401062011719,0.7042204141616821,0.1363434493541717,0.0959775000810623,293.0922241210937,297.1499938964844,293.1499938964844,0.3072836101055145,-5904.16650390625,304.1459045410156,0.9990000128746032,0.4652728140354156,0.3755123913288116,293.1537170410156,297.1499938964844,293.1499938964844,0.003043996868655,-1154.28173828125,295.2542724609375,0.4918758273124695,0.050000000745058,0.2320294678211212,291.13970947265625,291.1499938964844,263.1499938964844,261.60418701171875,280.9144897460937,293.6942749023437,291.1387023925781,1.0,0.2494693398475647,0.7489957213401794,0.7489957213401794,1.0,1.0,-1.1061007976531982,0.4630729556083679,0.6430278420448303,0.1928128898143768,0.0,0.0,0.524732768535614,46.85960006713867,55.0,-13.219980239868164,-11371.814453125,164.98443603515625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9952087402344,307.4527282714844,278.1499938964844,0.0,18000.0,313.1499938964844,17977.029296875,18000.0,0.0,0.0,0.2055751830339431,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4903718829154968,0.4903774261474609,-5.52868459635647e-06,0.0,0.0002607934293337,0.0,0.0,28.858154296875,0.0,0.0,0.0,0.3662263453006744,4.0,0.0,1.0
