time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
670380,293.0888061523437,297.1499938964844,293.1499938964844,0.121746726334095,-2684.742919921875,304.1434631347656,0.7780230641365051,0.1886565685272216,0.1706631034612655,293.8990478515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1315612792969,0.489155650138855,0.050000000745058,0.0489646308124065,293.039794921875,297.1499938964844,293.1499938964844,0.0832626670598983,-1540.74755859375,304.1396789550781,0.7052069306373596,0.139270931482315,0.0979707166552543,293.09869384765625,297.1499938964844,293.1499938964844,0.3135681450366974,-6002.9111328125,304.1368408203125,0.9990000128746032,0.4654380083084106,0.3817912936210632,293.1503295898437,297.1499938964844,293.1499938964844,0.0030544553883373,-1158.5986328125,295.2561340332031,0.489155650138855,0.050000000745058,0.2322671115398407,291.13055419921875,291.1499938964844,263.1499938964844,261.60565185546875,280.9248352050781,293.7238464355469,291.129638671875,1.0,0.2527621388435364,0.7486972808837891,0.7486972808837891,1.0,1.0,-1.1180862188339231,0.4683440923690796,0.6497421860694885,0.1954177916049957,0.0,0.0,0.5279440879821777,48.28298568725586,58.0,-12.866458892822266,-11473.91015625,171.17156982421875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0063171386719,307.467529296875,278.1499938964844,0.0,18000.0,313.1499938964844,17959.791015625,18000.0,0.0,0.0,0.2060529887676239,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4951427280902862,0.4951483011245727,-5.55291308046435e-06,0.0,0.0002613995457068,0.0,0.0,29.33222961425781,0.0,0.0,0.0,0.3677883744239807,4.0,0.0,1.0
670440,293.0888061523437,297.1499938964844,293.1499938964844,0.121746726334095,-2684.742919921875,304.1434631347656,0.7780230641365051,0.1886565685272216,0.1706631034612655,293.8990478515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1315612792969,0.489155650138855,0.050000000745058,0.0489646308124065,293.039794921875,297.1499938964844,293.1499938964844,0.0832626670598983,-1540.74755859375,304.1396789550781,0.7052069306373596,0.139270931482315,0.0979707166552543,293.09869384765625,297.1499938964844,293.1499938964844,0.3135681450366974,-6002.9111328125,304.1368408203125,0.9990000128746032,0.4654380083084106,0.3817912936210632,293.1503295898437,297.1499938964844,293.1499938964844,0.0030544553883373,-1158.5986328125,295.2561340332031,0.489155650138855,0.050000000745058,0.2322671115398407,291.13055419921875,291.1499938964844,263.1499938964844,261.60565185546875,280.9248352050781,293.7238464355469,291.129638671875,1.0,0.2527621388435364,0.7486972808837891,0.7486972808837891,1.0,1.0,-1.1180862188339231,0.4683440923690796,0.6497421860694885,0.1954177916049957,0.0,0.0,0.5279440879821777,48.28298568725586,58.0,-12.866458892822266,-11473.91015625,171.17156982421875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0063171386719,307.467529296875,278.1499938964844,0.0,18000.0,313.1499938964844,17959.791015625,18000.0,0.0,0.0,0.2060529887676239,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4951427280902862,0.4951483011245727,-5.55291308046435e-06,0.0,0.0002613995457068,0.0,0.0,29.33222961425781,0.0,0.0,0.0,0.3677883744239807,4.0,0.0,1.0
670500,293.08892822265625,297.1499938964844,293.1499938964844,0.1224223971366882,-2696.773193359375,304.1434326171875,0.7766168117523193,0.1894083321094513,0.1713691353797912,293.8946533203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1270751953125,0.4876012802124023,0.050000000745058,0.0489939376711845,293.0377197265625,297.1499938964844,293.1499938964844,0.0845945626497268,-1560.0782470703125,304.1391296386719,0.7058809995651245,0.1410748809576034,0.0991699770092964,293.1047668457031,297.1499938964844,293.1499938964844,0.3172409832477569,-6060.03662109375,304.132568359375,0.9990000128746032,0.464898407459259,0.3854173421859741,293.148681640625,297.1499938964844,293.1499938964844,0.0030601667240262,-1160.93603515625,295.2574157714844,0.4876012802124023,0.050000000745058,0.2324061542749405,291.1260681152344,291.1499938964844,263.1499938964844,261.6063232421875,280.9313659667969,293.74139404296875,291.1251525878906,1.0,0.2546492516994476,0.7485480904579163,0.7485480904579163,1.0,1.0,-1.124927043914795,0.4713463187217712,0.6535807251930237,0.196948766708374,0.0,0.0,0.5299943089485168,49.1151123046875,58.0,-12.753292083740234,-11531.7451171875,174.79112243652344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0022277832031,307.4705505371094,278.1499938964844,0.0,18000.0,313.1499938964844,17951.25,18000.0,0.0,0.0,0.2063846588134765,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4983017146587372,0.4983072876930237,-5.569779204961378e-06,0.0,0.0002618203288875,0.0,0.0,29.652359008789062,0.0,0.0,0.0,0.3688367307186126,4.0,0.0,1.0
670560,293.0890808105469,297.1499938964844,293.1499938964844,0.1230944097042083,-2708.722412109375,304.1434020996094,0.7750498056411743,0.1901516914367675,0.1720697432756424,293.8902587890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1225891113281,0.4859420955181122,0.050000000745058,0.0490256696939468,293.03485107421875,297.1499938964844,293.1499938964844,0.0860805213451385,-1581.68701171875,304.1383972167969,0.7067339420318604,0.1430616229772567,0.1005148217082023,293.1124572753906,297.1499938964844,293.1499938964844,0.3212076425552368,-6121.36572265625,304.1285400390625,0.9990000128746032,0.4639610648155212,0.3893046379089355,293.1470642089844,297.1499938964844,293.1499938964844,0.0030662305653095,-1163.405029296875,295.25897216796875,0.4859420955181122,0.050000000745058,0.2325566709041595,291.12158203125,291.1499938964844,263.1499938964844,261.60693359375,280.9393310546875,293.7613525390625,291.1206970214844,1.0,0.2566712200641632,0.7483389973640442,0.7483389973640442,1.0,1.0,-1.132266402244568,0.4745569229125976,0.657709538936615,0.1986049115657806,0.0,0.0,0.5323374271392822,50.016075134277344,61.0,-12.49864673614502,-11593.546875,178.73179626464844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.99169921875,307.470947265625,278.1499938964844,0.0,18000.0,313.1499938964844,17942.4375,18000.0,0.0,0.0,0.206795260310173,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5019856095314026,0.5019912123680115,-5.589882221102016e-06,0.0,0.0002623412001412,0.0,0.0,30.03024673461914,0.0,0.0,0.0,0.3700672686100006,4.0,0.0,1.0
670620,293.0894775390625,297.1499938964844,293.1499938964844,0.1244187206029892,-2732.209228515625,304.1434020996094,0.7715235948562622,0.1916148215532302,0.1734553575515747,293.8815612792969,297.1499938964844,293.1499938964844,0.0,-0.0,291.1143798828125,0.4823261201381683,0.050000000745058,0.0490958839654922,293.0272827148437,297.1499938964844,293.1499938964844,0.089424692094326,-1630.4052734375,304.1366882324219,0.7088034152984619,0.1475074142217636,0.1035609617829322,293.1322021484375,297.1499938964844,293.1499938964844,0.329914391040802,-6254.8369140625,304.1212158203125,0.9990000128746032,0.460916519165039,0.3977717757225036,293.1438293457031,297.1499938964844,293.1499938964844,0.0030794278718531,-1168.704833984375,295.2635192871094,0.4823261201381683,0.050000000745058,0.2328897416591644,291.113525390625,291.1499938964844,263.1499938964844,261.60797119140625,280.9598083496094,293.8099670410156,291.1128234863281,1.0,0.2610688209533691,0.7479208111763,0.7479208111763,1.0,1.0,-1.148232340812683,0.4815439283847809,0.6666883826255798,0.2022541165351867,0.0,0.0,0.5377587676048279,52.00911712646485,49.0,-11.023040771484377,-11726.943359375,187.5185394287109,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9517517089844,307.4638061523437,278.1499938964844,0.0,18000.0,313.1499938964844,17925.837890625,18000.0,0.0,0.0,0.2079017013311386,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5108347535133362,0.5108404159545898,-5.639968549076002e-06,0.0,0.0002637448487803,0.0,0.0,30.95787048339844,0.0,0.0,0.0,0.3730545043945312,4.0,0.0,1.0
670680,293.0894775390625,297.1499938964844,293.1499938964844,0.1244187206029892,-2732.209228515625,304.1434020996094,0.7715235948562622,0.1916148215532302,0.1734553575515747,293.8815612792969,297.1499938964844,293.1499938964844,0.0,-0.0,291.1143798828125,0.4823261201381683,0.050000000745058,0.0490958839654922,293.0272827148437,297.1499938964844,293.1499938964844,0.089424692094326,-1630.4052734375,304.1366882324219,0.7088034152984619,0.1475074142217636,0.1035609617829322,293.1322021484375,297.1499938964844,293.1499938964844,0.329914391040802,-6254.8369140625,304.1212158203125,0.9990000128746032,0.460916519165039,0.3977717757225036,293.1438293457031,297.1499938964844,293.1499938964844,0.0030794278718531,-1168.704833984375,295.2635192871094,0.4823261201381683,0.050000000745058,0.2328897416591644,291.113525390625,291.1499938964844,263.1499938964844,261.60797119140625,280.9598083496094,293.8099670410156,291.1128234863281,1.0,0.2610688209533691,0.7479208111763,0.7479208111763,1.0,1.0,-1.148232340812683,0.4815439283847809,0.6666883826255798,0.2022541165351867,0.0,0.0,0.5377587676048279,52.00911712646485,49.0,-11.023040771484377,-11726.943359375,187.5185394287109,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9517517089844,307.4638061523437,278.1499938964844,0.0,18000.0,313.1499938964844,17925.837890625,18000.0,0.0,0.0,0.2079017013311386,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5108347535133362,0.5108404159545898,-5.639968549076002e-06,0.0,0.0002637448487803,0.0,0.0,30.95787048339844,0.0,0.0,0.0,0.3730545043945312,4.0,0.0,1.0
670740,293.0896911621094,297.1499938964844,293.1499938964844,0.1255019158124923,-2751.079345703125,304.143798828125,0.7756413817405701,0.1931025832891464,0.1747524291276931,293.872802734375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1175842285156,0.483732521533966,0.050000000745058,0.049068383872509,293.0198974609375,297.1499938964844,293.1499938964844,0.0928612425923347,-1680.2872314453125,304.13543701171875,0.7180653810501099,0.1521195620298385,0.1068032681941986,293.1474914550781,297.1499938964844,293.1499938964844,0.3271346688270569,-6206.77978515625,304.13604736328125,0.9990000128746032,0.4582318067550659,0.3944851458072662,293.1402893066406,297.1499938964844,293.1499938964844,0.0030877802055329,-1171.49560546875,295.2796936035156,0.483732521533966,0.050000000745058,0.2327592819929123,291.1197814941406,291.1499938964844,263.1499938964844,261.6088256835937,280.9833984375,293.8502197265625,291.1224975585937,1.0,0.2598060965538025,0.7475026845932007,0.7475026845932007,1.0,1.0,-1.1495554447174072,0.4820543825626373,0.6675010323524475,0.2025199234485626,0.0,0.0,0.5417884588241577,51.33185195922852,37.0,14.609980583190918,-11778.150390625,186.60694885253903,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8992919921875,307.4813842773437,278.1499938964844,0.0,18000.0,313.1499938964844,17934.33203125,18000.0,0.0,0.0,0.209326297044754,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5197677612304688,0.5197734832763672,-5.6973271966853645e-06,0.0,0.0002655520802363,0.0,0.0,31.94330787658692,0.0,0.0,0.0,0.3761193454265594,4.0,0.0,1.0
670800,293.0896911621094,297.1499938964844,293.1499938964844,0.1255019158124923,-2751.079345703125,304.143798828125,0.7756413817405701,0.1931025832891464,0.1747524291276931,293.872802734375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1175842285156,0.483732521533966,0.050000000745058,0.049068383872509,293.0198974609375,297.1499938964844,293.1499938964844,0.0928612425923347,-1680.2872314453125,304.13543701171875,0.7180653810501099,0.1521195620298385,0.1068032681941986,293.1474914550781,297.1499938964844,293.1499938964844,0.3271346688270569,-6206.77978515625,304.13604736328125,0.9990000128746032,0.4582318067550659,0.3944851458072662,293.1402893066406,297.1499938964844,293.1499938964844,0.0030877802055329,-1171.49560546875,295.2796936035156,0.483732521533966,0.050000000745058,0.2327592819929123,291.1197814941406,291.1499938964844,263.1499938964844,261.6088256835937,280.9833984375,293.8502197265625,291.1224975585937,1.0,0.2598060965538025,0.7475026845932007,0.7475026845932007,1.0,1.0,-1.1495554447174072,0.4820543825626373,0.6675010323524475,0.2025199234485626,0.0,0.0,0.5417884588241577,51.33185195922852,37.0,14.609980583190918,-11778.150390625,186.60694885253903,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8992919921875,307.4813842773437,278.1499938964844,0.0,18000.0,313.1499938964844,17934.33203125,18000.0,0.0,0.0,0.209326297044754,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5197677612304688,0.5197734832763672,-5.6973271966853645e-06,0.0,0.0002655520802363,0.0,0.0,31.94330787658692,0.0,0.0,0.0,0.3761193454265594,4.0,0.0,1.0
670860,293.0896911621094,297.1499938964844,293.1499938964844,0.1263046115636825,-2764.591796875,304.14453125,0.7868981957435608,0.1946286708116531,0.1760079562664032,293.8642272949219,297.1499938964844,293.1499938964844,0.0,-0.0,291.14605712890625,0.4895448088645935,0.050000000745058,0.0489572025835514,293.0201110839844,297.1499938964844,293.1499938964844,0.0953495502471923,-1715.913818359375,304.1361999511719,0.7312184572219849,0.1553943157196045,0.1093131676316261,293.1404113769531,297.1499938964844,293.1499938964844,0.313569575548172,-5991.654296875,304.1634826660156,0.9990000128746032,0.4596794843673706,0.3808860778808594,293.1366577148437,297.1499938964844,293.1499938964844,0.0030875722877681,-1170.1051025390625,295.3134155273437,0.4895448088645935,0.050000000745058,0.2322319000959396,291.1495361328125,291.1499938964844,263.1499938964844,261.6094665527344,280.9853515625,293.84014892578125,291.1528625488281,1.0,0.2541939914226532,0.7470637559890747,0.7470637559890747,1.0,1.0,-1.136990666389465,0.4764647185802459,0.660525918006897,0.1994317173957824,0.0,0.0,0.5399194359779358,48.3450813293457,40.0,35.713111877441406,-11703.83203125,176.93490600585938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.87384033203125,307.4931945800781,278.1499938964844,0.0,18000.0,313.1499938964844,18007.12890625,18000.0,0.0,0.0,0.2106498032808303,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5199243426322937,0.5199300646781921,-5.71477175981272e-06,0.0,0.0002672311093192,0.0,0.0,32.0382194519043,0.0,0.0,0.0,0.3763583600521087,4.0,0.0,1.0
670920,293.0896911621094,297.1499938964844,293.1499938964844,0.1263046115636825,-2764.591796875,304.14453125,0.7868981957435608,0.1946286708116531,0.1760079562664032,293.8642272949219,297.1499938964844,293.1499938964844,0.0,-0.0,291.14605712890625,0.4895448088645935,0.050000000745058,0.0489572025835514,293.0201110839844,297.1499938964844,293.1499938964844,0.0953495502471923,-1715.913818359375,304.1361999511719,0.7312184572219849,0.1553943157196045,0.1093131676316261,293.1404113769531,297.1499938964844,293.1499938964844,0.313569575548172,-5991.654296875,304.1634826660156,0.9990000128746032,0.4596794843673706,0.3808860778808594,293.1366577148437,297.1499938964844,293.1499938964844,0.0030875722877681,-1170.1051025390625,295.3134155273437,0.4895448088645935,0.050000000745058,0.2322319000959396,291.1495361328125,291.1499938964844,263.1499938964844,261.6094665527344,280.9853515625,293.84014892578125,291.1528625488281,1.0,0.2541939914226532,0.7470637559890747,0.7470637559890747,1.0,1.0,-1.136990666389465,0.4764647185802459,0.660525918006897,0.1994317173957824,0.0,0.0,0.5399194359779358,48.3450813293457,40.0,35.713111877441406,-11703.83203125,176.93490600585938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.87384033203125,307.4931945800781,278.1499938964844,0.0,18000.0,313.1499938964844,18007.12890625,18000.0,0.0,0.0,0.2106498032808303,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5199243426322937,0.5199300646781921,-5.71477175981272e-06,0.0,0.0002672311093192,0.0,0.0,32.0382194519043,0.0,0.0,0.0,0.3763583600521087,4.0,0.0,1.0
670980,293.0898132324219,297.1499938964844,293.1499938964844,0.1272491961717605,-2780.830810546875,304.1447448730469,0.7952098250389099,0.1961335837841034,0.1773012727499008,293.8559265136719,297.1499938964844,293.1499938964844,0.0,-0.0,291.1690368652344,0.4933695495128631,0.050000000745058,0.0488875694572925,293.029052734375,297.1499938964844,293.1499938964844,0.0965991765260696,-1733.5081787109375,304.13873291015625,0.7391303181648254,0.1568833589553833,0.1105756387114524,293.1163024902344,297.1499938964844,293.1499938964844,0.3044182658195495,-5849.34814453125,304.1737060546875,0.9990000128746032,0.4647987782955169,0.3721128702163696,293.1332702636719,297.1499938964844,293.1499938964844,0.0030897674150764,-1170.08984375,295.34136962890625,0.4933695495128631,0.050000000745058,0.2319015711545944,291.1700439453125,291.1499938964844,263.1499938964844,261.60992431640625,280.9661865234375,293.79766845703125,291.17041015625,1.0,0.2511036098003387,0.7466248273849487,0.7466248273849487,1.0,1.0,-1.1290422677993774,0.4729411602020263,0.6561011075973511,0.1973613947629928,0.0,0.0,0.5355240702629089,46.47160339355469,43.0,21.176305770874023,-11623.291015625,170.94602966308594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.89776611328125,307.4840393066406,278.1499938964844,0.0,18000.0,313.1499938964844,18054.927734375,18000.0,0.0,0.0,0.2114813923835754,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5130085945129395,0.5130142569541931,-5.682552455255063e-06,0.0,0.0002682860649656,0.0,0.0,31.32910919189453,0.0,0.0,0.0,0.3741456866264343,4.0,0.0,1.0
671040,293.0898132324219,297.1499938964844,293.1499938964844,0.1272491961717605,-2780.830810546875,304.1447448730469,0.7952098250389099,0.1961335837841034,0.1773012727499008,293.8559265136719,297.1499938964844,293.1499938964844,0.0,-0.0,291.1690368652344,0.4933695495128631,0.050000000745058,0.0488875694572925,293.029052734375,297.1499938964844,293.1499938964844,0.0965991765260696,-1733.5081787109375,304.13873291015625,0.7391303181648254,0.1568833589553833,0.1105756387114524,293.1163024902344,297.1499938964844,293.1499938964844,0.3044182658195495,-5849.34814453125,304.1737060546875,0.9990000128746032,0.4647987782955169,0.3721128702163696,293.1332702636719,297.1499938964844,293.1499938964844,0.0030897674150764,-1170.08984375,295.34136962890625,0.4933695495128631,0.050000000745058,0.2319015711545944,291.1700439453125,291.1499938964844,263.1499938964844,261.60992431640625,280.9661865234375,293.79766845703125,291.17041015625,1.0,0.2511036098003387,0.7466248273849487,0.7466248273849487,1.0,1.0,-1.1290422677993774,0.4729411602020263,0.6561011075973511,0.1973613947629928,0.0,0.0,0.5355240702629089,46.47160339355469,43.0,21.176305770874023,-11623.291015625,170.94602966308594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.89776611328125,307.4840393066406,278.1499938964844,0.0,18000.0,313.1499938964844,18054.927734375,18000.0,0.0,0.0,0.2114813923835754,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5130085945129395,0.5130142569541931,-5.682552455255063e-06,0.0,0.0002682860649656,0.0,0.0,31.32910919189453,0.0,0.0,0.0,0.3741456866264343,4.0,0.0,1.0
671100,293.0899353027344,297.1499938964844,293.1499938964844,0.1278279423713684,-2790.989501953125,304.1446533203125,0.7979922294616699,0.1968747526407241,0.1779506653547287,293.8517761230469,297.1499938964844,293.1499938964844,0.0,-0.0,291.1703491210937,0.4944442808628082,0.050000000745058,0.0488686524331569,293.034423828125,297.1499938964844,293.1499938964844,0.0970055162906646,-1739.246826171875,304.1400451660156,0.7413784265518188,0.1573611497879028,0.1109308376908302,293.1041259765625,297.1499938964844,293.1499938964844,0.3019167780876159,-5811.3701171875,304.1739196777344,0.9990000128746032,0.467620700597763,0.3696940541267395,293.1316223144531,297.1499938964844,293.1499938964844,0.0030938074924051,-1171.599365234375,295.3489074707031,0.4944442808628082,0.050000000745058,0.2318118512630462,291.1703186035156,291.1499938964844,263.1499938964844,261.6100769042969,280.95855712890625,293.7815246582031,291.1701354980469,1.0,0.2502660155296325,0.7464053630828857,0.7464053630828857,1.0,1.0,-1.127213478088379,0.4721161425113678,0.6550973057746887,0.1968553960323333,0.0,0.0,0.5341277122497559,45.96711730957031,43.0,10.519076347351074,-11601.5927734375,169.43783569335938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9229736328125,307.4873352050781,278.1499938964844,0.0,18000.0,313.1499938964844,18049.775390625,18000.0,0.0,0.0,0.2117090970277786,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5099996328353882,0.5100052952766418,-5.6628696256666444e-06,0.0,0.0002685749204829,0.0,0.0,30.99733543395996,0.0,0.0,0.0,0.373113214969635,4.0,0.0,1.0
671160,293.0900573730469,297.1499938964844,293.1499938964844,0.1284233033657074,-2801.449951171875,304.14453125,0.8000732064247131,0.1976116448640823,0.1786026358604431,293.8475952148437,297.1499938964844,293.1499938964844,0.0,-0.0,291.1694641113281,0.4950947165489197,0.050000000745058,0.0488573536276817,293.03936767578125,297.1499938964844,293.1499938964844,0.0973875746130943,-1744.6661376953125,304.14117431640625,0.7429776787757874,0.157852292060852,0.1112568974494934,293.0931396484375,297.1499938964844,293.1499938964844,0.3003600835800171,-5788.36328125,304.1723937988281,0.9990000128746032,0.4703599214553833,0.3682417571544647,293.12994384765625,297.1499938964844,293.1499938964844,0.003098979126662,-1173.585693359375,295.3558044433594,0.4950947165489197,0.050000000745058,0.231758251786232,291.169189453125,291.1499938964844,263.1499938964844,261.6101989746094,280.95294189453125,293.7706604003906,291.1688537597656,1.0,0.2498379051685333,0.7463040351867676,0.7463040351867676,1.0,1.0,-1.1265653371810913,0.4718256592750549,0.6547396779060364,0.1966513246297836,0.0,0.0,0.5329599380493164,45.67148208618164,46.0,3.488354206085205,-11591.9560546875,168.6805419921875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.95263671875,307.4961853027344,278.1499938964844,0.0,18000.0,313.1499938964844,18041.6328125,18000.0,0.0,0.0,0.2118370980024337,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5076331496238708,0.5076388120651245,-5.646552381222136e-06,0.0,0.0002687373198568,0.0,0.0,30.7340087890625,0.0,0.0,0.0,0.3722766041755676,4.0,0.0,1.0
671220,293.09033203125,297.1499938964844,293.1499938964844,0.1296587437391281,-2823.173828125,304.1443176269531,0.8024156093597412,0.1990751326084137,0.1799146831035614,293.8392028808594,297.1499938964844,293.1499938964844,0.0,-0.0,291.1646423339844,0.4952952861785888,0.050000000745058,0.0488538816571235,293.0467224121094,297.1499938964844,293.1499938964844,0.0983507335186004,-1758.4927978515625,304.1424560546875,0.744990348815918,0.1591594815254211,0.1120803952217102,293.0766296386719,297.1499938964844,293.1499938964844,0.2996983528137207,-5780.89697265625,304.1659240722656,0.9990000128746032,0.475165456533432,0.3677956163883209,293.12652587890625,297.1499938964844,293.1499938964844,0.0031116553582251,-1178.5675048828125,295.36865234375,0.4952952861785888,0.050000000745058,0.2317417711019516,291.16387939453125,291.1499938964844,263.1499938964844,261.6102600097656,280.94830322265625,293.763427734375,291.1630554199219,1.0,0.2500585317611694,0.7461014986038208,0.7461014986038208,1.0,1.0,-1.1285675764083862,0.4726891815662384,0.6558784246444702,0.197044238448143,0.0,0.0,0.531413197517395,45.6092643737793,49.0,-6.161714553833008,-11598.8701171875,169.1503143310547,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0155944824219,307.5184020996094,278.1499938964844,0.0,18000.0,313.1499938964844,18026.548828125,18000.0,0.0,0.0,0.2118701040744781,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5041830539703369,0.5041886568069458,-5.622173375741113e-06,0.0,0.000268779171165,0.0,0.0,30.349773406982425,0.0,0.0,0.0,0.3710547387599945,4.0,0.0,1.0
671280,293.09033203125,297.1499938964844,293.1499938964844,0.1296587437391281,-2823.173828125,304.1443176269531,0.8024156093597412,0.1990751326084137,0.1799146831035614,293.8392028808594,297.1499938964844,293.1499938964844,0.0,-0.0,291.1646423339844,0.4952952861785888,0.050000000745058,0.0488538816571235,293.0467224121094,297.1499938964844,293.1499938964844,0.0983507335186004,-1758.4927978515625,304.1424560546875,0.744990348815918,0.1591594815254211,0.1120803952217102,293.0766296386719,297.1499938964844,293.1499938964844,0.2996983528137207,-5780.89697265625,304.1659240722656,0.9990000128746032,0.475165456533432,0.3677956163883209,293.12652587890625,297.1499938964844,293.1499938964844,0.0031116553582251,-1178.5675048828125,295.36865234375,0.4952952861785888,0.050000000745058,0.2317417711019516,291.16387939453125,291.1499938964844,263.1499938964844,261.6102600097656,280.94830322265625,293.763427734375,291.1630554199219,1.0,0.2500585317611694,0.7461014986038208,0.7461014986038208,1.0,1.0,-1.1285675764083862,0.4726891815662384,0.6558784246444702,0.197044238448143,0.0,0.0,0.531413197517395,45.6092643737793,49.0,-6.161714553833008,-11598.8701171875,169.1503143310547,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0155944824219,307.5184020996094,278.1499938964844,0.0,18000.0,313.1499938964844,18026.548828125,18000.0,0.0,0.0,0.2118701040744781,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5041830539703369,0.5041886568069458,-5.622173375741113e-06,0.0,0.000268779171165,0.0,0.0,30.349773406982425,0.0,0.0,0.0,0.3710547387599945,4.0,0.0,1.0
671340,293.09063720703125,297.1499938964844,293.1499938964844,0.1309466063976287,-2845.82666015625,304.14404296875,0.8027644157409668,0.2005234658718109,0.1812335550785064,293.83074951171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1559143066406,0.4942978620529175,0.050000000745058,0.0488711781799793,293.05010986328125,297.1499938964844,293.1499938964844,0.0997825041413307,-1779.1981201171875,304.142578125,0.7461604475975037,0.1610803455114364,0.113319531083107,293.0684814453125,297.1499938964844,293.1499938964844,0.301776647567749,-5816.04638671875,304.1571350097656,0.9990000128746032,0.4786918461322784,0.3700218498706817,293.1230163574219,297.1499938964844,293.1499938964844,0.0031273027416318,-1184.8236083984375,295.38037109375,0.4942978620529175,0.050000000745058,0.2318238317966461,291.1548156738281,291.1499938964844,263.1499938964844,261.61016845703125,280.9501037597656,293.7706604003906,291.1537170410156,1.0,0.2514833211898803,0.7458989024162292,0.7458989024162292,1.0,1.0,-1.1344280242919922,0.4752383828163147,0.6591896414756775,0.1983793377876281,0.0,0.0,0.5313568711280823,46.12568283081055,52.0,-11.910470962524414,-11639.7333984375,171.8794403076172,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0703125,307.5415954589844,278.1499938964844,0.0,18000.0,313.1499938964844,18006.517578125,18000.0,0.0,0.0,0.2117459326982498,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5031119585037231,0.503117561340332,-5.611167125607608e-06,0.0,0.0002686216612346,0.0,0.0,30.21538352966309,0.0,0.0,0.0,0.370635449886322,4.0,0.0,1.0
671400,293.09063720703125,297.1499938964844,293.1499938964844,0.1309466063976287,-2845.82666015625,304.14404296875,0.8027644157409668,0.2005234658718109,0.1812335550785064,293.83074951171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1559143066406,0.4942978620529175,0.050000000745058,0.0488711781799793,293.05010986328125,297.1499938964844,293.1499938964844,0.0997825041413307,-1779.1981201171875,304.142578125,0.7461604475975037,0.1610803455114364,0.113319531083107,293.0684814453125,297.1499938964844,293.1499938964844,0.301776647567749,-5816.04638671875,304.1571350097656,0.9990000128746032,0.4786918461322784,0.3700218498706817,293.1230163574219,297.1499938964844,293.1499938964844,0.0031273027416318,-1184.8236083984375,295.38037109375,0.4942978620529175,0.050000000745058,0.2318238317966461,291.1548156738281,291.1499938964844,263.1499938964844,261.61016845703125,280.9501037597656,293.7706604003906,291.1537170410156,1.0,0.2514833211898803,0.7458989024162292,0.7458989024162292,1.0,1.0,-1.1344280242919922,0.4752383828163147,0.6591896414756775,0.1983793377876281,0.0,0.0,0.5313568711280823,46.12568283081055,52.0,-11.910470962524414,-11639.7333984375,171.8794403076172,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0703125,307.5415954589844,278.1499938964844,0.0,18000.0,313.1499938964844,18006.517578125,18000.0,0.0,0.0,0.2117459326982498,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5031119585037231,0.503117561340332,-5.611167125607608e-06,0.0,0.0002686216612346,0.0,0.0,30.21538352966309,0.0,0.0,0.0,0.370635449886322,4.0,0.0,1.0
671460,293.0910339355469,297.1499938964844,293.1499938964844,0.1322555094957351,-2868.814697265625,304.14385986328125,0.8015409111976624,0.2019480317831039,0.1825493276119232,293.822265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.14532470703125,0.4923744797706604,0.050000000745058,0.048905286937952,293.04998779296875,297.1499938964844,293.1499938964844,0.1017189174890518,-1807.177978515625,304.14178466796875,0.7469067573547363,0.163630798459053,0.1150135695934295,293.0686340332031,297.1499938964844,293.1499938964844,0.3060621619224548,-5884.97021484375,304.1476135253906,0.9990000128746032,0.4807404577732086,0.3743717074394226,293.1195068359375,297.1499938964844,293.1499938964844,0.0031452446710318,-1192.00927734375,295.3921813964844,0.4923744797706604,0.050000000745058,0.2319856286048889,291.1440734863281,291.1499938964844,263.1499938964844,261.6098937988281,280.95660400390625,293.7877502441406,291.1429138183594,1.0,0.2538836598396301,0.7455654144287109,0.7455654144287109,1.0,1.0,-1.143495798110962,0.4791695773601532,0.6643261909484863,0.2004870921373367,0.0,0.0,0.5328550338745117,47.11252212524414,55.0,-14.572593688964844,-11710.2509765625,176.513916015625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1048278808594,307.5598449707031,278.1499938964844,0.0,18000.0,313.1499938964844,17984.5625,18000.0,0.0,0.0,0.2116432189941406,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5047248005867004,0.5047304034233093,-5.6159592531912494e-06,0.0,0.0002684913633856,0.0,0.0,30.363977432250977,0.0,0.0,0.0,0.3711256682872772,4.0,0.0,1.0
671520,293.0910339355469,297.1499938964844,293.1499938964844,0.1322555094957351,-2868.814697265625,304.14385986328125,0.8015409111976624,0.2019480317831039,0.1825493276119232,293.822265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.14532470703125,0.4923744797706604,0.050000000745058,0.048905286937952,293.04998779296875,297.1499938964844,293.1499938964844,0.1017189174890518,-1807.177978515625,304.14178466796875,0.7469067573547363,0.163630798459053,0.1150135695934295,293.0686340332031,297.1499938964844,293.1499938964844,0.3060621619224548,-5884.97021484375,304.1476135253906,0.9990000128746032,0.4807404577732086,0.3743717074394226,293.1195068359375,297.1499938964844,293.1499938964844,0.0031452446710318,-1192.00927734375,295.3921813964844,0.4923744797706604,0.050000000745058,0.2319856286048889,291.1440734863281,291.1499938964844,263.1499938964844,261.6098937988281,280.95660400390625,293.7877502441406,291.1429138183594,1.0,0.2538836598396301,0.7455654144287109,0.7455654144287109,1.0,1.0,-1.143495798110962,0.4791695773601532,0.6643261909484863,0.2004870921373367,0.0,0.0,0.5328550338745117,47.11252212524414,55.0,-14.572593688964844,-11710.2509765625,176.513916015625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1048278808594,307.5598449707031,278.1499938964844,0.0,18000.0,313.1499938964844,17984.5625,18000.0,0.0,0.0,0.2116432189941406,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5047248005867004,0.5047304034233093,-5.6159592531912494e-06,0.0,0.0002684913633856,0.0,0.0,30.363977432250977,0.0,0.0,0.0,0.3711256682872772,4.0,0.0,1.0
671580,293.091552734375,297.1499938964844,293.1499938964844,0.1335614025592804,-2891.696533203125,304.14373779296875,0.7990918755531311,0.2033378779888153,0.1838496178388595,293.8137512207031,297.1499938964844,293.1499938964844,0.0,-0.0,291.1341857910156,0.4897457063198089,0.050000000745058,0.0489533729851245,293.0469665527344,297.1499938964844,293.1499938964844,0.1041336879134178,-1841.9267578125,304.1405029296875,0.7474449276924133,0.1667688637971878,0.1171365901827812,293.0763854980469,297.1499938964844,293.1499938964844,0.3121460080146789,-5980.8720703125,304.1383056640625,0.9990000128746032,0.4812407195568084,0.3804190158843994,293.1160888671875,297.1499938964844,293.1499938964844,0.0031649249140173,-1199.8656005859375,295.4047241210937,0.4897457063198089,0.050000000745058,0.2322137355804443,291.1329345703125,291.1499938964844,263.1499938964844,261.6094665527344,280.9659118652344,293.81201171875,291.1317749023437,1.0,0.2570739984512329,0.7452319264411926,0.7452319264411926,1.0,1.0,-1.15519380569458,0.4842531681060791,0.6709406971931458,0.2032534778118133,0.0,0.0,0.5358791351318359,48.49113845825195,58.0,-15.427202224731444,-11805.6298828125,182.7923889160156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.11181640625,307.56842041015625,278.1499938964844,0.0,18000.0,313.1499938964844,17962.359375,18000.0,0.0,0.0,0.2117312997579574,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.509037971496582,0.5090436339378357,-5.637209142150823e-06,0.0,0.0002686030929908,0.0,0.0,30.8023624420166,0.0,0.0,0.0,0.372543066740036,4.0,0.0,1.0
671640,293.091552734375,297.1499938964844,293.1499938964844,0.1335614025592804,-2891.696533203125,304.14373779296875,0.7990918755531311,0.2033378779888153,0.1838496178388595,293.8137512207031,297.1499938964844,293.1499938964844,0.0,-0.0,291.1341857910156,0.4897457063198089,0.050000000745058,0.0489533729851245,293.0469665527344,297.1499938964844,293.1499938964844,0.1041336879134178,-1841.9267578125,304.1405029296875,0.7474449276924133,0.1667688637971878,0.1171365901827812,293.0763854980469,297.1499938964844,293.1499938964844,0.3121460080146789,-5980.8720703125,304.1383056640625,0.9990000128746032,0.4812407195568084,0.3804190158843994,293.1160888671875,297.1499938964844,293.1499938964844,0.0031649249140173,-1199.8656005859375,295.4047241210937,0.4897457063198089,0.050000000745058,0.2322137355804443,291.1329345703125,291.1499938964844,263.1499938964844,261.6094665527344,280.9659118652344,293.81201171875,291.1317749023437,1.0,0.2570739984512329,0.7452319264411926,0.7452319264411926,1.0,1.0,-1.15519380569458,0.4842531681060791,0.6709406971931458,0.2032534778118133,0.0,0.0,0.5358791351318359,48.49113845825195,58.0,-15.427202224731444,-11805.6298828125,182.7923889160156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.11181640625,307.56842041015625,278.1499938964844,0.0,18000.0,313.1499938964844,17962.359375,18000.0,0.0,0.0,0.2117312997579574,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.509037971496582,0.5090436339378357,-5.637209142150823e-06,0.0,0.0002686030929908,0.0,0.0,30.8023624420166,0.0,0.0,0.0,0.372543066740036,4.0,0.0,1.0
671700,293.09185791015625,297.1499938964844,293.1499938964844,0.1342163383960724,-2903.164794921875,304.1436767578125,0.7975040078163147,0.2040136903524398,0.1844896078109741,293.8095397949219,297.1499938964844,293.1499938964844,0.0,-0.0,291.12823486328125,0.4882228076457977,0.050000000745058,0.0489819124341011,293.04461669921875,297.1499938964844,293.1499938964844,0.1055154874920845,-1861.7413330078125,304.13970947265625,0.7476829886436462,0.1685370206832885,0.1183462440967559,293.08282470703125,297.1499938964844,293.1499938964844,0.3157729506492615,-6037.46337890625,304.1338195800781,0.9990000128746032,0.4809097349643707,0.3839629590511322,293.1145935058594,297.1499938964844,293.1499938964844,0.0031747701577842,-1203.831298828125,295.4105224609375,0.4882228076457977,0.050000000745058,0.2323491126298904,291.1267395019531,291.1499938964844,263.1499938964844,261.6091613769531,280.961669921875,293.8100891113281,291.1252136230469,1.0,0.2589139342308044,0.7450652122497559,0.7450652122497559,1.0,1.0,-1.1618640422821045,0.487156331539154,0.6747077107429504,0.2048452496528625,0.0,0.0,0.538040041923523,49.30653381347656,58.0,-17.77649688720703,-11865.4658203125,186.47897338867188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.10369873046875,307.5666809082031,278.1499938964844,0.0,18000.0,313.1499938964844,17950.529296875,18000.0,0.0,0.0,0.2118957191705703,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5122271776199341,0.512232780456543,-5.654122105624992e-06,0.0,0.0002688116801436,0.0,0.0,31.13447570800781,0.0,0.0,0.0,0.3736116886138916,4.0,0.0,1.0
671760,293.0923156738281,297.1499938964844,293.1499938964844,0.134882166981697,-2914.842041015625,304.14361572265625,0.795707106590271,0.2046655267477035,0.1851148754358291,293.8053894042969,297.1499938964844,293.1499938964844,0.0,-0.0,291.1204528808594,0.4865808486938476,0.050000000745058,0.0490131489932537,293.0418701171875,297.1499938964844,293.1499938964844,0.107012428343296,-1883.1636962890625,304.13885498046875,0.7479007840156555,0.1704110950231552,0.1196397840976715,293.0908203125,297.1499938964844,293.1499938964844,0.3197852075099945,-6099.7158203125,304.1294860839844,0.9990000128746032,0.4801921546459198,0.38780477643013,293.11334228515625,297.1499938964844,293.1499938964844,0.0031847462523728,-1207.933349609375,295.41455078125,0.4865808486938476,0.050000000745058,0.232497289776802,291.1185913085937,291.1499938964844,263.1499938964844,261.6088562011719,280.9564208984375,293.805908203125,291.1168212890625,1.0,0.2608930170536041,0.7448386549949646,0.7448386549949646,1.0,1.0,-1.1689934730529783,0.4902532696723938,0.6787402629852295,0.2065459489822387,0.0,0.0,0.5409484505653381,50.197357177734375,61.0,-20.475521087646484,-11933.1279296875,190.49766540527344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0871276855469,307.5636901855469,278.1499938964844,0.0,18000.0,313.1499938964844,17933.87890625,18000.0,0.0,0.0,0.2121697068214416,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5164675712585449,0.5164732336997986,-5.676617547578644e-06,0.0,0.0002691592671908,0.0,0.0,31.57937240600586,0.0,0.0,0.0,0.3750407993793487,4.0,0.0,1.0
671820,293.0934753417969,297.1499938964844,293.1499938964844,0.1361422538757324,-2936.868408203125,304.1436462402344,0.791572093963623,0.205888032913208,0.1863005459308624,293.7973327636719,297.1499938964844,293.1499938964844,0.0,-0.0,291.10504150390625,0.4829739332199096,0.050000000745058,0.0490829795598983,293.0355834960937,297.1499938964844,293.1499938964844,0.1102360114455223,-1929.034423828125,304.13720703125,0.7482555508613586,0.1744205057621002,0.1224297359585762,293.1110534667969,297.1499938964844,293.1499938964844,0.328651487827301,-6236.025390625,304.12158203125,0.9990000128746032,0.4775978922843933,0.3962579071521759,293.1115417480469,297.1499938964844,293.1499938964844,0.0032046698033809,-1216.0555419921875,295.42218017578125,0.4829739332199096,0.050000000745058,0.2328285127878189,291.1034851074219,291.1499938964844,263.1499938964844,261.60809326171875,280.9454650878906,293.7978210449219,291.1022033691406,1.0,0.265205979347229,0.7443854808807373,0.7443854808807373,1.0,1.0,-1.1843926906585691,0.496952474117279,0.6874402165412903,0.2102428078651428,0.0,0.0,0.5482094883918762,52.1836051940918,64.0,-19.63579559326172,-12090.5986328125,199.446029663086,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.02752685546875,307.5546569824219,278.1499938964844,0.0,18000.0,313.1499938964844,17899.52734375,18000.0,0.0,0.0,0.2131269723176956,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5281918048858643,0.5281975269317627,-5.742725534219062e-06,0.0,0.0002703736536204,0.0,0.0,32.84777069091797,0.0,0.0,0.0,0.3790305256843567,4.0,0.0,1.0
671880,293.0934753417969,297.1499938964844,293.1499938964844,0.1361422538757324,-2936.868408203125,304.1436462402344,0.791572093963623,0.205888032913208,0.1863005459308624,293.7973327636719,297.1499938964844,293.1499938964844,0.0,-0.0,291.10504150390625,0.4829739332199096,0.050000000745058,0.0490829795598983,293.0355834960937,297.1499938964844,293.1499938964844,0.1102360114455223,-1929.034423828125,304.13720703125,0.7482555508613586,0.1744205057621002,0.1224297359585762,293.1110534667969,297.1499938964844,293.1499938964844,0.328651487827301,-6236.025390625,304.12158203125,0.9990000128746032,0.4775978922843933,0.3962579071521759,293.1115417480469,297.1499938964844,293.1499938964844,0.0032046698033809,-1216.0555419921875,295.42218017578125,0.4829739332199096,0.050000000745058,0.2328285127878189,291.1034851074219,291.1499938964844,263.1499938964844,261.60809326171875,280.9454650878906,293.7978210449219,291.1022033691406,1.0,0.265205979347229,0.7443854808807373,0.7443854808807373,1.0,1.0,-1.1843926906585691,0.496952474117279,0.6874402165412903,0.2102428078651428,0.0,0.0,0.5482094883918762,52.1836051940918,64.0,-19.63579559326172,-12090.5986328125,199.446029663086,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.02752685546875,307.5546569824219,278.1499938964844,0.0,18000.0,313.1499938964844,17899.52734375,18000.0,0.0,0.0,0.2131269723176956,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5281918048858643,0.5281975269317627,-5.742725534219062e-06,0.0,0.0002703736536204,0.0,0.0,32.84777069091797,0.0,0.0,0.0,0.3790305256843567,4.0,0.0,1.0
671940,293.0946350097656,297.1499938964844,293.1499938964844,0.1374124884605407,-2959.061279296875,304.1436462402344,0.7869473695755005,0.2070917636156082,0.1874768435955047,293.7896423339844,297.1499938964844,293.1499938964844,0.0,-0.0,291.0899353027344,0.4789199829101562,0.050000000745058,0.049162171781063,293.0337219238281,297.1499938964844,293.1499938964844,0.1133009195327758,-1972.319580078125,304.13641357421875,0.7476908564567566,0.1777213513851165,0.125028982758522,293.1363220214844,297.1499938964844,293.1499938964844,0.3386317789554596,-6387.92431640625,304.1144104003906,0.9990000128746032,0.4734744429588318,0.4056310355663299,293.1105041503906,297.1499938964844,293.1499938964844,0.0032236285042017,-1223.8817138671875,295.4279479980469,0.4789199829101562,0.050000000745058,0.2332041710615158,291.0876770019531,291.1499938964844,263.1499938964844,261.607177734375,280.90509033203125,293.7411499023437,291.0855712890625,1.0,0.2698893547058105,0.7439323663711548,0.7439323663711548,1.0,1.0,-1.2007211446762085,0.5040693283081055,0.6966517567634583,0.2141933590173721,0.0,0.0,0.5574616193771362,54.42379760742188,52.0,-24.221813201904297,-12277.671875,209.4265899658203,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.93438720703125,307.5307006835937,278.1499938964844,0.0,18000.0,313.1499938964844,17866.125,18000.0,0.0,0.0,0.2147244811058044,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5433016419410706,0.5433074831962585,-5.833093382534571e-06,0.0,0.0002724002406466,0.0,0.0,34.55201721191406,0.0,0.0,0.0,0.3843010663986206,4.0,0.0,1.0
672000,293.0946350097656,297.1499938964844,293.1499938964844,0.1374124884605407,-2959.061279296875,304.1436462402344,0.7869473695755005,0.2070917636156082,0.1874768435955047,293.7896423339844,297.1499938964844,293.1499938964844,0.0,-0.0,291.0899353027344,0.4789199829101562,0.050000000745058,0.049162171781063,293.0337219238281,297.1499938964844,293.1499938964844,0.1133009195327758,-1972.319580078125,304.13641357421875,0.7476908564567566,0.1777213513851165,0.125028982758522,293.1363220214844,297.1499938964844,293.1499938964844,0.3386317789554596,-6387.92431640625,304.1144104003906,0.9990000128746032,0.4734744429588318,0.4056310355663299,293.1105041503906,297.1499938964844,293.1499938964844,0.0032236285042017,-1223.8817138671875,295.4279479980469,0.4789199829101562,0.050000000745058,0.2332041710615158,291.0876770019531,291.1499938964844,263.1499938964844,261.607177734375,280.90509033203125,293.7411499023437,291.0855712890625,1.0,0.2698893547058105,0.7439323663711548,0.7439323663711548,1.0,1.0,-1.2007211446762085,0.5040693283081055,0.6966517567634583,0.2141933590173721,0.0,0.0,0.5574616193771362,54.42379760742188,52.0,-24.221813201904297,-12277.671875,209.4265899658203,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.93438720703125,307.5307006835937,278.1499938964844,0.0,18000.0,313.1499938964844,17866.125,18000.0,0.0,0.0,0.2147244811058044,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5433016419410706,0.5433074831962585,-5.833093382534571e-06,0.0,0.0002724002406466,0.0,0.0,34.55201721191406,0.0,0.0,0.0,0.3843010663986206,4.0,0.0,1.0
672060,293.09674072265625,297.1499938964844,293.1499938964844,0.1382392942905426,-2973.162353515625,304.1444396972656,0.7896978259086609,0.2080662846565246,0.1883685886859893,293.7821655273437,297.1499938964844,293.1499938964844,0.0,-0.0,291.0839233398437,0.4798797369003296,0.050000000745058,0.0491433925926685,293.0374450683594,297.1499938964844,293.1499938964844,0.1151829063892364,-1998.4248046875,304.13787841796875,0.7521375417709351,0.1799154877662658,0.1266760379076004,293.1568603515625,297.1499938964844,293.1499938964844,0.3372282981872558,-6360.51220703125,304.1292724609375,0.9990000128746032,0.4696183502674103,0.4034342169761657,293.10986328125,297.1499938964844,293.1499938964844,0.0032366879750043,-1228.7362060546875,295.4423217773437,0.4798797369003296,0.050000000745058,0.2331151068210601,291.0859680175781,291.1499938964844,263.1499938964844,261.6060791015625,280.8783874511719,293.6904296875,291.0887756347656,1.0,0.2688065469264984,0.743384599685669,0.743384599685669,1.0,1.0,-1.201012134552002,0.504067063331604,0.6969450116157532,0.2142873555421829,0.0,0.0,0.5667183995246887,53.95589065551758,40.0,8.14030933380127,-12390.1474609375,208.5671844482422,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8202819824219,307.54742431640625,278.1499938964844,0.0,18000.0,313.1499938964844,17848.67578125,18000.0,0.0,0.0,0.2169562131166458,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5620042681694031,0.5620102286338806,-5.954483185632853e-06,0.0,0.0002752314321696,0.0,0.0,36.7818717956543,0.0,0.0,0.0,0.3909052014350891,4.0,0.0,1.0
672120,293.09674072265625,297.1499938964844,293.1499938964844,0.1382392942905426,-2973.162353515625,304.1444396972656,0.7896978259086609,0.2080662846565246,0.1883685886859893,293.7821655273437,297.1499938964844,293.1499938964844,0.0,-0.0,291.0839233398437,0.4798797369003296,0.050000000745058,0.0491433925926685,293.0374450683594,297.1499938964844,293.1499938964844,0.1151829063892364,-1998.4248046875,304.13787841796875,0.7521375417709351,0.1799154877662658,0.1266760379076004,293.1568603515625,297.1499938964844,293.1499938964844,0.3372282981872558,-6360.51220703125,304.1292724609375,0.9990000128746032,0.4696183502674103,0.4034342169761657,293.10986328125,297.1499938964844,293.1499938964844,0.0032366879750043,-1228.7362060546875,295.4423217773437,0.4798797369003296,0.050000000745058,0.2331151068210601,291.0859680175781,291.1499938964844,263.1499938964844,261.6060791015625,280.8783874511719,293.6904296875,291.0887756347656,1.0,0.2688065469264984,0.743384599685669,0.743384599685669,1.0,1.0,-1.201012134552002,0.504067063331604,0.6969450116157532,0.2142873555421829,0.0,0.0,0.5667183995246887,53.95589065551758,40.0,8.14030933380127,-12390.1474609375,208.5671844482422,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8202819824219,307.54742431640625,278.1499938964844,0.0,18000.0,313.1499938964844,17848.67578125,18000.0,0.0,0.0,0.2169562131166458,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5620042681694031,0.5620102286338806,-5.954483185632853e-06,0.0,0.0002752314321696,0.0,0.0,36.7818717956543,0.0,0.0,0.0,0.3909052014350891,4.0,0.0,1.0
