time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
672180,293.0989074707031,297.1499938964844,293.1499938964844,0.1384429782629013,-2975.758056640625,304.1459350585937,0.7994855046272278,0.2089740633964538,0.189091071486473,293.775146484375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1198425292969,0.4853447377681732,0.050000000745058,0.0490368008613586,293.0417785644531,297.1499938964844,293.1499938964844,0.1162973418831825,-2013.2059326171875,304.1400451660156,0.7626137733459473,0.1818855851888656,0.1279845088720321,293.1547241210937,297.1499938964844,293.1499938964844,0.3242496848106384,-6154.5380859375,304.15802001953125,0.9990000128746032,0.4698261320590973,0.3907031416893005,293.1090087890625,297.1499938964844,293.1499938964844,0.0032381503842771,-1227.455322265625,295.48468017578125,0.4853447377681732,0.050000000745058,0.2326094806194305,291.1249389648437,291.1499938964844,263.1499938964844,261.6048889160156,280.8846740722656,293.6832580566406,291.1297607421875,1.0,0.2633260488510132,0.7428367733955383,0.7428367733955383,1.0,1.0,-1.1874386072158811,0.4979659914970398,0.6894726157188416,0.2109313160181045,0.0,0.0,0.5676604509353638,51.06360626220703,43.0,47.21780776977539,-12336.841796875,198.18081665039065,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7350769042969,307.5552673339844,278.1499938964844,0.0,18000.0,313.1499938964844,17951.64453125,18000.0,0.0,0.0,0.2193164080381393,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5694254040718079,0.5694314241409302,-6.028737516317051e-06,0.0,0.0002782255760394,0.0,0.0,37.82452392578125,0.0,0.0,0.0,0.3938140273094177,4.0,0.0,1.0
672240,293.0989074707031,297.1499938964844,293.1499938964844,0.1384429782629013,-2975.758056640625,304.1459350585937,0.7994855046272278,0.2089740633964538,0.189091071486473,293.775146484375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1198425292969,0.4853447377681732,0.050000000745058,0.0490368008613586,293.0417785644531,297.1499938964844,293.1499938964844,0.1162973418831825,-2013.2059326171875,304.1400451660156,0.7626137733459473,0.1818855851888656,0.1279845088720321,293.1547241210937,297.1499938964844,293.1499938964844,0.3242496848106384,-6154.5380859375,304.15802001953125,0.9990000128746032,0.4698261320590973,0.3907031416893005,293.1090087890625,297.1499938964844,293.1499938964844,0.0032381503842771,-1227.455322265625,295.48468017578125,0.4853447377681732,0.050000000745058,0.2326094806194305,291.1249389648437,291.1499938964844,263.1499938964844,261.6048889160156,280.8846740722656,293.6832580566406,291.1297607421875,1.0,0.2633260488510132,0.7428367733955383,0.7428367733955383,1.0,1.0,-1.1874386072158811,0.4979659914970398,0.6894726157188416,0.2109313160181045,0.0,0.0,0.5676604509353638,51.06360626220703,43.0,47.21780776977539,-12336.841796875,198.18081665039065,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7350769042969,307.5552673339844,278.1499938964844,0.0,18000.0,313.1499938964844,17951.64453125,18000.0,0.0,0.0,0.2193164080381393,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5694254040718079,0.5694314241409302,-6.028737516317051e-06,0.0,0.0002782255760394,0.0,0.0,37.82452392578125,0.0,0.0,0.0,0.3938140273094177,4.0,0.0,1.0
672300,293.1000061035156,297.1499938964844,293.1499938964844,0.1385009437799453,-2976.275390625,304.1465759277344,0.8035194277763367,0.2094071358442306,0.1894498467445373,293.77178955078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.14306640625,0.4874637126922607,0.050000000745058,0.0489961579442024,293.0436706542969,297.1499938964844,293.1499938964844,0.1168273314833641,-2020.1978759765625,304.1408996582031,0.7671859264373779,0.1828873008489608,0.1286483854055404,293.1453857421875,297.1499938964844,293.1499938964844,0.3187927901744842,-6069.2666015625,304.1663513183594,0.9990000128746032,0.4715988636016845,0.3857361972332001,293.1082458496094,297.1499938964844,293.1499938964844,0.0032391895074397,-1226.793212890625,295.5093078613281,0.4874637126922607,0.050000000745058,0.2324166744947433,291.1482238769531,291.1499938964844,263.1499938964844,261.6042175292969,280.8938903808594,293.6921691894531,291.15234375,1.0,0.2615947425365448,0.7425628900527954,0.7425628900527954,1.0,1.0,-1.182418942451477,0.4957192242145538,0.6866998076438904,0.2096247673034668,0.0,0.0,0.5654391050338745,49.96183776855469,43.0,52.473670959472656,-12287.3486328125,194.3290252685547,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7181091308594,307.5458068847656,278.1499938964844,0.0,18000.0,313.1499938964844,18011.8046875,18000.0,0.0,0.0,0.2203356772661209,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5677383542060852,0.5677443742752075,-6.030695658409968e-06,0.0,0.0002795186301227,0.0,0.0,37.68296813964844,0.0,0.0,0.0,0.3933533430099487,4.0,0.0,1.0
672360,293.1011047363281,297.1499938964844,293.1499938964844,0.1386586427688598,-2978.705322265625,304.1469116210937,0.806454062461853,0.2098252028226852,0.1898050010204315,293.76837158203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1602478027344,0.4889118373394012,0.050000000745058,0.0489687845110893,293.0453491210937,297.1499938964844,293.1499938964844,0.1174646243453025,-2028.8197021484373,304.1413879394531,0.7708247900009155,0.1839049309492111,0.1293325722217559,293.1346740722656,297.1499938964844,293.1499938964844,0.3150430917739868,-6011.27734375,304.170166015625,0.9990000128746032,0.4737601578235626,0.3823555409908294,293.1072082519531,297.1499938964844,293.1499938964844,0.0032420938368886,-1227.233154296875,295.5293273925781,0.4889118373394012,0.050000000745058,0.2322868257761001,291.1632385253906,291.1499938964844,263.1499938964844,261.603515625,280.90216064453125,293.7021484375,291.1652526855469,1.0,0.2603551149368286,0.7424139976501465,0.7424139976501465,1.0,1.0,-1.1794188022613523,0.4943718016147613,0.6850469708442688,0.2088651955127716,0.0,0.0,0.5629956722259521,49.22602081298828,46.0,42.21968460083008,-12238.990234375,191.8852386474609,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7179870605469,307.5306396484375,278.1499938964844,0.0,18000.0,313.1499938964844,18052.302734375,18000.0,0.0,0.0,0.2212032228708267,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5637838840484619,0.5637898445129395,-6.012692665535724e-06,0.0,0.0002806191914714,0.0,0.0,37.236846923828125,0.0,0.0,0.0,0.392066478729248,4.0,0.0,1.0
672420,293.1032409667969,297.1499938964844,293.1499938964844,0.1391906142234802,-2987.682373046875,304.14703369140625,0.8100576996803284,0.2106308788061142,0.1905083358287811,293.7611694335937,297.1499938964844,293.1499938964844,0.0,-0.0,291.1726379394531,0.4904968440532684,0.050000000745058,0.0489392876625061,293.04833984375,297.1499938964844,293.1499938964844,0.1189668625593185,-2049.4833984375,304.1417236328125,0.7761754989624023,0.1859508156776428,0.1307378262281417,293.1141662597656,297.1499938964844,293.1499938964844,0.3109250962734222,-5949.22412109375,304.1700744628906,0.9990000128746032,0.4783094227313995,0.3786793947219848,293.1043395996094,297.1499938964844,293.1499938964844,0.0032554408535361,-1231.7840576171875,295.5586242675781,0.4904968440532684,0.050000000745058,0.2321469038724899,291.1731872558594,291.1499938964844,263.1499938964844,261.6020202636719,280.9125671386719,293.7156982421875,291.1734313964844,1.0,0.2591996490955353,0.7421162724494934,0.7421162724494934,1.0,1.0,-1.1773319244384766,0.4934011399745941,0.6839307546615601,0.2083104401826858,0.0,0.0,0.5590561032295227,48.44953155517578,49.0,17.40248680114746,-12181.5,189.66200256347656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7576599121094,307.5227355957031,278.1499938964844,0.0,18000.0,313.1499938964844,18063.4375,18000.0,0.0,0.0,0.2224690020084381,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5559977889060974,0.556003749370575,-5.962308932794258e-06,0.0,0.0002822249662131,0.0,0.0,36.29256820678711,0.0,0.0,0.0,0.3893285989761352,4.0,0.0,1.0
672480,293.1032409667969,297.1499938964844,293.1499938964844,0.1391906142234802,-2987.682373046875,304.14703369140625,0.8100576996803284,0.2106308788061142,0.1905083358287811,293.7611694335937,297.1499938964844,293.1499938964844,0.0,-0.0,291.1726379394531,0.4904968440532684,0.050000000745058,0.0489392876625061,293.04833984375,297.1499938964844,293.1499938964844,0.1189668625593185,-2049.4833984375,304.1417236328125,0.7761754989624023,0.1859508156776428,0.1307378262281417,293.1141662597656,297.1499938964844,293.1499938964844,0.3109250962734222,-5949.22412109375,304.1700744628906,0.9990000128746032,0.4783094227313995,0.3786793947219848,293.1043395996094,297.1499938964844,293.1499938964844,0.0032554408535361,-1231.7840576171875,295.5586242675781,0.4904968440532684,0.050000000745058,0.2321469038724899,291.1731872558594,291.1499938964844,263.1499938964844,261.6020202636719,280.9125671386719,293.7156982421875,291.1734313964844,1.0,0.2591996490955353,0.7421162724494934,0.7421162724494934,1.0,1.0,-1.1773319244384766,0.4934011399745941,0.6839307546615601,0.2083104401826858,0.0,0.0,0.5590561032295227,48.44953155517578,49.0,17.40248680114746,-12181.5,189.66200256347656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7576599121094,307.5227355957031,278.1499938964844,0.0,18000.0,313.1499938964844,18063.4375,18000.0,0.0,0.0,0.2224690020084381,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5559977889060974,0.556003749370575,-5.962308932794258e-06,0.0,0.0002822249662131,0.0,0.0,36.29256820678711,0.0,0.0,0.0,0.3893285989761352,4.0,0.0,1.0
672540,293.10528564453125,297.1499938964844,293.1499938964844,0.1398711800575256,-2999.46630859375,304.1468811035156,0.8111889362335205,0.2114002853631973,0.1912044137716293,293.75341796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1706237792969,0.4905970394611358,0.050000000745058,0.0489374287426471,293.0512084960937,297.1499938964844,293.1499938964844,0.1205977573990821,-2072.06298828125,304.1417541503906,0.7791532874107361,0.1879397332668304,0.1321380585432052,293.0994873046875,297.1499938964844,293.1499938964844,0.310453861951828,-5944.5908203125,304.1640625,0.9990000128746032,0.4822138249874115,0.3784480094909668,293.1009216308594,297.1499938964844,293.1499938964844,0.0032744531054049,-1239.0367431640625,295.5816650390625,0.4905970394611358,0.050000000745058,0.2321380972862243,291.1698303222656,291.1499938964844,263.1499938964844,261.60040283203125,280.9100341796875,293.7111511230469,291.1688842773437,1.0,0.2595097422599792,0.7418184876441956,0.7418184876441956,1.0,1.0,-1.1795560121536257,0.494325190782547,0.6852307915687561,0.2088141739368438,0.0,0.0,0.5565177202224731,48.434173583984375,52.0,-2.2009212970733643,-12177.029296875,190.34068298339844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8267517089844,307.5382080078125,278.1499938964844,0.0,18000.0,313.1499938964844,18046.615234375,18000.0,0.0,0.0,0.2232127338647842,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5501620769500732,0.550167977809906,-5.919362138229189e-06,0.0,0.0002831684832926,0.0,0.0,35.56845474243164,0.0,0.0,0.0,0.3872061967849731,4.0,0.0,1.0
672600,293.10528564453125,297.1499938964844,293.1499938964844,0.1398711800575256,-2999.46630859375,304.1468811035156,0.8111889362335205,0.2114002853631973,0.1912044137716293,293.75341796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1706237792969,0.4905970394611358,0.050000000745058,0.0489374287426471,293.0512084960937,297.1499938964844,293.1499938964844,0.1205977573990821,-2072.06298828125,304.1417541503906,0.7791532874107361,0.1879397332668304,0.1321380585432052,293.0994873046875,297.1499938964844,293.1499938964844,0.310453861951828,-5944.5908203125,304.1640625,0.9990000128746032,0.4822138249874115,0.3784480094909668,293.1009216308594,297.1499938964844,293.1499938964844,0.0032744531054049,-1239.0367431640625,295.5816650390625,0.4905970394611358,0.050000000745058,0.2321380972862243,291.1698303222656,291.1499938964844,263.1499938964844,261.60040283203125,280.9100341796875,293.7111511230469,291.1688842773437,1.0,0.2595097422599792,0.7418184876441956,0.7418184876441956,1.0,1.0,-1.1795560121536257,0.494325190782547,0.6852307915687561,0.2088141739368438,0.0,0.0,0.5565177202224731,48.434173583984375,52.0,-2.2009212970733643,-12177.029296875,190.34068298339844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8267517089844,307.5382080078125,278.1499938964844,0.0,18000.0,313.1499938964844,18046.615234375,18000.0,0.0,0.0,0.2232127338647842,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5501620769500732,0.550167977809906,-5.919362138229189e-06,0.0,0.0002831684832926,0.0,0.0,35.56845474243164,0.0,0.0,0.0,0.3872061967849731,4.0,0.0,1.0
672660,293.10723876953125,297.1499938964844,293.1499938964844,0.140646606683731,-3013.02392578125,304.1466369628906,0.8103704452514648,0.2121354192495346,0.1918902844190597,293.74530029296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1593017578125,0.4895038902759552,0.050000000745058,0.048957671970129,293.0543212890625,297.1499938964844,293.1499938964844,0.1222619041800499,-2095.146728515625,304.1417541503906,0.7800742387771606,0.1898155957460403,0.1334836632013321,293.0927734375,297.1499938964844,293.1499938964844,0.3129452466964721,-5985.9091796875,304.1551818847656,0.9990000128746032,0.4848677515983581,0.3809786140918731,293.0975341796875,297.1499938964844,293.1499938964844,0.0032971045002341,-1248.03369140625,295.6000671386719,0.4895038902759552,0.050000000745058,0.2322341203689575,291.15771484375,291.1499938964844,263.1499938964844,261.5986633300781,280.894775390625,293.68756103515625,291.1562194824219,1.0,0.2609843909740448,0.7414754033088684,0.7414754033088684,1.0,1.0,-1.185170292854309,0.4967329204082489,0.6884373426437378,0.2101428508758545,0.0,0.0,0.5562440156936646,49.02689743041992,55.0,-14.76069450378418,-12224.5927734375,193.3351287841797,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8999938964844,307.569580078125,278.1499938964844,0.0,18000.0,313.1499938964844,18014.130859375,18000.0,0.0,0.0,0.2236236929893493,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5480311512947083,0.548037052154541,-5.897832579648821e-06,0.0,0.0002836898202076,0.0,0.0,35.27714920043945,0.0,0.0,0.0,0.3863672912120819,4.0,0.0,1.0
672720,293.10723876953125,297.1499938964844,293.1499938964844,0.140646606683731,-3013.02392578125,304.1466369628906,0.8103704452514648,0.2121354192495346,0.1918902844190597,293.74530029296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1593017578125,0.4895038902759552,0.050000000745058,0.048957671970129,293.0543212890625,297.1499938964844,293.1499938964844,0.1222619041800499,-2095.146728515625,304.1417541503906,0.7800742387771606,0.1898155957460403,0.1334836632013321,293.0927734375,297.1499938964844,293.1499938964844,0.3129452466964721,-5985.9091796875,304.1551818847656,0.9990000128746032,0.4848677515983581,0.3809786140918731,293.0975341796875,297.1499938964844,293.1499938964844,0.0032971045002341,-1248.03369140625,295.6000671386719,0.4895038902759552,0.050000000745058,0.2322341203689575,291.15771484375,291.1499938964844,263.1499938964844,261.5986633300781,280.894775390625,293.68756103515625,291.1562194824219,1.0,0.2609843909740448,0.7414754033088684,0.7414754033088684,1.0,1.0,-1.185170292854309,0.4967329204082489,0.6884373426437378,0.2101428508758545,0.0,0.0,0.5562440156936646,49.02689743041992,55.0,-14.76069450378418,-12224.5927734375,193.3351287841797,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8999938964844,307.569580078125,278.1499938964844,0.0,18000.0,313.1499938964844,18014.130859375,18000.0,0.0,0.0,0.2236236929893493,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5480311512947083,0.548037052154541,-5.897832579648821e-06,0.0,0.0002836898202076,0.0,0.0,35.27714920043945,0.0,0.0,0.0,0.3863672912120819,4.0,0.0,1.0
672780,293.109130859375,297.1499938964844,293.1499938964844,0.1414506584405899,-3027.1005859375,304.1464233398437,0.8079954981803894,0.2128383070230484,0.192563772201538,293.7370300292969,297.1499938964844,293.1499938964844,0.0,-0.0,291.1441955566406,0.4874710440635681,0.050000000745058,0.0489959605038166,293.05767822265625,297.1499938964844,293.1499938964844,0.1238788068294525,-2117.54345703125,304.1418151855469,0.7793009877204895,0.1915585398674011,0.1347515732049942,293.0944519042969,297.1499938964844,293.1499938964844,0.3177838325500488,-6062.92724609375,304.1454162597656,0.9990000128746032,0.4859964549541473,0.385718435049057,293.0945739746094,297.1499938964844,293.1499938964844,0.0033215929288417,-1257.856201171875,295.6164245605469,0.4874710440635681,0.050000000745058,0.2324157506227493,291.1424255371094,291.1499938964844,263.1499938964844,261.5968017578125,280.8704528808594,293.65093994140625,291.1408386230469,1.0,0.2633860111236572,0.7411322593688965,0.7411322593688965,1.0,1.0,-1.1934529542922974,0.5003172755241394,0.693135678768158,0.2121268063783645,0.0,0.0,0.558269739151001,50.11531066894531,58.0,-20.18173217773437,-12316.4306640625,198.2310943603516,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9570007324219,307.6067199707031,278.1499938964844,0.0,18000.0,313.1499938964844,17977.986328125,18000.0,0.0,0.0,0.2239316999912262,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5501703023910522,0.550176203250885,-5.9038970903202426e-06,0.0,0.0002840805682353,0.0,0.0,35.492042541503906,0.0,0.0,0.0,0.3870387077331543,4.0,0.0,1.0
672840,293.109130859375,297.1499938964844,293.1499938964844,0.1414506584405899,-3027.1005859375,304.1464233398437,0.8079954981803894,0.2128383070230484,0.192563772201538,293.7370300292969,297.1499938964844,293.1499938964844,0.0,-0.0,291.1441955566406,0.4874710440635681,0.050000000745058,0.0489959605038166,293.05767822265625,297.1499938964844,293.1499938964844,0.1238788068294525,-2117.54345703125,304.1418151855469,0.7793009877204895,0.1915585398674011,0.1347515732049942,293.0944519042969,297.1499938964844,293.1499938964844,0.3177838325500488,-6062.92724609375,304.1454162597656,0.9990000128746032,0.4859964549541473,0.385718435049057,293.0945739746094,297.1499938964844,293.1499938964844,0.0033215929288417,-1257.856201171875,295.6164245605469,0.4874710440635681,0.050000000745058,0.2324157506227493,291.1424255371094,291.1499938964844,263.1499938964844,261.5968017578125,280.8704528808594,293.65093994140625,291.1408386230469,1.0,0.2633860111236572,0.7411322593688965,0.7411322593688965,1.0,1.0,-1.1934529542922974,0.5003172755241394,0.693135678768158,0.2121268063783645,0.0,0.0,0.558269739151001,50.11531066894531,58.0,-20.18173217773437,-12316.4306640625,198.2310943603516,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9570007324219,307.6067199707031,278.1499938964844,0.0,18000.0,313.1499938964844,17977.986328125,18000.0,0.0,0.0,0.2239316999912262,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5501703023910522,0.550176203250885,-5.9038970903202426e-06,0.0,0.0002840805682353,0.0,0.0,35.492042541503906,0.0,0.0,0.0,0.3870387077331543,4.0,0.0,1.0
672900,293.1100158691406,297.1499938964844,293.1499938964844,0.1418507397174835,-3034.095703125,304.1463317871094,0.8063236474990845,0.2131786942481994,0.1928957104682922,293.7329406738281,297.1499938964844,293.1499938964844,0.0,-0.0,291.13641357421875,0.4861698150634765,0.050000000745058,0.04902084171772,293.0594482421875,297.1499938964844,293.1499938964844,0.1246573030948638,-2128.30419921875,304.1418762207031,0.7783991694450378,0.1923818290233612,0.1353553980588913,293.0982360839844,297.1499938964844,293.1499938964844,0.3209234178066253,-6112.177734375,304.1405334472656,0.9990000128746032,0.4859541654586792,0.3887670338153839,293.0932922363281,297.1499938964844,293.1499938964844,0.0033341818489134,-1262.901123046875,295.6243591308594,0.4861698150634765,0.050000000745058,0.2325337529182434,291.1346435546875,291.1499938964844,263.1499938964844,261.5958251953125,280.8563232421875,293.6300048828125,291.1330871582031,1.0,0.2648715078830719,0.7409607172012329,0.7409607172012329,1.0,1.0,-1.198406457901001,0.5024690628051758,0.69593745470047,0.2133184522390365,0.0,0.0,0.5600739121437073,50.81676483154297,58.0,-20.960411071777344,-12375.3994140625,201.2901763916016,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.97509765625,307.6241455078125,278.1499938964844,0.0,18000.0,313.1499938964844,17960.4453125,18000.0,0.0,0.0,0.2241175323724746,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.552772581577301,0.5527784824371338,-5.91733078181278e-06,0.0,0.000284316309262,0.0,0.0,35.78486633300781,0.0,0.0,0.0,0.387925773859024,4.0,0.0,1.0
672960,293.11090087890625,297.1499938964844,293.1499938964844,0.1422452330589294,-3040.982421875,304.14630126953125,0.804375946521759,0.2135124206542968,0.1932245939970016,293.7288818359375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1288452148437,0.4847068190574646,0.050000000745058,0.0490490794181823,293.0612487792969,297.1499938964844,293.1499938964844,0.125413179397583,-2138.734375,304.1419677734375,0.7772156000137329,0.1931760758161544,0.1359404474496841,293.1039123535156,297.1499938964844,293.1499938964844,0.3244709074497223,-6167.3974609375,304.13580322265625,0.9990000128746032,0.4855005145072937,0.3921987414360046,293.0921936035156,297.1499938964844,293.1499938964844,0.0033468371257185,-1267.9576416015625,295.6322937011719,0.4847068190574646,0.050000000745058,0.2326677292585373,291.12713623046875,291.1499938964844,263.1499938964844,261.5948181152344,280.8417663574219,293.60845947265625,291.1257019042969,1.0,0.2665180563926697,0.7407317757606506,0.7407317757606506,1.0,1.0,-1.2038170099258425,0.504814624786377,0.6990023255348206,0.214613065123558,0.0,0.0,0.5623507499694824,51.610260009765625,61.0,-20.8030948638916,-12441.1591796875,204.7123870849609,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9848937988281,307.6394958496094,278.1499938964844,0.0,18000.0,313.1499938964844,17943.71484375,18000.0,0.0,0.0,0.2243585139513015,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5563234090805054,0.5563293695449829,-5.937431069469312e-06,0.0,0.0002846220158971,0.0,0.0,36.1956901550293,0.0,0.0,0.0,0.3891590535640716,4.0,0.0,1.0
673020,293.1125793457031,297.1499938964844,293.1499938964844,0.143010675907135,-3054.306396484375,304.146240234375,0.7998661398887634,0.2141621708869934,0.1938740909099578,293.7209167480469,297.1499938964844,293.1499938964844,0.0,-0.0,291.1150817871094,0.4813534319400787,0.050000000745058,0.0491144619882106,293.0648498535156,297.1499938964844,293.1499938964844,0.126857727766037,-2158.61181640625,304.1422424316406,0.7741751670837402,0.1946893483400344,0.1370612829923629,293.12030029296875,297.1499938964844,293.1499938964844,0.3326053023338318,-6292.7294921875,304.12701416015625,0.9990000128746032,0.4833545982837677,0.4000301957130432,293.0903625488281,297.1499938964844,293.1499938964844,0.0033722911030054,-1278.0565185546875,295.6486511230469,0.4813534319400787,0.050000000745058,0.2329778522253036,291.1136169433594,291.1499938964844,263.1499938964844,261.5927429199219,280.8124389648437,293.5660400390625,291.1123962402344,1.0,0.2702201306819916,0.7402738928794861,0.7402738928794861,1.0,1.0,-1.215792536735535,0.5100201368331909,0.7057723999023438,0.2174844592809677,0.0,0.0,0.5681344866752625,53.44053268432617,64.0,-18.841901779174805,-12588.3310546875,212.5348052978516,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9779052734375,307.6609191894531,278.1499938964844,0.0,18000.0,313.1499938964844,17913.44140625,18000.0,0.0,0.0,0.2250924557447433,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5659812092781067,0.5659871697425842,-5.99635723119718e-06,0.0,0.0002855531056411,0.0,0.0,37.349212646484375,0.0,0.0,0.0,0.3925764560699463,4.0,0.0,1.0
673080,293.1125793457031,297.1499938964844,293.1499938964844,0.143010675907135,-3054.306396484375,304.146240234375,0.7998661398887634,0.2141621708869934,0.1938740909099578,293.7209167480469,297.1499938964844,293.1499938964844,0.0,-0.0,291.1150817871094,0.4813534319400787,0.050000000745058,0.0491144619882106,293.0648498535156,297.1499938964844,293.1499938964844,0.126857727766037,-2158.61181640625,304.1422424316406,0.7741751670837402,0.1946893483400344,0.1370612829923629,293.12030029296875,297.1499938964844,293.1499938964844,0.3326053023338318,-6292.7294921875,304.12701416015625,0.9990000128746032,0.4833545982837677,0.4000301957130432,293.0903625488281,297.1499938964844,293.1499938964844,0.0033722911030054,-1278.0565185546875,295.6486511230469,0.4813534319400787,0.050000000745058,0.2329778522253036,291.1136169433594,291.1499938964844,263.1499938964844,261.5927429199219,280.8124389648437,293.5660400390625,291.1123962402344,1.0,0.2702201306819916,0.7402738928794861,0.7402738928794861,1.0,1.0,-1.215792536735535,0.5100201368331909,0.7057723999023438,0.2174844592809677,0.0,0.0,0.5681344866752625,53.44053268432617,64.0,-18.841901779174805,-12588.3310546875,212.5348052978516,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9779052734375,307.6609191894531,278.1499938964844,0.0,18000.0,313.1499938964844,17913.44140625,18000.0,0.0,0.0,0.2250924557447433,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5659812092781067,0.5659871697425842,-5.99635723119718e-06,0.0,0.0002855531056411,0.0,0.0,37.349212646484375,0.0,0.0,0.0,0.3925764560699463,4.0,0.0,1.0
673140,293.1141357421875,303.1499938964844,285.1499938964844,0.0,-0.0,304.1462707519531,0.7947811484336853,0.0,0.1945144832134246,293.713134765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.103515625,0.4774840176105499,0.0,0.0491899102926254,293.06842041015625,303.1499938964844,285.1499938964844,0.0,-0.0,304.1425476074219,0.7704980969429016,0.0,0.1381307393312454,293.1426086425781,303.1499938964844,285.1499938964844,0.0,-0.0,304.1192932128906,0.9990000128746032,0.0,0.4088810384273529,293.0888977050781,303.1499938964844,285.1499938964844,0.0,-0.0,295.6660461425781,0.4774840176105499,0.0,0.2333357632160186,291.102294921875,294.1499938964844,263.1499938964844,261.5905456542969,280.7849426269531,293.52813720703125,291.101318359375,0.0,0.0,0.7398159503936768,0.7398159503936768,1.0,1.0,-1.2289884090423584,0.515775203704834,0.7132132649421692,0.2206549644470214,0.0,0.0,0.0,55.54551315307617,60.0,-15.905744552612305,-12749.89453125,221.49411010742188,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9367370605469,307.6683349609375,278.1499938964844,0.0,18000.0,313.1499938964844,17887.00390625,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.578586757183075,0.578592836856842,-6.077981197449844e-06,0.0,0.0,0.0,0.0,38.91239547729492,0.0,0.0,0.0,0.0,4.0,0.0,0.0
673200,293.1141357421875,303.1499938964844,285.1499938964844,0.0,-0.0,304.1462707519531,0.7947811484336853,0.0,0.1945144832134246,293.713134765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.103515625,0.4774840176105499,0.0,0.0491899102926254,293.06842041015625,303.1499938964844,285.1499938964844,0.0,-0.0,304.1425476074219,0.7704980969429016,0.0,0.1381307393312454,293.1426086425781,303.1499938964844,285.1499938964844,0.0,-0.0,304.1192932128906,0.9990000128746032,0.0,0.4088810384273529,293.0888977050781,303.1499938964844,285.1499938964844,0.0,-0.0,295.6660461425781,0.4774840176105499,0.0,0.2333357632160186,291.102294921875,294.1499938964844,263.1499938964844,261.5905456542969,280.7849426269531,293.52813720703125,291.101318359375,0.0,0.0,0.7398159503936768,0.7398159503936768,1.0,1.0,-1.2289884090423584,0.515775203704834,0.7132132649421692,0.2206549644470214,0.0,0.0,0.0,55.54551315307617,60.0,-15.905744552612305,-12749.89453125,221.49411010742188,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9367370605469,307.6683349609375,278.1499938964844,0.0,18000.0,313.1499938964844,17887.00390625,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.578586757183075,0.578592836856842,-6.077981197449844e-06,0.0,0.0,0.0,0.0,38.91239547729492,0.0,0.0,0.0,0.0,4.0,0.0,0.0
673260,292.6165466308594,303.1499938964844,285.1499938964844,0.0,-0.0,293.5604553222656,0.0,0.0,0.0007945548859424,293.5561828613281,303.1499938964844,285.1499938964844,0.0,-0.0,291.1156616210937,0.0,0.0,0.0002692017296794,292.5917358398437,303.1499938964844,285.1499938964844,0.0,-0.0,293.74237060546875,0.0,0.0,0.0005701939226128,292.4844055175781,303.1499938964844,285.1499938964844,0.0,-0.0,292.4961242675781,0.0,0.0,0.0017515309154987,293.0152893066406,303.1499938964844,285.1499938964844,0.0,-0.0,293.4543762207031,0.0,0.0,0.0012769770110026,291.1213073730469,294.1499938964844,263.1513671875,261.58953857421875,279.3525085449219,289.741943359375,291.1224670410156,0.0,0.0,0.4438895583152771,0.4438895583152771,1.0,1.0,-0.0054718814790248,0.004063599742949,0.0014082817360758,-0.0117316925898194,0.0,0.0,0.0,-0.0300016794353723,60.0,-80.93346405029297,-0.0,-2.134582246071659e-06,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8699035644531,306.03662109375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-9.236726372143797e-18,-9.239226939135545e-18,2.500501358520489e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
673320,292.6165466308594,303.1499938964844,285.1499938964844,0.0,-0.0,293.5604553222656,0.0,0.0,0.0007945548859424,293.5561828613281,303.1499938964844,285.1499938964844,0.0,-0.0,291.1156616210937,0.0,0.0,0.0002692017296794,292.5917358398437,303.1499938964844,285.1499938964844,0.0,-0.0,293.74237060546875,0.0,0.0,0.0005701939226128,292.4844055175781,303.1499938964844,285.1499938964844,0.0,-0.0,292.4961242675781,0.0,0.0,0.0017515309154987,293.0152893066406,303.1499938964844,285.1499938964844,0.0,-0.0,293.4543762207031,0.0,0.0,0.0012769770110026,291.1213073730469,294.1499938964844,263.1513671875,261.58953857421875,279.3525085449219,289.741943359375,291.1224670410156,0.0,0.0,0.4438895583152771,0.4438895583152771,1.0,1.0,-0.0054718814790248,0.004063599742949,0.0014082817360758,-0.0117316925898194,0.0,0.0,0.0,-0.0300016794353723,60.0,-80.93346405029297,-0.0,-2.134582246071659e-06,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8699035644531,306.03662109375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-9.236726372143797e-18,-9.239226939135545e-18,2.500501358520489e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
673380,292.48077392578125,303.1499938964844,285.1499938964844,0.0,-0.0,293.5143127441406,0.0,0.0,0.0001148442825069,293.501953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.11590576171875,0.0,0.0,0.0001040591232595,292.44677734375,303.1499938964844,285.1499938964844,0.0,-0.0,293.6956787109375,0.0,0.0,8.790233550826088e-05,292.3023376464844,303.1499938964844,285.1499938964844,0.0,-0.0,292.4491882324219,0.0,0.0,0.0001481392973801,292.96453857421875,303.1499938964844,285.1499938964844,0.0,-0.0,293.4330444335937,0.0,0.0,0.0004936116747558,291.1216735839844,294.1499938964844,263.1530456542969,261.5899353027344,279.0263061523437,286.84832763671875,291.1204833984375,0.0,0.0,0.2959263920783996,0.2959263920783996,1.0,1.0,-0.0011316442396491,0.0013263610890135,-0.0001947168057085,-0.0136197302490472,0.0,0.0,0.0,-0.0080446787178516,60.0,-59.66312789916992,-0.0,-8.83509372329172e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8699035644531,306.03662109375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.70639847889517e-20,-1.8785426807444112e-20,1.7214420184924113e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
673440,292.3836364746094,303.1499938964844,285.1499938964844,0.0,-0.0,293.49859619140625,0.0,0.0,9.453779057366772e-05,293.4571228027344,303.1499938964844,285.1499938964844,0.0,-0.0,291.11602783203125,0.0,0.0,9.912286623148248e-05,292.3406677246094,303.1499938964844,285.1499938964844,0.0,-0.0,293.6788330078125,0.0,0.0,7.349326915573329e-05,292.1737060546875,303.1499938964844,285.1499938964844,0.0,-0.0,292.43975830078125,0.0,0.0,0.0001002443605102,292.9096069335937,303.1499938964844,285.1499938964844,0.0,-0.0,293.41851806640625,0.0,0.0,0.0004701962170656,291.121826171875,294.1499938964844,263.1553955078125,261.5909118652344,278.87939453125,284.0807800292969,291.11932373046875,0.0,0.0,0.1479631960391998,0.1479631960391998,1.0,1.0,-0.0010139460209757,0.0003882167220581,0.0006257292698137,-0.0145591935142874,0.0,0.0,0.0,-0.0077505707740783,60.0,-34.48524475097656,-0.0,-6.888937775784143e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8699035644531,306.03662109375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-5.132532512372578e-21,-7.670482170914738e-21,2.537949456593769e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
673500,292.310302734375,303.1499938964844,285.1499938964844,0.0,-0.0,293.4838256835937,0.0,0.0,9.402727300766855e-05,293.4179992675781,303.1499938964844,285.1499938964844,0.0,-0.0,291.1161804199219,0.0,0.0,9.900626173475756e-05,292.2594299316406,303.1499938964844,285.1499938964844,0.0,-0.0,293.6629638671875,0.0,0.0,7.313164678635076e-05,292.07940673828125,303.1499938964844,285.1499938964844,0.0,-0.0,292.4315795898437,0.0,0.0,9.90282278507948e-05,292.854736328125,303.1499938964844,285.1499938964844,0.0,-0.0,293.4042663574219,0.0,0.0,0.0004696430987678,291.1219787597656,294.1499938964844,263.1583251953125,261.5924377441406,278.7391357421875,281.6277770996094,291.1184997558594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010018107714131,1.943016236793937e-08,0.0010017913300544,-0.0149700520560145,0.0,0.0,0.0,-0.0078248735517263,60.0,-24.693479537963867,-0.0,-6.843639255293965e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8699035644531,306.03662109375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938420526028945e-21,-7.5395226778414e-21,2.601102151812457e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
673560,292.2514343261719,303.1499938964844,285.1499938964844,0.0,-0.0,293.4691772460937,0.0,0.0,9.402774594491348e-05,293.3826904296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1163330078125,0.0,0.0,9.901457815431058e-05,292.1935119628906,303.1499938964844,285.1499938964844,0.0,-0.0,293.6471862792969,0.0,0.0,7.313267269637436e-05,292.0070495605469,303.1499938964844,285.1499938964844,0.0,-0.0,292.42352294921875,0.0,0.0,9.901613520924002e-05,292.8016967773437,303.1499938964844,285.1499938964844,0.0,-0.0,293.3901062011719,0.0,0.0,0.0004696825053542,291.12213134765625,294.1499938964844,263.1618957519531,261.59454345703125,278.60028076171875,279.4581298828125,291.11767578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001001919619739,6.0884364216917675e-09,0.0010019135661423,-0.0150030273944139,0.0,0.0,0.0,-0.0078311199322342,60.0,-21.14320182800293,-0.0,-6.84424179553389e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8699035644531,306.03662109375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9371926798071854e-21,-7.540744869508191e-21,2.603552189701005e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
673620,292.1578063964844,303.1499938964844,285.1499938964844,0.0,-0.0,293.4401550292969,0.0,0.0,9.405083255842328e-05,293.3193664550781,303.1499938964844,285.1499938964844,0.0,-0.0,291.1166076660156,0.0,0.0,9.903903264785184e-05,292.0916748046875,303.1499938964844,285.1499938964844,0.0,-0.0,293.6159362792969,0.0,0.0,7.315063703572378e-05,291.9002685546875,303.1499938964844,285.1499938964844,0.0,-0.0,292.4075012207031,0.0,0.0,9.904022590490058e-05,292.703369140625,303.1499938964844,285.1499938964844,0.0,-0.0,293.362060546875,0.0,0.0,0.0004697985132224,291.1224365234375,294.1499938964844,263.1707458496094,261.60028076171875,278.3263244628906,275.8425598144531,291.1157531738281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010021654888987,6.117306661224121e-09,0.0010021593188866,-0.0150786563754081,0.0,0.0,0.0,-0.0078454269096255,60.0,-19.395103454589844,-0.0,-6.847601241588563e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8699035644531,306.03662109375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.937170869380879e-21,-7.540764256553798e-21,2.603593185224529e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
673680,292.1578063964844,303.1499938964844,285.1499938964844,0.0,-0.0,293.4401550292969,0.0,0.0,9.405083255842328e-05,293.3193664550781,303.1499938964844,285.1499938964844,0.0,-0.0,291.1166076660156,0.0,0.0,9.903903264785184e-05,292.0916748046875,303.1499938964844,285.1499938964844,0.0,-0.0,293.6159362792969,0.0,0.0,7.315063703572378e-05,291.9002685546875,303.1499938964844,285.1499938964844,0.0,-0.0,292.4075012207031,0.0,0.0,9.904022590490058e-05,292.703369140625,303.1499938964844,285.1499938964844,0.0,-0.0,293.362060546875,0.0,0.0,0.0004697985132224,291.1224365234375,294.1499938964844,263.1707458496094,261.60028076171875,278.3263244628906,275.8425598144531,291.1157531738281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010021654888987,6.117306661224121e-09,0.0010021593188866,-0.0150786563754081,0.0,0.0,0.0,-0.0078454269096255,60.0,-19.395103454589844,-0.0,-6.847601241588563e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8699035644531,306.03662109375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.937170869380879e-21,-7.540764256553798e-21,2.603593185224529e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
673740,292.0825500488281,303.1499938964844,285.1499938964844,0.0,-0.0,293.4114685058594,0.0,0.0,9.407790639670566e-05,293.2637023925781,303.1499938964844,285.1499938964844,0.0,-0.0,291.11688232421875,0.0,0.0,9.906755440169944e-05,292.0146484375,303.1499938964844,285.1499938964844,0.0,-0.0,293.5850524902344,0.0,0.0,7.317169365705922e-05,291.8219909667969,303.1499938964844,285.1499938964844,0.0,-0.0,292.3916931152344,0.0,0.0,9.906873310683296e-05,292.62127685546875,303.1499938964844,285.1499938964844,0.0,-0.0,293.3343505859375,0.0,0.0,0.0004699338169302,291.1227111816406,294.1499938964844,263.18182373046875,261.6080322265625,278.0573425292969,273.0169982910156,291.1131286621094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010024531511589,6.1509459747810524e-09,0.0010024469811469,-0.0151667771860957,0.0,0.0,0.0,-0.0078621031716465,60.0,-19.16660499572754,-0.0,-6.85153338508826e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8699035644531,306.03662109375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.937170061587312e-21,-7.540763448760231e-21,2.603592983276136e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
673800,292.0825500488281,303.1499938964844,285.1499938964844,0.0,-0.0,293.4114685058594,0.0,0.0,9.407790639670566e-05,293.2637023925781,303.1499938964844,285.1499938964844,0.0,-0.0,291.11688232421875,0.0,0.0,9.906755440169944e-05,292.0146484375,303.1499938964844,285.1499938964844,0.0,-0.0,293.5850524902344,0.0,0.0,7.317169365705922e-05,291.8219909667969,303.1499938964844,285.1499938964844,0.0,-0.0,292.3916931152344,0.0,0.0,9.906873310683296e-05,292.62127685546875,303.1499938964844,285.1499938964844,0.0,-0.0,293.3343505859375,0.0,0.0,0.0004699338169302,291.1227111816406,294.1499938964844,263.18182373046875,261.6080322265625,278.0573425292969,273.0169982910156,291.1131286621094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010024531511589,6.1509459747810524e-09,0.0010024469811469,-0.0151667771860957,0.0,0.0,0.0,-0.0078621031716465,60.0,-19.16660499572754,-0.0,-6.85153338508826e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8699035644531,306.03662109375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.937170061587312e-21,-7.540763448760231e-21,2.603592983276136e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
673860,292.0202331542969,303.1499938964844,285.1499938964844,0.0,-0.0,293.38311767578125,0.0,0.0,9.410856728209184e-05,293.2154541015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1171264648437,0.0,0.0,9.90998523775488e-05,291.9538269042969,303.1499938964844,285.1499938964844,0.0,-0.0,293.5545654296875,0.0,0.0,7.319554424611852e-05,291.7608337402344,303.1499938964844,285.1499938964844,0.0,-0.0,292.3760681152344,0.0,0.0,9.91010238067247e-05,292.55596923828125,303.1499938964844,285.1499938964844,0.0,-0.0,293.3069763183594,0.0,0.0,0.0004700870485976,291.1229858398437,294.1499938964844,263.1949462890625,261.6176147460937,277.79327392578125,270.81158447265625,291.1098327636719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010027791140601,6.189055934413545e-09,0.0010027728276327,-0.015266609378159,0.0,0.0,0.0,-0.0078809959813952,60.0,-19.133777618408203,-0.0,-6.855989198584211e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8699035644531,306.03662109375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.937170061587312e-21,-7.540763448760231e-21,2.603592983276136e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
673920,292.0202331542969,303.1499938964844,285.1499938964844,0.0,-0.0,293.38311767578125,0.0,0.0,9.410856728209184e-05,293.2154541015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1171264648437,0.0,0.0,9.90998523775488e-05,291.9538269042969,303.1499938964844,285.1499938964844,0.0,-0.0,293.5545654296875,0.0,0.0,7.319554424611852e-05,291.7608337402344,303.1499938964844,285.1499938964844,0.0,-0.0,292.3760681152344,0.0,0.0,9.91010238067247e-05,292.55596923828125,303.1499938964844,285.1499938964844,0.0,-0.0,293.3069763183594,0.0,0.0,0.0004700870485976,291.1229858398437,294.1499938964844,263.1949462890625,261.6176147460937,277.79327392578125,270.81158447265625,291.1098327636719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010027791140601,6.189055934413545e-09,0.0010027728276327,-0.015266609378159,0.0,0.0,0.0,-0.0078809959813952,60.0,-19.133777618408203,-0.0,-6.855989198584211e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8699035644531,306.03662109375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.937170061587312e-21,-7.540763448760231e-21,2.603592983276136e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
673980,291.9693603515625,303.1499938964844,285.1499938964844,0.0,-0.0,293.3551330566406,0.0,0.0,9.41425678320229e-05,293.1741943359375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1174011230469,0.0,0.0,9.913566464092582e-05,291.9047546386719,303.1499938964844,285.1499938964844,0.0,-0.0,293.5244140625,0.0,0.0,7.322198507608846e-05,291.7116394042969,303.1499938964844,285.1499938964844,0.0,-0.0,292.3606262207031,0.0,0.0,9.913682151818648e-05,292.504638671875,303.1499938964844,285.1499938964844,0.0,-0.0,293.2799377441406,0.0,0.0,0.000470256927656,291.12322998046875,294.1499938964844,263.2099914550781,261.6289367675781,277.5340576171875,269.09356689453125,291.1058654785156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010031405836343,6.2313239013178645e-09,0.0010031342972069,-0.0153773324564099,0.0,0.0,0.0,-0.0079019498080015,60.0,-19.124774932861328,-0.0,-6.860932444396894e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8699035644531,306.03662109375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.937170061587312e-21,-7.540763448760231e-21,2.603592983276136e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
674040,291.9693603515625,303.1499938964844,285.1499938964844,0.0,-0.0,293.3551330566406,0.0,0.0,9.41425678320229e-05,293.1741943359375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1174011230469,0.0,0.0,9.913566464092582e-05,291.9047546386719,303.1499938964844,285.1499938964844,0.0,-0.0,293.5244140625,0.0,0.0,7.322198507608846e-05,291.7116394042969,303.1499938964844,285.1499938964844,0.0,-0.0,292.3606262207031,0.0,0.0,9.913682151818648e-05,292.504638671875,303.1499938964844,285.1499938964844,0.0,-0.0,293.2799377441406,0.0,0.0,0.000470256927656,291.12322998046875,294.1499938964844,263.2099914550781,261.6289367675781,277.5340576171875,269.09356689453125,291.1058654785156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010031405836343,6.2313239013178645e-09,0.0010031342972069,-0.0153773324564099,0.0,0.0,0.0,-0.0079019498080015,60.0,-19.124774932861328,-0.0,-6.860932444396894e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8699035644531,306.03662109375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.937170061587312e-21,-7.540763448760231e-21,2.603592983276136e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
674100,291.94757080078125,303.1499938964844,285.1499938964844,0.0,-0.0,293.3412475585937,0.0,0.0,9.416072862222792e-05,293.1558532714844,303.1499938964844,285.1499938964844,0.0,-0.0,291.1175231933594,0.0,0.0,9.915480040945111e-05,291.8836975097656,303.1499938964844,285.1499938964844,0.0,-0.0,293.5094909667969,0.0,0.0,7.32361149857752e-05,291.6905517578125,303.1499938964844,285.1499938964844,0.0,-0.0,292.3529663085937,0.0,0.0,9.915595001075415e-05,292.48321533203125,303.1499938964844,285.1499938964844,0.0,-0.0,293.2665100097656,0.0,0.0,0.0004703477025032,291.12335205078125,294.1499938964844,263.2181701660156,261.6352233886719,277.40625,268.3835144042969,291.1036376953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010033337166532,6.253912943066098e-09,0.0010033274302259,-0.0154365058988332,0.0,0.0,0.0,-0.0079131480306386,60.0,-19.12127113342285,-0.0,-6.863575663373922e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8699035644531,306.03662109375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.937170061587312e-21,-7.540763448760231e-21,2.603592983276136e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
674160,291.9278259277344,303.1499938964844,285.1499938964844,0.0,-0.0,293.32745361328125,0.0,0.0,9.417963156010956e-05,293.1388854980469,303.1499938964844,285.1499938964844,0.0,-0.0,291.1176452636719,0.0,0.0,9.917470742948352e-05,291.8645324707031,303.1499938964844,285.1499938964844,0.0,-0.0,293.49462890625,0.0,0.0,7.325081242015585e-05,291.6714172363281,303.1499938964844,285.1499938964844,0.0,-0.0,292.3453674316406,0.0,0.0,9.917584975482896e-05,292.46417236328125,303.1499938964844,285.1499938964844,0.0,-0.0,293.2532043457031,0.0,0.0,0.0004704421153292,291.1234741210937,294.1499938964844,263.226806640625,261.641845703125,277.2796325683594,267.7577819824219,291.1012268066406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010035346494987,6.277412811783733e-09,0.0010035283630713,-0.0154980644583702,0.0,0.0,0.0,-0.0079247979447245,60.0,-19.117721557617188,-0.0,-6.866325463761316e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8699035644531,306.03662109375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.937170061587312e-21,-7.540763448760231e-21,2.603592983276136e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
