time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
674220,291.8936462402344,303.1499938964844,285.1499938964844,0.0,-0.0,293.30010986328125,0.0,0.0,9.42194674280472e-05,293.1083984375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1178894042969,0.0,0.0,9.921666787704452e-05,291.8309020996094,303.1499938964844,285.1499938964844,0.0,-0.0,293.4652099609375,0.0,0.0,7.328180072363466e-05,291.6380615234375,303.1499938964844,285.1499938964844,0.0,-0.0,292.33026123046875,0.0,0.0,9.921779565047471e-05,292.4319152832031,303.1499938964844,285.1499938964844,0.0,-0.0,293.2267761230469,0.0,0.0,0.0004706411564256,291.12371826171875,294.1499938964844,263.2452392578125,261.6562194824219,277.0299377441406,266.7218933105469,291.095947265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010039584012702,6.3269585126590755e-09,0.0010039521148428,-0.0156278498470783,0.0,0.0,0.0,-0.0079493597149848,60.0,-19.11003875732422,-0.0,-6.87212491357059e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8699035644531,306.03662109375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.937170061587312e-21,-7.540763448760231e-21,2.603592983276136e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
674280,291.8936462402344,303.1499938964844,285.1499938964844,0.0,-0.0,293.30010986328125,0.0,0.0,9.42194674280472e-05,293.1083984375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1178894042969,0.0,0.0,9.921666787704452e-05,291.8309020996094,303.1499938964844,285.1499938964844,0.0,-0.0,293.4652099609375,0.0,0.0,7.328180072363466e-05,291.6380615234375,303.1499938964844,285.1499938964844,0.0,-0.0,292.33026123046875,0.0,0.0,9.921779565047471e-05,292.4319152832031,303.1499938964844,285.1499938964844,0.0,-0.0,293.2267761230469,0.0,0.0,0.0004706411564256,291.12371826171875,294.1499938964844,263.2452392578125,261.6562194824219,277.0299377441406,266.7218933105469,291.095947265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010039584012702,6.3269585126590755e-09,0.0010039521148428,-0.0156278498470783,0.0,0.0,0.0,-0.0079493597149848,60.0,-19.11003875732422,-0.0,-6.87212491357059e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8699035644531,306.03662109375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.937170061587312e-21,-7.540763448760231e-21,2.603592983276136e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
674340,291.8651428222656,303.1499938964844,285.1499938964844,0.0,-0.0,293.2731018066406,0.0,0.0,9.426175529370084e-05,293.0816650390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1181030273437,0.0,0.0,9.926121856551616e-05,291.8022766113281,303.1499938964844,285.1499938964844,0.0,-0.0,293.4361267089844,0.0,0.0,7.331469532800838e-05,291.6101379394531,303.1499938964844,285.1499938964844,0.0,-0.0,292.3153686523437,0.0,0.0,9.926233178703114e-05,292.40582275390625,303.1499938964844,285.1499938964844,0.0,-0.0,293.20068359375,0.0,0.0,0.0004708524793386,291.1239318847656,294.1499938964844,263.26513671875,261.67193603515625,276.784912109375,265.9213562011719,291.090087890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010044082300737,6.3795631000118655e-09,0.001004401827231,-0.0157656483352184,0.0,0.0,0.0,-0.0079754386097192,60.0,-19.101438522338867,-0.0,-6.878285319089629e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8699035644531,306.03662109375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.937170061587312e-21,-7.540763448760231e-21,2.603592983276136e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
674400,291.8651428222656,303.1499938964844,285.1499938964844,0.0,-0.0,293.2731018066406,0.0,0.0,9.426175529370084e-05,293.0816650390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1181030273437,0.0,0.0,9.926121856551616e-05,291.8022766113281,303.1499938964844,285.1499938964844,0.0,-0.0,293.4361267089844,0.0,0.0,7.331469532800838e-05,291.6101379394531,303.1499938964844,285.1499938964844,0.0,-0.0,292.3153686523437,0.0,0.0,9.926233178703114e-05,292.40582275390625,303.1499938964844,285.1499938964844,0.0,-0.0,293.20068359375,0.0,0.0,0.0004708524793386,291.1239318847656,294.1499938964844,263.26513671875,261.67193603515625,276.784912109375,265.9213562011719,291.090087890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010044082300737,6.3795631000118655e-09,0.001004401827231,-0.0157656483352184,0.0,0.0,0.0,-0.0079754386097192,60.0,-19.101438522338867,-0.0,-6.878285319089629e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8699035644531,306.03662109375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.937170061587312e-21,-7.540763448760231e-21,2.603592983276136e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
674460,291.8410339355469,303.1499938964844,285.1499938964844,0.0,-0.0,293.24639892578125,0.0,0.0,9.43061531870626e-05,293.057861328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1183166503906,0.0,0.0,9.930798114510252e-05,291.7773742675781,303.1499938964844,285.1499938964844,0.0,-0.0,293.4073791503906,0.0,0.0,7.33492270228453e-05,291.5863647460937,303.1499938964844,285.1499938964844,0.0,-0.0,292.3006286621094,0.0,0.0,9.930907981470229e-05,292.3843688964844,303.1499938964844,285.1499938964844,0.0,-0.0,293.17486572265625,0.0,0.0,0.0004710743087343,291.1241455078125,294.1499938964844,263.2864074707031,261.6888122558594,276.54449462890625,265.3053283691406,291.08367919921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010048806434497,6.4347953632193375e-09,0.0010048741241917,-0.0159103292971849,0.0,0.0,0.0,-0.0080028194934129,60.0,-19.091928482055664,-0.0,-6.884756231784196e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8699035644531,306.03662109375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.937170061587312e-21,-7.540763448760231e-21,2.603592983276136e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
674520,291.8410339355469,303.1499938964844,285.1499938964844,0.0,-0.0,293.24639892578125,0.0,0.0,9.43061531870626e-05,293.057861328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1183166503906,0.0,0.0,9.930798114510252e-05,291.7773742675781,303.1499938964844,285.1499938964844,0.0,-0.0,293.4073791503906,0.0,0.0,7.33492270228453e-05,291.5863647460937,303.1499938964844,285.1499938964844,0.0,-0.0,292.3006286621094,0.0,0.0,9.930907981470229e-05,292.3843688964844,303.1499938964844,285.1499938964844,0.0,-0.0,293.17486572265625,0.0,0.0,0.0004710743087343,291.1241455078125,294.1499938964844,263.2864074707031,261.6888122558594,276.54449462890625,265.3053283691406,291.08367919921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010048806434497,6.4347953632193375e-09,0.0010048741241917,-0.0159103292971849,0.0,0.0,0.0,-0.0080028194934129,60.0,-19.091928482055664,-0.0,-6.884756231784196e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8699035644531,306.03662109375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.937170061587312e-21,-7.540763448760231e-21,2.603592983276136e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
674580,291.8202209472656,303.1499938964844,285.1499938964844,0.0,-0.0,293.2200012207031,0.0,0.0,9.435229003429411e-05,293.0362854003906,303.1499938964844,285.1499938964844,0.0,-0.0,291.1185302734375,0.0,0.0,9.935657726600766e-05,291.7552185058594,303.1499938964844,285.1499938964844,0.0,-0.0,293.3789978027344,0.0,0.0,7.338510476984084e-05,291.5658264160156,303.1499938964844,285.1499938964844,0.0,-0.0,292.2860412597656,0.0,0.0,9.935766138369218e-05,292.3663330078125,303.1499938964844,285.1499938964844,0.0,-0.0,293.1493835449219,0.0,0.0,0.0004713048401754,291.12432861328125,294.1499938964844,263.308837890625,261.7067565917969,276.30865478515625,264.8339538574219,291.07672119140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010053714504465,6.492190340878777e-09,0.0010053649311885,-0.0160606745630502,0.0,0.0,0.0,-0.00803127232939,60.0,-19.08155059814453,-0.0,-6.891483650406371e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8699035644531,306.03662109375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.937170061587312e-21,-7.540763448760231e-21,2.603592983276136e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
674640,291.8202209472656,303.1499938964844,285.1499938964844,0.0,-0.0,293.2200012207031,0.0,0.0,9.435229003429411e-05,293.0362854003906,303.1499938964844,285.1499938964844,0.0,-0.0,291.1185302734375,0.0,0.0,9.935657726600766e-05,291.7552185058594,303.1499938964844,285.1499938964844,0.0,-0.0,293.3789978027344,0.0,0.0,7.338510476984084e-05,291.5658264160156,303.1499938964844,285.1499938964844,0.0,-0.0,292.2860412597656,0.0,0.0,9.935766138369218e-05,292.3663330078125,303.1499938964844,285.1499938964844,0.0,-0.0,293.1493835449219,0.0,0.0,0.0004713048401754,291.12432861328125,294.1499938964844,263.308837890625,261.7067565917969,276.30865478515625,264.8339538574219,291.07672119140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010053714504465,6.492190340878777e-09,0.0010053649311885,-0.0160606745630502,0.0,0.0,0.0,-0.00803127232939,60.0,-19.08155059814453,-0.0,-6.891483650406371e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8699035644531,306.03662109375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.937170061587312e-21,-7.540763448760231e-21,2.603592983276136e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
674700,291.8109130859375,303.1499938964844,285.1499938964844,0.0,-0.0,293.2069091796875,0.0,0.0,9.437588596483693e-05,293.02618408203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1186218261719,0.0,0.0,9.938143193721773e-05,291.7449951171875,303.1499938964844,285.1499938964844,0.0,-0.0,293.3648986816406,0.0,0.0,7.340346201090142e-05,291.5565490722656,303.1499938964844,285.1499938964844,0.0,-0.0,292.2788391113281,0.0,0.0,9.93825087789446e-05,292.3583374023437,303.1499938964844,285.1499938964844,0.0,-0.0,293.1367492675781,0.0,0.0,0.0004714227106887,291.1243896484375,294.1499938964844,263.3204650878906,261.7160949707031,276.1924133300781,264.642333984375,291.07305908203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010056224418804,6.521545081739077e-09,0.0010056159226223,-0.0161375682801008,0.0,0.0,0.0,-0.0080458251759409,60.0,-19.076047897338867,-0.0,-6.894925519418393e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8699035644531,306.03662109375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.937170061587312e-21,-7.540763448760231e-21,2.603592983276136e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
674760,291.8021850585937,303.1499938964844,285.1499938964844,0.0,-0.0,293.19390869140625,0.0,0.0,9.439976565772668e-05,293.01641845703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.11871337890625,0.0,0.0,9.940657764673232e-05,291.7351989746094,303.1499938964844,285.1499938964844,0.0,-0.0,293.3509216308594,0.0,0.0,7.342203025473282e-05,291.5478210449219,303.1499938964844,285.1499938964844,0.0,-0.0,292.2716369628906,0.0,0.0,9.940765448845924e-05,292.3508605957031,303.1499938964844,285.1499938964844,0.0,-0.0,293.1241760253906,0.0,0.0,0.0004715420072898,291.1244812011719,294.1499938964844,263.3323059082031,261.72564697265625,276.0773010253906,264.4755859375,291.0692749023437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010058765765279,6.5512519853427875e-09,0.0010058699408546,-0.0162153840065002,0.0,0.0,0.0,-0.0080605521798133,60.0,-19.07034492492676,-0.0,-6.898410020994562e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8699035644531,306.03662109375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.937170061587312e-21,-7.540763448760231e-21,2.603592983276136e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
674820,291.7863464355469,303.1499938964844,285.1499938964844,0.0,-0.0,293.1681213378906,0.0,0.0,9.4448150775861e-05,292.99786376953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.118896484375,0.0,0.0,9.945754572981969e-05,291.716796875,303.1499938964844,285.1499938964844,0.0,-0.0,293.3231506347656,0.0,0.0,7.345966878347099e-05,291.5317687988281,303.1499938964844,285.1499938964844,0.0,-0.0,292.25738525390625,0.0,0.0,9.945860801963136e-05,292.3373413085937,303.1499938964844,285.1499938964844,0.0,-0.0,293.0992736816406,0.0,0.0,0.0004717837728094,291.1246337890625,294.1499938964844,263.356689453125,261.7453308105469,275.85040283203125,264.2052307128906,291.0613708496094,0.0,0.0,0.0,0.0,1.0,1.0,-0.001006391365081,6.611458491789791e-09,0.001006384845823,-0.0163730923086404,0.0,0.0,0.0,-0.0080903992056846,60.0,-19.0583553314209,-0.0,-6.905474236873489e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8699035644531,306.03662109375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.937170061587312e-21,-7.540763448760231e-21,2.603592983276136e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
674880,291.7863464355469,303.1499938964844,285.1499938964844,0.0,-0.0,293.1681213378906,0.0,0.0,9.4448150775861e-05,292.99786376953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.118896484375,0.0,0.0,9.945754572981969e-05,291.716796875,303.1499938964844,285.1499938964844,0.0,-0.0,293.3231506347656,0.0,0.0,7.345966878347099e-05,291.5317687988281,303.1499938964844,285.1499938964844,0.0,-0.0,292.25738525390625,0.0,0.0,9.945860801963136e-05,292.3373413085937,303.1499938964844,285.1499938964844,0.0,-0.0,293.0992736816406,0.0,0.0,0.0004717837728094,291.1246337890625,294.1499938964844,263.356689453125,261.7453308105469,275.85040283203125,264.2052307128906,291.0613708496094,0.0,0.0,0.0,0.0,1.0,1.0,-0.001006391365081,6.611458491789791e-09,0.001006384845823,-0.0163730923086404,0.0,0.0,0.0,-0.0080903992056846,60.0,-19.0583553314209,-0.0,-6.905474236873489e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8699035644531,306.03662109375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.937170061587312e-21,-7.540763448760231e-21,2.603592983276136e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
674940,291.77215576171875,303.1499938964844,285.1499938964844,0.0,-0.0,293.14263916015625,0.0,0.0,9.449703065911308e-05,292.9803466796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1190490722656,0.0,0.0,9.950902312994005e-05,291.6996765136719,303.1499938964844,285.1499938964844,0.0,-0.0,293.2957458496094,0.0,0.0,7.349767838604748e-05,291.5172424316406,303.1499938964844,285.1499938964844,0.0,-0.0,292.2433166503906,0.0,0.0,9.951007086783648e-05,292.3253173828125,303.1499938964844,285.1499938964844,0.0,-0.0,293.0746459960937,0.0,0.0,0.0004720279830507,291.124755859375,294.1499938964844,263.3818054199219,261.76568603515625,275.6278686523437,264.0037536621094,291.05303955078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010069115087389,6.672271180008238e-09,0.0010069048730656,-0.0165323838591575,0.0,0.0,0.0,-0.0081205461174249,60.0,-19.045610427856445,-0.0,-6.91261305973967e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8699035644531,306.03662109375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.937170061587312e-21,-7.540763448760231e-21,2.603592983276136e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
675000,291.77215576171875,303.1499938964844,285.1499938964844,0.0,-0.0,293.14263916015625,0.0,0.0,9.449703065911308e-05,292.9803466796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1190490722656,0.0,0.0,9.950902312994005e-05,291.6996765136719,303.1499938964844,285.1499938964844,0.0,-0.0,293.2957458496094,0.0,0.0,7.349767838604748e-05,291.5172424316406,303.1499938964844,285.1499938964844,0.0,-0.0,292.2433166503906,0.0,0.0,9.951007086783648e-05,292.3253173828125,303.1499938964844,285.1499938964844,0.0,-0.0,293.0746459960937,0.0,0.0,0.0004720279830507,291.124755859375,294.1499938964844,263.3818054199219,261.76568603515625,275.6278686523437,264.0037536621094,291.05303955078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010069115087389,6.672271180008238e-09,0.0010069048730656,-0.0165323838591575,0.0,0.0,0.0,-0.0081205461174249,60.0,-19.045610427856445,-0.0,-6.91261305973967e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8699035644531,306.03662109375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.937170061587312e-21,-7.540763448760231e-21,2.603592983276136e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
675060,291.75927734375,303.1499938964844,285.1499938964844,0.0,-0.0,293.1174621582031,0.0,0.0,9.454594692215323e-05,292.96368408203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1191711425781,0.0,0.0,9.956055146176368e-05,291.6835632324219,303.1499938964844,285.1499938964844,0.0,-0.0,293.26861572265625,0.0,0.0,7.353573164436966e-05,291.5039367675781,303.1499938964844,285.1499938964844,0.0,-0.0,292.2293701171875,0.0,0.0,9.95615846477449e-05,292.3144226074219,303.1499938964844,285.1499938964844,0.0,-0.0,293.05029296875,0.0,0.0,0.0004722723679151,291.1248474121094,294.1499938964844,263.4075622558594,261.7865600585937,275.4096374511719,263.85565185546875,291.0443115234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010074320016428,6.7331380471102875e-09,0.0010074252495542,-0.0166918188333511,0.0,0.0,0.0,-0.0081507209688425,60.0,-19.032146453857425,-0.0,-6.919761830204152e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8699035644531,306.03662109375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.937170061587312e-21,-7.540763448760231e-21,2.603592983276136e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
675120,291.75927734375,303.1499938964844,285.1499938964844,0.0,-0.0,293.1174621582031,0.0,0.0,9.454594692215323e-05,292.96368408203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1191711425781,0.0,0.0,9.956055146176368e-05,291.6835632324219,303.1499938964844,285.1499938964844,0.0,-0.0,293.26861572265625,0.0,0.0,7.353573164436966e-05,291.5039367675781,303.1499938964844,285.1499938964844,0.0,-0.0,292.2293701171875,0.0,0.0,9.95615846477449e-05,292.3144226074219,303.1499938964844,285.1499938964844,0.0,-0.0,293.05029296875,0.0,0.0,0.0004722723679151,291.1248474121094,294.1499938964844,263.4075622558594,261.7865600585937,275.4096374511719,263.85565185546875,291.0443115234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010074320016428,6.7331380471102875e-09,0.0010074252495542,-0.0166918188333511,0.0,0.0,0.0,-0.0081507209688425,60.0,-19.032146453857425,-0.0,-6.919761830204152e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8699035644531,306.03662109375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.937170061587312e-21,-7.540763448760231e-21,2.603592983276136e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
675180,291.74737548828125,303.1499938964844,285.1499938964844,0.0,-0.0,293.092529296875,0.0,0.0,9.45944630075246e-05,292.9476928710937,303.1499938964844,285.1499938964844,0.0,-0.0,291.11932373046875,0.0,0.0,9.961165051208808e-05,291.6683349609375,303.1499938964844,285.1499938964844,0.0,-0.0,293.2418212890625,0.0,0.0,7.357346476055682e-05,291.4916076660156,303.1499938964844,285.1499938964844,0.0,-0.0,292.215576171875,0.0,0.0,9.961267642211168e-05,292.3044128417969,303.1499938964844,285.1499938964844,0.0,-0.0,293.0262451171875,0.0,0.0,0.0004725148028228,291.1249389648437,294.1499938964844,263.4337463378906,261.8078308105469,275.1956481933594,263.7489929199219,291.0352478027344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010079483035951,6.793510198832564e-09,0.0010079415515065,-0.0168499574065208,0.0,0.0,0.0,-0.0081806499511003,60.0,-19.01799201965332,-0.0,-6.926856599420719e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8699035644531,306.03662109375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.937170061587312e-21,-7.540763448760231e-21,2.603592983276136e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
675240,291.74737548828125,303.1499938964844,285.1499938964844,0.0,-0.0,293.092529296875,0.0,0.0,9.45944630075246e-05,292.9476928710937,303.1499938964844,285.1499938964844,0.0,-0.0,291.11932373046875,0.0,0.0,9.961165051208808e-05,291.6683349609375,303.1499938964844,285.1499938964844,0.0,-0.0,293.2418212890625,0.0,0.0,7.357346476055682e-05,291.4916076660156,303.1499938964844,285.1499938964844,0.0,-0.0,292.215576171875,0.0,0.0,9.961267642211168e-05,292.3044128417969,303.1499938964844,285.1499938964844,0.0,-0.0,293.0262451171875,0.0,0.0,0.0004725148028228,291.1249389648437,294.1499938964844,263.4337463378906,261.8078308105469,275.1956481933594,263.7489929199219,291.0352478027344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010079483035951,6.793510198832564e-09,0.0010079415515065,-0.0168499574065208,0.0,0.0,0.0,-0.0081806499511003,60.0,-19.01799201965332,-0.0,-6.926856599420719e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8699035644531,306.03662109375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.937170061587312e-21,-7.540763448760231e-21,2.603592983276136e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
675300,291.7417297363281,303.1499938964844,285.1499938964844,0.0,-0.0,293.0802001953125,0.0,0.0,9.461843728786334e-05,292.9399108886719,303.1499938964844,285.1499938964844,0.0,-0.0,291.1193542480469,0.0,0.0,9.963690536096692e-05,291.6610107421875,303.1499938964844,285.1499938964844,0.0,-0.0,293.2285461425781,0.0,0.0,7.359211303992197e-05,291.4857482910156,303.1499938964844,285.1499938964844,0.0,-0.0,292.208740234375,0.0,0.0,9.963791671907528e-05,292.2996826171875,303.1499938964844,285.1499938964844,0.0,-0.0,293.0143127441406,0.0,0.0,0.0004726345650851,291.1249694824219,294.1499938964844,263.44696044921875,261.818603515625,275.0902099609375,263.70819091796875,291.03057861328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010082034859806,6.8233401151474035e-09,0.0010081966174766,-0.0169280916452407,0.0,0.0,0.0,-0.00819543749094,60.0,-19.01066398620605,-0.0,-6.930363127821694e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8699035644531,306.03662109375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.937170061587312e-21,-7.540763448760231e-21,2.603592983276136e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
675360,291.7362670898437,303.1499938964844,285.1499938964844,0.0,-0.0,293.06793212890625,0.0,0.0,9.464214963372795e-05,292.9322814941406,303.1499938964844,285.1499938964844,0.0,-0.0,291.1194152832031,0.0,0.0,9.96618764474988e-05,291.65386962890625,303.1499938964844,285.1499938964844,0.0,-0.0,293.21533203125,0.0,0.0,7.361055759247392e-05,291.48004150390625,303.1499938964844,285.1499938964844,0.0,-0.0,292.20196533203125,0.0,0.0,9.966288780560716e-05,292.2951354980469,303.1499938964844,285.1499938964844,0.0,-0.0,293.00244140625,0.0,0.0,0.0004727530467789,291.1249694824219,294.1499938964844,263.46026611328125,261.82940673828125,274.98583984375,263.6744079589844,291.0258178710937,0.0,0.0,0.0,0.0,1.0,1.0,-0.001008455757983,6.852844069982211e-09,0.001008448889479,-0.0170053727924823,0.0,0.0,0.0,-0.0082100639119744,60.0,-19.00317573547364,-0.0,-6.933831997457673e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8699035644531,306.03662109375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.937170061587312e-21,-7.540763448760231e-21,2.603592983276136e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
675420,291.725830078125,303.1499938964844,285.1499938964844,0.0,-0.0,293.0435791015625,0.0,0.0,9.468858479522169e-05,292.9173278808594,303.1499938964844,285.1499938964844,0.0,-0.0,291.1195068359375,0.0,0.0,9.971078543458134e-05,291.6400756835937,303.1499938964844,285.1499938964844,0.0,-0.0,293.1891174316406,0.0,0.0,7.364666817011312e-05,291.4691162109375,303.1499938964844,285.1499938964844,0.0,-0.0,292.1884765625,0.0,0.0,9.971178224077448e-05,292.286376953125,303.1499938964844,285.1499938964844,0.0,-0.0,292.9789123535156,0.0,0.0,0.0004729850334115,291.125,294.1499938964844,263.4869384765625,261.8511047363281,274.7801513671875,263.6244201660156,291.0160827636719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010089498246088,6.910614747113186e-09,0.0010089429561048,-0.0171566940844059,0.0,0.0,0.0,-0.0082387030124664,60.0,-18.98773193359375,-0.0,-6.940627628182483e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8699035644531,306.03662109375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.937170061587312e-21,-7.540763448760231e-21,2.603592983276136e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
675480,291.725830078125,303.1499938964844,285.1499938964844,0.0,-0.0,293.0435791015625,0.0,0.0,9.468858479522169e-05,292.9173278808594,303.1499938964844,285.1499938964844,0.0,-0.0,291.1195068359375,0.0,0.0,9.971078543458134e-05,291.6400756835937,303.1499938964844,285.1499938964844,0.0,-0.0,293.1891174316406,0.0,0.0,7.364666817011312e-05,291.4691162109375,303.1499938964844,285.1499938964844,0.0,-0.0,292.1884765625,0.0,0.0,9.971178224077448e-05,292.286376953125,303.1499938964844,285.1499938964844,0.0,-0.0,292.9789123535156,0.0,0.0,0.0004729850334115,291.125,294.1499938964844,263.4869384765625,261.8511047363281,274.7801513671875,263.6244201660156,291.0160827636719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010089498246088,6.910614747113186e-09,0.0010089429561048,-0.0171566940844059,0.0,0.0,0.0,-0.0082387030124664,60.0,-18.98773193359375,-0.0,-6.940627628182483e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8699035644531,306.03662109375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.937170061587312e-21,-7.540763448760231e-21,2.603592983276136e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
675540,291.71588134765625,303.1499938964844,285.1499938964844,0.0,-0.0,293.0195007324219,0.0,0.0,9.473336103837936e-05,292.90283203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1195678710937,0.0,0.0,9.975794091587886e-05,291.6268920898437,303.1499938964844,285.1499938964844,0.0,-0.0,293.1632385253906,0.0,0.0,7.36814909032546e-05,291.458740234375,303.1499938964844,285.1499938964844,0.0,-0.0,292.17510986328125,0.0,0.0,9.97589304461144e-05,292.2781066894531,303.1499938964844,285.1499938964844,0.0,-0.0,292.9556579589844,0.0,0.0,0.0004732087254524,291.125,294.1499938964844,263.5136413574219,261.8728332519531,274.5785522460937,263.5933532714844,291.00604248046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010094261961057,6.966322185775198e-09,0.0010094192111864,-0.0173026099801063,0.0,0.0,0.0,-0.008266320452094,60.0,-18.97169303894043,-0.0,-6.947183806005341e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8699035644531,306.03662109375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.937170061587312e-21,-7.540763448760231e-21,2.603592983276136e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
675600,291.71588134765625,303.1499938964844,285.1499938964844,0.0,-0.0,293.0195007324219,0.0,0.0,9.473336103837936e-05,292.90283203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1195678710937,0.0,0.0,9.975794091587886e-05,291.6268920898437,303.1499938964844,285.1499938964844,0.0,-0.0,293.1632385253906,0.0,0.0,7.36814909032546e-05,291.458740234375,303.1499938964844,285.1499938964844,0.0,-0.0,292.17510986328125,0.0,0.0,9.97589304461144e-05,292.2781066894531,303.1499938964844,285.1499938964844,0.0,-0.0,292.9556579589844,0.0,0.0,0.0004732087254524,291.125,294.1499938964844,263.5136413574219,261.8728332519531,274.5785522460937,263.5933532714844,291.00604248046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010094261961057,6.966322185775198e-09,0.0010094192111864,-0.0173026099801063,0.0,0.0,0.0,-0.008266320452094,60.0,-18.97169303894043,-0.0,-6.947183806005341e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8699035644531,306.03662109375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.937170061587312e-21,-7.540763448760231e-21,2.603592983276136e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
675660,291.7064208984375,303.1499938964844,285.1499938964844,0.0,-0.0,292.9956970214844,0.0,0.0,9.477610001340508e-05,292.8887023925781,303.1499938964844,285.1499938964844,0.0,-0.0,291.1195983886719,0.0,0.0,9.980296454159544e-05,291.6142883300781,303.1499938964844,285.1499938964844,0.0,-0.0,293.1376037597656,0.0,0.0,7.37147347535938e-05,291.44879150390625,303.1499938964844,285.1499938964844,0.0,-0.0,292.1618957519531,0.0,0.0,9.980393951991572e-05,292.2702331542969,303.1499938964844,285.1499938964844,0.0,-0.0,292.9326477050781,0.0,0.0,0.0004734222893603,291.1249694824219,294.1499938964844,263.54022216796875,261.8944091796875,274.38092041015625,263.57666015625,290.9957275390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010098810307681,7.019497871851854e-09,0.0010098739294335,-0.0174418929964303,0.0,0.0,0.0,-0.0082926815375685,60.0,-18.95509910583496,-0.0,-6.95344510859286e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8699035644531,306.03662109375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.937170061587312e-21,-7.540763448760231e-21,2.603592983276136e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
675720,291.7064208984375,303.1499938964844,285.1499938964844,0.0,-0.0,292.9956970214844,0.0,0.0,9.477610001340508e-05,292.8887023925781,303.1499938964844,285.1499938964844,0.0,-0.0,291.1195983886719,0.0,0.0,9.980296454159544e-05,291.6142883300781,303.1499938964844,285.1499938964844,0.0,-0.0,293.1376037597656,0.0,0.0,7.37147347535938e-05,291.44879150390625,303.1499938964844,285.1499938964844,0.0,-0.0,292.1618957519531,0.0,0.0,9.980393951991572e-05,292.2702331542969,303.1499938964844,285.1499938964844,0.0,-0.0,292.9326477050781,0.0,0.0,0.0004734222893603,291.1249694824219,294.1499938964844,263.54022216796875,261.8944091796875,274.38092041015625,263.57666015625,290.9957275390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010098810307681,7.019497871851854e-09,0.0010098739294335,-0.0174418929964303,0.0,0.0,0.0,-0.0082926815375685,60.0,-18.95509910583496,-0.0,-6.95344510859286e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8699035644531,306.03662109375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.937170061587312e-21,-7.540763448760231e-21,2.603592983276136e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
675780,291.69732666015625,303.1499938964844,285.1499938964844,0.0,-0.0,292.9721374511719,0.0,0.0,9.481651068199426e-05,292.8749084472656,303.1499938964844,285.1499938964844,0.0,-0.0,291.11962890625,0.0,0.0,9.98455288936384e-05,291.602294921875,303.1499938964844,285.1499938964844,0.0,-0.0,293.1122741699219,0.0,0.0,7.374616689048707e-05,291.439208984375,303.1499938964844,285.1499938964844,0.0,-0.0,292.1488342285156,0.0,0.0,9.984648932004347e-05,292.2626953125,303.1499938964844,285.1499938964844,0.0,-0.0,292.9098815917969,0.0,0.0,0.000473624211736,291.1248779296875,294.1499938964844,263.5665283203125,261.915771484375,274.18719482421875,263.5708923339844,290.9851989746094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010103109525516,7.0697732112989806e-09,0.001010303851217,-0.0175735782831907,0.0,0.0,0.0,-0.0083176055923104,60.0,-18.937997817993164,-0.0,-6.959366771752684e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8699035644531,306.03662109375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.937170061587312e-21,-7.540763448760231e-21,2.603592983276136e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
675840,291.69732666015625,303.1499938964844,285.1499938964844,0.0,-0.0,292.9721374511719,0.0,0.0,9.481651068199426e-05,292.8749084472656,303.1499938964844,285.1499938964844,0.0,-0.0,291.11962890625,0.0,0.0,9.98455288936384e-05,291.602294921875,303.1499938964844,285.1499938964844,0.0,-0.0,293.1122741699219,0.0,0.0,7.374616689048707e-05,291.439208984375,303.1499938964844,285.1499938964844,0.0,-0.0,292.1488342285156,0.0,0.0,9.984648932004347e-05,292.2626953125,303.1499938964844,285.1499938964844,0.0,-0.0,292.9098815917969,0.0,0.0,0.000473624211736,291.1248779296875,294.1499938964844,263.5665283203125,261.915771484375,274.18719482421875,263.5708923339844,290.9851989746094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010103109525516,7.0697732112989806e-09,0.001010303851217,-0.0175735782831907,0.0,0.0,0.0,-0.0083176055923104,60.0,-18.937997817993164,-0.0,-6.959366771752684e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8699035644531,306.03662109375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.937170061587312e-21,-7.540763448760231e-21,2.603592983276136e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
675900,291.69293212890625,303.1499938964844,285.1499938964844,0.0,-0.0,292.9604797363281,0.0,0.0,9.483584290137514e-05,292.8681335449219,303.1499938964844,285.1499938964844,0.0,-0.0,291.11962890625,0.0,0.0,9.986588702304287e-05,291.59649658203125,303.1499938964844,285.1499938964844,0.0,-0.0,293.0997314453125,0.0,0.0,7.376119901891798e-05,291.4345703125,303.1499938964844,285.1499938964844,0.0,-0.0,292.1423645019531,0.0,0.0,9.986684744944796e-05,292.259033203125,303.1499938964844,285.1499938964844,0.0,-0.0,292.89862060546875,0.0,0.0,0.0004737207782454,291.1248474121094,294.1499938964844,263.5795593261719,261.9263000488281,274.0918273925781,263.5712280273437,290.9798278808594,0.0,0.0,0.0,0.0,1.0,1.0,-0.00101051654201,7.093816645209472e-09,0.0010105094406753,-0.0176365543156862,0.0,0.0,0.0,-0.0083295246586203,60.0,-18.929277420043945,-0.0,-6.962200416182895e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8699035644531,306.03662109375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.937170061587312e-21,-7.540763448760231e-21,2.603592983276136e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
675960,291.6885986328125,303.1499938964844,285.1499938964844,0.0,-0.0,292.9488525390625,0.0,0.0,9.485460032010452e-05,292.8614501953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1195983886719,0.0,0.0,9.9885648523923e-05,291.5908508300781,303.1499938964844,285.1499938964844,0.0,-0.0,293.0872497558594,0.0,0.0,7.377579458989203e-05,291.42999267578125,303.1499938964844,285.1499938964844,0.0,-0.0,292.1358947753906,0.0,0.0,9.988660167437048e-05,292.2554626464844,303.1499938964844,285.1499938964844,0.0,-0.0,292.88739013671875,0.0,0.0,0.0004738145216833,291.1247863769531,294.1499938964844,263.5924377441406,261.9367370605469,273.99737548828125,263.5733337402344,290.9743957519531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010107161942869,7.117152645008673e-09,0.0010107090929523,-0.0176976770162582,0.0,0.0,0.0,-0.0083410935476422,60.0,-18.920469284057617,-0.0,-6.964950216570287e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8699035644531,306.03662109375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.937170061587312e-21,-7.540763448760231e-21,2.603592983276136e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
676020,291.68017578125,303.1499938964844,285.1499938964844,0.0,-0.0,292.92584228515625,0.0,0.0,9.48904562392272e-05,292.84832763671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1195678710937,0.0,0.0,9.992341801989824e-05,291.5799865722656,303.1499938964844,285.1499938964844,0.0,-0.0,293.0624694824219,0.0,0.0,7.38036833354272e-05,291.4211120605469,303.1499938964844,285.1499938964844,0.0,-0.0,292.1230773925781,0.0,0.0,9.992435661843048e-05,292.2484741210937,303.1499938964844,285.1499938964844,0.0,-0.0,292.8651428222656,0.0,0.0,0.0004739936848636,291.1246337890625,294.1499938964844,263.6177673339844,261.9571838378906,273.8113098144531,263.58172607421875,290.9634094238281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010110975708812,7.161752524353915e-09,0.0010110904695466,-0.0178144946694374,0.0,0.0,0.0,-0.0083632031455636,60.0,-18.902645111083984,-0.0,-6.970208232814913e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8699035644531,306.03662109375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.937170061587312e-21,-7.540763448760231e-21,2.603592983276136e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
676080,291.68017578125,303.1499938964844,285.1499938964844,0.0,-0.0,292.92584228515625,0.0,0.0,9.48904562392272e-05,292.84832763671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1195678710937,0.0,0.0,9.992341801989824e-05,291.5799865722656,303.1499938964844,285.1499938964844,0.0,-0.0,293.0624694824219,0.0,0.0,7.38036833354272e-05,291.4211120605469,303.1499938964844,285.1499938964844,0.0,-0.0,292.1230773925781,0.0,0.0,9.992435661843048e-05,292.2484741210937,303.1499938964844,285.1499938964844,0.0,-0.0,292.8651428222656,0.0,0.0,0.0004739936848636,291.1246337890625,294.1499938964844,263.6177673339844,261.9571838378906,273.8113098144531,263.58172607421875,290.9634094238281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010110975708812,7.161752524353915e-09,0.0010110904695466,-0.0178144946694374,0.0,0.0,0.0,-0.0083632031455636,60.0,-18.902645111083984,-0.0,-6.970208232814913e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8699035644531,306.03662109375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.937170061587312e-21,-7.540763448760231e-21,2.603592983276136e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
676140,291.6720275878906,303.1499938964844,285.1499938964844,0.0,-0.0,292.903076171875,0.0,0.0,9.492413664702326e-05,292.8354797363281,303.1499938964844,285.1499938964844,0.0,-0.0,291.1195068359375,0.0,0.0,9.9958895589225e-05,291.5697021484375,303.1499938964844,285.1499938964844,0.0,-0.0,293.0379943847656,0.0,0.0,7.382987678283826e-05,291.4125366210937,303.1499938964844,285.1499938964844,0.0,-0.0,292.11041259765625,0.0,0.0,9.9959819635842e-05,292.24176025390625,303.1499938964844,285.1499938964844,0.0,-0.0,292.8431396484375,0.0,0.0,0.0004741619632113,291.1244506835937,294.1499938964844,263.6424255371094,261.9769897460937,273.62896728515625,263.5945129394531,290.9522399902344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010114557808265,7.2036425713406516e-09,0.0010114486794918,-0.0179242137819528,0.0,0.0,0.0,-0.0083839697763323,60.0,-18.88464736938477,-0.0,-6.975147925913916e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8699035644531,306.03662109375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.937170061587312e-21,-7.540763448760231e-21,2.603592983276136e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
676200,291.6720275878906,303.1499938964844,285.1499938964844,0.0,-0.0,292.903076171875,0.0,0.0,9.492413664702326e-05,292.8354797363281,303.1499938964844,285.1499938964844,0.0,-0.0,291.1195068359375,0.0,0.0,9.9958895589225e-05,291.5697021484375,303.1499938964844,285.1499938964844,0.0,-0.0,293.0379943847656,0.0,0.0,7.382987678283826e-05,291.4125366210937,303.1499938964844,285.1499938964844,0.0,-0.0,292.11041259765625,0.0,0.0,9.9959819635842e-05,292.24176025390625,303.1499938964844,285.1499938964844,0.0,-0.0,292.8431396484375,0.0,0.0,0.0004741619632113,291.1244506835937,294.1499938964844,263.6424255371094,261.9769897460937,273.62896728515625,263.5945129394531,290.9522399902344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010114557808265,7.2036425713406516e-09,0.0010114486794918,-0.0179242137819528,0.0,0.0,0.0,-0.0083839697763323,60.0,-18.88464736938477,-0.0,-6.975147925913916e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8699035644531,306.03662109375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.937170061587312e-21,-7.540763448760231e-21,2.603592983276136e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
676260,291.6641540527344,303.1499938964844,285.1499938964844,0.0,-0.0,292.88055419921875,0.0,0.0,9.495566337136552e-05,292.8229675292969,303.1499938964844,285.1499938964844,0.0,-0.0,291.1194152832031,0.0,0.0,9.999210305977611e-05,291.5599975585937,303.1499938964844,285.1499938964844,0.0,-0.0,293.0137634277344,0.0,0.0,7.385439675999805e-05,291.404296875,303.1499938964844,285.1499938964844,0.0,-0.0,292.0978698730469,0.0,0.0,9.999301983043551e-05,292.2352905273437,303.1499938964844,285.1499938964844,0.0,-0.0,292.82135009765625,0.0,0.0,0.0004743194731418,291.1242370605469,294.1499938964844,263.6662292480469,261.9960327148437,273.4502258300781,263.6103210449219,290.9408569335937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010117910569533,7.242845878607795e-09,0.0010117838392034,-0.0180268958210945,0.0,0.0,0.0,-0.0084034046158194,60.0,-18.866601943969727,-0.0,-6.979772848580978e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8699035644531,306.03662109375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.937170061587312e-21,-7.540763448760231e-21,2.603592983276136e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
676320,291.6641540527344,303.1499938964844,285.1499938964844,0.0,-0.0,292.88055419921875,0.0,0.0,9.495566337136552e-05,292.8229675292969,303.1499938964844,285.1499938964844,0.0,-0.0,291.1194152832031,0.0,0.0,9.999210305977611e-05,291.5599975585937,303.1499938964844,285.1499938964844,0.0,-0.0,293.0137634277344,0.0,0.0,7.385439675999805e-05,291.404296875,303.1499938964844,285.1499938964844,0.0,-0.0,292.0978698730469,0.0,0.0,9.999301983043551e-05,292.2352905273437,303.1499938964844,285.1499938964844,0.0,-0.0,292.82135009765625,0.0,0.0,0.0004743194731418,291.1242370605469,294.1499938964844,263.6662292480469,261.9960327148437,273.4502258300781,263.6103210449219,290.9408569335937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010117910569533,7.242845878607795e-09,0.0010117838392034,-0.0180268958210945,0.0,0.0,0.0,-0.0084034046158194,60.0,-18.866601943969727,-0.0,-6.979772848580978e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8699035644531,306.03662109375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.937170061587312e-21,-7.540763448760231e-21,2.603592983276136e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
676380,291.65655517578125,303.1499938964844,285.1499938964844,0.0,-0.0,292.8582458496094,0.0,0.0,9.498502186033876e-05,292.810791015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1192932128906,0.0,0.0,0.0001000230331555,291.5509033203125,303.1499938964844,285.1499938964844,0.0,-0.0,292.98980712890625,0.0,0.0,7.387723599094898e-05,291.3963317871094,303.1499938964844,285.1499938964844,0.0,-0.0,292.0854187011719,0.0,0.0,0.0001000239353743,292.2290344238281,303.1499938964844,285.1499938964844,0.0,-0.0,292.7998352050781,0.0,0.0,0.0004744661855511,291.1239624023437,294.1499938964844,263.68902587890625,262.01416015625,273.2751159667969,263.6282043457031,290.9293212890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010121032828465,7.279356228906408e-09,0.0010120960650965,-0.018122524023056,0.0,0.0,0.0,-0.0084215048700571,60.0,-18.848621368408203,-0.0,-6.984081579730629e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8699035644531,306.03662109375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.937170061587312e-21,-7.540763448760231e-21,2.603592983276136e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
676440,291.65655517578125,303.1499938964844,285.1499938964844,0.0,-0.0,292.8582458496094,0.0,0.0,9.498502186033876e-05,292.810791015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1192932128906,0.0,0.0,0.0001000230331555,291.5509033203125,303.1499938964844,285.1499938964844,0.0,-0.0,292.98980712890625,0.0,0.0,7.387723599094898e-05,291.3963317871094,303.1499938964844,285.1499938964844,0.0,-0.0,292.0854187011719,0.0,0.0,0.0001000239353743,292.2290344238281,303.1499938964844,285.1499938964844,0.0,-0.0,292.7998352050781,0.0,0.0,0.0004744661855511,291.1239624023437,294.1499938964844,263.68902587890625,262.01416015625,273.2751159667969,263.6282043457031,290.9293212890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010121032828465,7.279356228906408e-09,0.0010120960650965,-0.018122524023056,0.0,0.0,0.0,-0.0084215048700571,60.0,-18.848621368408203,-0.0,-6.984081579730629e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8699035644531,306.03662109375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.937170061587312e-21,-7.540763448760231e-21,2.603592983276136e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
676500,291.65283203125,303.1499938964844,285.1499938964844,0.0,-0.0,292.8471984863281,0.0,0.0,9.499888983555138e-05,292.8048400878906,303.1499938964844,285.1499938964844,0.0,-0.0,291.1192321777344,0.0,0.0,0.0001000376360025,291.5466003417969,303.1499938964844,285.1499938964844,0.0,-0.0,292.9779357910156,0.0,0.0,7.38880189601332e-05,291.3924560546875,303.1499938964844,285.1499938964844,0.0,-0.0,292.0792541503906,0.0,0.0,0.0001000385382212,292.2260131835937,303.1499938964844,285.1499938964844,0.0,-0.0,292.7891540527344,0.0,0.0,0.0004745354817714,291.1238098144531,294.1499938964844,263.70001220703125,262.0228576660156,273.1888427734375,263.6376342773437,290.9234924316406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010122507810592,7.2965993247464675e-09,0.0010122435633093,-0.0181676875799894,0.0,0.0,0.0,-0.0084300525486469,60.0,-18.839689254760746,-0.0,-6.986116574125846e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8699035644531,306.03662109375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.937170061587312e-21,-7.540763448760231e-21,2.603592983276136e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
