time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
676560,291.6492004394531,303.1499938964844,285.1499938964844,0.0,-0.0,292.8362121582031,0.0,0.0,9.501221938990057e-05,292.7989501953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.119140625,0.0,0.0,0.0001000516786007,291.5424499511719,303.1499938964844,285.1499938964844,0.0,-0.0,292.96612548828125,0.0,0.0,7.38983871997334e-05,291.388671875,303.1499938964844,285.1499938964844,0.0,-0.0,292.0731201171875,0.0,0.0,0.0001000525735435,292.2230529785156,303.1499938964844,285.1499938964844,0.0,-0.0,292.77850341796875,0.0,0.0,0.0004746021004393,291.1236572265625,294.1499938964844,263.710693359375,262.0312805175781,273.1034545898437,263.6473083496094,290.9176330566406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010123925749212,7.313171401790441e-09,0.0010123852407559,-0.0182110927999019,0.0,0.0,0.0,-0.0084382686764001,60.0,-18.8308162689209,-0.0,-6.988073408820128e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8699035644531,306.03662109375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.937170061587312e-21,-7.540763448760231e-21,2.603592983276136e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
676620,291.64208984375,303.1499938964844,285.1499938964844,0.0,-0.0,292.8144226074219,0.0,0.0,9.503729961579666e-05,292.7874450683594,303.1499938964844,285.1499938964844,0.0,-0.0,291.11895751953125,0.0,0.0,0.0001000780976028,291.53466796875,303.1499938964844,285.1499938964844,0.0,-0.0,292.94268798828125,0.0,0.0,7.391789404209703e-05,291.3812561035156,303.1499938964844,285.1499938964844,0.0,-0.0,292.0609130859375,0.0,0.0,0.0001000789779936,292.2172546386719,303.1499938964844,285.1499938964844,0.0,-0.0,292.7574462890625,0.0,0.0,0.0004747273924294,291.123291015625,294.1499938964844,263.7310485839844,262.0472106933594,272.9352111816406,263.6669616699219,290.90582275390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010126591660082,7.3443442438758674e-09,0.0010126518318429,-0.0182927399873733,0.0,0.0,0.0,-0.0084537221118807,60.0,-18.813304901123047,-0.0,-6.991754020191365e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8699035644531,306.03662109375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.937170061587312e-21,-7.540763448760231e-21,2.603592983276136e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
676680,291.64208984375,303.1499938964844,285.1499938964844,0.0,-0.0,292.8144226074219,0.0,0.0,9.503729961579666e-05,292.7874450683594,303.1499938964844,285.1499938964844,0.0,-0.0,291.11895751953125,0.0,0.0,0.0001000780976028,291.53466796875,303.1499938964844,285.1499938964844,0.0,-0.0,292.94268798828125,0.0,0.0,7.391789404209703e-05,291.3812561035156,303.1499938964844,285.1499938964844,0.0,-0.0,292.0609130859375,0.0,0.0,0.0001000789779936,292.2172546386719,303.1499938964844,285.1499938964844,0.0,-0.0,292.7574462890625,0.0,0.0,0.0004747273924294,291.123291015625,294.1499938964844,263.7310485839844,262.0472106933594,272.9352111816406,263.6669616699219,290.90582275390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010126591660082,7.3443442438758674e-09,0.0010126518318429,-0.0182927399873733,0.0,0.0,0.0,-0.0084537221118807,60.0,-18.813304901123047,-0.0,-6.991754020191365e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8699035644531,306.03662109375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.937170061587312e-21,-7.540763448760231e-21,2.603592983276136e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
676740,291.6351928710937,303.1499938964844,285.1499938964844,0.0,-0.0,292.7928466796875,0.0,0.0,9.506036440143362e-05,292.7763061523437,303.1499938964844,285.1499938964844,0.0,-0.0,291.11871337890625,0.0,0.0,0.0001001023920252,291.52752685546875,303.1499938964844,285.1499938964844,0.0,-0.0,292.91949462890625,0.0,0.0,7.3935829277616e-05,291.3741455078125,303.1499938964844,285.1499938964844,0.0,-0.0,292.048828125,0.0,0.0,0.0001001032651402,292.2117004394531,303.1499938964844,285.1499938964844,0.0,-0.0,292.736572265625,0.0,0.0,0.000474842643598,291.1228942871094,294.1499938964844,263.75,262.0618896484375,272.7702941894531,263.68670654296875,290.89385986328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010129042202606,7.373008426014849e-09,0.0010128968860954,-0.0183678157627582,0.0,0.0,0.0,-0.0084679322317242,60.0,-18.796201705932617,-0.0,-6.995139756327262e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8699035644531,306.03662109375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.937170061587312e-21,-7.540763448760231e-21,2.603592983276136e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
676800,291.6351928710937,303.1499938964844,285.1499938964844,0.0,-0.0,292.7928466796875,0.0,0.0,9.506036440143362e-05,292.7763061523437,303.1499938964844,285.1499938964844,0.0,-0.0,291.11871337890625,0.0,0.0,0.0001001023920252,291.52752685546875,303.1499938964844,285.1499938964844,0.0,-0.0,292.91949462890625,0.0,0.0,7.3935829277616e-05,291.3741455078125,303.1499938964844,285.1499938964844,0.0,-0.0,292.048828125,0.0,0.0,0.0001001032651402,292.2117004394531,303.1499938964844,285.1499938964844,0.0,-0.0,292.736572265625,0.0,0.0,0.000474842643598,291.1228942871094,294.1499938964844,263.75,262.0618896484375,272.7702941894531,263.68670654296875,290.89385986328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010129042202606,7.373008426014849e-09,0.0010128968860954,-0.0183678157627582,0.0,0.0,0.0,-0.0084679322317242,60.0,-18.796201705932617,-0.0,-6.995139756327262e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8699035644531,306.03662109375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.937170061587312e-21,-7.540763448760231e-21,2.603592983276136e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
676860,291.6285705566406,303.1499938964844,285.1499938964844,0.0,-0.0,292.771484375,0.0,0.0,9.508139919489622e-05,292.7655639648437,303.1499938964844,285.1499938964844,0.0,-0.0,291.1184387207031,0.0,0.0,0.0001001245618681,291.5211486816406,303.1499938964844,285.1499938964844,0.0,-0.0,292.89654541015625,0.0,0.0,7.395219290629029e-05,291.36724853515625,303.1499938964844,285.1499938964844,0.0,-0.0,292.0368347167969,0.0,0.0,0.0001001254204311,292.2063903808594,303.1499938964844,285.1499938964844,0.0,-0.0,292.7159423828125,0.0,0.0,0.0004749477957375,291.1224670410156,294.1499938964844,263.7681579589844,262.0757751464844,272.608642578125,263.7061767578125,290.8818054199219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010131278540939,7.399155954601609e-09,0.0010131205199286,-0.0184363014996051,0.0,0.0,0.0,-0.0084808953106403,60.0,-18.77943420410156,-0.0,-6.998228485599611e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8699035644531,306.03662109375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.937170061587312e-21,-7.540763448760231e-21,2.603592983276136e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
676920,291.6285705566406,303.1499938964844,285.1499938964844,0.0,-0.0,292.771484375,0.0,0.0,9.508139919489622e-05,292.7655639648437,303.1499938964844,285.1499938964844,0.0,-0.0,291.1184387207031,0.0,0.0,0.0001001245618681,291.5211486816406,303.1499938964844,285.1499938964844,0.0,-0.0,292.89654541015625,0.0,0.0,7.395219290629029e-05,291.36724853515625,303.1499938964844,285.1499938964844,0.0,-0.0,292.0368347167969,0.0,0.0,0.0001001254204311,292.2063903808594,303.1499938964844,285.1499938964844,0.0,-0.0,292.7159423828125,0.0,0.0,0.0004749477957375,291.1224670410156,294.1499938964844,263.7681579589844,262.0757751464844,272.608642578125,263.7061767578125,290.8818054199219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010131278540939,7.399155954601609e-09,0.0010131205199286,-0.0184363014996051,0.0,0.0,0.0,-0.0084808953106403,60.0,-18.77943420410156,-0.0,-6.998228485599611e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8699035644531,306.03662109375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.937170061587312e-21,-7.540763448760231e-21,2.603592983276136e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
676980,291.6221618652344,303.1499938964844,285.1499938964844,0.0,-0.0,292.7503662109375,0.0,0.0,9.510081144981086e-05,292.7552490234375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1181640625,0.0,0.0,0.000100145007309,291.5155334472656,303.1499938964844,285.1499938964844,0.0,-0.0,292.8738708496094,0.0,0.0,7.396729051833972e-05,291.360595703125,303.1499938964844,285.1499938964844,0.0,-0.0,292.02496337890625,0.0,0.0,0.0001001458513201,292.2012939453125,303.1499938964844,285.1499938964844,0.0,-0.0,292.6955261230469,0.0,0.0,0.0004750447697006,291.1219482421875,294.1499938964844,263.7862548828125,262.0895690917969,272.4501647949219,263.725341796875,290.8695983886719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010133340256288,7.42326600189358e-09,0.0010133266914635,-0.0184994488954544,0.0,0.0,0.0,-0.0084928469732403,60.0,-18.7624626159668,-0.0,-7.001077051427276e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8699035644531,306.03662109375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.937170061587312e-21,-7.540763448760231e-21,2.603592983276136e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
677040,291.6221618652344,303.1499938964844,285.1499938964844,0.0,-0.0,292.7503662109375,0.0,0.0,9.510081144981086e-05,292.7552490234375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1181640625,0.0,0.0,0.000100145007309,291.5155334472656,303.1499938964844,285.1499938964844,0.0,-0.0,292.8738708496094,0.0,0.0,7.396729051833972e-05,291.360595703125,303.1499938964844,285.1499938964844,0.0,-0.0,292.02496337890625,0.0,0.0,0.0001001458513201,292.2012939453125,303.1499938964844,285.1499938964844,0.0,-0.0,292.6955261230469,0.0,0.0,0.0004750447697006,291.1219482421875,294.1499938964844,263.7862548828125,262.0895690917969,272.4501647949219,263.725341796875,290.8695983886719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010133340256288,7.42326600189358e-09,0.0010133266914635,-0.0184994488954544,0.0,0.0,0.0,-0.0084928469732403,60.0,-18.7624626159668,-0.0,-7.001077051427276e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8699035644531,306.03662109375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.937170061587312e-21,-7.540763448760231e-21,2.603592983276136e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
677100,291.6190490722656,303.1499938964844,285.1499938964844,0.0,-0.0,292.7398986816406,0.0,0.0,9.511016105534507e-05,292.750244140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.11798095703125,0.0,0.0,0.0001001548516796,291.5130615234375,303.1499938964844,285.1499938964844,0.0,-0.0,292.86260986328125,0.0,0.0,7.397455919999629e-05,291.3573913574219,303.1499938964844,285.1499938964844,0.0,-0.0,292.0190734863281,0.0,0.0,0.0001001556956907,292.1988525390625,303.1499938964844,285.1499938964844,0.0,-0.0,292.6853942871094,0.0,0.0,0.0004750915104523,291.1216735839844,294.1499938964844,263.7953186035156,262.0964050292969,272.37213134765625,263.7348327636719,290.8634948730469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010134334443137,7.434881155177209e-09,0.0010134259937331,-0.0185298696160316,0.0,0.0,0.0,-0.0084986053407192,60.0,-18.75386619567871,-0.0,-7.002449819992762e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8699035644531,306.03662109375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.937170061587312e-21,-7.540763448760231e-21,2.603592983276136e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
677160,291.6159973144531,303.1499938964844,285.1499938964844,0.0,-0.0,292.7294921875,0.0,0.0,9.51194451772608e-05,292.745361328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1178283691406,0.0,0.0,0.0001001646378426,291.5107727050781,303.1499938964844,285.1499938964844,0.0,-0.0,292.8514099121094,0.0,0.0,7.398178422590718e-05,291.3542175292969,303.1499938964844,285.1499938964844,0.0,-0.0,292.0132141113281,0.0,0.0,0.0001001654818537,292.1964416503906,303.1499938964844,285.1499938964844,0.0,-0.0,292.6753234863281,0.0,0.0,0.0004751379310619,291.12139892578125,294.1499938964844,263.8043212890625,262.1032409667969,272.2948913574219,263.7442626953125,290.8573303222656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010135321645066,7.446421701473582e-09,0.001013524713926,-0.0185600966215133,0.0,0.0,0.0,-0.008504326455295,60.0,-18.74522399902344,-0.0,-7.003814062045421e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8699035644531,306.03662109375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.937170061587312e-21,-7.540763448760231e-21,2.603592983276136e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
677220,291.610107421875,303.1499938964844,285.1499938964844,0.0,-0.0,292.70880126953125,0.0,0.0,9.513820259599016e-05,292.7359313964844,303.1499938964844,285.1499938964844,0.0,-0.0,291.117431640625,0.0,0.0,0.0001001843993435,291.5067443847656,303.1499938964844,285.1499938964844,0.0,-0.0,292.8291931152344,0.0,0.0,7.399637252092361e-05,291.3480834960937,303.1499938964844,285.1499938964844,0.0,-0.0,292.0015563964844,0.0,0.0,0.0001001852288027,292.1918334960937,303.1499938964844,285.1499938964844,0.0,-0.0,292.6553039550781,0.0,0.0,0.0004752316453959,291.12078857421875,294.1499938964844,263.82232666015625,262.1167907714844,272.14263916015625,263.76300048828125,290.844970703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010137313511222,7.469719953689946e-09,0.0010137239005416,-0.0186211168766021,0.0,0.0,0.0,-0.0085158757865428,60.0,-18.72788429260254,-0.0,-7.006567415146493e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8699035644531,306.03662109375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.937170061587312e-21,-7.540763448760231e-21,2.603592983276136e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
677280,291.610107421875,303.1499938964844,285.1499938964844,0.0,-0.0,292.70880126953125,0.0,0.0,9.513820259599016e-05,292.7359313964844,303.1499938964844,285.1499938964844,0.0,-0.0,291.117431640625,0.0,0.0,0.0001001843993435,291.5067443847656,303.1499938964844,285.1499938964844,0.0,-0.0,292.8291931152344,0.0,0.0,7.399637252092361e-05,291.3480834960937,303.1499938964844,285.1499938964844,0.0,-0.0,292.0015563964844,0.0,0.0,0.0001001852288027,292.1918334960937,303.1499938964844,285.1499938964844,0.0,-0.0,292.6553039550781,0.0,0.0,0.0004752316453959,291.12078857421875,294.1499938964844,263.82232666015625,262.1167907714844,272.14263916015625,263.76300048828125,290.844970703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010137313511222,7.469719953689946e-09,0.0010137239005416,-0.0186211168766021,0.0,0.0,0.0,-0.0085158757865428,60.0,-18.72788429260254,-0.0,-7.006567415146493e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8699035644531,306.03662109375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.937170061587312e-21,-7.540763448760231e-21,2.603592983276136e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
677340,291.6044311523437,303.1499938964844,285.1499938964844,0.0,-0.0,292.6883239746094,0.0,0.0,9.515775309409946e-05,292.7269287109375,303.1499938964844,285.1499938964844,0.0,-0.0,291.11700439453125,0.0,0.0,0.0001002049903036,291.5035095214844,303.1499938964844,285.1499938964844,0.0,-0.0,292.80718994140625,0.0,0.0,7.401157927233726e-05,291.3421936035156,303.1499938964844,285.1499938964844,0.0,-0.0,291.989990234375,0.0,0.0,0.0001002058124868,292.1874694824219,303.1499938964844,285.1499938964844,0.0,-0.0,292.6355285644531,0.0,0.0,0.0004753293469548,291.1201477050781,294.1499938964844,263.8402404785156,262.1302185058594,271.9934387207031,263.7815856933594,290.8324890136719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010139390360563,7.494009857111905e-09,0.0010139315854758,-0.0186847373843193,0.0,0.0,0.0,-0.0085279177874326,60.0,-18.710599899291992,-0.0,-7.009439428884434e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8699035644531,306.03662109375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.937170061587312e-21,-7.540763448760231e-21,2.603592983276136e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
677400,291.6044311523437,303.1499938964844,285.1499938964844,0.0,-0.0,292.6883239746094,0.0,0.0,9.515775309409946e-05,292.7269287109375,303.1499938964844,285.1499938964844,0.0,-0.0,291.11700439453125,0.0,0.0,0.0001002049903036,291.5035095214844,303.1499938964844,285.1499938964844,0.0,-0.0,292.80718994140625,0.0,0.0,7.401157927233726e-05,291.3421936035156,303.1499938964844,285.1499938964844,0.0,-0.0,291.989990234375,0.0,0.0,0.0001002058124868,292.1874694824219,303.1499938964844,285.1499938964844,0.0,-0.0,292.6355285644531,0.0,0.0,0.0004753293469548,291.1201477050781,294.1499938964844,263.8402404785156,262.1302185058594,271.9934387207031,263.7815856933594,290.8324890136719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010139390360563,7.494009857111905e-09,0.0010139315854758,-0.0186847373843193,0.0,0.0,0.0,-0.0085279177874326,60.0,-18.710599899291992,-0.0,-7.009439428884434e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8699035644531,306.03662109375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.937170061587312e-21,-7.540763448760231e-21,2.603592983276136e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
677460,291.5989990234375,303.1499938964844,285.1499938964844,0.0,-0.0,292.6680603027344,0.0,0.0,9.517862054053694e-05,292.7183532714844,303.1499938964844,285.1499938964844,0.0,-0.0,291.1165466308594,0.0,0.0,0.0001002269782475,291.5010070800781,303.1499938964844,285.1499938964844,0.0,-0.0,292.7854309082031,0.0,0.0,7.40278119337745e-05,291.3365173339844,303.1499938964844,285.1499938964844,0.0,-0.0,291.978515625,0.0,0.0,0.0001002277858788,292.183349609375,303.1499938964844,285.1499938964844,0.0,-0.0,292.61590576171875,0.0,0.0,0.0004754336259793,291.1194152832031,294.1499938964844,263.85809326171875,262.1435546875,271.8471984863281,263.800048828125,290.8199768066406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010141609236598,7.519946443323988e-09,0.0010141533566638,-0.0187526661902666,0.0,0.0,0.0,-0.0085407756268978,60.0,-18.69350242614746,-0.0,-7.01250684187471e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8699035644531,306.03662109375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.937170061587312e-21,-7.540763448760231e-21,2.603592983276136e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
677520,291.5989990234375,303.1499938964844,285.1499938964844,0.0,-0.0,292.6680603027344,0.0,0.0,9.517862054053694e-05,292.7183532714844,303.1499938964844,285.1499938964844,0.0,-0.0,291.1165466308594,0.0,0.0,0.0001002269782475,291.5010070800781,303.1499938964844,285.1499938964844,0.0,-0.0,292.7854309082031,0.0,0.0,7.40278119337745e-05,291.3365173339844,303.1499938964844,285.1499938964844,0.0,-0.0,291.978515625,0.0,0.0,0.0001002277858788,292.183349609375,303.1499938964844,285.1499938964844,0.0,-0.0,292.61590576171875,0.0,0.0,0.0004754336259793,291.1194152832031,294.1499938964844,263.85809326171875,262.1435546875,271.8471984863281,263.800048828125,290.8199768066406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010141609236598,7.519946443323988e-09,0.0010141533566638,-0.0187526661902666,0.0,0.0,0.0,-0.0085407756268978,60.0,-18.69350242614746,-0.0,-7.01250684187471e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8699035644531,306.03662109375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.937170061587312e-21,-7.540763448760231e-21,2.603592983276136e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
677580,291.5937805175781,303.1499938964844,285.1499938964844,0.0,-0.0,292.6479797363281,0.0,0.0,9.520111052552238e-05,292.71014404296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1160583496094,0.0,0.0,0.0001002506687655,291.49920654296875,303.1499938964844,285.1499938964844,0.0,-0.0,292.7638854980469,0.0,0.0,7.4045303335879e-05,291.3310852050781,303.1499938964844,285.1499938964844,0.0,-0.0,291.9671630859375,0.0,0.0,0.0001002514691208,292.179443359375,303.1499938964844,285.1499938964844,0.0,-0.0,292.59649658203125,0.0,0.0,0.0004755460249725,291.11865234375,294.1499938964844,263.8758850097656,262.1567687988281,271.7038879394531,263.81842041015625,290.807373046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010143999243155,7.547904523619309e-09,0.0010143924737349,-0.0188258904963731,0.0,0.0,0.0,-0.0085546355694532,60.0,-18.67667961120605,-0.0,-7.015813707766938e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8699035644531,306.03662109375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.937170061587312e-21,-7.540763448760231e-21,2.603592983276136e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
677640,291.5937805175781,303.1499938964844,285.1499938964844,0.0,-0.0,292.6479797363281,0.0,0.0,9.520111052552238e-05,292.71014404296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1160583496094,0.0,0.0,0.0001002506687655,291.49920654296875,303.1499938964844,285.1499938964844,0.0,-0.0,292.7638854980469,0.0,0.0,7.4045303335879e-05,291.3310852050781,303.1499938964844,285.1499938964844,0.0,-0.0,291.9671630859375,0.0,0.0,0.0001002514691208,292.179443359375,303.1499938964844,285.1499938964844,0.0,-0.0,292.59649658203125,0.0,0.0,0.0004755460249725,291.11865234375,294.1499938964844,263.8758850097656,262.1567687988281,271.7038879394531,263.81842041015625,290.807373046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010143999243155,7.547904523619309e-09,0.0010143924737349,-0.0188258904963731,0.0,0.0,0.0,-0.0085546355694532,60.0,-18.67667961120605,-0.0,-7.015813707766938e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8699035644531,306.03662109375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.937170061587312e-21,-7.540763448760231e-21,2.603592983276136e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
677700,291.5912475585937,303.1499938964844,285.1499938964844,0.0,-0.0,292.6380310058594,0.0,0.0,9.521299944026396e-05,292.7062072753906,303.1499938964844,285.1499938964844,0.0,-0.0,291.11578369140625,0.0,0.0,0.0001002631979645,291.4985656738281,303.1499938964844,285.1499938964844,0.0,-0.0,292.753173828125,0.0,0.0,7.405455107800663e-05,291.3284606933594,303.1499938964844,285.1499938964844,0.0,-0.0,291.96148681640625,0.0,0.0,0.0001002639910439,292.1775817871094,303.1499938964844,285.1499938964844,0.0,-0.0,292.5868835449219,0.0,0.0,0.0004756054258905,291.11822509765625,294.1499938964844,263.8847351074219,262.163330078125,271.6333312988281,263.8275451660156,290.801025390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001014526351355,7.562688253415217e-09,0.001014518784359,-0.0188646111637353,0.0,0.0,0.0,-0.0085619641467928,60.0,-18.668392181396484,-0.0,-7.017562353439645e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8699035644531,306.03662109375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.937170061587312e-21,-7.540763448760231e-21,2.603592983276136e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
677760,291.5887756347656,303.1499938964844,285.1499938964844,0.0,-0.0,292.62811279296875,0.0,0.0,9.522531763650476e-05,292.70233154296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.115478515625,0.0,0.0,0.0001002761709969,291.4980773925781,303.1499938964844,285.1499938964844,0.0,-0.0,292.7425537109375,0.0,0.0,7.40641335141845e-05,291.3258972167969,303.1499938964844,285.1499938964844,0.0,-0.0,291.95587158203125,0.0,0.0,0.0001002769568003,292.17578125,303.1499938964844,285.1499938964844,0.0,-0.0,292.5772705078125,0.0,0.0,0.0004756669804919,291.1178283691406,294.1499938964844,263.8935852050781,262.1698913574219,271.5634765625,263.8366394042969,290.7947082519531,0.0,0.0,0.0,0.0,1.0,1.0,-0.001014657318592,7.578002225727687e-09,0.0010146497515961,-0.0189047195017337,0.0,0.0,0.0,-0.0085695562884211,60.0,-18.660186767578125,-0.0,-7.019374237415833e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8699035644531,306.03662109375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.937170061587312e-21,-7.540763448760231e-21,2.603592983276136e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
677820,291.583984375,303.1499938964844,285.1499938964844,0.0,-0.0,292.6084289550781,0.0,0.0,9.525115456199272e-05,292.6948547363281,303.1499938964844,285.1499938964844,0.0,-0.0,291.1148986816406,0.0,0.0,0.0001003033830784,291.4975280761719,303.1499938964844,285.1499938964844,0.0,-0.0,292.721435546875,0.0,0.0,7.408422243315727e-05,291.3208923339844,303.1499938964844,285.1499938964844,0.0,-0.0,291.9446716308594,0.0,0.0,0.0001003041616058,292.1723022460937,303.1499938964844,285.1499938964844,0.0,-0.0,292.5582580566406,0.0,0.0,0.00047579605598,291.1169128417969,294.1499938964844,263.91119384765625,262.1828918457031,271.4258117675781,263.85479736328125,290.781982421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010149320587515,7.61012675098982e-09,0.0010149244917556,-0.0189888570457696,0.0,0.0,0.0,-0.008585481904447,60.0,-18.64402198791504,-0.0,-7.023175641052148e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8699035644531,306.03662109375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.937170061587312e-21,-7.540763448760231e-21,2.603592983276136e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
677880,291.583984375,303.1499938964844,285.1499938964844,0.0,-0.0,292.6084289550781,0.0,0.0,9.525115456199272e-05,292.6948547363281,303.1499938964844,285.1499938964844,0.0,-0.0,291.1148986816406,0.0,0.0,0.0001003033830784,291.4975280761719,303.1499938964844,285.1499938964844,0.0,-0.0,292.721435546875,0.0,0.0,7.408422243315727e-05,291.3208923339844,303.1499938964844,285.1499938964844,0.0,-0.0,291.9446716308594,0.0,0.0,0.0001003041616058,292.1723022460937,303.1499938964844,285.1499938964844,0.0,-0.0,292.5582580566406,0.0,0.0,0.00047579605598,291.1169128417969,294.1499938964844,263.91119384765625,262.1828918457031,271.4258117675781,263.85479736328125,290.781982421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010149320587515,7.61012675098982e-09,0.0010149244917556,-0.0189888570457696,0.0,0.0,0.0,-0.008585481904447,60.0,-18.64402198791504,-0.0,-7.023175641052148e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8699035644531,306.03662109375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.937170061587312e-21,-7.540763448760231e-21,2.603592983276136e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
677940,291.57940673828125,303.1499938964844,285.1499938964844,0.0,-0.0,292.5889587402344,0.0,0.0,9.527839574730024e-05,292.68768310546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1142578125,0.0,0.0,0.0001003320794552,291.49755859375,303.1499938964844,285.1499938964844,0.0,-0.0,292.7005310058594,0.0,0.0,7.410541729768738e-05,291.3160705566406,303.1499938964844,285.1499938964844,0.0,-0.0,291.9335632324219,0.0,0.0,0.0001003328507067,292.1690368652344,303.1499938964844,285.1499938964844,0.0,-0.0,292.5393981933594,0.0,0.0,0.0004759322036989,291.115966796875,294.1499938964844,263.9286804199219,262.19580078125,271.2909240722656,263.87286376953125,290.7691955566406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010152218164876,7.64401075770138e-09,0.0010152142494916,-0.0190776027739048,0.0,0.0,0.0,-0.0086022801697254,60.0,-18.628171920776367,-0.0,-7.027186654795514e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8699035644531,306.03662109375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.937170061587312e-21,-7.540763448760231e-21,2.603592983276136e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
678000,291.57940673828125,303.1499938964844,285.1499938964844,0.0,-0.0,292.5889587402344,0.0,0.0,9.527839574730024e-05,292.68768310546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1142578125,0.0,0.0,0.0001003320794552,291.49755859375,303.1499938964844,285.1499938964844,0.0,-0.0,292.7005310058594,0.0,0.0,7.410541729768738e-05,291.3160705566406,303.1499938964844,285.1499938964844,0.0,-0.0,291.9335632324219,0.0,0.0,0.0001003328507067,292.1690368652344,303.1499938964844,285.1499938964844,0.0,-0.0,292.5393981933594,0.0,0.0,0.0004759322036989,291.115966796875,294.1499938964844,263.9286804199219,262.19580078125,271.2909240722656,263.87286376953125,290.7691955566406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010152218164876,7.64401075770138e-09,0.0010152142494916,-0.0190776027739048,0.0,0.0,0.0,-0.0086022801697254,60.0,-18.628171920776367,-0.0,-7.027186654795514e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8699035644531,306.03662109375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.937170061587312e-21,-7.540763448760231e-21,2.603592983276136e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
678060,291.57501220703125,303.1499938964844,285.1499938964844,0.0,-0.0,292.56964111328125,0.0,0.0,9.530676470603794e-05,292.6807861328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1135559082031,0.0,0.0,0.0001003619690891,291.49810791015625,303.1499938964844,285.1499938964844,0.0,-0.0,292.6798095703125,0.0,0.0,7.412747800117359e-05,291.3114624023437,303.1499938964844,285.1499938964844,0.0,-0.0,291.9225158691406,0.0,0.0,0.0001003627257887,292.1659545898437,303.1499938964844,285.1499938964844,0.0,-0.0,292.5207214355469,0.0,0.0,0.000476073968457,291.1149597167969,294.1499938964844,263.94610595703125,262.2086181640625,271.15875244140625,263.8908386230469,290.7563781738281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010155235650017,7.679297198137647e-09,0.0010155159980058,-0.0191700179129838,0.0,0.0,0.0,-0.0086197722703218,60.0,-18.612594604492188,-0.0,-7.031365356624519e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8699035644531,306.03662109375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.937170061587312e-21,-7.540763448760231e-21,2.603592983276136e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
678120,291.57501220703125,303.1499938964844,285.1499938964844,0.0,-0.0,292.56964111328125,0.0,0.0,9.530676470603794e-05,292.6807861328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1135559082031,0.0,0.0,0.0001003619690891,291.49810791015625,303.1499938964844,285.1499938964844,0.0,-0.0,292.6798095703125,0.0,0.0,7.412747800117359e-05,291.3114624023437,303.1499938964844,285.1499938964844,0.0,-0.0,291.9225158691406,0.0,0.0,0.0001003627257887,292.1659545898437,303.1499938964844,285.1499938964844,0.0,-0.0,292.5207214355469,0.0,0.0,0.000476073968457,291.1149597167969,294.1499938964844,263.94610595703125,262.2086181640625,271.15875244140625,263.8908386230469,290.7563781738281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010155235650017,7.679297198137647e-09,0.0010155159980058,-0.0191700179129838,0.0,0.0,0.0,-0.0086197722703218,60.0,-18.612594604492188,-0.0,-7.031365356624519e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8699035644531,306.03662109375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.937170061587312e-21,-7.540763448760231e-21,2.603592983276136e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
678180,291.5707702636719,303.1499938964844,285.1499938964844,0.0,-0.0,292.550537109375,0.0,0.0,9.533597767585889e-05,292.6741638183594,303.1499938964844,285.1499938964844,0.0,-0.0,291.1128234863281,0.0,0.0,0.0001003927318379,291.49908447265625,303.1499938964844,285.1499938964844,0.0,-0.0,292.6593017578125,0.0,0.0,7.415020081680268e-05,291.3070068359375,303.1499938964844,285.1499938964844,0.0,-0.0,291.9115905761719,0.0,0.0,0.0001003934812615,292.1630554199219,303.1499938964844,285.1499938964844,0.0,-0.0,292.5022277832031,0.0,0.0,0.0004762198950629,291.1138610839844,294.1499938964844,263.9634094238281,262.2213134765625,271.0292358398437,263.9087219238281,290.7434997558594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010158342774957,7.71562724821706e-09,0.0010158265940845,-0.0192651655524969,0.0,0.0,0.0,-0.0086377831175923,60.0,-18.59723854064941,-0.0,-7.035668403432285e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8699035644531,306.03662109375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.937170061587312e-21,-7.540763448760231e-21,2.603592983276136e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
678240,291.5707702636719,303.1499938964844,285.1499938964844,0.0,-0.0,292.550537109375,0.0,0.0,9.533597767585889e-05,292.6741638183594,303.1499938964844,285.1499938964844,0.0,-0.0,291.1128234863281,0.0,0.0,0.0001003927318379,291.49908447265625,303.1499938964844,285.1499938964844,0.0,-0.0,292.6593017578125,0.0,0.0,7.415020081680268e-05,291.3070068359375,303.1499938964844,285.1499938964844,0.0,-0.0,291.9115905761719,0.0,0.0,0.0001003934812615,292.1630554199219,303.1499938964844,285.1499938964844,0.0,-0.0,292.5022277832031,0.0,0.0,0.0004762198950629,291.1138610839844,294.1499938964844,263.9634094238281,262.2213134765625,271.0292358398437,263.9087219238281,290.7434997558594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010158342774957,7.71562724821706e-09,0.0010158265940845,-0.0192651655524969,0.0,0.0,0.0,-0.0086377831175923,60.0,-18.59723854064941,-0.0,-7.035668403432285e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8699035644531,306.03662109375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.937170061587312e-21,-7.540763448760231e-21,2.603592983276136e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
678300,291.5687255859375,303.1499938964844,285.1499938964844,0.0,-0.0,292.5410461425781,0.0,0.0,9.535082062939182e-05,292.6709289550781,303.1499938964844,285.1499938964844,0.0,-0.0,291.1124267578125,0.0,0.0,0.0001004083678708,291.499755859375,303.1499938964844,285.1499938964844,0.0,-0.0,292.64910888671875,0.0,0.0,7.416174048557878e-05,291.30487060546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.9061279296875,0.0,0.0,0.0001004091100185,292.16168212890625,303.1499938964844,285.1499938964844,0.0,-0.0,292.4930419921875,0.0,0.0,0.0004762940516229,291.1133117675781,294.1499938964844,263.9720153808594,262.2276611328125,270.9654846191406,263.9176330566406,290.737060546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010159922530874,7.734089813027367e-09,0.0010159844532608,-0.019313521683216,0.0,0.0,0.0,-0.0086469361558556,60.0,-18.589630126953125,-0.0,-7.037855453972952e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8699035644531,306.03662109375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.937170061587312e-21,-7.540763448760231e-21,2.603592983276136e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
678360,291.56671142578125,303.1499938964844,285.1499938964844,0.0,-0.0,292.5315856933594,0.0,0.0,9.53657945501618e-05,292.6677551269531,303.1499938964844,285.1499938964844,0.0,-0.0,291.1120300292969,0.0,0.0,0.0001004241421469,291.50048828125,303.1499938964844,285.1499938964844,0.0,-0.0,292.63897705078125,0.0,0.0,7.417338929371908e-05,291.302734375,303.1499938964844,285.1499938964844,0.0,-0.0,291.90069580078125,0.0,0.0,0.0001004248770186,292.16033935546875,303.1499938964844,285.1499938964844,0.0,-0.0,292.48388671875,0.0,0.0,0.000476368877571,291.1127319335937,294.1499938964844,263.9805908203125,262.23394775390625,270.9023742675781,263.926513671875,290.7305908203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010161515092477,7.752718467202158e-09,0.0010161437094211,-0.019362311810255,0.0,0.0,0.0,-0.0086561711505055,60.0,-18.582061767578125,-0.0,-7.040062399710223e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8699035644531,306.03662109375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.937170061587312e-21,-7.540763448760231e-21,2.603592983276136e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
678420,291.56280517578125,303.1499938964844,285.1499938964844,0.0,-0.0,292.5128173828125,0.0,0.0,9.539611346554012e-05,292.6615295410156,303.1499938964844,285.1499938964844,0.0,-0.0,291.1111755371094,0.0,0.0,0.0001004560763249,291.502197265625,303.1499938964844,285.1499938964844,0.0,-0.0,292.6188659667969,0.0,0.0,7.419697067234665e-05,291.2986145019531,303.1499938964844,285.1499938964844,0.0,-0.0,291.889892578125,0.0,0.0,0.0001004568039206,292.15771484375,303.1499938964844,285.1499938964844,0.0,-0.0,292.4657287597656,0.0,0.0,0.0004765203630086,291.11151123046875,294.1499938964844,263.9976501464844,262.2464904785156,270.77801513671875,263.9441833496094,290.7176513671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010164740961045,7.790435851973143e-09,0.0010164662962779,-0.019461091607809,0.0,0.0,0.0,-0.0086748683825135,60.0,-18.56702995300293,-0.0,-7.044533134603628e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8699035644531,306.03662109375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.937170061587312e-21,-7.540763448760231e-21,2.603592983276136e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
678480,291.56280517578125,303.1499938964844,285.1499938964844,0.0,-0.0,292.5128173828125,0.0,0.0,9.539611346554012e-05,292.6615295410156,303.1499938964844,285.1499938964844,0.0,-0.0,291.1111755371094,0.0,0.0,0.0001004560763249,291.502197265625,303.1499938964844,285.1499938964844,0.0,-0.0,292.6188659667969,0.0,0.0,7.419697067234665e-05,291.2986145019531,303.1499938964844,285.1499938964844,0.0,-0.0,291.889892578125,0.0,0.0,0.0001004568039206,292.15771484375,303.1499938964844,285.1499938964844,0.0,-0.0,292.4657287597656,0.0,0.0,0.0004765203630086,291.11151123046875,294.1499938964844,263.9976501464844,262.2464904785156,270.77801513671875,263.9441833496094,290.7176513671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010164740961045,7.790435851973143e-09,0.0010164662962779,-0.019461091607809,0.0,0.0,0.0,-0.0086748683825135,60.0,-18.56702995300293,-0.0,-7.044533134603628e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8699035644531,306.03662109375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.937170061587312e-21,-7.540763448760231e-21,2.603592983276136e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
678540,291.5590515136719,303.1499938964844,285.1499938964844,0.0,-0.0,292.4942321777344,0.0,0.0,9.542697807773948e-05,292.65545654296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1102905273437,0.0,0.0,0.0001004885853035,291.5041198730469,303.1499938964844,285.1499938964844,0.0,-0.0,292.5989074707031,0.0,0.0,7.422097405651584e-05,291.2946472167969,303.1499938964844,285.1499938964844,0.0,-0.0,291.879150390625,0.0,0.0,0.0001004893056233,292.1552734375,303.1499938964844,285.1499938964844,0.0,-0.0,292.4477233886719,0.0,0.0,0.0004766745842061,291.1102294921875,294.1499938964844,264.0146179199219,262.2589416503906,270.6561584472656,263.9617614746094,290.7046813964844,0.0,0.0,0.0,0.0,1.0,1.0,-0.001016802387312,7.8288326932352e-09,0.0010167945874854,-0.0195616520941257,0.0,0.0,0.0,-0.008693903684616,60.0,-18.55215072631836,-0.0,-7.049084871368906e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8699035644531,306.03662109375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.937170061587312e-21,-7.540763448760231e-21,2.603592983276136e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
678600,291.5590515136719,303.1499938964844,285.1499938964844,0.0,-0.0,292.4942321777344,0.0,0.0,9.542697807773948e-05,292.65545654296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1102905273437,0.0,0.0,0.0001004885853035,291.5041198730469,303.1499938964844,285.1499938964844,0.0,-0.0,292.5989074707031,0.0,0.0,7.422097405651584e-05,291.2946472167969,303.1499938964844,285.1499938964844,0.0,-0.0,291.879150390625,0.0,0.0,0.0001004893056233,292.1552734375,303.1499938964844,285.1499938964844,0.0,-0.0,292.4477233886719,0.0,0.0,0.0004766745842061,291.1102294921875,294.1499938964844,264.0146179199219,262.2589416503906,270.6561584472656,263.9617614746094,290.7046813964844,0.0,0.0,0.0,0.0,1.0,1.0,-0.001016802387312,7.8288326932352e-09,0.0010167945874854,-0.0195616520941257,0.0,0.0,0.0,-0.008693903684616,60.0,-18.55215072631836,-0.0,-7.049084871368906e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8699035644531,306.03662109375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.937170061587312e-21,-7.540763448760231e-21,2.603592983276136e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
678660,291.5553894042969,303.1499938964844,285.1499938964844,0.0,-0.0,292.47576904296875,0.0,0.0,9.545860666548832e-05,292.64947509765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1093444824219,0.0,0.0,0.0001005219019134,291.5062561035156,303.1499938964844,285.1499938964844,0.0,-0.0,292.57916259765625,0.0,0.0,7.424558134516701e-05,291.290771484375,303.1499938964844,285.1499938964844,0.0,-0.0,291.8684997558594,0.0,0.0,0.0001005226149572,292.15289306640625,303.1499938964844,285.1499938964844,0.0,-0.0,292.42987060546875,0.0,0.0,0.0004768326180055,291.10888671875,294.1499938964844,264.03143310546875,262.27130126953125,270.5367736816406,263.9792175292969,290.6916809082031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010171389440074,7.868186990833692e-09,0.0010171311441808,-0.0196647215634584,0.0,0.0,0.0,-0.0087134130299091,60.0,-18.53744888305664,-0.0,-7.053752426600114e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8699035644531,306.03662109375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.937170061587312e-21,-7.540763448760231e-21,2.603592983276136e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
678720,291.5553894042969,303.1499938964844,285.1499938964844,0.0,-0.0,292.47576904296875,0.0,0.0,9.545860666548832e-05,292.64947509765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1093444824219,0.0,0.0,0.0001005219019134,291.5062561035156,303.1499938964844,285.1499938964844,0.0,-0.0,292.57916259765625,0.0,0.0,7.424558134516701e-05,291.290771484375,303.1499938964844,285.1499938964844,0.0,-0.0,291.8684997558594,0.0,0.0,0.0001005226149572,292.15289306640625,303.1499938964844,285.1499938964844,0.0,-0.0,292.42987060546875,0.0,0.0,0.0004768326180055,291.10888671875,294.1499938964844,264.03143310546875,262.27130126953125,270.5367736816406,263.9792175292969,290.6916809082031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010171389440074,7.868186990833692e-09,0.0010171311441808,-0.0196647215634584,0.0,0.0,0.0,-0.0087134130299091,60.0,-18.53744888305664,-0.0,-7.053752426600114e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8699035644531,306.03662109375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.937170061587312e-21,-7.540763448760231e-21,2.603592983276136e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
678780,291.5518493652344,303.1499938964844,285.1499938964844,0.0,-0.0,292.45751953125,0.0,0.0,9.549142851028591e-05,292.6435546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1083374023437,0.0,0.0,0.000100556469988,291.5084533691406,303.1499938964844,285.1499938964844,0.0,-0.0,292.5595703125,0.0,0.0,7.427110540447757e-05,291.2870178222656,303.1499938964844,285.1499938964844,0.0,-0.0,291.85791015625,0.0,0.0,0.0001005571757559,292.150634765625,303.1499938964844,285.1499938964844,0.0,-0.0,292.41217041015625,0.0,0.0,0.0004769965889863,291.1074523925781,294.1499938964844,264.048095703125,262.2835693359375,270.4198303222656,263.9965515136719,290.6786499023437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010174881899729,7.909016552787307e-09,0.001017480273731,-0.0197716522961854,0.0,0.0,0.0,-0.0087336543947458,60.0,-18.522993087768555,-0.0,-7.05859619642979e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8699035644531,306.03662109375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.937170061587312e-21,-7.540763448760231e-21,2.603592983276136e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
678840,291.5518493652344,303.1499938964844,285.1499938964844,0.0,-0.0,292.45751953125,0.0,0.0,9.549142851028591e-05,292.6435546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1083374023437,0.0,0.0,0.000100556469988,291.5084533691406,303.1499938964844,285.1499938964844,0.0,-0.0,292.5595703125,0.0,0.0,7.427110540447757e-05,291.2870178222656,303.1499938964844,285.1499938964844,0.0,-0.0,291.85791015625,0.0,0.0,0.0001005571757559,292.150634765625,303.1499938964844,285.1499938964844,0.0,-0.0,292.41217041015625,0.0,0.0,0.0004769965889863,291.1074523925781,294.1499938964844,264.048095703125,262.2835693359375,270.4198303222656,263.9965515136719,290.6786499023437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010174881899729,7.909016552787307e-09,0.001017480273731,-0.0197716522961854,0.0,0.0,0.0,-0.0087336543947458,60.0,-18.522993087768555,-0.0,-7.05859619642979e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8699035644531,306.03662109375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.937170061587312e-21,-7.540763448760231e-21,2.603592983276136e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
