time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
678900,291.55010986328125,303.1499938964844,285.1499938964844,0.0,-0.0,292.44842529296875,0.0,0.0,9.550846152706072e-05,292.640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1078186035156,0.0,0.0,0.0001005744124995,291.50958251953125,303.1499938964844,285.1499938964844,0.0,-0.0,292.54986572265625,0.0,0.0,7.4284354923293e-05,291.2851867675781,303.1499938964844,285.1499938964844,0.0,-0.0,291.8526306152344,0.0,0.0,0.0001005751109914,292.1495361328125,303.1499938964844,285.1499938964844,0.0,-0.0,292.40338134765625,0.0,0.0,0.0004770816885866,291.1067199707031,294.1499938964844,264.056396484375,262.2897033691406,270.3622741699219,264.0051574707031,290.672119140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001017669448629,7.930214707130291e-09,0.0010176615323871,-0.0198271684348583,0.0,0.0,0.0,-0.0087441625073552,60.0,-18.5158920288086,-0.0,-7.06111151771438e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8699035644531,306.03662109375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.937170061587312e-21,-7.540763448760231e-21,2.603592983276136e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
678960,291.5483703613281,303.1499938964844,285.1499938964844,0.0,-0.0,292.4393920898437,0.0,0.0,9.552604024065658e-05,292.6376647949219,303.1499938964844,285.1499938964844,0.0,-0.0,291.1072692871094,0.0,0.0,0.0001005929225357,291.5106811523437,303.1499938964844,285.1499938964844,0.0,-0.0,292.5401611328125,0.0,0.0,7.429802644765005e-05,291.2833557128906,303.1499938964844,285.1499938964844,0.0,-0.0,291.8473815917969,0.0,0.0,0.0001005936137516,292.1484375,303.1499938964844,285.1499938964844,0.0,-0.0,292.3946228027344,0.0,0.0,0.0004771694948431,291.10595703125,294.1499938964844,264.06463623046875,262.2957763671875,270.3052978515625,264.0137634277344,290.66558837890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010178564116358,7.952082548001727e-09,0.0010178484953939,-0.0198844391852617,0.0,0.0,0.0,-0.0087550040334463,60.0,-18.50889205932617,-0.0,-7.063707130328113e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8699035644531,306.03662109375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.937170061587312e-21,-7.540763448760231e-21,2.603592983276136e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
679020,291.54498291015625,303.1499938964844,285.1499938964844,0.0,-0.0,292.4214172363281,0.0,0.0,9.556322038406506e-05,292.6317443847656,303.1499938964844,285.1499938964844,0.0,-0.0,291.1061706542969,0.0,0.0,0.0001006320890155,291.5128173828125,303.1499938964844,285.1499938964844,0.0,-0.0,292.5209350585937,0.0,0.0,7.432694837916642e-05,291.2797546386719,303.1499938964844,285.1499938964844,0.0,-0.0,291.8368835449219,0.0,0.0,0.0001006327729555,292.14630126953125,303.1499938964844,285.1499938964844,0.0,-0.0,292.3772277832031,0.0,0.0,0.0004773552936967,291.1044006347656,294.1499938964844,264.0810546875,262.30792236328125,270.1930236816406,264.0308532714844,290.6524963378906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010182521073147,7.998356643668103e-09,0.0010182441910728,-0.0200056284666061,0.0,0.0,0.0,-0.0087779443711042,60.0,-18.495264053344727,-0.0,-7.069200336218273e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8699035644531,306.03662109375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.937170061587312e-21,-7.540763448760231e-21,2.603592983276136e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
679080,291.54498291015625,303.1499938964844,285.1499938964844,0.0,-0.0,292.4214172363281,0.0,0.0,9.556322038406506e-05,292.6317443847656,303.1499938964844,285.1499938964844,0.0,-0.0,291.1061706542969,0.0,0.0,0.0001006320890155,291.5128173828125,303.1499938964844,285.1499938964844,0.0,-0.0,292.5209350585937,0.0,0.0,7.432694837916642e-05,291.2797546386719,303.1499938964844,285.1499938964844,0.0,-0.0,291.8368835449219,0.0,0.0,0.0001006327729555,292.14630126953125,303.1499938964844,285.1499938964844,0.0,-0.0,292.3772277832031,0.0,0.0,0.0004773552936967,291.1044006347656,294.1499938964844,264.0810546875,262.30792236328125,270.1930236816406,264.0308532714844,290.6524963378906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010182521073147,7.998356643668103e-09,0.0010182441910728,-0.0200056284666061,0.0,0.0,0.0,-0.0087779443711042,60.0,-18.495264053344727,-0.0,-7.069200336218273e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8699035644531,306.03662109375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.937170061587312e-21,-7.540763448760231e-21,2.603592983276136e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
679140,291.5415954589844,303.1499938964844,285.1499938964844,0.0,-0.0,292.40362548828125,0.0,0.0,9.560393664287405e-05,292.625732421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1050109863281,0.0,0.0,0.0001006749662337,291.51483154296875,303.1499938964844,285.1499938964844,0.0,-0.0,292.5018615722656,0.0,0.0,7.435861334670335e-05,291.2762145996094,303.1499938964844,285.1499938964844,0.0,-0.0,291.82647705078125,0.0,0.0,0.0001006756501737,292.1441955566406,303.1499938964844,285.1499938964844,0.0,-0.0,292.3599853515625,0.0,0.0,0.0004775587003678,291.102783203125,294.1499938964844,264.0972900390625,262.3199768066406,270.0829467773437,264.0478210449219,290.639404296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010186855215579,8.049030775225674e-09,0.0010186774889007,-0.0201383382081985,0.0,0.0,0.0,-0.0088030649349093,60.0,-18.48228454589844,-0.0,-7.075219343732897e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8699035644531,306.03662109375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.937170061587312e-21,-7.540763448760231e-21,2.603592983276136e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
679200,291.5415954589844,303.1499938964844,285.1499938964844,0.0,-0.0,292.40362548828125,0.0,0.0,9.560393664287405e-05,292.625732421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1050109863281,0.0,0.0,0.0001006749662337,291.51483154296875,303.1499938964844,285.1499938964844,0.0,-0.0,292.5018615722656,0.0,0.0,7.435861334670335e-05,291.2762145996094,303.1499938964844,285.1499938964844,0.0,-0.0,291.82647705078125,0.0,0.0,0.0001006756501737,292.1441955566406,303.1499938964844,285.1499938964844,0.0,-0.0,292.3599853515625,0.0,0.0,0.0004775587003678,291.102783203125,294.1499938964844,264.0972900390625,262.3199768066406,270.0829467773437,264.0478210449219,290.639404296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010186855215579,8.049030775225674e-09,0.0010186774889007,-0.0201383382081985,0.0,0.0,0.0,-0.0088030649349093,60.0,-18.48228454589844,-0.0,-7.075219343732897e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8699035644531,306.03662109375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.937170061587312e-21,-7.540763448760231e-21,2.603592983276136e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
679260,291.5382080078125,303.1499938964844,285.1499938964844,0.0,-0.0,292.3859558105469,0.0,0.0,9.5649273134768e-05,292.6195678710937,303.1499938964844,285.1499938964844,0.0,-0.0,291.103759765625,0.0,0.0,0.0001007227183436,291.5166015625,303.1499938964844,285.1499938964844,0.0,-0.0,292.4829406738281,0.0,0.0,7.439387263730168e-05,291.27264404296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.81610107421875,0.0,0.0,0.0001007233877317,292.14208984375,303.1499938964844,285.1499938964844,0.0,-0.0,292.3428649902344,0.0,0.0,0.0004777852154802,291.10107421875,294.1499938964844,264.1133728027344,262.3319702148437,269.9750671386719,264.0646667480469,290.6263122558594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010191680630668,8.105462079299741e-09,0.0010191600304096,-0.0202861279249191,0.0,0.0,0.0,-0.0088310409337282,60.0,-18.47016906738281,-0.0,-7.081924024987529e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8699035644531,306.03662109375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.937170061587312e-21,-7.540763448760231e-21,2.603592983276136e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
679320,291.5382080078125,303.1499938964844,285.1499938964844,0.0,-0.0,292.3859558105469,0.0,0.0,9.5649273134768e-05,292.6195678710937,303.1499938964844,285.1499938964844,0.0,-0.0,291.103759765625,0.0,0.0,0.0001007227183436,291.5166015625,303.1499938964844,285.1499938964844,0.0,-0.0,292.4829406738281,0.0,0.0,7.439387263730168e-05,291.27264404296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.81610107421875,0.0,0.0,0.0001007233877317,292.14208984375,303.1499938964844,285.1499938964844,0.0,-0.0,292.3428649902344,0.0,0.0,0.0004777852154802,291.10107421875,294.1499938964844,264.1133728027344,262.3319702148437,269.9750671386719,264.0646667480469,290.6263122558594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010191680630668,8.105462079299741e-09,0.0010191600304096,-0.0202861279249191,0.0,0.0,0.0,-0.0088310409337282,60.0,-18.47016906738281,-0.0,-7.081924024987529e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8699035644531,306.03662109375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.937170061587312e-21,-7.540763448760231e-21,2.603592983276136e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
679380,291.5348205566406,303.1499938964844,285.1499938964844,0.0,-0.0,292.368408203125,0.0,0.0,9.570042311679572e-05,292.6132507324219,303.1499938964844,285.1499938964844,0.0,-0.0,291.1024780273437,0.0,0.0,0.0001007765895337,291.5180358886719,303.1499938964844,285.1499938964844,0.0,-0.0,292.46417236328125,0.0,0.0,7.443365757353604e-05,291.26910400390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.8058166503906,0.0,0.0,0.0001007772516459,292.13995361328125,303.1499938964844,285.1499938964844,0.0,-0.0,292.32586669921875,0.0,0.0,0.0004780407471116,291.09930419921875,294.1499938964844,264.1292724609375,262.3439025878906,269.8694152832031,264.08135986328125,290.6131896972656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010197126539424,8.169139142921722e-09,0.0010197045048698,-0.0204528886824846,0.0,0.0,0.0,-0.0088626081123948,60.0,-18.45913887023925,-0.0,-7.089494147294317e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8699035644531,306.03662109375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.937170061587312e-21,-7.540763448760231e-21,2.603592983276136e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
679440,291.5348205566406,303.1499938964844,285.1499938964844,0.0,-0.0,292.368408203125,0.0,0.0,9.570042311679572e-05,292.6132507324219,303.1499938964844,285.1499938964844,0.0,-0.0,291.1024780273437,0.0,0.0,0.0001007765895337,291.5180358886719,303.1499938964844,285.1499938964844,0.0,-0.0,292.46417236328125,0.0,0.0,7.443365757353604e-05,291.26910400390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.8058166503906,0.0,0.0,0.0001007772516459,292.13995361328125,303.1499938964844,285.1499938964844,0.0,-0.0,292.32586669921875,0.0,0.0,0.0004780407471116,291.09930419921875,294.1499938964844,264.1292724609375,262.3439025878906,269.8694152832031,264.08135986328125,290.6131896972656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010197126539424,8.169139142921722e-09,0.0010197045048698,-0.0204528886824846,0.0,0.0,0.0,-0.0088626081123948,60.0,-18.45913887023925,-0.0,-7.089494147294317e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8699035644531,306.03662109375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.937170061587312e-21,-7.540763448760231e-21,2.603592983276136e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
679500,291.5330810546875,303.1499938964844,285.1499938964844,0.0,-0.0,292.3597106933594,0.0,0.0,9.572858834872022e-05,292.6099853515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1018371582031,0.0,0.0,0.0001008062536129,291.51861572265625,303.1499938964844,285.1499938964844,0.0,-0.0,292.4548645019531,0.0,0.0,7.445556548191234e-05,291.2673034667969,303.1499938964844,285.1499938964844,0.0,-0.0,291.8006591796875,0.0,0.0,0.0001008069084491,292.1388854980469,303.1499938964844,285.1499938964844,0.0,-0.0,292.31744384765625,0.0,0.0,0.000478181435028,291.098388671875,294.1499938964844,264.1371765136719,262.349853515625,269.81744384765625,264.08966064453125,290.60662841796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010200125398114,8.204204426931483e-09,0.0010200042743235,-0.0205447170883417,0.0,0.0,0.0,-0.00887999124825,60.0,-18.45412826538086,-0.0,-7.093665033153229e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8699035644531,306.03662109375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.937170061587312e-21,-7.540763448760231e-21,2.603592983276136e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
679560,291.53131103515625,303.1499938964844,285.1499938964844,0.0,-0.0,292.3510437011719,0.0,0.0,9.575875446898864e-05,292.6066589355469,303.1499938964844,285.1499938964844,0.0,-0.0,291.10113525390625,0.0,0.0,0.0001008380204439,291.5190734863281,303.1499938964844,285.1499938964844,0.0,-0.0,292.4455871582031,0.0,0.0,7.447902316926047e-05,291.2655029296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.7955627441406,0.0,0.0,0.0001008386752801,292.1377868652344,303.1499938964844,285.1499938964844,0.0,-0.0,292.3090209960937,0.0,0.0,0.0004783321346621,291.0974426269531,294.1499938964844,264.14501953125,262.35577392578125,269.7660217285156,264.0979309082031,290.6000366210937,0.0,0.0,0.0,0.0,1.0,1.0,-0.001020333613269,8.241760163230083e-09,0.0010203254641965,-0.0206430703401565,0.0,0.0,0.0,-0.0088986093178391,60.0,-18.44948959350586,-0.0,-7.09813292587569e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8699035644531,306.03662109375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.937170061587312e-21,-7.540763448760231e-21,2.603592983276136e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
679620,291.5277404785156,303.1499938964844,285.1499938964844,0.0,-0.0,292.3337707519531,0.0,0.0,9.582529310137032e-05,292.5997619628906,303.1499938964844,285.1499938964844,0.0,-0.0,291.0997314453125,0.0,0.0,0.0001009080951916,291.5196838378906,303.1499938964844,285.1499938964844,0.0,-0.0,292.4271545410156,0.0,0.0,7.453078433172777e-05,291.2618408203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.78533935546875,0.0,0.0,0.0001009087427519,292.13555908203125,303.1499938964844,285.1499938964844,0.0,-0.0,292.29229736328125,0.0,0.0,0.0004786645586136,291.0954895019531,294.1499938964844,264.1605834960937,262.3675842285156,269.66473388671875,264.1143798828125,290.5868835449219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010210422333329,8.324617439825488e-09,0.0010210338514298,-0.0208600554615259,0.0,0.0,0.0,-0.0089396852999925,60.0,-18.441341400146484,-0.0,-7.107994548505303e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8699035644531,306.03662109375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.937170061587312e-21,-7.540763448760231e-21,2.603592983276136e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
679680,291.5277404785156,303.1499938964844,285.1499938964844,0.0,-0.0,292.3337707519531,0.0,0.0,9.582529310137032e-05,292.5997619628906,303.1499938964844,285.1499938964844,0.0,-0.0,291.0997314453125,0.0,0.0,0.0001009080951916,291.5196838378906,303.1499938964844,285.1499938964844,0.0,-0.0,292.4271545410156,0.0,0.0,7.453078433172777e-05,291.2618408203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.78533935546875,0.0,0.0,0.0001009087427519,292.13555908203125,303.1499938964844,285.1499938964844,0.0,-0.0,292.29229736328125,0.0,0.0,0.0004786645586136,291.0954895019531,294.1499938964844,264.1605834960937,262.3675842285156,269.66473388671875,264.1143798828125,290.5868835449219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010210422333329,8.324617439825488e-09,0.0010210338514298,-0.0208600554615259,0.0,0.0,0.0,-0.0089396852999925,60.0,-18.441341400146484,-0.0,-7.107994548505303e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8699035644531,306.03662109375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.937170061587312e-21,-7.540763448760231e-21,2.603592983276136e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
679740,291.5240173339844,303.1499938964844,285.1499938964844,0.0,-0.0,292.316650390625,0.0,0.0,9.590159606887028e-05,292.5925598144531,303.1499938964844,285.1499938964844,0.0,-0.0,291.0982666015625,0.0,0.0,0.0001009884508675,291.5197448730469,303.1499938964844,285.1499938964844,0.0,-0.0,292.4088439941406,0.0,0.0,7.459012704202905e-05,291.258056640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.7751770019531,0.0,0.0,0.0001009890911518,292.1332397460937,303.1499938964844,285.1499938964844,0.0,-0.0,292.2757263183594,0.0,0.0,0.0004790457314811,291.093505859375,294.1499938964844,264.1759948730469,262.3793334960937,269.5653991699219,264.1307067871094,290.57373046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001021854695864,8.41962677355923e-09,0.0010218463139608,-0.0211088620126247,0.0,0.0,0.0,-0.0089867850765585,60.0,-18.43497085571289,-0.0,-7.11931207320049e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8699035644531,306.03662109375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.937170061587312e-21,-7.540763448760231e-21,2.603592983276136e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
679800,291.5240173339844,303.1499938964844,285.1499938964844,0.0,-0.0,292.316650390625,0.0,0.0,9.590159606887028e-05,292.5925598144531,303.1499938964844,285.1499938964844,0.0,-0.0,291.0982666015625,0.0,0.0,0.0001009884508675,291.5197448730469,303.1499938964844,285.1499938964844,0.0,-0.0,292.4088439941406,0.0,0.0,7.459012704202905e-05,291.258056640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.7751770019531,0.0,0.0,0.0001009890911518,292.1332397460937,303.1499938964844,285.1499938964844,0.0,-0.0,292.2757263183594,0.0,0.0,0.0004790457314811,291.093505859375,294.1499938964844,264.1759948730469,262.3793334960937,269.5653991699219,264.1307067871094,290.57373046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001021854695864,8.41962677355923e-09,0.0010218463139608,-0.0211088620126247,0.0,0.0,0.0,-0.0089867850765585,60.0,-18.43497085571289,-0.0,-7.11931207320049e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8699035644531,306.03662109375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.937170061587312e-21,-7.540763448760231e-21,2.603592983276136e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
679860,291.5201416015625,303.1499938964844,285.1499938964844,0.0,-0.0,292.2996520996094,0.0,0.0,9.598883480066434e-05,292.5848999023437,303.1499938964844,285.1499938964844,0.0,-0.0,291.09674072265625,0.0,0.0,0.0001010803243843,291.51922607421875,303.1499938964844,285.1499938964844,0.0,-0.0,292.3906555175781,0.0,0.0,7.465798262273893e-05,291.254150390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.7650451660156,0.0,0.0,0.0001010809573926,292.1308288574219,303.1499938964844,285.1499938964844,0.0,-0.0,292.2592468261719,0.0,0.0,0.0004794815613422,291.0914001464844,294.1499938964844,264.1911926269531,262.3910217285156,269.4680480957031,264.1468811035156,290.5605773925781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010227838065475,8.528275863284307e-09,0.001022775308229,-0.02139338478446,0.0,0.0,0.0,-0.0090406471863389,60.0,-18.43069648742676,-0.0,-7.132264556730662e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8699035644531,306.03662109375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.937170061587312e-21,-7.540763448760231e-21,2.603592983276136e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
679920,291.5201416015625,303.1499938964844,285.1499938964844,0.0,-0.0,292.2996520996094,0.0,0.0,9.598883480066434e-05,292.5848999023437,303.1499938964844,285.1499938964844,0.0,-0.0,291.09674072265625,0.0,0.0,0.0001010803243843,291.51922607421875,303.1499938964844,285.1499938964844,0.0,-0.0,292.3906555175781,0.0,0.0,7.465798262273893e-05,291.254150390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.7650451660156,0.0,0.0,0.0001010809573926,292.1308288574219,303.1499938964844,285.1499938964844,0.0,-0.0,292.2592468261719,0.0,0.0,0.0004794815613422,291.0914001464844,294.1499938964844,264.1911926269531,262.3910217285156,269.4680480957031,264.1468811035156,290.5605773925781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010227838065475,8.528275863284307e-09,0.001022775308229,-0.02139338478446,0.0,0.0,0.0,-0.0090406471863389,60.0,-18.43069648742676,-0.0,-7.132264556730662e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8699035644531,306.03662109375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.937170061587312e-21,-7.540763448760231e-21,2.603592983276136e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
679980,291.5160522460937,303.1499938964844,285.1499938964844,0.0,-0.0,292.28277587890625,0.0,0.0,9.608814434614033e-05,292.5767822265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0951538085937,0.0,0.0,0.0001011849089991,291.5180053710937,303.1499938964844,285.1499938964844,0.0,-0.0,292.37261962890625,0.0,0.0,7.473521691281348e-05,291.2500915527344,303.1499938964844,285.1499938964844,0.0,-0.0,291.7549743652344,0.0,0.0,0.0001011855347314,292.1282653808594,303.1499938964844,285.1499938964844,0.0,-0.0,292.24285888671875,0.0,0.0,0.0004799776361323,291.0892333984375,294.1499938964844,264.2062072753906,262.4026794433594,269.37261962890625,264.1629333496094,290.5473937988281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010238414397463,8.651957372762809e-09,0.0010238328250125,-0.0217172652482986,0.0,0.0,0.0,-0.0091019608080387,60.0,-18.42871284484864,-0.0,-7.14702395043787e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8699035644531,306.03662109375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.937170061587312e-21,-7.540763448760231e-21,2.603592983276136e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
680040,291.5160522460937,303.1499938964844,285.1499938964844,0.0,-0.0,292.28277587890625,0.0,0.0,9.608814434614033e-05,292.5767822265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0951538085937,0.0,0.0,0.0001011849089991,291.5180053710937,303.1499938964844,285.1499938964844,0.0,-0.0,292.37261962890625,0.0,0.0,7.473521691281348e-05,291.2500915527344,303.1499938964844,285.1499938964844,0.0,-0.0,291.7549743652344,0.0,0.0,0.0001011855347314,292.1282653808594,303.1499938964844,285.1499938964844,0.0,-0.0,292.24285888671875,0.0,0.0,0.0004799776361323,291.0892333984375,294.1499938964844,264.2062072753906,262.4026794433594,269.37261962890625,264.1629333496094,290.5473937988281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010238414397463,8.651957372762809e-09,0.0010238328250125,-0.0217172652482986,0.0,0.0,0.0,-0.0091019608080387,60.0,-18.42871284484864,-0.0,-7.14702395043787e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8699035644531,306.03662109375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.937170061587312e-21,-7.540763448760231e-21,2.603592983276136e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
680100,291.513916015625,303.1499938964844,285.1499938964844,0.0,-0.0,292.2743835449219,0.0,0.0,9.61426630965434e-05,292.5725402832031,303.1499938964844,285.1499938964844,0.0,-0.0,291.0943298339844,0.0,0.0,0.0001012423235806,291.5171203613281,303.1499938964844,285.1499938964844,0.0,-0.0,292.3636474609375,0.0,0.0,7.477762119378895e-05,291.2479858398437,303.1499938964844,285.1499938964844,0.0,-0.0,291.7499389648437,0.0,0.0,0.000101242942037,292.1269226074219,303.1499938964844,285.1499938964844,0.0,-0.0,292.2347106933594,0.0,0.0,0.0004802499897778,291.088134765625,294.1499938964844,264.213623046875,262.40850830078125,269.3256530761719,264.1709289550781,290.5408020019531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010244221193715,8.719856836592044e-09,0.0010244133882224,-0.0218950677663087,0.0,0.0,0.0,-0.009135621599853,60.0,-18.42867660522461,-0.0,-7.1551333746811e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8699035644531,306.03662109375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.937170061587312e-21,-7.540763448760231e-21,2.603592983276136e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
680160,291.51171875,303.1499938964844,285.1499938964844,0.0,-0.0,292.2660217285156,0.0,0.0,9.620048513170332e-05,292.5681457519531,303.1499938964844,285.1499938964844,0.0,-0.0,291.093505859375,0.0,0.0,0.0001013032087939,291.5160522460937,303.1499938964844,285.1499938964844,0.0,-0.0,292.3547058105469,0.0,0.0,7.482259388780221e-05,291.2458190917969,303.1499938964844,285.1499938964844,0.0,-0.0,291.74493408203125,0.0,0.0,0.0001013038272503,292.1255187988281,303.1499938964844,285.1499938964844,0.0,-0.0,292.2265930175781,0.0,0.0,0.0004805388161912,291.0870056152344,294.1499938964844,264.22100830078125,262.414306640625,269.2791748046875,264.1788635253906,290.5342102050781,0.0,0.0,0.0,0.0,1.0,1.0,-0.001025037956424,8.791873007396589e-09,0.0010250292252749,-0.0220836494117975,0.0,0.0,0.0,-0.0091713229194283,60.0,-18.42926025390625,-0.0,-7.16373875775389e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8699035644531,306.03662109375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.937170061587312e-21,-7.540763448760231e-21,2.603592983276136e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
680220,291.507080078125,303.1499938964844,285.1499938964844,0.0,-0.0,292.2493591308594,0.0,0.0,9.63264683377929e-05,292.55889892578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.091796875,0.0,0.0,0.000101435885881,291.5132751464844,303.1499938964844,285.1499938964844,0.0,-0.0,292.3369140625,0.0,0.0,7.492057920899242e-05,291.2413330078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.7348937988281,0.0,0.0,0.0001014364970615,292.12261962890625,303.1499938964844,285.1499938964844,0.0,-0.0,292.21044921875,0.0,0.0,0.0004811681865248,291.08465576171875,294.1499938964844,264.235595703125,262.4258728027344,269.1875,264.19464111328125,290.5210266113281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010263798758387,8.948796370589207e-09,0.0010263710282742,-0.0224945601075887,0.0,0.0,0.0,-0.0092491162940859,60.0,-18.432373046875,-0.0,-7.182509165204466e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8699035644531,306.03662109375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.937170061587312e-21,-7.540763448760231e-21,2.603592983276136e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
680280,291.507080078125,303.1499938964844,285.1499938964844,0.0,-0.0,292.2493591308594,0.0,0.0,9.63264683377929e-05,292.55889892578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.091796875,0.0,0.0,0.000101435885881,291.5132751464844,303.1499938964844,285.1499938964844,0.0,-0.0,292.3369140625,0.0,0.0,7.492057920899242e-05,291.2413330078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.7348937988281,0.0,0.0,0.0001014364970615,292.12261962890625,303.1499938964844,285.1499938964844,0.0,-0.0,292.21044921875,0.0,0.0,0.0004811681865248,291.08465576171875,294.1499938964844,264.235595703125,262.4258728027344,269.1875,264.19464111328125,290.5210266113281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010263798758387,8.948796370589207e-09,0.0010263710282742,-0.0224945601075887,0.0,0.0,0.0,-0.0092491162940859,60.0,-18.432373046875,-0.0,-7.182509165204466e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8699035644531,306.03662109375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.937170061587312e-21,-7.540763448760231e-21,2.603592983276136e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
680340,291.50213623046875,303.1499938964844,285.1499938964844,0.0,-0.0,292.2327880859375,0.0,0.0,9.646639955462888e-05,292.54901123046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.09002685546875,0.0,0.0,0.0001015832531265,291.5096435546875,303.1499938964844,285.1499938964844,0.0,-0.0,292.3192443847656,0.0,0.0,7.502942025894299e-05,291.2366027832031,303.1499938964844,285.1499938964844,0.0,-0.0,291.72491455078125,0.0,0.0,0.000101583857031,292.1195068359375,303.1499938964844,285.1499938964844,0.0,-0.0,292.19439697265625,0.0,0.0,0.0004818672023247,291.082275390625,294.1499938964844,264.25,262.4373779296875,269.0976257324219,264.21026611328125,290.5078430175781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010278704576194,9.123097832741678e-09,0.0010278613772243,-0.0229509621858596,0.0,0.0,0.0,-0.0093355244025588,60.0,-18.43825340270996,-0.0,-7.203386331866568e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8699035644531,306.03662109375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.937170061587312e-21,-7.540763448760231e-21,2.603592983276136e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
680400,291.50213623046875,303.1499938964844,285.1499938964844,0.0,-0.0,292.2327880859375,0.0,0.0,9.646639955462888e-05,292.54901123046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.09002685546875,0.0,0.0,0.0001015832531265,291.5096435546875,303.1499938964844,285.1499938964844,0.0,-0.0,292.3192443847656,0.0,0.0,7.502942025894299e-05,291.2366027832031,303.1499938964844,285.1499938964844,0.0,-0.0,291.72491455078125,0.0,0.0,0.000101583857031,292.1195068359375,303.1499938964844,285.1499938964844,0.0,-0.0,292.19439697265625,0.0,0.0,0.0004818672023247,291.082275390625,294.1499938964844,264.25,262.4373779296875,269.0976257324219,264.21026611328125,290.5078430175781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010278704576194,9.123097832741678e-09,0.0010278613772243,-0.0229509621858596,0.0,0.0,0.0,-0.0093355244025588,60.0,-18.43825340270996,-0.0,-7.203386331866568e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8699035644531,306.03662109375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.937170061587312e-21,-7.540763448760231e-21,2.603592983276136e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
680460,291.4968566894531,303.1499938964844,285.1499938964844,0.0,-0.0,292.2163391113281,0.0,0.0,9.661619696998967e-05,292.5385131835937,303.1499938964844,285.1499938964844,0.0,-0.0,291.0881652832031,0.0,0.0,0.0001017409958876,291.5051574707031,303.1499938964844,285.1499938964844,0.0,-0.0,292.3016967773437,0.0,0.0,7.51459228922613e-05,291.2315979003906,303.1499938964844,285.1499938964844,0.0,-0.0,291.7149658203125,0.0,0.0,0.0001017415925161,292.1161499023437,303.1499938964844,285.1499938964844,0.0,-0.0,292.1784362792969,0.0,0.0,0.0004826154618058,291.07977294921875,294.1499938964844,264.2631530761719,262.4479675292969,269.0094909667969,264.2256164550781,290.4946594238281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010294660460203,9.3096828024386e-09,0.0010294568492099,-0.0234395135194063,0.0,0.0,0.0,-0.009428022429347,60.0,-18.44685745239257,-0.0,-7.225768428043011e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8699035644531,306.03662109375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.937170061587312e-21,-7.540763448760231e-21,2.603592983276136e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
680520,291.4968566894531,303.1499938964844,285.1499938964844,0.0,-0.0,292.2163391113281,0.0,0.0,9.661619696998967e-05,292.5385131835937,303.1499938964844,285.1499938964844,0.0,-0.0,291.0881652832031,0.0,0.0,0.0001017409958876,291.5051574707031,303.1499938964844,285.1499938964844,0.0,-0.0,292.3016967773437,0.0,0.0,7.51459228922613e-05,291.2315979003906,303.1499938964844,285.1499938964844,0.0,-0.0,291.7149658203125,0.0,0.0,0.0001017415925161,292.1161499023437,303.1499938964844,285.1499938964844,0.0,-0.0,292.1784362792969,0.0,0.0,0.0004826154618058,291.07977294921875,294.1499938964844,264.2631530761719,262.4479675292969,269.0094909667969,264.2256164550781,290.4946594238281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010294660460203,9.3096828024386e-09,0.0010294568492099,-0.0234395135194063,0.0,0.0,0.0,-0.009428022429347,60.0,-18.44685745239257,-0.0,-7.225768428043011e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8699035644531,306.03662109375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.937170061587312e-21,-7.540763448760231e-21,2.603592983276136e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
680580,291.49127197265625,303.1499938964844,285.1499938964844,0.0,-0.0,292.1999816894531,0.0,0.0,9.67711239354685e-05,292.5274963378906,303.1499938964844,285.1499938964844,0.0,-0.0,291.08624267578125,0.0,0.0,0.0001019041446852,291.5001525878906,303.1499938964844,285.1499938964844,0.0,-0.0,292.28424072265625,0.0,0.0,7.526642002630979e-05,291.2263488769531,303.1499938964844,285.1499938964844,0.0,-0.0,291.7050170898437,0.0,0.0,0.0001019047340378,292.1125793457031,303.1499938964844,285.1499938964844,0.0,-0.0,292.1625671386719,0.0,0.0,0.0004833893908653,291.07720947265625,294.1499938964844,264.274169921875,262.456787109375,268.9230651855469,264.2400817871094,290.4814758300781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010311164660379,9.502665321292625e-09,0.0010311069199815,-0.0239447988569736,0.0,0.0,0.0,-0.0095236916095018,60.0,-18.45804023742676,-0.0,-7.248954148053599e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8699035644531,306.03662109375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.937170061587312e-21,-7.540763448760231e-21,2.603592983276136e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
680640,291.49127197265625,303.1499938964844,285.1499938964844,0.0,-0.0,292.1999816894531,0.0,0.0,9.67711239354685e-05,292.5274963378906,303.1499938964844,285.1499938964844,0.0,-0.0,291.08624267578125,0.0,0.0,0.0001019041446852,291.5001525878906,303.1499938964844,285.1499938964844,0.0,-0.0,292.28424072265625,0.0,0.0,7.526642002630979e-05,291.2263488769531,303.1499938964844,285.1499938964844,0.0,-0.0,291.7050170898437,0.0,0.0,0.0001019047340378,292.1125793457031,303.1499938964844,285.1499938964844,0.0,-0.0,292.1625671386719,0.0,0.0,0.0004833893908653,291.07720947265625,294.1499938964844,264.274169921875,262.456787109375,268.9230651855469,264.2400817871094,290.4814758300781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010311164660379,9.502665321292625e-09,0.0010311069199815,-0.0239447988569736,0.0,0.0,0.0,-0.0095236916095018,60.0,-18.45804023742676,-0.0,-7.248954148053599e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8699035644531,306.03662109375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.937170061587312e-21,-7.540763448760231e-21,2.603592983276136e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
680700,291.4883728027344,303.1499938964844,285.1499938964844,0.0,-0.0,292.1918334960937,0.0,0.0,9.685035911388697e-05,292.5218505859375,303.1499938964844,285.1499938964844,0.0,-0.0,291.08526611328125,0.0,0.0,0.0001019875853671,291.4975280761719,303.1499938964844,285.1499938964844,0.0,-0.0,292.27557373046875,0.0,0.0,7.532805466325954e-05,291.2236328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.7000427246094,0.0,0.0,0.0001019881747197,292.1107177734375,303.1499938964844,285.1499938964844,0.0,-0.0,292.1546630859375,0.0,0.0,0.0004837852029595,291.07586669921875,294.1499938964844,264.2789001464844,262.4605712890625,268.8804931640625,264.2468566894531,290.474853515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010319604771211,9.60136681271706e-09,0.0010319509310647,-0.0242032203823328,0.0,0.0,0.0,-0.0095726223662495,60.0,-18.46455764770508,-0.0,-7.26082731716815e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8699035644531,306.03662109375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.937170061587312e-21,-7.540763448760231e-21,2.603592983276136e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
680760,291.4853820800781,303.1499938964844,285.1499938964844,0.0,-0.0,292.1837158203125,0.0,0.0,9.693065658211708e-05,292.51611328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0842590332031,0.0,0.0,0.0001020721465465,291.49481201171875,303.1499938964844,285.1499938964844,0.0,-0.0,292.26690673828125,0.0,0.0,7.539050420746207e-05,291.22088623046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.6950988769531,0.0,0.0,0.0001020727286231,292.1088256835937,303.1499938964844,285.1499938964844,0.0,-0.0,292.14678955078125,0.0,0.0,0.0004841863119509,291.07452392578125,294.1499938964844,264.2831115722656,262.46392822265625,268.8383178710937,264.25323486328125,290.46826171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010328158969059,9.701389913630011e-09,0.0010328061180189,-0.0244650989770889,0.0,0.0,0.0,-0.0096222078427672,60.0,-18.471620559692383,-0.0,-7.272868884911078e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8699035644531,306.03662109375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.937170061587312e-21,-7.540763448760231e-21,2.603592983276136e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
680820,291.4792785644531,303.1499938964844,285.1499938964844,0.0,-0.0,292.16754150390625,0.0,0.0,9.709411824587733e-05,292.5044250488281,303.1499938964844,285.1499938964844,0.0,-0.0,291.08221435546875,0.0,0.0,0.0001022442884277,291.4892272949219,303.1499938964844,285.1499938964844,0.0,-0.0,292.2496643066406,0.0,0.0,7.551764429081231e-05,291.2151794433594,303.1499938964844,285.1499938964844,0.0,-0.0,291.6852111816406,0.0,0.0,0.0001022448705043,292.1048889160156,303.1499938964844,285.1499938964844,0.0,-0.0,292.1310729980469,0.0,0.0,0.000485002878122,291.07177734375,294.1499938964844,264.2901916503906,262.46954345703125,268.75506591796875,264.2648620605469,290.4550476074219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010345572372898,9.90501280995204e-09,0.0010345473419874,-0.02499820291996,0.0,0.0,0.0,-0.0097231520339846,60.0,-18.487279891967773,-0.0,-7.297413873175175e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8699035644531,306.03662109375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.937170061587312e-21,-7.540763448760231e-21,2.603592983276136e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
680880,291.4792785644531,303.1499938964844,285.1499938964844,0.0,-0.0,292.16754150390625,0.0,0.0,9.709411824587733e-05,292.5044250488281,303.1499938964844,285.1499938964844,0.0,-0.0,291.08221435546875,0.0,0.0,0.0001022442884277,291.4892272949219,303.1499938964844,285.1499938964844,0.0,-0.0,292.2496643066406,0.0,0.0,7.551764429081231e-05,291.2151794433594,303.1499938964844,285.1499938964844,0.0,-0.0,291.6852111816406,0.0,0.0,0.0001022448705043,292.1048889160156,303.1499938964844,285.1499938964844,0.0,-0.0,292.1310729980469,0.0,0.0,0.000485002878122,291.07177734375,294.1499938964844,264.2901916503906,262.46954345703125,268.75506591796875,264.2648620605469,290.4550476074219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010345572372898,9.90501280995204e-09,0.0010345473419874,-0.02499820291996,0.0,0.0,0.0,-0.0097231520339846,60.0,-18.487279891967773,-0.0,-7.297413873175175e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8699035644531,306.03662109375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.937170061587312e-21,-7.540763448760231e-21,2.603592983276136e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
680940,291.47296142578125,303.1499938964844,285.1499938964844,0.0,-0.0,292.1514587402344,0.0,0.0,9.726081771077588e-05,292.4924621582031,303.1499938964844,285.1499938964844,0.0,-0.0,291.080078125,0.0,0.0,0.0001024198354571,291.4834289550781,303.1499938964844,285.1499938964844,0.0,-0.0,292.2325134277344,0.0,0.0,7.564729457953945e-05,291.2093200683594,303.1499938964844,285.1499938964844,0.0,-0.0,291.6753234863281,0.0,0.0,0.0001024204029818,292.100830078125,303.1499938964844,285.1499938964844,0.0,-0.0,292.115478515625,0.0,0.0,0.000485835596919,291.0689697265625,294.1499938964844,264.2955322265625,262.47369384765625,268.6733093261719,264.2747802734375,290.4418334960937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010363329201936,1.0112661819050572e-08,0.0010363229084759,-0.0255418289452791,0.0,0.0,0.0,-0.009826092980802,60.0,-18.504901885986328,-0.0,-7.32248679469194e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8699035644531,306.03662109375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.937170061587312e-21,-7.540763448760231e-21,2.603592983276136e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
681000,291.47296142578125,303.1499938964844,285.1499938964844,0.0,-0.0,292.1514587402344,0.0,0.0,9.726081771077588e-05,292.4924621582031,303.1499938964844,285.1499938964844,0.0,-0.0,291.080078125,0.0,0.0,0.0001024198354571,291.4834289550781,303.1499938964844,285.1499938964844,0.0,-0.0,292.2325134277344,0.0,0.0,7.564729457953945e-05,291.2093200683594,303.1499938964844,285.1499938964844,0.0,-0.0,291.6753234863281,0.0,0.0,0.0001024204029818,292.100830078125,303.1499938964844,285.1499938964844,0.0,-0.0,292.115478515625,0.0,0.0,0.000485835596919,291.0689697265625,294.1499938964844,264.2955322265625,262.47369384765625,268.6733093261719,264.2747802734375,290.4418334960937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010363329201936,1.0112661819050572e-08,0.0010363229084759,-0.0255418289452791,0.0,0.0,0.0,-0.009826092980802,60.0,-18.504901885986328,-0.0,-7.32248679469194e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8699035644531,306.03662109375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.937170061587312e-21,-7.540763448760231e-21,2.603592983276136e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
681060,291.4664611816406,303.1499938964844,285.1499938964844,0.0,-0.0,292.1354675292969,0.0,0.0,9.742993279360236e-05,292.480224609375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0779113769531,0.0,0.0,0.0001025979290716,291.4774475097656,303.1499938964844,285.1499938964844,0.0,-0.0,292.2154846191406,0.0,0.0,7.577883661724627e-05,291.2032775878906,303.1499938964844,285.1499938964844,0.0,-0.0,291.6654663085937,0.0,0.0,0.0001025984965963,292.0966491699219,303.1499938964844,285.1499938964844,0.0,-0.0,292.0999450683594,0.0,0.0,0.0004866804229095,291.0660400390625,294.1499938964844,264.2992248535156,262.4765319824219,268.5929870605469,264.28289794921875,290.4286193847656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010381345637142,1.0323330634776084e-08,0.0010381242027506,-0.0260933358222246,0.0,0.0,0.0,-0.0099305305629968,60.0,-18.524227142333984,-0.0,-7.347968278281769e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8699035644531,306.03662109375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.937170061587312e-21,-7.540763448760231e-21,2.603592983276136e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
681120,291.4664611816406,303.1499938964844,285.1499938964844,0.0,-0.0,292.1354675292969,0.0,0.0,9.742993279360236e-05,292.480224609375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0779113769531,0.0,0.0,0.0001025979290716,291.4774475097656,303.1499938964844,285.1499938964844,0.0,-0.0,292.2154846191406,0.0,0.0,7.577883661724627e-05,291.2032775878906,303.1499938964844,285.1499938964844,0.0,-0.0,291.6654663085937,0.0,0.0,0.0001025984965963,292.0966491699219,303.1499938964844,285.1499938964844,0.0,-0.0,292.0999450683594,0.0,0.0,0.0004866804229095,291.0660400390625,294.1499938964844,264.2992248535156,262.4765319824219,268.5929870605469,264.28289794921875,290.4286193847656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010381345637142,1.0323330634776084e-08,0.0010381242027506,-0.0260933358222246,0.0,0.0,0.0,-0.0099305305629968,60.0,-18.524227142333984,-0.0,-7.347968278281769e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8699035644531,306.03662109375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.937170061587312e-21,-7.540763448760231e-21,2.603592983276136e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
681180,291.4598083496094,303.1499938964844,285.1499938964844,0.0,-0.0,292.1195678710937,0.0,0.0,9.760059765540063e-05,292.4677429199219,303.1499938964844,285.1499938964844,0.0,-0.0,291.0756530761719,0.0,0.0,0.0001027776452247,291.4712829589844,303.1499938964844,285.1499938964844,0.0,-0.0,292.1985168457031,0.0,0.0,7.591157191200182e-05,291.1971435546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.6556091308594,0.0,0.0,0.0001027782054734,292.09234619140625,303.1499938964844,285.1499938964844,0.0,-0.0,292.08447265625,0.0,0.0,0.0004875329032074,291.06304931640625,294.1499938964844,264.3014221191406,262.4781799316406,268.5140686035156,264.28924560546875,290.4154052734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010399525053799,1.0535919692244988e-08,0.0010399420280009,-0.0266498457640409,0.0,0.0,0.0,-0.0100359199568629,60.0,-18.54500198364257,-0.0,-7.373726162995808e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8699035644531,306.03662109375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.937170061587312e-21,-7.540763448760231e-21,2.603592983276136e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
