time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
681240,291.4598083496094,303.1499938964844,285.1499938964844,0.0,-0.0,292.1195678710937,0.0,0.0,9.760059765540063e-05,292.4677429199219,303.1499938964844,285.1499938964844,0.0,-0.0,291.0756530761719,0.0,0.0,0.0001027776452247,291.4712829589844,303.1499938964844,285.1499938964844,0.0,-0.0,292.1985168457031,0.0,0.0,7.591157191200182e-05,291.1971435546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.6556091308594,0.0,0.0,0.0001027782054734,292.09234619140625,303.1499938964844,285.1499938964844,0.0,-0.0,292.08447265625,0.0,0.0,0.0004875329032074,291.06304931640625,294.1499938964844,264.3014221191406,262.4781799316406,268.5140686035156,264.28924560546875,290.4154052734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010399525053799,1.0535919692244988e-08,0.0010399420280009,-0.0266498457640409,0.0,0.0,0.0,-0.0100359199568629,60.0,-18.54500198364257,-0.0,-7.373726162995808e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8699035644531,306.03662109375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.937170061587312e-21,-7.540763448760231e-21,2.603592983276136e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
681300,291.4564514160156,303.1499938964844,285.1499938964844,0.0,-0.0,292.11163330078125,0.0,0.0,9.768620657268912e-05,292.46142578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0744934082031,0.0,0.0,0.0001028678016155,291.4681396484375,303.1499938964844,285.1499938964844,0.0,-0.0,292.1900939941406,0.0,0.0,7.597815420012921e-05,291.1940002441406,303.1499938964844,285.1499938964844,0.0,-0.0,291.65069580078125,0.0,0.0,0.0001028683618642,292.0901794433594,303.1499938964844,285.1499938964844,0.0,-0.0,292.0767822265625,0.0,0.0,0.000487960583996,291.0614929199219,294.1499938964844,264.302001953125,262.47857666015625,268.4751281738281,264.2917785644531,290.4088134765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010408645030111,1.064256593963364e-08,0.0010408539092168,-0.026929011568427,0.0,0.0,0.0,-0.0100887883454561,60.0,-18.555864334106445,-0.0,-7.386665146214e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8699035644531,306.03662109375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.937170061587312e-21,-7.540763448760231e-21,2.603592983276136e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
681360,291.4530639648437,303.1499938964844,285.1499938964844,0.0,-0.0,292.1037292480469,0.0,0.0,9.777183004189284e-05,292.455078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.07330322265625,0.0,0.0,0.0001029579725582,291.4649658203125,303.1499938964844,285.1499938964844,0.0,-0.0,292.1816711425781,0.0,0.0,7.604475104017183e-05,291.1908569335937,303.1499938964844,285.1499938964844,0.0,-0.0,291.6457824707031,0.0,0.0,0.0001029585255309,292.0879821777344,303.1499938964844,285.1499938964844,0.0,-0.0,292.069091796875,0.0,0.0,0.0004883882938884,291.0599365234375,294.1499938964844,264.30224609375,262.47869873046875,268.4365234375,264.2938842773437,290.4021911621094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010417767334729,1.0749229062412269e-08,0.001041765906848,-0.0272082164883613,0.0,0.0,0.0,-0.010141666047275,60.0,-18.566978454589844,-0.0,-7.399617629744172e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8699035644531,306.03662109375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.937170061587312e-21,-7.540763448760231e-21,2.603592983276136e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
681420,291.4461975097656,303.1499938964844,285.1499938964844,0.0,-0.0,292.0879821777344,0.0,0.0,9.79425894911401e-05,292.44219970703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0708923339844,0.0,0.0,0.0001031377978506,291.4584655761719,303.1499938964844,285.1499938964844,0.0,-0.0,292.1649169921875,0.0,0.0,7.617756637046114e-05,291.1844787597656,303.1499938964844,285.1499938964844,0.0,-0.0,291.6359558105469,0.0,0.0,0.0001031383435474,292.0835266113281,303.1499938964844,285.1499938964844,0.0,-0.0,292.0538024902344,0.0,0.0,0.0004892413271591,291.0567626953125,294.1499938964844,264.3018798828125,262.4782409667969,268.3602294921875,264.29693603515625,290.38897705078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010435957228764,1.0961941576681513e-08,0.0010435847798362,-0.0277650002390146,0.0,0.0,0.0,-0.0102471159771084,60.0,-18.589826583862305,-0.0,-7.425480674783105e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8699035644531,306.03662109375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.937170061587312e-21,-7.540763448760231e-21,2.603592983276136e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
681480,291.4461975097656,303.1499938964844,285.1499938964844,0.0,-0.0,292.0879821777344,0.0,0.0,9.79425894911401e-05,292.44219970703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0708923339844,0.0,0.0,0.0001031377978506,291.4584655761719,303.1499938964844,285.1499938964844,0.0,-0.0,292.1649169921875,0.0,0.0,7.617756637046114e-05,291.1844787597656,303.1499938964844,285.1499938964844,0.0,-0.0,291.6359558105469,0.0,0.0,0.0001031383435474,292.0835266113281,303.1499938964844,285.1499938964844,0.0,-0.0,292.0538024902344,0.0,0.0,0.0004892413271591,291.0567626953125,294.1499938964844,264.3018798828125,262.4782409667969,268.3602294921875,264.29693603515625,290.38897705078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010435957228764,1.0961941576681513e-08,0.0010435847798362,-0.0277650002390146,0.0,0.0,0.0,-0.0102471159771084,60.0,-18.589826583862305,-0.0,-7.425480674783105e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8699035644531,306.03662109375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.937170061587312e-21,-7.540763448760231e-21,2.603592983276136e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
681540,291.43927001953125,303.1499938964844,285.1499938964844,0.0,-0.0,292.0722961425781,0.0,0.0,9.811173367779702e-05,292.4291076660156,303.1499938964844,285.1499938964844,0.0,-0.0,291.06842041015625,0.0,0.0,0.000103315920569,291.4517822265625,303.1499938964844,285.1499938964844,0.0,-0.0,292.1482238769531,0.0,0.0,7.630912296008319e-05,291.17803955078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.62615966796875,0.0,0.0,0.0001033164589898,292.0789794921875,303.1499938964844,285.1499938964844,0.0,-0.0,292.0385437011719,0.0,0.0,0.0004900862695649,291.0534973144531,294.1499938964844,264.3004150390625,262.4768981933594,268.28521728515625,264.29852294921875,290.375732421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001045397715643,1.1172649472257491e-08,0.0010453865397721,-0.0283165127038955,0.0,0.0,0.0,-0.0103515731170773,60.0,-18.613290786743164,-0.0,-7.451145478398757e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8699035644531,306.03662109375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.937170061587312e-21,-7.540763448760231e-21,2.603592983276136e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
681600,291.43927001953125,303.1499938964844,285.1499938964844,0.0,-0.0,292.0722961425781,0.0,0.0,9.811173367779702e-05,292.4291076660156,303.1499938964844,285.1499938964844,0.0,-0.0,291.06842041015625,0.0,0.0,0.000103315920569,291.4517822265625,303.1499938964844,285.1499938964844,0.0,-0.0,292.1482238769531,0.0,0.0,7.630912296008319e-05,291.17803955078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.62615966796875,0.0,0.0,0.0001033164589898,292.0789794921875,303.1499938964844,285.1499938964844,0.0,-0.0,292.0385437011719,0.0,0.0,0.0004900862695649,291.0534973144531,294.1499938964844,264.3004150390625,262.4768981933594,268.28521728515625,264.29852294921875,290.375732421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001045397715643,1.1172649472257491e-08,0.0010453865397721,-0.0283165127038955,0.0,0.0,0.0,-0.0103515731170773,60.0,-18.613290786743164,-0.0,-7.451145478398757e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8699035644531,306.03662109375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.937170061587312e-21,-7.540763448760231e-21,2.603592983276136e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
681660,291.4322509765625,303.1499938964844,285.1499938964844,0.0,-0.0,292.05670166015625,0.0,0.0,9.827805479289964e-05,292.4158630371094,303.1499938964844,285.1499938964844,0.0,-0.0,291.0658569335937,0.0,0.0,0.0001034910674206,291.4449157714844,303.1499938964844,285.1499938964844,0.0,-0.0,292.13165283203125,0.0,0.0,7.643848221050575e-05,291.1715393066406,303.1499938964844,285.1499938964844,0.0,-0.0,291.6163330078125,0.0,0.0,0.0001034915985655,292.07440185546875,303.1499938964844,285.1499938964844,0.0,-0.0,292.0233764648437,0.0,0.0,0.0004909170675091,291.0501403808594,294.1499938964844,264.2980041503906,262.47479248046875,268.2113952636719,264.2987670898437,290.36248779296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010471694404259,1.137983218768568e-08,0.0010471580317243,-0.0288587715476751,0.0,0.0,0.0,-0.0104542821645736,60.0,-18.63705062866211,-0.0,-7.476423036223423e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8699035644531,306.03662109375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.937170061587312e-21,-7.540763448760231e-21,2.603592983276136e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
681720,291.4322509765625,303.1499938964844,285.1499938964844,0.0,-0.0,292.05670166015625,0.0,0.0,9.827805479289964e-05,292.4158630371094,303.1499938964844,285.1499938964844,0.0,-0.0,291.0658569335937,0.0,0.0,0.0001034910674206,291.4449157714844,303.1499938964844,285.1499938964844,0.0,-0.0,292.13165283203125,0.0,0.0,7.643848221050575e-05,291.1715393066406,303.1499938964844,285.1499938964844,0.0,-0.0,291.6163330078125,0.0,0.0,0.0001034915985655,292.07440185546875,303.1499938964844,285.1499938964844,0.0,-0.0,292.0233764648437,0.0,0.0,0.0004909170675091,291.0501403808594,294.1499938964844,264.2980041503906,262.47479248046875,268.2113952636719,264.2987670898437,290.36248779296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010471694404259,1.137983218768568e-08,0.0010471580317243,-0.0288587715476751,0.0,0.0,0.0,-0.0104542821645736,60.0,-18.63705062866211,-0.0,-7.476423036223423e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8699035644531,306.03662109375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.937170061587312e-21,-7.540763448760231e-21,2.603592983276136e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
681780,291.4252319335937,303.1499938964844,285.1499938964844,0.0,-0.0,292.0411682128906,0.0,0.0,9.84402358881198e-05,292.4024658203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.063232421875,0.0,0.0,0.0001036618559737,291.4378967285156,303.1499938964844,285.1499938964844,0.0,-0.0,292.1151428222656,0.0,0.0,7.656462548766285e-05,291.1649780273437,303.1499938964844,285.1499938964844,0.0,-0.0,291.6065368652344,0.0,0.0,0.0001036623798427,292.0697326660156,303.1499938964844,285.1499938964844,0.0,-0.0,292.00830078125,0.0,0.0,0.0004917272017337,291.04669189453125,294.1499938964844,264.2947692871094,262.4720153808594,268.1387634277344,264.2977905273437,290.3492431640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010488971602171,1.1581859027387509e-08,0.0010488855186849,-0.0293875131756067,0.0,0.0,0.0,-0.0105544347316026,60.0,-18.66077041625977,-0.0,-7.501113685748352e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8699035644531,306.03662109375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.937170061587312e-21,-7.540763448760231e-21,2.603592983276136e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
681840,291.4252319335937,303.1499938964844,285.1499938964844,0.0,-0.0,292.0411682128906,0.0,0.0,9.84402358881198e-05,292.4024658203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.063232421875,0.0,0.0,0.0001036618559737,291.4378967285156,303.1499938964844,285.1499938964844,0.0,-0.0,292.1151428222656,0.0,0.0,7.656462548766285e-05,291.1649780273437,303.1499938964844,285.1499938964844,0.0,-0.0,291.6065368652344,0.0,0.0,0.0001036623798427,292.0697326660156,303.1499938964844,285.1499938964844,0.0,-0.0,292.00830078125,0.0,0.0,0.0004917272017337,291.04669189453125,294.1499938964844,264.2947692871094,262.4720153808594,268.1387634277344,264.2977905273437,290.3492431640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010488971602171,1.1581859027387509e-08,0.0010488855186849,-0.0293875131756067,0.0,0.0,0.0,-0.0105544347316026,60.0,-18.66077041625977,-0.0,-7.501113685748352e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8699035644531,306.03662109375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.937170061587312e-21,-7.540763448760231e-21,2.603592983276136e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
681900,291.4217224121094,303.1499938964844,285.1499938964844,0.0,-0.0,292.0334167480469,0.0,0.0,9.85193473752588e-05,292.3957214355469,303.1499938964844,285.1499938964844,0.0,-0.0,291.0618896484375,0.0,0.0,0.0001037451656884,291.4342956542969,303.1499938964844,285.1499938964844,0.0,-0.0,292.1069030761719,0.0,0.0,7.6626158261206e-05,291.16168212890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.6016540527344,0.0,0.0,0.0001037456895573,292.0674133300781,303.1499938964844,285.1499938964844,0.0,-0.0,292.0007629394531,0.0,0.0,0.0004921224317513,291.044921875,294.1499938964844,264.2928771972656,262.4704284667969,268.1028747558594,264.296875,290.3426208496094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010497398907318,1.1680409528480597e-08,0.0010497282491996,-0.0296454299241304,0.0,0.0,0.0,-0.0106032909825444,60.0,-18.67250633239746,-0.0,-7.513172306516935e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8699035644531,306.03662109375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.937170061587312e-21,-7.540763448760231e-21,2.603592983276136e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
681960,291.4181823730469,303.1499938964844,285.1499938964844,0.0,-0.0,292.02569580078125,0.0,0.0,9.859690180746838e-05,292.388916015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.060546875,0.0,0.0,0.0001038268455886,291.4306640625,303.1499938964844,285.1499938964844,0.0,-0.0,292.0987243652344,0.0,0.0,7.668647594982758e-05,291.15838623046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.5967712402344,0.0,0.0,0.0001038273621816,292.0650329589844,303.1499938964844,285.1499938964844,0.0,-0.0,291.9932556152344,0.0,0.0,0.0004925098619423,291.04315185546875,294.1499938964844,264.2908630371094,262.4687194824219,268.0672912597656,264.29571533203125,290.33599853515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010505660902708,1.1777021136083476e-08,0.0010505543323233,-0.0298982672393322,0.0,0.0,0.0,-0.0106511851772665,60.0,-18.68409919738769,-0.0,-7.525003553610078e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8699035644531,306.03662109375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.937170061587312e-21,-7.540763448760231e-21,2.603592983276136e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
682020,291.4111328125,303.1499938964844,285.1499938964844,0.0,-0.0,292.01031494140625,0.0,0.0,9.874661191133782e-05,292.375244140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0577697753906,0.0,0.0,0.0001039845010382,291.4232177734375,303.1499938964844,285.1499938964844,0.0,-0.0,292.0823669433594,0.0,0.0,7.680292037548497e-05,291.1517944335937,303.1499938964844,285.1499938964844,0.0,-0.0,291.58697509765625,0.0,0.0,0.0001039850176312,292.060302734375,303.1499938964844,285.1499938964844,0.0,-0.0,291.9783020019531,0.0,0.0,0.0004932577139697,291.0395202636719,294.1499938964844,264.286376953125,262.4649658203125,267.9969787597656,264.29278564453125,290.3227233886719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010521609801799,1.1963514623403172e-08,0.0010521489894017,-0.030386310070753,0.0,0.0,0.0,-0.0107436375692486,60.0,-18.70668601989746,-0.0,-7.547867397761365e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8699035644531,306.03662109375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.937170061587312e-21,-7.540763448760231e-21,2.603592983276136e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
682080,291.4111328125,303.1499938964844,285.1499938964844,0.0,-0.0,292.01031494140625,0.0,0.0,9.874661191133782e-05,292.375244140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0577697753906,0.0,0.0,0.0001039845010382,291.4232177734375,303.1499938964844,285.1499938964844,0.0,-0.0,292.0823669433594,0.0,0.0,7.680292037548497e-05,291.1517944335937,303.1499938964844,285.1499938964844,0.0,-0.0,291.58697509765625,0.0,0.0,0.0001039850176312,292.060302734375,303.1499938964844,285.1499938964844,0.0,-0.0,291.9783020019531,0.0,0.0,0.0004932577139697,291.0395202636719,294.1499938964844,264.286376953125,262.4649658203125,267.9969787597656,264.29278564453125,290.3227233886719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010521609801799,1.1963514623403172e-08,0.0010521489894017,-0.030386310070753,0.0,0.0,0.0,-0.0107436375692486,60.0,-18.70668601989746,-0.0,-7.547867397761365e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8699035644531,306.03662109375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.937170061587312e-21,-7.540763448760231e-21,2.603592983276136e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
682140,291.40411376953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.9949951171875,0.0,0.0,9.888789645629004e-05,292.3614501953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.054931640625,0.0,0.0,0.0001041332870954,291.4155578613281,303.1499938964844,285.1499938964844,0.0,-0.0,292.0661315917969,0.0,0.0,7.691280916333199e-05,291.1452331542969,303.1499938964844,285.1499938964844,0.0,-0.0,291.57720947265625,0.0,0.0,0.0001041337964124,292.0555114746094,303.1499938964844,285.1499938964844,0.0,-0.0,291.9634094238281,0.0,0.0,0.0004939634818583,291.0357971191406,294.1499938964844,264.2815246582031,262.4609069824219,267.92779541015625,264.2890625,290.3094787597656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010536659974604,1.213950717726675e-08,0.001053653890267,-0.0308468546718359,0.0,0.0,0.0,-0.0108308847993612,60.0,-18.72815322875977,-0.0,-7.569475712898567e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8699035644531,306.03662109375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.937170061587312e-21,-7.540763448760231e-21,2.603592983276136e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
682200,291.40411376953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.9949951171875,0.0,0.0,9.888789645629004e-05,292.3614501953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.054931640625,0.0,0.0,0.0001041332870954,291.4155578613281,303.1499938964844,285.1499938964844,0.0,-0.0,292.0661315917969,0.0,0.0,7.691280916333199e-05,291.1452331542969,303.1499938964844,285.1499938964844,0.0,-0.0,291.57720947265625,0.0,0.0,0.0001041337964124,292.0555114746094,303.1499938964844,285.1499938964844,0.0,-0.0,291.9634094238281,0.0,0.0,0.0004939634818583,291.0357971191406,294.1499938964844,264.2815246582031,262.4609069824219,267.92779541015625,264.2890625,290.3094787597656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010536659974604,1.213950717726675e-08,0.001053653890267,-0.0308468546718359,0.0,0.0,0.0,-0.0108308847993612,60.0,-18.72815322875977,-0.0,-7.569475712898567e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8699035644531,306.03662109375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.937170061587312e-21,-7.540763448760231e-21,2.603592983276136e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
682260,291.39715576171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.9797668457031,0.0,0.0,9.90192056633532e-05,292.3475341796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.052001953125,0.0,0.0,0.0001042715593939,291.4076538085937,303.1499938964844,285.1499938964844,0.0,-0.0,292.0499572753906,0.0,0.0,7.701493450440466e-05,291.138671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.56744384765625,0.0,0.0,0.000104272061435,292.0506896972656,303.1499938964844,285.1499938964844,0.0,-0.0,291.9485778808594,0.0,0.0,0.0004946193657815,291.031982421875,294.1499938964844,264.2763671875,262.4566345214844,267.8597106933594,264.2847595214844,290.29620361328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010550647275522,1.2303069674146629e-08,0.0010550523875281,-0.031274851411581,0.0,0.0,0.0,-0.0109119694679975,60.0,-18.74811553955078,-0.0,-7.589586203948785e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8699035644531,306.03662109375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.937170061587312e-21,-7.540763448760231e-21,2.603592983276136e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
682320,291.39715576171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.9797668457031,0.0,0.0,9.90192056633532e-05,292.3475341796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.052001953125,0.0,0.0,0.0001042715593939,291.4076538085937,303.1499938964844,285.1499938964844,0.0,-0.0,292.0499572753906,0.0,0.0,7.701493450440466e-05,291.138671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.56744384765625,0.0,0.0,0.000104272061435,292.0506896972656,303.1499938964844,285.1499938964844,0.0,-0.0,291.9485778808594,0.0,0.0,0.0004946193657815,291.031982421875,294.1499938964844,264.2763671875,262.4566345214844,267.8597106933594,264.2847595214844,290.29620361328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010550647275522,1.2303069674146629e-08,0.0010550523875281,-0.031274851411581,0.0,0.0,0.0,-0.0109119694679975,60.0,-18.74811553955078,-0.0,-7.589586203948785e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8699035644531,306.03662109375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.937170061587312e-21,-7.540763448760231e-21,2.603592983276136e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
682380,291.3902282714844,303.1499938964844,285.1499938964844,0.0,-0.0,291.964599609375,0.0,0.0,9.913901885738596e-05,292.33355712890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0489807128906,0.0,0.0,0.0001043977317749,291.3995056152344,303.1499938964844,285.1499938964844,0.0,-0.0,292.03387451171875,0.0,0.0,7.710812496952713e-05,291.1321716308594,303.1499938964844,285.1499938964844,0.0,-0.0,291.55767822265625,0.0,0.0,0.000104398233816,292.0458374023437,303.1499938964844,285.1499938964844,0.0,-0.0,291.933837890625,0.0,0.0,0.0004952179151587,291.0281066894531,294.1499938964844,264.27105712890625,262.4522705078125,267.7927551269531,264.2799987792969,290.28289794921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010563409887254,1.245231118218726e-08,0.0010563285322859,-0.0316653661429882,0.0,0.0,0.0,-0.0109859555959701,60.0,-18.766191482543945,-0.0,-7.607958707467334e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8699035644531,306.03662109375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.937170061587312e-21,-7.540763448760231e-21,2.603592983276136e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
682440,291.3902282714844,303.1499938964844,285.1499938964844,0.0,-0.0,291.964599609375,0.0,0.0,9.913901885738596e-05,292.33355712890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0489807128906,0.0,0.0,0.0001043977317749,291.3995056152344,303.1499938964844,285.1499938964844,0.0,-0.0,292.03387451171875,0.0,0.0,7.710812496952713e-05,291.1321716308594,303.1499938964844,285.1499938964844,0.0,-0.0,291.55767822265625,0.0,0.0,0.000104398233816,292.0458374023437,303.1499938964844,285.1499938964844,0.0,-0.0,291.933837890625,0.0,0.0,0.0004952179151587,291.0281066894531,294.1499938964844,264.27105712890625,262.4522705078125,267.7927551269531,264.2799987792969,290.28289794921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010563409887254,1.245231118218726e-08,0.0010563285322859,-0.0316653661429882,0.0,0.0,0.0,-0.0109859555959701,60.0,-18.766191482543945,-0.0,-7.607958707467334e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8699035644531,306.03662109375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.937170061587312e-21,-7.540763448760231e-21,2.603592983276136e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
682500,291.3868103027344,303.1499938964844,285.1499938964844,0.0,-0.0,291.9570617675781,0.0,0.0,9.919399599311872e-05,292.3265380859375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0474548339844,0.0,0.0,0.0001044556338456,291.3952941894531,303.1499938964844,285.1499938964844,0.0,-0.0,292.0258483886719,0.0,0.0,7.715088577242568e-05,291.1289367675781,303.1499938964844,285.1499938964844,0.0,-0.0,291.55279541015625,0.0,0.0,0.0001044561286107,292.0433959960937,303.1499938964844,285.1499938964844,0.0,-0.0,291.9264831542969,0.0,0.0,0.0004954925389029,291.0260925292969,294.1499938964844,264.26837158203125,262.4500732421875,267.7596740722656,264.27752685546875,290.2762451171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010569266742095,1.2520795067416657e-08,0.00105691421777,-0.0318445563316345,0.0,0.0,0.0,-0.0110199060291051,60.0,-18.77435302734375,-0.0,-7.616396402454485e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8699035644531,306.03662109375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.937170061587312e-21,-7.540763448760231e-21,2.603592983276136e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
682560,291.3833923339844,303.1499938964844,285.1499938964844,0.0,-0.0,291.94952392578125,0.0,0.0,9.924572805175558e-05,292.3194885253906,303.1499938964844,285.1499938964844,0.0,-0.0,291.0458984375,0.0,0.0,0.0001045101089403,291.3910522460937,303.1499938964844,285.1499938964844,0.0,-0.0,292.01788330078125,0.0,0.0,7.71911145420745e-05,291.125732421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.5479431152344,0.0,0.0,0.0001045105964294,292.0409545898437,303.1499938964844,285.1499938964844,0.0,-0.0,291.9191589355469,0.0,0.0,0.0004957509809173,291.02410888671875,294.1499938964844,264.2657165527344,262.4479064941406,267.7268981933594,264.27496337890625,290.2696228027344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010574776679277,1.2585223529981704e-08,0.0010574650950729,-0.0320131331682205,0.0,0.0,0.0,-0.0110518457368016,60.0,-18.78192710876465,-0.0,-7.624339559697546e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8699035644531,306.03662109375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.937170061587312e-21,-7.540763448760231e-21,2.603592983276136e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
682620,291.3766784667969,303.1499938964844,285.1499938964844,0.0,-0.0,291.9344787597656,0.0,0.0,9.933815454132856e-05,292.3053894042969,303.1499938964844,285.1499938964844,0.0,-0.0,291.0427551269531,0.0,0.0,0.0001046074467012,291.3822937011719,303.1499938964844,285.1499938964844,0.0,-0.0,292.001953125,0.0,0.0,7.726300827926025e-05,291.119384765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.5381774902344,0.0,0.0,0.0001046079269144,292.0360717773437,303.1499938964844,285.1499938964844,0.0,-0.0,291.9045104980469,0.0,0.0,0.0004962126840837,291.02001953125,294.1499938964844,264.2605285644531,262.4436950683594,267.662109375,264.2698059082031,290.2563171386719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010584621923044,1.2700346552207977e-08,0.0010584495030343,-0.0323143489658832,0.0,0.0,0.0,-0.011108917184174,60.0,-18.795129776000977,-0.0,-7.63854188789992e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8699035644531,306.03662109375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.937170061587312e-21,-7.540763448760231e-21,2.603592983276136e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
682680,291.3766784667969,303.1499938964844,285.1499938964844,0.0,-0.0,291.9344787597656,0.0,0.0,9.933815454132856e-05,292.3053894042969,303.1499938964844,285.1499938964844,0.0,-0.0,291.0427551269531,0.0,0.0,0.0001046074467012,291.3822937011719,303.1499938964844,285.1499938964844,0.0,-0.0,292.001953125,0.0,0.0,7.726300827926025e-05,291.119384765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.5381774902344,0.0,0.0,0.0001046079269144,292.0360717773437,303.1499938964844,285.1499938964844,0.0,-0.0,291.9045104980469,0.0,0.0,0.0004962126840837,291.02001953125,294.1499938964844,264.2605285644531,262.4436950683594,267.662109375,264.2698059082031,290.2563171386719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010584621923044,1.2700346552207977e-08,0.0010584495030343,-0.0323143489658832,0.0,0.0,0.0,-0.011108917184174,60.0,-18.795129776000977,-0.0,-7.63854188789992e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8699035644531,306.03662109375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.937170061587312e-21,-7.540763448760231e-21,2.603592983276136e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
682740,291.3700561523437,303.1499938964844,285.1499938964844,0.0,-0.0,291.9195251464844,0.0,0.0,9.941473399521784e-05,292.2912292480469,303.1499938964844,285.1499938964844,0.0,-0.0,291.0395202636719,0.0,0.0,0.0001046880861395,291.37322998046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.9861145019531,0.0,0.0,7.732256199233234e-05,291.1131286621094,303.1499938964844,285.1499938964844,0.0,-0.0,291.5284423828125,0.0,0.0,0.0001046885663527,292.0311584472656,303.1499938964844,285.1499938964844,0.0,-0.0,291.88995361328125,0.0,0.0,0.0004965952248312,291.0158386230469,294.1499938964844,264.255615234375,262.439697265625,267.598388671875,264.2646789550781,290.24298095703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010592777980491,1.2795718262736956e-08,0.0010592649923637,-0.0325638800859451,0.0,0.0,0.0,-0.0111561967059969,60.0,-18.80526733398437,-0.0,-7.650317712659671e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8699035644531,306.03662109375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.937170061587312e-21,-7.540763448760231e-21,2.603592983276136e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
682800,291.3700561523437,303.1499938964844,285.1499938964844,0.0,-0.0,291.9195251464844,0.0,0.0,9.941473399521784e-05,292.2912292480469,303.1499938964844,285.1499938964844,0.0,-0.0,291.0395202636719,0.0,0.0,0.0001046880861395,291.37322998046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.9861145019531,0.0,0.0,7.732256199233234e-05,291.1131286621094,303.1499938964844,285.1499938964844,0.0,-0.0,291.5284423828125,0.0,0.0,0.0001046885663527,292.0311584472656,303.1499938964844,285.1499938964844,0.0,-0.0,291.88995361328125,0.0,0.0,0.0004965952248312,291.0158386230469,294.1499938964844,264.255615234375,262.439697265625,267.598388671875,264.2646789550781,290.24298095703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010592777980491,1.2795718262736956e-08,0.0010592649923637,-0.0325638800859451,0.0,0.0,0.0,-0.0111561967059969,60.0,-18.80526733398437,-0.0,-7.650317712659671e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8699035644531,306.03662109375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.937170061587312e-21,-7.540763448760231e-21,2.603592983276136e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
682860,291.3635559082031,303.1499938964844,285.1499938964844,0.0,-0.0,291.9046630859375,0.0,0.0,9.947430953616276e-05,292.2770690917969,303.1499938964844,285.1499938964844,0.0,-0.0,291.0362243652344,0.0,0.0,0.0001047508339979,291.3638000488281,303.1499938964844,285.1499938964844,0.0,-0.0,291.9703674316406,0.0,0.0,7.736890984233469e-05,291.1069641113281,303.1499938964844,285.1499938964844,0.0,-0.0,291.5187072753906,0.0,0.0,0.0001047513069352,292.0262145996094,303.1499938964844,285.1499938964844,0.0,-0.0,291.87548828125,0.0,0.0,0.0004968928406015,291.0115966796875,294.1499938964844,264.2510681152344,262.4360656738281,267.5357971191406,264.2597045898437,290.22967529296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010599123779684,1.2869914911561864e-08,0.0010598994558677,-0.0327580049633979,0.0,0.0,0.0,-0.0111929792910814,60.0,-18.812057495117188,-0.0,-7.659485845579185e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8699035644531,306.03662109375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.937170061587312e-21,-7.540763448760231e-21,2.603592983276136e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
682920,291.3635559082031,303.1499938964844,285.1499938964844,0.0,-0.0,291.9046630859375,0.0,0.0,9.947430953616276e-05,292.2770690917969,303.1499938964844,285.1499938964844,0.0,-0.0,291.0362243652344,0.0,0.0,0.0001047508339979,291.3638000488281,303.1499938964844,285.1499938964844,0.0,-0.0,291.9703674316406,0.0,0.0,7.736890984233469e-05,291.1069641113281,303.1499938964844,285.1499938964844,0.0,-0.0,291.5187072753906,0.0,0.0,0.0001047513069352,292.0262145996094,303.1499938964844,285.1499938964844,0.0,-0.0,291.87548828125,0.0,0.0,0.0004968928406015,291.0115966796875,294.1499938964844,264.2510681152344,262.4360656738281,267.5357971191406,264.2597045898437,290.22967529296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010599123779684,1.2869914911561864e-08,0.0010598994558677,-0.0327580049633979,0.0,0.0,0.0,-0.0111929792910814,60.0,-18.812057495117188,-0.0,-7.659485845579185e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8699035644531,306.03662109375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.937170061587312e-21,-7.540763448760231e-21,2.603592983276136e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
682980,291.35723876953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.8898620605469,0.0,0.0,9.95162408798933e-05,292.2629089355469,303.1499938964844,285.1499938964844,0.0,-0.0,291.0328369140625,0.0,0.0,0.0001047949990606,291.35400390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.9546813964844,0.0,0.0,7.740152068436146e-05,291.1009521484375,303.1499938964844,285.1499938964844,0.0,-0.0,291.50897216796875,0.0,0.0,0.0001047954647219,292.0212707519531,303.1499938964844,285.1499938964844,0.0,-0.0,291.8610534667969,0.0,0.0,0.0004971023299731,291.0072326660156,294.1499938964844,264.2470397949219,262.432861328125,267.4742431640625,264.2550048828125,290.2163391113281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010603588307276,1.2922118486358158e-08,0.0010603459086269,-0.0328945815563201,0.0,0.0,0.0,-0.0112188588827848,60.0,-18.815303802490234,-0.0,-7.665938994705358e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8699035644531,306.03662109375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.937170061587312e-21,-7.540763448760231e-21,2.603592983276136e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
683040,291.35723876953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.8898620605469,0.0,0.0,9.95162408798933e-05,292.2629089355469,303.1499938964844,285.1499938964844,0.0,-0.0,291.0328369140625,0.0,0.0,0.0001047949990606,291.35400390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.9546813964844,0.0,0.0,7.740152068436146e-05,291.1009521484375,303.1499938964844,285.1499938964844,0.0,-0.0,291.50897216796875,0.0,0.0,0.0001047954647219,292.0212707519531,303.1499938964844,285.1499938964844,0.0,-0.0,291.8610534667969,0.0,0.0,0.0004971023299731,291.0072326660156,294.1499938964844,264.2470397949219,262.432861328125,267.4742431640625,264.2550048828125,290.2163391113281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010603588307276,1.2922118486358158e-08,0.0010603459086269,-0.0328945815563201,0.0,0.0,0.0,-0.0112188588827848,60.0,-18.815303802490234,-0.0,-7.665938994705358e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8699035644531,306.03662109375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.937170061587312e-21,-7.540763448760231e-21,2.603592983276136e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
683100,291.3541259765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.8824768066406,0.0,0.0,9.952989057637752e-05,292.2557983398437,303.1499938964844,285.1499938964844,0.0,-0.0,291.0311279296875,0.0,0.0,0.0001048093690769,291.3489685058594,303.1499938964844,285.1499938964844,0.0,-0.0,291.9468994140625,0.0,0.0,7.741212903056294e-05,291.0979919433594,303.1499938964844,285.1499938964844,0.0,-0.0,291.5041198730469,0.0,0.0,0.0001048098347382,292.018798828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.8538818359375,0.0,0.0,0.000497170491144,291.0050354003906,294.1499938964844,264.2452697753906,262.4314880371094,267.4438781738281,264.2528686523437,290.20965576171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010605041170492,1.2939100457742825e-08,0.0010604911949485,-0.0329390130937099,0.0,0.0,0.0,-0.0112272780388593,60.0,-18.81536293029785,-0.0,-7.668039359032265e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8699035644531,306.03662109375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.937170061587312e-21,-7.540763448760231e-21,2.603592983276136e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
683160,291.35107421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.8751220703125,0.0,0.0,9.953980043064804e-05,292.24871826171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0293884277344,0.0,0.0,0.0001048198100761,291.34381103515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.9391174316406,0.0,0.0,7.741984154563397e-05,291.0950927734375,303.1499938964844,285.1499938964844,0.0,-0.0,291.499267578125,0.0,0.0,0.0001048202757374,292.0163269042969,303.1499938964844,285.1499938964844,0.0,-0.0,291.8467102050781,0.0,0.0,0.0004972200840711,291.0028076171875,294.1499938964844,264.2436828613281,262.4302673339844,267.4137878417969,264.25079345703125,290.2029724121094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010606097057461,1.29514345914572e-08,0.0010605967836454,-0.0329712815582752,0.0,0.0,0.0,-0.0112333931028842,60.0,-18.81462478637696,-0.0,-7.669564183743206e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8699035644531,306.03662109375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.937170061587312e-21,-7.540763448760231e-21,2.603592983276136e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
683220,291.3450622558594,303.1499938964844,285.1499938964844,0.0,-0.0,291.8604736328125,0.0,0.0,9.954372217180207e-05,292.234619140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0258483886719,0.0,0.0,0.00010482394282,291.3331604003906,303.1499938964844,285.1499938964844,0.0,-0.0,291.9236145019531,0.0,0.0,7.742289017187431e-05,291.08935546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.48956298828125,0.0,0.0,0.0001048244012054,292.0113525390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.8324279785156,0.0,0.0,0.0004972396418452,290.9982604980469,294.1499938964844,264.2411193847656,262.4283447265625,267.3544311523437,264.2471923828125,290.18963623046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010606511496007,1.2956278716558245e-08,0.0010606381110846,-0.0329839549958705,0.0,0.0,0.0,-0.0112357940524816,60.0,-18.809791564941406,-0.0,-7.670163171269452e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8699035644531,306.03662109375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.937170061587312e-21,-7.540763448760231e-21,2.603592983276136e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
683280,291.3450622558594,303.1499938964844,285.1499938964844,0.0,-0.0,291.8604736328125,0.0,0.0,9.954372217180207e-05,292.234619140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0258483886719,0.0,0.0,0.00010482394282,291.3331604003906,303.1499938964844,285.1499938964844,0.0,-0.0,291.9236145019531,0.0,0.0,7.742289017187431e-05,291.08935546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.48956298828125,0.0,0.0,0.0001048244012054,292.0113525390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.8324279785156,0.0,0.0,0.0004972396418452,290.9982604980469,294.1499938964844,264.2411193847656,262.4283447265625,267.3544311523437,264.2471923828125,290.18963623046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010606511496007,1.2956278716558245e-08,0.0010606381110846,-0.0329839549958705,0.0,0.0,0.0,-0.0112357940524816,60.0,-18.809791564941406,-0.0,-7.670163171269452e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8699035644531,306.03662109375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.937170061587312e-21,-7.540763448760231e-21,2.603592983276136e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
683340,291.3392639160156,303.1499938964844,285.1499938964844,0.0,-0.0,291.8459167480469,0.0,0.0,9.952858817996456e-05,292.22052001953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0222473144531,0.0,0.0,0.0001048080157488,291.3220520019531,303.1499938964844,285.1499938964844,0.0,-0.0,291.9082336425781,0.0,0.0,7.741112494841218e-05,291.08380126953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.4798583984375,0.0,0.0,0.0001048084668582,292.0063781738281,303.1499938964844,285.1499938964844,0.0,-0.0,291.8182373046875,0.0,0.0,0.0004971640883013,290.99365234375,294.1499938964844,264.239501953125,262.4272155761719,267.296142578125,264.2442321777344,290.17626953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001060489565134,1.2937385385214384e-08,0.0010604766430333,-0.0329345241189003,0.0,0.0,0.0,-0.0112264286726713,60.0,-18.80086898803711,-0.0,-7.667826906754271e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8699035644531,306.03662109375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.937170061587312e-21,-7.540763448760231e-21,2.603592983276136e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
683400,291.3392639160156,303.1499938964844,285.1499938964844,0.0,-0.0,291.8459167480469,0.0,0.0,9.952858817996456e-05,292.22052001953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0222473144531,0.0,0.0,0.0001048080157488,291.3220520019531,303.1499938964844,285.1499938964844,0.0,-0.0,291.9082336425781,0.0,0.0,7.741112494841218e-05,291.08380126953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.4798583984375,0.0,0.0,0.0001048084668582,292.0063781738281,303.1499938964844,285.1499938964844,0.0,-0.0,291.8182373046875,0.0,0.0,0.0004971640883013,290.99365234375,294.1499938964844,264.239501953125,262.4272155761719,267.296142578125,264.2442321777344,290.17626953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001060489565134,1.2937385385214384e-08,0.0010604766430333,-0.0329345241189003,0.0,0.0,0.0,-0.0112264286726713,60.0,-18.80086898803711,-0.0,-7.667826906754271e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8699035644531,306.03662109375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.937170061587312e-21,-7.540763448760231e-21,2.603592983276136e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
683460,291.3336181640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.8314208984375,0.0,0.0,9.949276864062996e-05,292.2065124511719,303.1499938964844,285.1499938964844,0.0,-0.0,291.0185852050781,0.0,0.0,0.0001047702971845,291.3104858398437,303.1499938964844,285.1499938964844,0.0,-0.0,291.8929138183594,0.0,0.0,7.738325803074986e-05,291.0783996582031,303.1499938964844,285.1499938964844,0.0,-0.0,291.4701843261719,0.0,0.0,0.000104770733742,292.0014038085937,303.1499938964844,285.1499938964844,0.0,-0.0,291.8041076660156,0.0,0.0,0.0004969851579517,290.9889831542969,294.1499938964844,264.2389221191406,262.4269714355469,267.2389831542969,264.2421569824219,290.16290283203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010601076064631,1.2892707346168208e-08,0.0010600946843624,-0.0328176356852054,0.0,0.0,0.0,-0.0112042799592018,60.0,-18.78738784790039,-0.0,-7.662303147526472e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8699035644531,306.03662109375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.937170061587312e-21,-7.540763448760231e-21,2.603592983276136e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
683520,291.3336181640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.8314208984375,0.0,0.0,9.949276864062996e-05,292.2065124511719,303.1499938964844,285.1499938964844,0.0,-0.0,291.0185852050781,0.0,0.0,0.0001047702971845,291.3104858398437,303.1499938964844,285.1499938964844,0.0,-0.0,291.8929138183594,0.0,0.0,7.738325803074986e-05,291.0783996582031,303.1499938964844,285.1499938964844,0.0,-0.0,291.4701843261719,0.0,0.0,0.000104770733742,292.0014038085937,303.1499938964844,285.1499938964844,0.0,-0.0,291.8041076660156,0.0,0.0,0.0004969851579517,290.9889831542969,294.1499938964844,264.2389221191406,262.4269714355469,267.2389831542969,264.2421569824219,290.16290283203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010601076064631,1.2892707346168208e-08,0.0010600946843624,-0.0328176356852054,0.0,0.0,0.0,-0.0112042799592018,60.0,-18.78738784790039,-0.0,-7.662303147526472e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8699035644531,306.03662109375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.937170061587312e-21,-7.540763448760231e-21,2.603592983276136e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
