time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
683580,291.32818603515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.8169860839844,0.0,0.0,9.943588520400226e-05,292.1925964355469,303.1499938964844,285.1499938964844,0.0,-0.0,291.0148620605469,0.0,0.0,0.0001047104015015,291.2984619140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.877685546875,0.0,0.0,7.733902020845562e-05,291.0731811523437,303.1499938964844,285.1499938964844,0.0,-0.0,291.46051025390625,0.0,0.0,0.0001047108380589,291.99639892578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.7900390625,0.0,0.0,0.0004967010463587,290.9842224121094,294.1499938964844,264.23956298828125,262.4277648925781,267.1828918457031,264.24102783203125,290.1495056152344,0.0,0.0,0.0,0.0,1.0,1.0,-0.001059501315467,1.2821796069317772e-08,0.0010594883933663,-0.0326321087777614,0.0,0.0,0.0,-0.0111691262573003,60.0,-18.7691650390625,-0.0,-7.653539313423607e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8699035644531,306.03662109375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.937170061587312e-21,-7.540763448760231e-21,2.603592983276136e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
683640,291.32818603515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.8169860839844,0.0,0.0,9.943588520400226e-05,292.1925964355469,303.1499938964844,285.1499938964844,0.0,-0.0,291.0148620605469,0.0,0.0,0.0001047104015015,291.2984619140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.877685546875,0.0,0.0,7.733902020845562e-05,291.0731811523437,303.1499938964844,285.1499938964844,0.0,-0.0,291.46051025390625,0.0,0.0,0.0001047108380589,291.99639892578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.7900390625,0.0,0.0,0.0004967010463587,290.9842224121094,294.1499938964844,264.23956298828125,262.4277648925781,267.1828918457031,264.24102783203125,290.1495056152344,0.0,0.0,0.0,0.0,1.0,1.0,-0.001059501315467,1.2821796069317772e-08,0.0010594883933663,-0.0326321087777614,0.0,0.0,0.0,-0.0111691262573003,60.0,-18.7691650390625,-0.0,-7.653539313423607e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8699035644531,306.03662109375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.937170061587312e-21,-7.540763448760231e-21,2.603592983276136e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
683700,291.3255310058594,303.1499938964844,285.1499938964844,0.0,-0.0,291.809814453125,0.0,0.0,9.940059680957349e-05,292.1856689453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0129699707031,0.0,0.0,0.0001046732431859,291.2922668457031,303.1499938964844,285.1499938964844,0.0,-0.0,291.8700866699219,0.0,0.0,7.731156802037731e-05,291.0706481933594,303.1499938964844,285.1499938964844,0.0,-0.0,291.4556579589844,0.0,0.0,0.0001046736724674,291.993896484375,303.1499938964844,285.1499938964844,0.0,-0.0,291.78302001953125,0.0,0.0,0.0004965247935615,290.9817810058594,294.1499938964844,264.2403564453125,262.4285888671875,267.1552124023437,264.2408447265625,290.142822265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010591250611469,1.2777804592190025e-08,0.0010591123718768,-0.0325170084834098,0.0,0.0,0.0,-0.0111473184078931,60.0,-18.758420944213867,-0.0,-7.648105082580514e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8699035644531,306.03662109375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.937170061587312e-21,-7.540763448760231e-21,2.603592983276136e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
683760,291.32293701171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.8026428222656,0.0,0.0,9.935879643308e-05,292.17877197265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.01104736328125,0.0,0.0,0.0001046292309183,291.28594970703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.862548828125,0.0,0.0,7.727905904175714e-05,291.0681457519531,303.1499938964844,285.1499938964844,0.0,-0.0,291.4508361816406,0.0,0.0,0.0001046296601998,291.99139404296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.7760314941406,0.0,0.0,0.0004963160026818,290.9793701171875,294.1499938964844,264.24151611328125,262.4296875,267.1278686523437,264.240966796875,290.1361389160156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010586796561256,1.2725707598804092e-08,0.0010586668504402,-0.0323807038366794,0.0,0.0,0.0,-0.0111214919015765,60.0,-18.74624824523925,-0.0,-7.641672539193679e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8699035644531,306.03662109375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.937170061587312e-21,-7.540763448760231e-21,2.603592983276136e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
683820,291.3179016113281,303.1499938964844,285.1499938964844,0.0,-0.0,291.78839111328125,0.0,0.0,9.926100028678776e-05,292.16510009765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0071716308594,0.0,0.0,0.0001045262470142,291.27301025390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.84747314453125,0.0,0.0,7.720299618085846e-05,291.06329345703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.4411926269531,0.0,0.0,0.0001045266690198,291.98638916015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.7621154785156,0.0,0.0,0.0004958275239914,290.9744567871094,294.1499938964844,264.2449645996094,262.432861328125,267.07391357421875,264.2420349121094,290.12274169921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010576372733339,1.2603813992484449e-08,0.0010576247004792,-0.0320617780089378,0.0,0.0,0.0,-0.0110610648989677,60.0,-18.718618392944336,-0.0,-7.626631770563108e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8699035644531,306.03662109375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.937170061587312e-21,-7.540763448760231e-21,2.603592983276136e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
683880,291.3179016113281,303.1499938964844,285.1499938964844,0.0,-0.0,291.78839111328125,0.0,0.0,9.926100028678776e-05,292.16510009765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0071716308594,0.0,0.0,0.0001045262470142,291.27301025390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.84747314453125,0.0,0.0,7.720299618085846e-05,291.06329345703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.4411926269531,0.0,0.0,0.0001045266690198,291.98638916015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.7621154785156,0.0,0.0,0.0004958275239914,290.9744567871094,294.1499938964844,264.2449645996094,262.432861328125,267.07391357421875,264.2420349121094,290.12274169921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010576372733339,1.2603813992484449e-08,0.0010576247004792,-0.0320617780089378,0.0,0.0,0.0,-0.0110610648989677,60.0,-18.718618392944336,-0.0,-7.626631770563108e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8699035644531,306.03662109375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.937170061587312e-21,-7.540763448760231e-21,2.603592983276136e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
683940,291.3130798339844,303.1499938964844,285.1499938964844,0.0,-0.0,291.7742004394531,0.0,0.0,9.91438573691994e-05,292.1515808105469,303.1499938964844,285.1499938964844,0.0,-0.0,291.00323486328125,0.0,0.0,0.0001044028977048,291.25958251953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.83251953125,0.0,0.0,7.711188663961366e-05,291.05865478515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.4315490722656,0.0,0.0,0.0001044033124344,291.9813842773437,303.1499938964844,285.1499938964844,0.0,-0.0,291.748291015625,0.0,0.0,0.0004952423623763,290.9694519042969,294.1499938964844,264.25,262.4373779296875,267.0212097167969,264.2445678710937,290.1093444824219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010563888354226,1.245781966474624e-08,0.0010563763789832,-0.0316797755658626,0.0,0.0,0.0,-0.0109886899590492,60.0,-18.68564224243164,-0.0,-7.608636565237249e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8699035644531,306.03662109375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.937170061587312e-21,-7.540763448760231e-21,2.603592983276136e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
684000,291.3130798339844,303.1499938964844,285.1499938964844,0.0,-0.0,291.7742004394531,0.0,0.0,9.91438573691994e-05,292.1515808105469,303.1499938964844,285.1499938964844,0.0,-0.0,291.00323486328125,0.0,0.0,0.0001044028977048,291.25958251953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.83251953125,0.0,0.0,7.711188663961366e-05,291.05865478515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.4315490722656,0.0,0.0,0.0001044033124344,291.9813842773437,303.1499938964844,285.1499938964844,0.0,-0.0,291.748291015625,0.0,0.0,0.0004952423623763,290.9694519042969,294.1499938964844,264.25,262.4373779296875,267.0212097167969,264.2445678710937,290.1093444824219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010563888354226,1.245781966474624e-08,0.0010563763789832,-0.0316797755658626,0.0,0.0,0.0,-0.0109886899590492,60.0,-18.68564224243164,-0.0,-7.608636565237249e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8699035644531,306.03662109375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.937170061587312e-21,-7.540763448760231e-21,2.603592983276136e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
684060,291.3084411621094,303.1499938964844,285.1499938964844,0.0,-0.0,291.7601013183594,0.0,0.0,9.902168676489964e-05,292.13818359375,303.1499938964844,285.1499938964844,0.0,-0.0,290.99920654296875,0.0,0.0,0.0001042742514982,291.245849609375,303.1499938964844,285.1499938964844,0.0,-0.0,291.8176574707031,0.0,0.0,7.701686263317242e-05,291.0541687011719,303.1499938964844,285.1499938964844,0.0,-0.0,291.42193603515625,0.0,0.0,0.0001042746662278,291.9763488769531,303.1499938964844,285.1499938964844,0.0,-0.0,291.7345275878906,0.0,0.0,0.0004946321714669,290.96435546875,294.1499938964844,264.2574462890625,262.44403076171875,266.9696655273437,264.2486877441406,290.095947265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010550868464633,1.2305564567327565e-08,0.0010550745064392,-0.0312813818454742,0.0,0.0,0.0,-0.0109132109209895,60.0,-18.649206161499023,-0.0,-7.589893158410632e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8699035644531,306.03662109375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.937170061587312e-21,-7.540763448760231e-21,2.603592983276136e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
684120,291.3084411621094,303.1499938964844,285.1499938964844,0.0,-0.0,291.7601013183594,0.0,0.0,9.902168676489964e-05,292.13818359375,303.1499938964844,285.1499938964844,0.0,-0.0,290.99920654296875,0.0,0.0,0.0001042742514982,291.245849609375,303.1499938964844,285.1499938964844,0.0,-0.0,291.8176574707031,0.0,0.0,7.701686263317242e-05,291.0541687011719,303.1499938964844,285.1499938964844,0.0,-0.0,291.42193603515625,0.0,0.0,0.0001042746662278,291.9763488769531,303.1499938964844,285.1499938964844,0.0,-0.0,291.7345275878906,0.0,0.0,0.0004946321714669,290.96435546875,294.1499938964844,264.2574462890625,262.44403076171875,266.9696655273437,264.2486877441406,290.095947265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010550868464633,1.2305564567327565e-08,0.0010550745064392,-0.0312813818454742,0.0,0.0,0.0,-0.0109132109209895,60.0,-18.649206161499023,-0.0,-7.589893158410632e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8699035644531,306.03662109375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.937170061587312e-21,-7.540763448760231e-21,2.603592983276136e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
684180,291.3038330078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.7460632324219,0.0,0.0,9.890735964290798e-05,292.12481689453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9951477050781,0.0,0.0,0.0001041538635035,291.23199462890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.8028869628906,0.0,0.0,7.692794315516949e-05,291.0497741699219,303.1499938964844,285.1499938964844,0.0,-0.0,291.412353515625,0.0,0.0,0.0001041542709572,291.9713439941406,303.1499938964844,285.1499938964844,0.0,-0.0,291.7208251953125,0.0,0.0,0.0004940610961057,290.959228515625,294.1499938964844,264.26788330078125,262.45330810546875,266.9192810058594,264.2547912597656,290.0825500488281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010538683272898,1.2163080320704012e-08,0.0010538562200963,-0.0309085398912429,0.0,0.0,0.0,-0.0108425747603178,60.0,-18.61111640930176,-0.0,-7.57237259563226e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8699035644531,306.03662109375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.937170061587312e-21,-7.540763448760231e-21,2.603592983276136e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
684240,291.3038330078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.7460632324219,0.0,0.0,9.890735964290798e-05,292.12481689453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9951477050781,0.0,0.0,0.0001041538635035,291.23199462890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.8028869628906,0.0,0.0,7.692794315516949e-05,291.0497741699219,303.1499938964844,285.1499938964844,0.0,-0.0,291.412353515625,0.0,0.0,0.0001041542709572,291.9713439941406,303.1499938964844,285.1499938964844,0.0,-0.0,291.7208251953125,0.0,0.0,0.0004940610961057,290.959228515625,294.1499938964844,264.26788330078125,262.45330810546875,266.9192810058594,264.2547912597656,290.0825500488281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010538683272898,1.2163080320704012e-08,0.0010538562200963,-0.0309085398912429,0.0,0.0,0.0,-0.0108425747603178,60.0,-18.61111640930176,-0.0,-7.57237259563226e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8699035644531,306.03662109375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.937170061587312e-21,-7.540763448760231e-21,2.603592983276136e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
684300,291.3015441894531,303.1499938964844,285.1499938964844,0.0,-0.0,291.73907470703125,0.0,0.0,9.8854121461045e-05,292.1180725097656,303.1499938964844,285.1499938964844,0.0,-0.0,290.9930725097656,0.0,0.0,0.0001040978022501,291.2250366210937,303.1499938964844,285.1499938964844,0.0,-0.0,291.7955322265625,0.0,0.0,7.688653568038717e-05,291.0475769042969,303.1499938964844,285.1499938964844,0.0,-0.0,291.40753173828125,0.0,0.0,0.0001040982097038,291.9688415527344,303.1499938964844,285.1499938964844,0.0,-0.0,291.7140197753906,0.0,0.0,0.000493795145303,290.95660400390625,294.1499938964844,264.274169921875,262.4588928222656,266.89459228515625,264.25885009765625,290.0758361816406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010533009190112,1.2096728063681894e-08,0.0010532888118177,-0.0307349096983671,0.0,0.0,0.0,-0.0108096813783049,60.0,-18.59181022644043,-0.0,-7.564220538824884e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8699035644531,306.03662109375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.937170061587312e-21,-7.540763448760231e-21,2.603592983276136e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
684360,291.2992553710937,303.1499938964844,285.1499938964844,0.0,-0.0,291.73211669921875,0.0,0.0,9.88026222330518e-05,292.111328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9909973144531,0.0,0.0,0.000104043574538,291.21807861328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.7881774902344,0.0,0.0,7.684648153372109e-05,291.04541015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.4027404785156,0.0,0.0,0.0001040439747157,291.9663391113281,303.1499938964844,285.1499938964844,0.0,-0.0,291.70721435546875,0.0,0.0,0.0004935379256494,290.9539794921875,294.1499938964844,264.2810974121094,262.4650573730469,266.8701477050781,264.26336669921875,290.0691223144531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010527520207688,1.2032543850182265e-08,0.0010527399135753,-0.0305669475346803,0.0,0.0,0.0,-0.0107778618112206,60.0,-18.57244873046875,-0.0,-7.556339198799834e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8699035644531,306.03662109375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.937170061587312e-21,-7.540763448760231e-21,2.603592983276136e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
684420,291.2946472167969,303.1499938964844,285.1499938964844,0.0,-0.0,291.7182312011719,0.0,0.0,9.87090534181334e-05,292.0977783203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9867858886719,0.0,0.0,0.000103945050796,291.2042541503906,303.1499938964844,285.1499938964844,0.0,-0.0,291.7735595703125,0.0,0.0,7.677370740566403e-05,291.0410461425781,303.1499938964844,285.1499938964844,0.0,-0.0,291.3931579589844,0.0,0.0,0.0001039454436977,291.9613342285156,303.1499938964844,285.1499938964844,0.0,-0.0,291.69366455078125,0.0,0.0,0.0004930705763399,290.9486999511719,294.1499938964844,264.2968139648437,262.47906494140625,266.822265625,264.2743530273437,290.05572509765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010517546907067,1.19159242473188e-08,0.0010517428163439,-0.0302617698907852,0.0,0.0,0.0,-0.0107200490310788,60.0,-18.533811569213867,-0.0,-7.54202957864436e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8699035644531,306.03662109375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.937170061587312e-21,-7.540763448760231e-21,2.603592983276136e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
684480,291.2946472167969,303.1499938964844,285.1499938964844,0.0,-0.0,291.7182312011719,0.0,0.0,9.87090534181334e-05,292.0977783203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9867858886719,0.0,0.0,0.000103945050796,291.2042541503906,303.1499938964844,285.1499938964844,0.0,-0.0,291.7735595703125,0.0,0.0,7.677370740566403e-05,291.0410461425781,303.1499938964844,285.1499938964844,0.0,-0.0,291.3931579589844,0.0,0.0,0.0001039454436977,291.9613342285156,303.1499938964844,285.1499938964844,0.0,-0.0,291.69366455078125,0.0,0.0,0.0004930705763399,290.9486999511719,294.1499938964844,264.2968139648437,262.47906494140625,266.822265625,264.2743530273437,290.05572509765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010517546907067,1.19159242473188e-08,0.0010517428163439,-0.0302617698907852,0.0,0.0,0.0,-0.0107200490310788,60.0,-18.533811569213867,-0.0,-7.54202957864436e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8699035644531,306.03662109375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.937170061587312e-21,-7.540763448760231e-21,2.603592983276136e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
684540,291.2900390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.7044372558594,0.0,0.0,9.862741717370228e-05,292.0840759277344,303.1499938964844,285.1499938964844,0.0,-0.0,290.9825439453125,0.0,0.0,0.0001038590853568,291.1905212402344,303.1499938964844,285.1499938964844,0.0,-0.0,291.759033203125,0.0,0.0,7.671021012356505e-05,291.0366516113281,303.1499938964844,285.1499938964844,0.0,-0.0,291.38360595703125,0.0,0.0,0.0001038594782585,291.9563293457031,303.1499938964844,285.1499938964844,0.0,-0.0,291.68017578125,0.0,0.0,0.0004926627734676,290.9433288574219,294.1499938964844,264.3148803710937,262.4951171875,266.7755126953125,264.2874450683594,290.0423278808594,0.0,0.0,0.0,0.0,1.0,1.0,-0.001050884486176,1.1814176303914792e-08,0.0010508727282285,-0.0299954991787672,0.0,0.0,0.0,-0.0106696086004376,60.0,-18.495561599731445,-0.0,-7.529556000918093e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8699035644531,306.03662109375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.937170061587312e-21,-7.540763448760231e-21,2.603592983276136e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
684600,291.2900390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.7044372558594,0.0,0.0,9.862741717370228e-05,292.0840759277344,303.1499938964844,285.1499938964844,0.0,-0.0,290.9825439453125,0.0,0.0,0.0001038590853568,291.1905212402344,303.1499938964844,285.1499938964844,0.0,-0.0,291.759033203125,0.0,0.0,7.671021012356505e-05,291.0366516113281,303.1499938964844,285.1499938964844,0.0,-0.0,291.38360595703125,0.0,0.0,0.0001038594782585,291.9563293457031,303.1499938964844,285.1499938964844,0.0,-0.0,291.68017578125,0.0,0.0,0.0004926627734676,290.9433288574219,294.1499938964844,264.3148803710937,262.4951171875,266.7755126953125,264.2874450683594,290.0423278808594,0.0,0.0,0.0,0.0,1.0,1.0,-0.001050884486176,1.1814176303914792e-08,0.0010508727282285,-0.0299954991787672,0.0,0.0,0.0,-0.0106696086004376,60.0,-18.495561599731445,-0.0,-7.529556000918093e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8699035644531,306.03662109375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.937170061587312e-21,-7.540763448760231e-21,2.603592983276136e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
684660,291.28533935546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.690673828125,0.0,0.0,9.855985990725458e-05,292.0702819824219,303.1499938964844,285.1499938964844,0.0,-0.0,290.9781799316406,0.0,0.0,0.0001037879483192,291.1769714355469,303.1499938964844,285.1499938964844,0.0,-0.0,291.7445678710937,0.0,0.0,7.665766315767542e-05,291.0322265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.3740234375,0.0,0.0,0.0001037883339449,291.9513244628906,303.1499938964844,285.1499938964844,0.0,-0.0,291.6667175292969,0.0,0.0,0.0004923253436572,290.9378662109375,294.1499938964844,264.3349914550781,262.5130310058594,266.73004150390625,264.302978515625,290.0289306640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010501643409952,1.1729966331586184e-08,0.001050152699463,-0.029775122180581,0.0,0.0,0.0,-0.0106278620660305,60.0,-18.458290100097656,-0.0,-7.519239630937592e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8699035644531,306.03662109375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.937170061587312e-21,-7.540763448760231e-21,2.603592983276136e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
684720,291.28533935546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.690673828125,0.0,0.0,9.855985990725458e-05,292.0702819824219,303.1499938964844,285.1499938964844,0.0,-0.0,290.9781799316406,0.0,0.0,0.0001037879483192,291.1769714355469,303.1499938964844,285.1499938964844,0.0,-0.0,291.7445678710937,0.0,0.0,7.665766315767542e-05,291.0322265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.3740234375,0.0,0.0,0.0001037883339449,291.9513244628906,303.1499938964844,285.1499938964844,0.0,-0.0,291.6667175292969,0.0,0.0,0.0004923253436572,290.9378662109375,294.1499938964844,264.3349914550781,262.5130310058594,266.73004150390625,264.302978515625,290.0289306640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010501643409952,1.1729966331586184e-08,0.001050152699463,-0.029775122180581,0.0,0.0,0.0,-0.0106278620660305,60.0,-18.458290100097656,-0.0,-7.519239630937592e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8699035644531,306.03662109375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.937170061587312e-21,-7.540763448760231e-21,2.603592983276136e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
684780,291.2805480957031,303.1499938964844,285.1499938964844,0.0,-0.0,291.6769714355469,0.0,0.0,9.850790956988932e-05,292.05633544921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9737854003906,0.0,0.0,0.0001037332549458,291.16357421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.7301940917969,0.0,0.0,7.661725976504385e-05,291.0277404785156,303.1499938964844,285.1499938964844,0.0,-0.0,291.3644714355469,0.0,0.0,0.0001037336332956,291.94635009765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.6533508300781,0.0,0.0,0.0004920659121125,290.9323425292969,294.1499938964844,264.3569641113281,262.5325622558594,266.6858215332031,264.3206481933594,290.0155334472656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010496105533093,1.1665210131184269e-08,0.0010495989117771,-0.0296056512743234,0.0,0.0,0.0,-0.0105957593768835,60.0,-18.42235946655273,-0.0,-7.511312105634715e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8699035644531,306.03662109375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.937170061587312e-21,-7.540763448760231e-21,2.603592983276136e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
684840,291.2805480957031,303.1499938964844,285.1499938964844,0.0,-0.0,291.6769714355469,0.0,0.0,9.850790956988932e-05,292.05633544921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9737854003906,0.0,0.0,0.0001037332549458,291.16357421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.7301940917969,0.0,0.0,7.661725976504385e-05,291.0277404785156,303.1499938964844,285.1499938964844,0.0,-0.0,291.3644714355469,0.0,0.0,0.0001037336332956,291.94635009765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.6533508300781,0.0,0.0,0.0004920659121125,290.9323425292969,294.1499938964844,264.3569641113281,262.5325622558594,266.6858215332031,264.3206481933594,290.0155334472656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010496105533093,1.1665210131184269e-08,0.0010495989117771,-0.0296056512743234,0.0,0.0,0.0,-0.0105957593768835,60.0,-18.42235946655273,-0.0,-7.511312105634715e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8699035644531,306.03662109375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.937170061587312e-21,-7.540763448760231e-21,2.603592983276136e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
684900,291.27813720703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.670166015625,0.0,0.0,9.848827903624624e-05,292.04931640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9715576171875,0.0,0.0,0.0001037125766742,291.156982421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.7230224609375,0.0,0.0,7.66019948059693e-05,291.0255126953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.35968017578125,0.0,0.0,0.000103712955024,291.94384765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.6466979980469,0.0,0.0,0.0004919678322039,290.9295654296875,294.1499938964844,264.3685607910156,262.5429077148437,266.6642150878906,264.3302917480469,290.00885009765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010494012385606,1.1640730157580492e-08,0.0010493895970284,-0.0295415855944156,0.0,0.0,0.0,-0.0105836233124136,60.0,-18.40506172180176,-0.0,-7.508315746918015e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8699035644531,306.03662109375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.937170061587312e-21,-7.540763448760231e-21,2.603592983276136e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
684960,291.2757263183594,303.1499938964844,285.1499938964844,0.0,-0.0,291.6633605957031,0.0,0.0,9.847270848695187e-05,292.0422668457031,303.1499938964844,285.1499938964844,0.0,-0.0,290.9693298339844,0.0,0.0,0.0001036961839417,291.1504211425781,303.1499938964844,285.1499938964844,0.0,-0.0,291.7158508300781,0.0,0.0,7.65898876124993e-05,291.0232238769531,303.1499938964844,285.1499938964844,0.0,-0.0,291.3549194335937,0.0,0.0,0.0001036965622915,291.9413757324219,303.1499938964844,285.1499938964844,0.0,-0.0,291.6400451660156,0.0,0.0,0.0004918900667689,290.9267578125,294.1499938964844,264.38055419921875,262.5535583496094,266.6429138183594,264.3403625488281,290.00213623046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010492351138964,1.1621318130039526e-08,0.0010492234723642,-0.0294907819479703,0.0,0.0,0.0,-0.0105739999562501,60.0,-18.388240814208984,-0.0,-7.505940402552369e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8699035644531,306.03662109375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.937170061587312e-21,-7.540763448760231e-21,2.603592983276136e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
685020,291.27081298828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.6497802734375,0.0,0.0,9.845435852184892e-05,292.028076171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9647827148437,0.0,0.0,0.0001036768589983,291.1375427246094,303.1499938964844,285.1499938964844,0.0,-0.0,291.7015991210937,0.0,0.0,7.657560490770265e-05,291.0186462402344,303.1499938964844,285.1499938964844,0.0,-0.0,291.3453369140625,0.0,0.0,0.0001036772300722,291.9364013671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.62677001953125,0.0,0.0,0.000491798389703,290.92108154296875,294.1499938964844,264.4055480957031,262.5757751464844,266.6012268066406,264.36181640625,289.98876953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010490391869097,1.159841467313072e-08,0.0010490276617929,-0.0294308401644229,0.0,0.0,0.0,-0.0105626452714204,60.0,-18.35610580444336,-0.0,-7.503138732545267e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8699035644531,306.03662109375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.937170061587312e-21,-7.540763448760231e-21,2.603592983276136e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
685080,291.27081298828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.6497802734375,0.0,0.0,9.845435852184892e-05,292.028076171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9647827148437,0.0,0.0,0.0001036768589983,291.1375427246094,303.1499938964844,285.1499938964844,0.0,-0.0,291.7015991210937,0.0,0.0,7.657560490770265e-05,291.0186462402344,303.1499938964844,285.1499938964844,0.0,-0.0,291.3453369140625,0.0,0.0,0.0001036772300722,291.9364013671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.62677001953125,0.0,0.0,0.000491798389703,290.92108154296875,294.1499938964844,264.4055480957031,262.5757751464844,266.6012268066406,264.36181640625,289.98876953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010490391869097,1.159841467313072e-08,0.0010490276617929,-0.0294308401644229,0.0,0.0,0.0,-0.0105626452714204,60.0,-18.35610580444336,-0.0,-7.503138732545267e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8699035644531,306.03662109375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.937170061587312e-21,-7.540763448760231e-21,2.603592983276136e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
685140,291.26580810546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.6362609863281,0.0,0.0,9.845303429756314e-05,292.0137939453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9601745605469,0.0,0.0,0.0001036754765664,291.1249084472656,303.1499938964844,285.1499938964844,0.0,-0.0,291.6874084472656,0.0,0.0,7.657457899767905e-05,291.0140075683594,303.1499938964844,285.1499938964844,0.0,-0.0,291.3357849121094,0.0,0.0,0.0001036758403643,291.9314880371094,303.1499938964844,285.1499938964844,0.0,-0.0,291.613525390625,0.0,0.0,0.0004917918122373,290.91534423828125,294.1499938964844,264.43170166015625,262.5990600585937,266.5607604980469,264.3848876953125,289.97540283203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010490248678252,1.1596738680452743e-08,0.001049013226293,-0.0294264554977417,0.0,0.0,0.0,-0.0105618145316839,60.0,-18.32624244689941,-0.0,-7.502933385694632e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8699035644531,306.03662109375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.937170061587312e-21,-7.540763448760231e-21,2.603592983276136e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
685200,291.26580810546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.6362609863281,0.0,0.0,9.845303429756314e-05,292.0137939453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9601745605469,0.0,0.0,0.0001036754765664,291.1249084472656,303.1499938964844,285.1499938964844,0.0,-0.0,291.6874084472656,0.0,0.0,7.657457899767905e-05,291.0140075683594,303.1499938964844,285.1499938964844,0.0,-0.0,291.3357849121094,0.0,0.0,0.0001036758403643,291.9314880371094,303.1499938964844,285.1499938964844,0.0,-0.0,291.613525390625,0.0,0.0,0.0004917918122373,290.91534423828125,294.1499938964844,264.43170166015625,262.5990600585937,266.5607604980469,264.3848876953125,289.97540283203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010490248678252,1.1596738680452743e-08,0.001049013226293,-0.0294264554977417,0.0,0.0,0.0,-0.0105618145316839,60.0,-18.32624244689941,-0.0,-7.502933385694632e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8699035644531,306.03662109375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.937170061587312e-21,-7.540763448760231e-21,2.603592983276136e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
685260,291.2607421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.6227722167969,0.0,0.0,9.84671205515042e-05,291.99932861328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9555053710937,0.0,0.0,0.0001036903122439,291.1125793457031,303.1499938964844,285.1499938964844,0.0,-0.0,291.6732482910156,0.0,0.0,7.658553658984601e-05,291.00933837890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.32623291015625,0.0,0.0,0.0001036906760418,291.92657470703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.600341796875,0.0,0.0,0.0004918621852993,290.9095153808594,294.1499938964844,264.45880126953125,262.6231384277344,266.52154541015625,264.4093933105469,289.9620361328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010491746943444,1.1614261552495009e-08,0.0010491630528122,-0.0294723138213157,0.0,0.0,0.0,-0.0105705000460147,60.0,-18.29865455627441,-0.0,-7.50507709312842e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8699035644531,306.03662109375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.937170061587312e-21,-7.540763448760231e-21,2.603592983276136e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
685320,291.2607421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.6227722167969,0.0,0.0,9.84671205515042e-05,291.99932861328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9555053710937,0.0,0.0,0.0001036903122439,291.1125793457031,303.1499938964844,285.1499938964844,0.0,-0.0,291.6732482910156,0.0,0.0,7.658553658984601e-05,291.00933837890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.32623291015625,0.0,0.0,0.0001036906760418,291.92657470703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.600341796875,0.0,0.0,0.0004918621852993,290.9095153808594,294.1499938964844,264.45880126953125,262.6231384277344,266.52154541015625,264.4093933105469,289.9620361328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010491746943444,1.1614261552495009e-08,0.0010491630528122,-0.0294723138213157,0.0,0.0,0.0,-0.0105705000460147,60.0,-18.29865455627441,-0.0,-7.50507709312842e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8699035644531,306.03662109375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.937170061587312e-21,-7.540763448760231e-21,2.603592983276136e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
685380,291.2556457519531,303.1499938964844,285.1499938964844,0.0,-0.0,291.6093444824219,0.0,0.0,9.84935395536013e-05,291.9847717285156,303.1499938964844,285.1499938964844,0.0,-0.0,290.9507751464844,0.0,0.0,0.0001037181355059,291.1005249023437,303.1499938964844,285.1499938964844,0.0,-0.0,291.6591491699219,0.0,0.0,7.660608389414847e-05,291.0046081542969,303.1499938964844,285.1499938964844,0.0,-0.0,291.316650390625,0.0,0.0,0.0001037184920278,291.92169189453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.5871887207031,0.0,0.0,0.0004919942002743,290.90362548828125,294.1499938964844,264.4866027832031,262.6478881835937,266.4835510253906,264.43511962890625,289.9486694335937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010494558373466,1.1647145470305986e-08,0.0010494441958144,-0.0295583754777908,0.0,0.0,0.0,-0.0105868028476834,60.0,-18.27307510375977,-0.0,-7.50910089664103e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8699035644531,306.03662109375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.937170061587312e-21,-7.540763448760231e-21,2.603592983276136e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
685440,291.2556457519531,303.1499938964844,285.1499938964844,0.0,-0.0,291.6093444824219,0.0,0.0,9.84935395536013e-05,291.9847717285156,303.1499938964844,285.1499938964844,0.0,-0.0,290.9507751464844,0.0,0.0,0.0001037181355059,291.1005249023437,303.1499938964844,285.1499938964844,0.0,-0.0,291.6591491699219,0.0,0.0,7.660608389414847e-05,291.0046081542969,303.1499938964844,285.1499938964844,0.0,-0.0,291.316650390625,0.0,0.0,0.0001037184920278,291.92169189453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.5871887207031,0.0,0.0,0.0004919942002743,290.90362548828125,294.1499938964844,264.4866027832031,262.6478881835937,266.4835510253906,264.43511962890625,289.9486694335937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010494558373466,1.1647145470305986e-08,0.0010494441958144,-0.0295583754777908,0.0,0.0,0.0,-0.0105868028476834,60.0,-18.27307510375977,-0.0,-7.50910089664103e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8699035644531,306.03662109375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.937170061587312e-21,-7.540763448760231e-21,2.603592983276136e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
685500,291.2530822753906,303.1499938964844,285.1499938964844,0.0,-0.0,291.6026306152344,0.0,0.0,9.850987407844514e-05,291.9774169921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9483642578125,0.0,0.0,0.0001037353431456,291.0945739746094,303.1499938964844,285.1499938964844,0.0,-0.0,291.6521301269531,0.0,0.0,7.661878771614283e-05,291.00225830078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.3118591308594,0.0,0.0,0.0001037356923916,291.91925048828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.58062744140625,0.0,0.0,0.0004920758074149,290.900634765625,294.1499938964844,264.5007019042969,262.6604309082031,266.4649963378906,264.4483947753906,289.9419860839844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010496297618374,1.1667482979760281e-08,0.0010496181203052,-0.0296115987002849,0.0,0.0,0.0,-0.0105968844145536,60.0,-18.26088523864746,-0.0,-7.5115899278444e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8699035644531,306.03662109375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.937170061587312e-21,-7.540763448760231e-21,2.603592983276136e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
685560,291.25054931640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.595947265625,0.0,0.0,9.852719085756688e-05,291.97003173828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9459533691406,0.0,0.0,0.0001037535766954,291.08868408203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.6451110839844,0.0,0.0,7.663225551368669e-05,290.9999084472656,303.1499938964844,285.1499938964844,0.0,-0.0,291.3070678710937,0.0,0.0,0.0001037539259414,291.9168395996094,303.1499938964844,285.1499938964844,0.0,-0.0,291.5740966796875,0.0,0.0,0.000492162303999,290.89764404296875,294.1499938964844,264.5149230957031,262.67303466796875,266.44677734375,264.4618835449219,289.9353332519531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010498140472918,1.168904262272008e-08,0.0010498024057596,-0.0296680219471454,0.0,0.0,0.0,-0.0106075722724199,60.0,-18.24893379211425,-0.0,-7.51422888356501e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8699035644531,306.03662109375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.937170061587312e-21,-7.540763448760231e-21,2.603592983276136e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
685620,291.2454833984375,303.1499938964844,285.1499938964844,0.0,-0.0,291.58258056640625,0.0,0.0,9.85630540526472e-05,291.95513916015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9410705566406,0.0,0.0,0.0001037913461914,291.0770263671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.631103515625,0.0,0.0,7.666015153517947e-05,290.9952087402344,303.1499938964844,285.1499938964844,0.0,-0.0,291.2974853515625,0.0,0.0,0.0001037916954373,291.9120483398437,303.1499938964844,285.1499938964844,0.0,-0.0,291.5610046386719,0.0,0.0,0.0004923414671793,290.8915710449219,294.1499938964844,264.54345703125,262.69842529296875,266.4111633300781,264.4893798828125,289.9219970703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010501960059627,1.1733696680948924e-08,0.0010501842480152,-0.0297848843038082,0.0,0.0,0.0,-0.0106297098100185,60.0,-18.22537040710449,-0.0,-7.519696509916687e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8699035644531,306.03662109375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.937170061587312e-21,-7.540763448760231e-21,2.603592983276136e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
685680,291.2454833984375,303.1499938964844,285.1499938964844,0.0,-0.0,291.58258056640625,0.0,0.0,9.85630540526472e-05,291.95513916015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9410705566406,0.0,0.0,0.0001037913461914,291.0770263671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.631103515625,0.0,0.0,7.666015153517947e-05,290.9952087402344,303.1499938964844,285.1499938964844,0.0,-0.0,291.2974853515625,0.0,0.0,0.0001037916954373,291.9120483398437,303.1499938964844,285.1499938964844,0.0,-0.0,291.5610046386719,0.0,0.0,0.0004923414671793,290.8915710449219,294.1499938964844,264.54345703125,262.69842529296875,266.4111633300781,264.4893798828125,289.9219970703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010501960059627,1.1733696680948924e-08,0.0010501842480152,-0.0297848843038082,0.0,0.0,0.0,-0.0106297098100185,60.0,-18.22537040710449,-0.0,-7.519696509916687e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8699035644531,306.03662109375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.937170061587312e-21,-7.540763448760231e-21,2.603592983276136e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
685740,291.240478515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.5692443847656,0.0,0.0,9.860022692009808e-05,291.9400939941406,303.1499938964844,285.1499938964844,0.0,-0.0,290.9361267089844,0.0,0.0,0.0001038304908433,291.0655212402344,303.1499938964844,285.1499938964844,0.0,-0.0,291.6171569824219,0.0,0.0,7.668905891478062e-05,290.9906005859375,303.1499938964844,285.1499938964844,0.0,-0.0,291.2878723144531,0.0,0.0,0.0001038308328134,291.9073181152344,303.1499938964844,285.1499938964844,0.0,-0.0,291.5479736328125,0.0,0.0,0.0004925271496176,290.8854675292969,294.1499938964844,264.5720520019531,262.7238464355469,266.3767395019531,264.51739501953125,289.9086608886719,0.0,0.0,0.0,0.0,1.0,1.0,-0.001050591818057,1.1779981434756337e-08,0.0010505799436941,-0.0299060121178627,0.0,0.0,0.0,-0.0106526548042893,60.0,-18.202054977416992,-0.0,-7.525365930405314e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8699035644531,306.03662109375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.937170061587312e-21,-7.540763448760231e-21,2.603592983276136e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
685800,291.240478515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.5692443847656,0.0,0.0,9.860022692009808e-05,291.9400939941406,303.1499938964844,285.1499938964844,0.0,-0.0,290.9361267089844,0.0,0.0,0.0001038304908433,291.0655212402344,303.1499938964844,285.1499938964844,0.0,-0.0,291.6171569824219,0.0,0.0,7.668905891478062e-05,290.9906005859375,303.1499938964844,285.1499938964844,0.0,-0.0,291.2878723144531,0.0,0.0,0.0001038308328134,291.9073181152344,303.1499938964844,285.1499938964844,0.0,-0.0,291.5479736328125,0.0,0.0,0.0004925271496176,290.8854675292969,294.1499938964844,264.5720520019531,262.7238464355469,266.3767395019531,264.51739501953125,289.9086608886719,0.0,0.0,0.0,0.0,1.0,1.0,-0.001050591818057,1.1779981434756337e-08,0.0010505799436941,-0.0299060121178627,0.0,0.0,0.0,-0.0106526548042893,60.0,-18.202054977416992,-0.0,-7.525365930405314e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8699035644531,306.03662109375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.937170061587312e-21,-7.540763448760231e-21,2.603592983276136e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
685860,291.2355651855469,303.1499938964844,285.1499938964844,0.0,-0.0,291.55596923828125,0.0,0.0,9.863843297353014e-05,291.92486572265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9310913085937,0.0,0.0,0.0001038707341649,291.0541381835937,303.1499938964844,285.1499938964844,0.0,-0.0,291.6032409667969,0.0,0.0,7.671878120163456e-05,290.9860534667969,303.1499938964844,285.1499938964844,0.0,-0.0,291.2782592773437,0.0,0.0,0.000103871068859,291.90264892578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.53497314453125,0.0,0.0,0.0004927180125378,290.8792419433594,294.1499938964844,264.6004638671875,262.74908447265625,266.34344482421875,264.5456848144531,289.8953552246094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010509986896067,1.1827558488164414e-08,0.0010509868152439,-0.030030520632863,0.0,0.0,0.0,-0.0106762405484914,60.0,-18.17900657653809,-0.0,-7.531195933552226e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8699035644531,306.03662109375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.937170061587312e-21,-7.540763448760231e-21,2.603592983276136e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
