time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
685920,291.2355651855469,303.1499938964844,285.1499938964844,0.0,-0.0,291.55596923828125,0.0,0.0,9.863843297353014e-05,291.92486572265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9310913085937,0.0,0.0,0.0001038707341649,291.0541381835937,303.1499938964844,285.1499938964844,0.0,-0.0,291.6032409667969,0.0,0.0,7.671878120163456e-05,290.9860534667969,303.1499938964844,285.1499938964844,0.0,-0.0,291.2782592773437,0.0,0.0,0.000103871068859,291.90264892578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.53497314453125,0.0,0.0,0.0004927180125378,290.8792419433594,294.1499938964844,264.6004638671875,262.74908447265625,266.34344482421875,264.5456848144531,289.8953552246094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010509986896067,1.1827558488164414e-08,0.0010509868152439,-0.030030520632863,0.0,0.0,0.0,-0.0106762405484914,60.0,-18.17900657653809,-0.0,-7.531195933552226e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8699035644531,306.03662109375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.937170061587312e-21,-7.540763448760231e-21,2.603592983276136e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
685980,291.23077392578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.542724609375,0.0,0.0,9.867741755442694e-05,291.9093017578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.926025390625,0.0,0.0,0.0001039117923937,291.0429077148437,303.1499938964844,285.1499938964844,0.0,-0.0,291.5893859863281,0.0,0.0,7.674910011701286e-05,290.98162841796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2686462402344,0.0,0.0,0.0001039121198118,291.8980407714844,303.1499938964844,285.1499938964844,0.0,-0.0,291.5220031738281,0.0,0.0,0.0004929127753712,290.8729553222656,294.1499938964844,264.62841796875,262.77392578125,266.3113098144531,264.57403564453125,289.882080078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010514138266444,1.1876104544228385e-08,0.0010514019522815,-0.0301575642079114,0.0,0.0,0.0,-0.0107003068551421,60.0,-18.15633583068848,-0.0,-7.537146728964218e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8699035644531,306.03662109375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.937170061587312e-21,-7.540763448760231e-21,2.603592983276136e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
686040,291.23077392578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.542724609375,0.0,0.0,9.867741755442694e-05,291.9093017578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.926025390625,0.0,0.0,0.0001039117923937,291.0429077148437,303.1499938964844,285.1499938964844,0.0,-0.0,291.5893859863281,0.0,0.0,7.674910011701286e-05,290.98162841796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2686462402344,0.0,0.0,0.0001039121198118,291.8980407714844,303.1499938964844,285.1499938964844,0.0,-0.0,291.5220031738281,0.0,0.0,0.0004929127753712,290.8729553222656,294.1499938964844,264.62841796875,262.77392578125,266.3113098144531,264.57403564453125,289.882080078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010514138266444,1.1876104544228385e-08,0.0010514019522815,-0.0301575642079114,0.0,0.0,0.0,-0.0107003068551421,60.0,-18.15633583068848,-0.0,-7.537146728964218e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8699035644531,306.03662109375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.937170061587312e-21,-7.540763448760231e-21,2.603592983276136e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
686100,291.2284545898437,303.1499938964844,285.1499938964844,0.0,-0.0,291.5361022949219,0.0,0.0,9.869712812360376e-05,291.9014587402344,303.1499938964844,285.1499938964844,0.0,-0.0,290.9234313964844,0.0,0.0,0.0001039325507008,291.037353515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.5824584960937,0.0,0.0,7.676443055970594e-05,290.9794616699219,303.1499938964844,285.1499938964844,0.0,-0.0,291.2638244628906,0.0,0.0,0.0001039328781189,291.8957824707031,303.1499938964844,285.1499938964844,0.0,-0.0,291.5155029296875,0.0,0.0,0.0004930112627334,290.8697814941406,294.1499938964844,264.6421813964844,262.7861328125,266.29571533203125,264.588134765625,289.8754272460937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010516237234696,1.1900651131213635e-08,0.0010516118491068,-0.030221801251173,0.0,0.0,0.0,-0.010712475515902,60.0,-18.145187377929688,-0.0,-7.540156587992898e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8699035644531,306.03662109375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.937170061587312e-21,-7.540763448760231e-21,2.603592983276136e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
686160,291.22613525390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.5295104980469,0.0,0.0,9.871693328022955e-05,291.8935546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9208374023437,0.0,0.0,0.0001039534035953,291.0318603515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.5755615234375,0.0,0.0,7.677983376197517e-05,290.9773254394531,303.1499938964844,285.1499938964844,0.0,-0.0,291.2590026855469,0.0,0.0,0.0001039537382894,291.8935241699219,303.1499938964844,285.1499938964844,0.0,-0.0,291.509033203125,0.0,0.0,0.000493110215757,290.8666076660156,294.1499938964844,264.6557312011719,262.7981872558594,266.28033447265625,264.6021728515625,289.8687744140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010518345516175,1.1925313181393449e-08,0.0010518226772546,-0.0302863400429487,0.0,0.0,0.0,-0.0107247019186615,60.0,-18.1341552734375,-0.0,-7.543181368419027e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8699035644531,306.03662109375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.937170061587312e-21,-7.540763448760231e-21,2.603592983276136e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
686220,291.221923828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.5163269042969,0.0,0.0,9.875674732029438e-05,291.8770751953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9156188964844,0.0,0.0,0.000103995334939,291.0212707519531,303.1499938964844,285.1499938964844,0.0,-0.0,291.561767578125,0.0,0.0,7.681080023758113e-05,290.9734191894531,303.1499938964844,285.1499938964844,0.0,-0.0,291.2493591308594,0.0,0.0,0.0001039956550812,291.8890380859375,303.1499938964844,285.1499938964844,0.0,-0.0,291.4961242675781,0.0,0.0,0.0004933090531267,290.86016845703125,294.1499938964844,264.68218994140625,262.8216857910156,266.2503662109375,264.6298828125,289.85552978515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010522585362195,1.1974887748067433e-08,0.0010522465454414,-0.0304160695523023,0.0,0.0,0.0,-0.0107492776587605,60.0,-18.1125602722168,-0.0,-7.549262903694398e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8699035644531,306.03662109375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.937170061587312e-21,-7.540763448760231e-21,2.603592983276136e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
686280,291.221923828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.5163269042969,0.0,0.0,9.875674732029438e-05,291.8770751953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9156188964844,0.0,0.0,0.000103995334939,291.0212707519531,303.1499938964844,285.1499938964844,0.0,-0.0,291.561767578125,0.0,0.0,7.681080023758113e-05,290.9734191894531,303.1499938964844,285.1499938964844,0.0,-0.0,291.2493591308594,0.0,0.0,0.0001039956550812,291.8890380859375,303.1499938964844,285.1499938964844,0.0,-0.0,291.4961242675781,0.0,0.0,0.0004933090531267,290.86016845703125,294.1499938964844,264.68218994140625,262.8216857910156,266.2503662109375,264.6298828125,289.85552978515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010522585362195,1.1974887748067433e-08,0.0010522465454414,-0.0304160695523023,0.0,0.0,0.0,-0.0107492776587605,60.0,-18.1125602722168,-0.0,-7.549262903694398e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8699035644531,306.03662109375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.937170061587312e-21,-7.540763448760231e-21,2.603592983276136e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
686340,291.2182006835937,303.1499938964844,285.1499938964844,0.0,-0.0,291.503173828125,0.0,0.0,9.87966195680201e-05,291.8598327636719,303.1499938964844,285.1499938964844,0.0,-0.0,290.9103088378906,0.0,0.0,0.0001040373244904,291.0111389160156,303.1499938964844,285.1499938964844,0.0,-0.0,291.5480041503906,0.0,0.0,7.684181036893278e-05,290.9698791503906,303.1499938964844,285.1499938964844,0.0,-0.0,291.2396850585937,0.0,0.0,0.0001040376446326,291.8846740722656,303.1499938964844,285.1499938964844,0.0,-0.0,291.4832458496094,0.0,0.0,0.0004935082397423,290.8536376953125,294.1499938964844,264.70751953125,262.8441772460937,266.2214050292969,264.6569519042969,289.8422546386719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010526831028982,1.2024538698085509e-08,0.0010526711121201,-0.0305460020899772,0.0,0.0,0.0,-0.010773891583085,60.0,-18.09169578552246,-0.0,-7.555356518196278e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8699035644531,306.03662109375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.937170061587312e-21,-7.540763448760231e-21,2.603592983276136e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
686400,291.2182006835937,303.1499938964844,285.1499938964844,0.0,-0.0,291.503173828125,0.0,0.0,9.87966195680201e-05,291.8598327636719,303.1499938964844,285.1499938964844,0.0,-0.0,290.9103088378906,0.0,0.0,0.0001040373244904,291.0111389160156,303.1499938964844,285.1499938964844,0.0,-0.0,291.5480041503906,0.0,0.0,7.684181036893278e-05,290.9698791503906,303.1499938964844,285.1499938964844,0.0,-0.0,291.2396850585937,0.0,0.0,0.0001040376446326,291.8846740722656,303.1499938964844,285.1499938964844,0.0,-0.0,291.4832458496094,0.0,0.0,0.0004935082397423,290.8536376953125,294.1499938964844,264.70751953125,262.8441772460937,266.2214050292969,264.6569519042969,289.8422546386719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010526831028982,1.2024538698085509e-08,0.0010526711121201,-0.0305460020899772,0.0,0.0,0.0,-0.010773891583085,60.0,-18.09169578552246,-0.0,-7.555356518196278e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8699035644531,306.03662109375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.937170061587312e-21,-7.540763448760231e-21,2.603592983276136e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
686460,291.2146301269531,303.1499938964844,285.1499938964844,0.0,-0.0,291.49005126953125,0.0,0.0,9.883633174467832e-05,291.84259033203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.90496826171875,0.0,0.0,0.0001040791466948,291.001220703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.5343017578125,0.0,0.0,7.687269680900499e-05,290.96649169921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2300109863281,0.0,0.0,0.000104079459561,291.8803405761719,303.1499938964844,285.1499938964844,0.0,-0.0,291.4703674316406,0.0,0.0,0.0004937066696584,290.8470458984375,294.1499938964844,264.73150634765625,262.8655090332031,266.19342041015625,264.68310546875,289.8290405273437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010531060397624,1.207399158431599e-08,0.001053093932569,-0.0306754112243652,0.0,0.0,0.0,-0.0107984077185392,60.0,-18.07168197631836,-0.0,-7.561428105873348e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8699035644531,306.03662109375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.937170061587312e-21,-7.540763448760231e-21,2.603592983276136e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
686520,291.2146301269531,303.1499938964844,285.1499938964844,0.0,-0.0,291.49005126953125,0.0,0.0,9.883633174467832e-05,291.84259033203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.90496826171875,0.0,0.0,0.0001040791466948,291.001220703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.5343017578125,0.0,0.0,7.687269680900499e-05,290.96649169921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2300109863281,0.0,0.0,0.000104079459561,291.8803405761719,303.1499938964844,285.1499938964844,0.0,-0.0,291.4703674316406,0.0,0.0,0.0004937066696584,290.8470458984375,294.1499938964844,264.73150634765625,262.8655090332031,266.19342041015625,264.68310546875,289.8290405273437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010531060397624,1.207399158431599e-08,0.001053093932569,-0.0306754112243652,0.0,0.0,0.0,-0.0107984077185392,60.0,-18.07168197631836,-0.0,-7.561428105873348e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8699035644531,306.03662109375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.937170061587312e-21,-7.540763448760231e-21,2.603592983276136e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
686580,291.2110595703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.4769592285156,0.0,0.0,9.88756655715406e-05,291.8257751464844,303.1499938964844,285.1499938964844,0.0,-0.0,290.8995361328125,0.0,0.0,0.0001041205687215,290.9913635253906,303.1499938964844,285.1499938964844,0.0,-0.0,291.5206298828125,0.0,0.0,7.690329221077263e-05,290.96319580078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.2203369140625,0.0,0.0,0.0001041208815877,291.87603759765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.4575500488281,0.0,0.0,0.000493903120514,290.84039306640625,294.1499938964844,264.75396728515625,262.88543701171875,266.1663818359375,264.7080993652344,289.8157958984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010535249020904,1.2122971959627192e-08,0.0010535127948969,-0.0308035835623741,0.0,0.0,0.0,-0.0108226891607046,60.0,-18.052640914916992,-0.0,-7.56744427121703e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8699035644531,306.03662109375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.937170061587312e-21,-7.540763448760231e-21,2.603592983276136e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
686640,291.2110595703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.4769592285156,0.0,0.0,9.88756655715406e-05,291.8257751464844,303.1499938964844,285.1499938964844,0.0,-0.0,290.8995361328125,0.0,0.0,0.0001041205687215,290.9913635253906,303.1499938964844,285.1499938964844,0.0,-0.0,291.5206298828125,0.0,0.0,7.690329221077263e-05,290.96319580078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.2203369140625,0.0,0.0,0.0001041208815877,291.87603759765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.4575500488281,0.0,0.0,0.000493903120514,290.84039306640625,294.1499938964844,264.75396728515625,262.88543701171875,266.1663818359375,264.7080993652344,289.8157958984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010535249020904,1.2122971959627192e-08,0.0010535127948969,-0.0308035835623741,0.0,0.0,0.0,-0.0108226891607046,60.0,-18.052640914916992,-0.0,-7.56744427121703e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8699035644531,306.03662109375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.937170061587312e-21,-7.540763448760231e-21,2.603592983276136e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
686700,291.2092590332031,303.1499938964844,285.1499938964844,0.0,-0.0,291.4704284667969,0.0,0.0,9.889512148220092e-05,291.8175964355469,303.1499938964844,285.1499938964844,0.0,-0.0,290.89678955078125,0.0,0.0,0.0001041410578181,290.9864196777344,303.1499938964844,285.1499938964844,0.0,-0.0,291.5138244628906,0.0,0.0,7.691842620261014e-05,290.9615173339844,303.1499938964844,285.1499938964844,0.0,-0.0,291.2154846191406,0.0,0.0,0.0001041413706843,291.8738708496094,303.1499938964844,285.1499938964844,0.0,-0.0,291.4511413574219,0.0,0.0,0.0004940003273077,290.8370361328125,294.1499938964844,264.7645263671875,262.8948059082031,266.1531982421875,264.7200927734375,289.8092041015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010537321213632,1.2147203243273452e-08,0.0010537200141698,-0.0308669917285442,0.0,0.0,0.0,-0.010834701359272,60.0,-18.04353141784668,-0.0,-7.570421445279862e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8699035644531,306.03662109375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.937170061587312e-21,-7.540763448760231e-21,2.603592983276136e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
686760,291.2074584960937,303.1499938964844,285.1499938964844,0.0,-0.0,291.4638977050781,0.0,0.0,9.89144027698785e-05,291.8096008300781,303.1499938964844,285.1499938964844,0.0,-0.0,290.8940124511719,0.0,0.0,0.0001041613650158,290.98150634765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.5069885253906,0.0,0.0,7.693342195125297e-05,290.9598388671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.21063232421875,0.0,0.0,0.0001041616706061,291.8717041015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.4447326660156,0.0,0.0,0.0004940966609865,290.8336486816406,294.1499938964844,264.77459716796875,262.9037780761719,266.1402587890625,264.731689453125,289.8025817871094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010539374779909,1.2171210705957948e-08,0.0010539252543821,-0.0309298150241374,0.0,0.0,0.0,-0.0108466036617755,60.0,-18.03472900390625,-0.0,-7.573371618718738e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8699035644531,306.03662109375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.937170061587312e-21,-7.540763448760231e-21,2.603592983276136e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
686820,291.2037353515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.45086669921875,0.0,0.0,9.895233961287886e-05,291.794189453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8884582519531,0.0,0.0,0.0001042013172991,290.9716491699219,303.1499938964844,285.1499938964844,0.0,-0.0,291.493408203125,0.0,0.0,7.696292595937848e-05,290.9563903808594,303.1499938964844,285.1499938964844,0.0,-0.0,291.2008972167969,0.0,0.0,0.0001042016228893,291.8673400878906,303.1499938964844,285.1499938964844,0.0,-0.0,291.43194580078125,0.0,0.0,0.0004942861851304,290.82684326171875,294.1499938964844,264.7932434082031,262.9203186035156,266.114990234375,264.7536926269531,289.7893981933594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010543414391577,1.2218455580637055e-08,0.0010543292155489,-0.0310534443706274,0.0,0.0,0.0,-0.010870024561882,60.0,-18.01800346374512,-0.0,-7.579179595040841e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8699035644531,306.03662109375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.937170061587312e-21,-7.540763448760231e-21,2.603592983276136e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
686880,291.2037353515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.45086669921875,0.0,0.0,9.895233961287886e-05,291.794189453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8884582519531,0.0,0.0,0.0001042013172991,290.9716491699219,303.1499938964844,285.1499938964844,0.0,-0.0,291.493408203125,0.0,0.0,7.696292595937848e-05,290.9563903808594,303.1499938964844,285.1499938964844,0.0,-0.0,291.2008972167969,0.0,0.0,0.0001042016228893,291.8673400878906,303.1499938964844,285.1499938964844,0.0,-0.0,291.43194580078125,0.0,0.0,0.0004942861851304,290.82684326171875,294.1499938964844,264.7932434082031,262.9203186035156,266.114990234375,264.7536926269531,289.7893981933594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010543414391577,1.2218455580637055e-08,0.0010543292155489,-0.0310534443706274,0.0,0.0,0.0,-0.010870024561882,60.0,-18.01800346374512,-0.0,-7.579179595040841e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8699035644531,306.03662109375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.937170061587312e-21,-7.540763448760231e-21,2.603592983276136e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
686940,291.19989013671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.4378356933594,0.0,0.0,9.898926509777084e-05,291.7794494628906,303.1499938964844,285.1499938964844,0.0,-0.0,290.8828125,0.0,0.0,0.0001042402000166,290.9617919921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.4798278808594,0.0,0.0,7.699164416408166e-05,290.9528503417969,303.1499938964844,285.1499938964844,0.0,-0.0,291.191162109375,0.0,0.0,0.0001042405056068,291.8629150390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.419189453125,0.0,0.0,0.0004944706452079,290.8199768066406,294.1499938964844,264.80963134765625,262.93487548828125,266.09051513671875,264.7738342285156,289.7762145996094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010547345736995,1.2264433024711252e-08,0.0010547223500907,-0.0311737526208162,0.0,0.0,0.0,-0.0108928168192505,60.0,-18.002643585205078,-0.0,-7.584833383589284e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8699035644531,306.03662109375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.937170061587312e-21,-7.540763448760231e-21,2.603592983276136e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
687000,291.19989013671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.4378356933594,0.0,0.0,9.898926509777084e-05,291.7794494628906,303.1499938964844,285.1499938964844,0.0,-0.0,290.8828125,0.0,0.0,0.0001042402000166,290.9617919921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.4798278808594,0.0,0.0,7.699164416408166e-05,290.9528503417969,303.1499938964844,285.1499938964844,0.0,-0.0,291.191162109375,0.0,0.0,0.0001042405056068,291.8629150390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.419189453125,0.0,0.0,0.0004944706452079,290.8199768066406,294.1499938964844,264.80963134765625,262.93487548828125,266.09051513671875,264.7738342285156,289.7762145996094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010547345736995,1.2264433024711252e-08,0.0010547223500907,-0.0311737526208162,0.0,0.0,0.0,-0.0108928168192505,60.0,-18.002643585205078,-0.0,-7.584833383589284e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8699035644531,306.03662109375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.937170061587312e-21,-7.540763448760231e-21,2.603592983276136e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
687060,291.1959228515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.42486572265625,0.0,0.0,9.902496094582602e-05,291.7654113769531,303.1499938964844,285.1499938964844,0.0,-0.0,290.8771057128906,0.0,0.0,0.0001042777948896,290.951904296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.46630859375,0.0,0.0,7.701940921833739e-05,290.94921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1814270019531,0.0,0.0,0.0001042780932039,291.85845947265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.4064636230469,0.0,0.0,0.0004946489934809,290.8130187988281,294.1499938964844,264.8235778808594,262.9472351074219,266.0667724609375,264.7919006347656,289.7630615234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010551147861406,1.2308886354617245e-08,0.0010551024461165,-0.0312900729477405,0.0,0.0,0.0,-0.0109148547053337,60.0,-17.98876953125,-0.0,-7.590301720483694e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8699035644531,306.03662109375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.937170061587312e-21,-7.540763448760231e-21,2.603592983276136e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
687120,291.1959228515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.42486572265625,0.0,0.0,9.902496094582602e-05,291.7654113769531,303.1499938964844,285.1499938964844,0.0,-0.0,290.8771057128906,0.0,0.0,0.0001042777948896,290.951904296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.46630859375,0.0,0.0,7.701940921833739e-05,290.94921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1814270019531,0.0,0.0,0.0001042780932039,291.85845947265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.4064636230469,0.0,0.0,0.0004946489934809,290.8130187988281,294.1499938964844,264.8235778808594,262.9472351074219,266.0667724609375,264.7919006347656,289.7630615234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010551147861406,1.2308886354617245e-08,0.0010551024461165,-0.0312900729477405,0.0,0.0,0.0,-0.0109148547053337,60.0,-17.98876953125,-0.0,-7.590301720483694e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8699035644531,306.03662109375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.937170061587312e-21,-7.540763448760231e-21,2.603592983276136e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
687180,291.1918640136719,303.1499938964844,285.1499938964844,0.0,-0.0,291.41192626953125,0.0,0.0,9.905923070618884e-05,291.751953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8713073730469,0.0,0.0,0.0001043138836394,290.94207763671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.45281982421875,0.0,0.0,7.704606105107814e-05,290.94549560546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1716613769531,0.0,0.0,0.0001043141819536,291.8539428710937,303.1499938964844,285.1499938964844,0.0,-0.0,291.39373779296875,0.0,0.0,0.0004948201822116,290.80596923828125,294.1499938964844,264.83477783203125,262.9571838378906,266.043701171875,264.8076477050781,289.7499084472656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010554796317592,1.2351556222256477e-08,0.0010554672917351,-0.031401727348566,0.0,0.0,0.0,-0.0109360078349709,60.0,-17.976505279541016,-0.0,-7.595552631300961e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8699035644531,306.03662109375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.937170061587312e-21,-7.540763448760231e-21,2.603592983276136e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
687240,291.1918640136719,303.1499938964844,285.1499938964844,0.0,-0.0,291.41192626953125,0.0,0.0,9.905923070618884e-05,291.751953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8713073730469,0.0,0.0,0.0001043138836394,290.94207763671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.45281982421875,0.0,0.0,7.704606105107814e-05,290.94549560546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1716613769531,0.0,0.0,0.0001043141819536,291.8539428710937,303.1499938964844,285.1499938964844,0.0,-0.0,291.39373779296875,0.0,0.0,0.0004948201822116,290.80596923828125,294.1499938964844,264.83477783203125,262.9571838378906,266.043701171875,264.8076477050781,289.7499084472656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010554796317592,1.2351556222256477e-08,0.0010554672917351,-0.031401727348566,0.0,0.0,0.0,-0.0109360078349709,60.0,-17.976505279541016,-0.0,-7.595552631300961e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8699035644531,306.03662109375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.937170061587312e-21,-7.540763448760231e-21,2.603592983276136e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
687300,291.1897888183594,303.1499938964844,285.1499938964844,0.0,-0.0,291.40545654296875,0.0,0.0,9.90757325780578e-05,291.7454528808594,303.1499938964844,285.1499938964844,0.0,-0.0,290.868408203125,0.0,0.0,0.0001043312731781,290.9371643066406,303.1499938964844,285.1499938964844,0.0,-0.0,291.4460754394531,0.0,0.0,7.705890311626717e-05,290.943603515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1667785644531,0.0,0.0,0.0001043315642164,291.8516845703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.38739013671875,0.0,0.0,0.0004949026042595,290.80242919921875,294.1499938964844,264.8393249511719,262.9612121582031,266.03240966796875,264.81451416015625,289.74334716796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010556554188951,1.2372112223602016e-08,0.001055643078871,-0.0314555130898952,0.0,0.0,0.0,-0.0109461983665823,60.0,-17.971057891845703,-0.0,-7.598082873983003e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8699035644531,306.03662109375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.937170061587312e-21,-7.540763448760231e-21,2.603592983276136e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
687360,291.18768310546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.39898681640625,0.0,0.0,9.909183427225798e-05,291.73907470703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.865478515625,0.0,0.0,0.0001043482261593,290.9322814941406,303.1499938964844,285.1499938964844,0.0,-0.0,291.4393310546875,0.0,0.0,7.707142503932118e-05,290.9416809082031,303.1499938964844,285.1499938964844,0.0,-0.0,291.161865234375,0.0,0.0,0.0001043485171976,291.8493957519531,303.1499938964844,285.1499938964844,0.0,-0.0,291.38104248046875,0.0,0.0,0.0004949830472469,290.7988586425781,294.1499938964844,264.84307861328125,262.9645690917969,266.0212707519531,264.8207092285156,289.7367553710937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010558268986642,1.2392158410534648e-08,0.0010558145586401,-0.0315079651772975,0.0,0.0,0.0,-0.0109561365097761,60.0,-17.96604347229004,-0.0,-7.600550588904299e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8699035644531,306.03662109375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.937170061587312e-21,-7.540763448760231e-21,2.603592983276136e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
687420,291.1834716796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.3860778808594,0.0,0.0,9.91226188489236e-05,291.7266845703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.85955810546875,0.0,0.0,0.0001043806478264,290.92254638671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.4259033203125,0.0,0.0,7.709537021582946e-05,290.93780517578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1520690917969,0.0,0.0,0.0001043809315888,291.8448486328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.3683776855469,0.0,0.0,0.000495136831887,290.79168701171875,294.1499938964844,264.8482360839844,262.9691162109375,265.9993591308594,264.8311462402344,289.7236633300781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010561547242105,1.2430493079307324e-08,0.001056142267771,-0.0316082760691642,0.0,0.0,0.0,-0.0109751401469111,60.0,-17.957345962524414,-0.0,-7.605270724297952e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8699035644531,306.03662109375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.937170061587312e-21,-7.540763448760231e-21,2.603592983276136e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
687480,291.1834716796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.3860778808594,0.0,0.0,9.91226188489236e-05,291.7266845703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.85955810546875,0.0,0.0,0.0001043806478264,290.92254638671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.4259033203125,0.0,0.0,7.709537021582946e-05,290.93780517578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1520690917969,0.0,0.0,0.0001043809315888,291.8448486328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.3683776855469,0.0,0.0,0.000495136831887,290.79168701171875,294.1499938964844,264.8482360839844,262.9691162109375,265.9993591308594,264.8311462402344,289.7236633300781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010561547242105,1.2430493079307324e-08,0.001056142267771,-0.0316082760691642,0.0,0.0,0.0,-0.0109751401469111,60.0,-17.957345962524414,-0.0,-7.605270724297952e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8699035644531,306.03662109375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.937170061587312e-21,-7.540763448760231e-21,2.603592983276136e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
687540,291.1791381835937,303.1499938964844,285.1499938964844,0.0,-0.0,291.3731994628906,0.0,0.0,9.915123519022018e-05,291.7147521972656,303.1499938964844,285.1499938964844,0.0,-0.0,290.85357666015625,0.0,0.0,0.0001044107848429,290.9128723144531,303.1499938964844,285.1499938964844,0.0,-0.0,291.4125061035156,0.0,0.0,7.711762737017125e-05,290.9338684082031,303.1499938964844,285.1499938964844,0.0,-0.0,291.14227294921875,0.0,0.0,0.0001044110686052,291.8402709960937,303.1499938964844,285.1499938964844,0.0,-0.0,291.3557434082031,0.0,0.0,0.0004952798481099,290.7844543457031,294.1499938964844,264.8500061035156,262.970703125,265.9779052734375,264.8385009765625,289.7105407714844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010564593831077,1.2466124132970437e-08,0.0010564469266682,-0.0317015051841735,0.0,0.0,0.0,-0.0109928036108613,60.0,-17.95069694519043,-0.0,-7.609659746776742e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8699035644531,306.03662109375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.937170061587312e-21,-7.540763448760231e-21,2.603592983276136e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
687600,291.1791381835937,303.1499938964844,285.1499938964844,0.0,-0.0,291.3731994628906,0.0,0.0,9.915123519022018e-05,291.7147521972656,303.1499938964844,285.1499938964844,0.0,-0.0,290.85357666015625,0.0,0.0,0.0001044107848429,290.9128723144531,303.1499938964844,285.1499938964844,0.0,-0.0,291.4125061035156,0.0,0.0,7.711762737017125e-05,290.9338684082031,303.1499938964844,285.1499938964844,0.0,-0.0,291.14227294921875,0.0,0.0,0.0001044110686052,291.8402709960937,303.1499938964844,285.1499938964844,0.0,-0.0,291.3557434082031,0.0,0.0,0.0004952798481099,290.7844543457031,294.1499938964844,264.8500061035156,262.970703125,265.9779052734375,264.8385009765625,289.7105407714844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010564593831077,1.2466124132970437e-08,0.0010564469266682,-0.0317015051841735,0.0,0.0,0.0,-0.0109928036108613,60.0,-17.95069694519043,-0.0,-7.609659746776742e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8699035644531,306.03662109375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.937170061587312e-21,-7.540763448760231e-21,2.603592983276136e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
687660,291.1748046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.3603515625,0.0,0.0,9.917059651343152e-05,291.7033996582031,303.1499938964844,285.1499938964844,0.0,-0.0,290.8475341796875,0.0,0.0,0.0001044311793521,290.9034118652344,303.1499938964844,285.1499938964844,0.0,-0.0,291.3991394042969,0.0,0.0,7.713268860243261e-05,290.92987060546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1324462890625,0.0,0.0,0.0001044314558384,291.8357238769531,303.1499938964844,285.1499938964844,0.0,-0.0,291.3431091308594,0.0,0.0,0.0004953765310347,290.7771301269531,294.1499938964844,264.8480529785156,262.9689636230469,265.95684814453125,264.8426818847656,289.69744873046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010566655546426,1.2490221301675321e-08,0.0010566530982032,-0.0317645594477653,0.0,0.0,0.0,-0.0110047506168484,60.0,-17.945560455322266,-0.0,-7.612629104869485e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8699035644531,306.03662109375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.937170061587312e-21,-7.540763448760231e-21,2.603592983276136e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
687720,291.1748046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.3603515625,0.0,0.0,9.917059651343152e-05,291.7033996582031,303.1499938964844,285.1499938964844,0.0,-0.0,290.8475341796875,0.0,0.0,0.0001044311793521,290.9034118652344,303.1499938964844,285.1499938964844,0.0,-0.0,291.3991394042969,0.0,0.0,7.713268860243261e-05,290.92987060546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1324462890625,0.0,0.0,0.0001044314558384,291.8357238769531,303.1499938964844,285.1499938964844,0.0,-0.0,291.3431091308594,0.0,0.0,0.0004953765310347,290.7771301269531,294.1499938964844,264.8480529785156,262.9689636230469,265.95684814453125,264.8426818847656,289.69744873046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010566655546426,1.2490221301675321e-08,0.0010566530982032,-0.0317645594477653,0.0,0.0,0.0,-0.0110047506168484,60.0,-17.945560455322266,-0.0,-7.612629104869485e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8699035644531,306.03662109375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.937170061587312e-21,-7.540763448760231e-21,2.603592983276136e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
687780,291.17047119140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.3475036621094,0.0,0.0,9.917421994032338e-05,291.6929016113281,303.1499938964844,285.1499938964844,0.0,-0.0,290.8414306640625,0.0,0.0,0.0001044349992298,290.89434814453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.38580322265625,0.0,0.0,7.71355043980293e-05,290.92584228515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1225891113281,0.0,0.0,0.0001044352757162,291.8311767578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.3305053710937,0.0,0.0,0.0004953946918249,290.7697448730469,294.1499938964844,264.84234619140625,262.9638977050781,265.93609619140625,264.8433837890625,289.6843566894531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010567039716988,1.2494714596300582e-08,0.0010566915152594,-0.0317763164639472,0.0,0.0,0.0,-0.0110069783404469,60.0,-17.940834045410156,-0.0,-7.613182617660642e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8699035644531,306.03662109375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.937170061587312e-21,-7.540763448760231e-21,2.603592983276136e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
687840,291.17047119140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.3475036621094,0.0,0.0,9.917421994032338e-05,291.6929016113281,303.1499938964844,285.1499938964844,0.0,-0.0,290.8414306640625,0.0,0.0,0.0001044349992298,290.89434814453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.38580322265625,0.0,0.0,7.71355043980293e-05,290.92584228515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1225891113281,0.0,0.0,0.0001044352757162,291.8311767578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.3305053710937,0.0,0.0,0.0004953946918249,290.7697448730469,294.1499938964844,264.84234619140625,262.9638977050781,265.93609619140625,264.8433837890625,289.6843566894531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010567039716988,1.2494714596300582e-08,0.0010566915152594,-0.0317763164639472,0.0,0.0,0.0,-0.0110069783404469,60.0,-17.940834045410156,-0.0,-7.613182617660642e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8699035644531,306.03662109375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.937170061587312e-21,-7.540763448760231e-21,2.603592983276136e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
687900,291.1683044433594,303.1499938964844,285.1499938964844,0.0,-0.0,291.3410949707031,0.0,0.0,9.917032002704218e-05,291.68804931640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8383483886719,0.0,0.0,0.0001044308883138,290.8900451660156,303.1499938964844,285.1499938964844,0.0,-0.0,291.379150390625,0.0,0.0,7.713247032370418e-05,290.9238586425781,303.1499938964844,285.1499938964844,0.0,-0.0,291.11767578125,0.0,0.0,0.0001044311575242,291.8289489746094,303.1499938964844,285.1499938964844,0.0,-0.0,291.32421875,0.0,0.0,0.0004953751340508,290.7660217285156,294.1499938964844,264.83819580078125,262.960205078125,265.9258117675781,264.8423767089844,289.6778259277344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010566622950136,1.2489835832241173e-08,0.0010566498385742,-0.0317635498940944,0.0,0.0,0.0,-0.0110045596957206,60.0,-17.938467025756836,-0.0,-7.612581498506189e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8699035644531,306.03662109375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.937170061587312e-21,-7.540763448760231e-21,2.603592983276136e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
687960,291.1661682128906,303.1499938964844,285.1499938964844,0.0,-0.0,291.334716796875,0.0,0.0,9.91634515230544e-05,291.6834411621094,303.1499938964844,285.1499938964844,0.0,-0.0,290.8352355957031,0.0,0.0,0.0001044236560119,290.8858642578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.3724975585937,0.0,0.0,7.712712249485776e-05,290.921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1127319335937,0.0,0.0,0.0001044239252223,291.8267517089844,303.1499938964844,285.1499938964844,0.0,-0.0,291.31793212890625,0.0,0.0,0.0004953408497385,290.7622985839844,294.1499938964844,264.83319091796875,262.9557800292969,265.91558837890625,264.840576171875,289.6712951660156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010565890697762,1.2481267575026322e-08,0.0010565766133368,-0.031741127371788,0.0,0.0,0.0,-0.0110003119334578,60.0,-17.936084747314453,-0.0,-7.611525632000848e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8699035644531,306.03662109375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.937170061587312e-21,-7.540763448760231e-21,2.603592983276136e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
688020,291.16192626953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.3219299316406,0.0,0.0,9.913949179463089e-05,291.675048828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8290100097656,0.0,0.0,0.0001043984302668,290.8779602050781,303.1499938964844,285.1499938964844,0.0,-0.0,291.3592224121094,0.0,0.0,7.710848876740783e-05,290.9179382324219,303.1499938964844,285.1499938964844,0.0,-0.0,291.1028747558594,0.0,0.0,0.0001043986994773,291.82244873046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.30535888671875,0.0,0.0,0.0004952211747877,290.7547912597656,294.1499938964844,264.8208312988281,262.94482421875,265.8952331542969,264.8343811035156,289.6582336425781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010563336545601,1.2451391029344453e-08,0.0010563211981207,-0.0316629558801651,0.0,0.0,0.0,-0.0109855011105537,60.0,-17.931270599365234,-0.0,-7.607845020629611e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8699035644531,306.03662109375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.937170061587312e-21,-7.540763448760231e-21,2.603592983276136e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
688080,291.16192626953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.3219299316406,0.0,0.0,9.913949179463089e-05,291.675048828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8290100097656,0.0,0.0,0.0001043984302668,290.8779602050781,303.1499938964844,285.1499938964844,0.0,-0.0,291.3592224121094,0.0,0.0,7.710848876740783e-05,290.9179382324219,303.1499938964844,285.1499938964844,0.0,-0.0,291.1028747558594,0.0,0.0,0.0001043986994773,291.82244873046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.30535888671875,0.0,0.0,0.0004952211747877,290.7547912597656,294.1499938964844,264.8208312988281,262.94482421875,265.8952331542969,264.8343811035156,289.6582336425781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010563336545601,1.2451391029344453e-08,0.0010563211981207,-0.0316629558801651,0.0,0.0,0.0,-0.0109855011105537,60.0,-17.931270599365234,-0.0,-7.607845020629611e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8699035644531,306.03662109375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.937170061587312e-21,-7.540763448760231e-21,2.603592983276136e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
688140,291.1578063964844,303.1499938964844,285.1499938964844,0.0,-0.0,291.3091735839844,0.0,0.0,9.910365770338105e-05,291.667724609375,303.1499938964844,285.1499938964844,0.0,-0.0,290.8227233886719,0.0,0.0,0.0001043607044266,290.87066650390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.3459777832031,0.0,0.0,7.708062184974551e-05,290.9140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0929870605469,0.0,0.0,0.0001043609663611,291.8182983398437,303.1499938964844,285.1499938964844,0.0,-0.0,291.2928161621094,0.0,0.0,0.000495042244438,290.7472229003906,294.1499938964844,264.8055419921875,262.9312438964844,265.8750305175781,264.824951171875,289.64520263671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010559516958892,1.2406725424796152e-08,0.0010559392394497,-0.0315460823476314,0.0,0.0,0.0,-0.0109633589163422,60.0,-17.926406860351562,-0.0,-7.602343998769356e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8699035644531,306.03662109375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.937170061587312e-21,-7.540763448760231e-21,2.603592983276136e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
688200,291.1578063964844,303.1499938964844,285.1499938964844,0.0,-0.0,291.3091735839844,0.0,0.0,9.910365770338105e-05,291.667724609375,303.1499938964844,285.1499938964844,0.0,-0.0,290.8227233886719,0.0,0.0,0.0001043607044266,290.87066650390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.3459777832031,0.0,0.0,7.708062184974551e-05,290.9140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0929870605469,0.0,0.0,0.0001043609663611,291.8182983398437,303.1499938964844,285.1499938964844,0.0,-0.0,291.2928161621094,0.0,0.0,0.000495042244438,290.7472229003906,294.1499938964844,264.8055419921875,262.9312438964844,265.8750305175781,264.824951171875,289.64520263671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010559516958892,1.2406725424796152e-08,0.0010559392394497,-0.0315460823476314,0.0,0.0,0.0,-0.0109633589163422,60.0,-17.926406860351562,-0.0,-7.602343998769356e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8699035644531,306.03662109375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.937170061587312e-21,-7.540763448760231e-21,2.603592983276136e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
