time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
688260,291.15380859375,303.1499938964844,285.1499938964844,0.0,-0.0,291.29644775390625,0.0,0.0,9.905704791890456e-05,291.6614074707031,303.1499938964844,285.1499938964844,0.0,-0.0,290.8163757324219,0.0,0.0,0.0001043116208165,290.8639221191406,303.1499938964844,285.1499938964844,0.0,-0.0,291.332763671875,0.0,0.0,7.704436575295404e-05,290.9103088378906,303.1499938964844,285.1499938964844,0.0,-0.0,291.0830993652344,0.0,0.0,0.0001043118754751,291.8143005371094,303.1499938964844,285.1499938964844,0.0,-0.0,291.2803039550781,0.0,0.0,0.0004948094137944,290.7395935058594,294.1499938964844,264.78759765625,262.9153137207031,265.8548583984375,264.8126525878906,289.6321716308594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010554548352956,1.2348623457114629e-08,0.0010554424952715,-0.0313940532505512,0.0,0.0,0.0,-0.0109345549717545,60.0,-17.921512603759766,-0.0,-7.595191675591195e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8699035644531,306.03662109375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.937170061587312e-21,-7.540763448760231e-21,2.603592983276136e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
688320,291.15380859375,303.1499938964844,285.1499938964844,0.0,-0.0,291.29644775390625,0.0,0.0,9.905704791890456e-05,291.6614074707031,303.1499938964844,285.1499938964844,0.0,-0.0,290.8163757324219,0.0,0.0,0.0001043116208165,290.8639221191406,303.1499938964844,285.1499938964844,0.0,-0.0,291.332763671875,0.0,0.0,7.704436575295404e-05,290.9103088378906,303.1499938964844,285.1499938964844,0.0,-0.0,291.0830993652344,0.0,0.0,0.0001043118754751,291.8143005371094,303.1499938964844,285.1499938964844,0.0,-0.0,291.2803039550781,0.0,0.0,0.0004948094137944,290.7395935058594,294.1499938964844,264.78759765625,262.9153137207031,265.8548583984375,264.8126525878906,289.6321716308594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010554548352956,1.2348623457114629e-08,0.0010554424952715,-0.0313940532505512,0.0,0.0,0.0,-0.0109345549717545,60.0,-17.921512603759766,-0.0,-7.595191675591195e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8699035644531,306.03662109375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.937170061587312e-21,-7.540763448760231e-21,2.603592983276136e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
688380,291.14990234375,303.1499938964844,285.1499938964844,0.0,-0.0,291.28375244140625,0.0,0.0,9.900078293867408e-05,291.6560974121094,303.1499938964844,285.1499938964844,0.0,-0.0,290.8099670410156,0.0,0.0,0.0001042523726937,290.8577880859375,303.1499938964844,285.1499938964844,0.0,-0.0,291.319580078125,0.0,0.0,7.700060814386234e-05,290.9066162109375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0731811523437,0.0,0.0,0.0001042526273522,291.8104858398437,303.1499938964844,285.1499938964844,0.0,-0.0,291.267822265625,0.0,0.0,0.0004945283872075,290.7319030761719,294.1499938964844,264.7672424316406,262.897216796875,265.8347473144531,264.7974853515625,289.619140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010548551799729,1.2278497329987204e-08,0.0010548429563641,-0.0312105547636747,0.0,0.0,0.0,-0.0108997905626893,60.0,-17.916603088378906,-0.0,-7.586562844608127e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8699035644531,306.03662109375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.937170061587312e-21,-7.540763448760231e-21,2.603592983276136e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
688440,291.14990234375,303.1499938964844,285.1499938964844,0.0,-0.0,291.28375244140625,0.0,0.0,9.900078293867408e-05,291.6560974121094,303.1499938964844,285.1499938964844,0.0,-0.0,290.8099670410156,0.0,0.0,0.0001042523726937,290.8577880859375,303.1499938964844,285.1499938964844,0.0,-0.0,291.319580078125,0.0,0.0,7.700060814386234e-05,290.9066162109375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0731811523437,0.0,0.0,0.0001042526273522,291.8104858398437,303.1499938964844,285.1499938964844,0.0,-0.0,291.267822265625,0.0,0.0,0.0004945283872075,290.7319030761719,294.1499938964844,264.7672424316406,262.897216796875,265.8347473144531,264.7974853515625,289.619140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010548551799729,1.2278497329987204e-08,0.0010548429563641,-0.0312105547636747,0.0,0.0,0.0,-0.0108997905626893,60.0,-17.916603088378906,-0.0,-7.586562844608127e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8699035644531,306.03662109375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.937170061587312e-21,-7.540763448760231e-21,2.603592983276136e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
688500,291.1480407714844,303.1499938964844,285.1499938964844,0.0,-0.0,291.27740478515625,0.0,0.0,9.896930714603512e-05,291.6537780761719,303.1499938964844,285.1499938964844,0.0,-0.0,290.8067321777344,0.0,0.0,0.0001042192234308,290.8549499511719,303.1499938964844,285.1499938964844,0.0,-0.0,291.3130187988281,0.0,0.0,7.697612454649061e-05,290.90484619140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0682373046875,0.0,0.0,0.0001042194780893,291.80865478515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.2615966796875,0.0,0.0,0.0004943711101077,290.72802734375,294.1499938964844,264.7562561035156,262.887451171875,265.8246765136719,264.78887939453125,289.6126403808594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010545196710154,1.2239263824653792e-08,0.0010545074474066,-0.0311078913509845,0.0,0.0,0.0,-0.0108803417533636,60.0,-17.91414451599121,-0.0,-7.581737548889579e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8699035644531,306.03662109375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.937170061587312e-21,-7.540763448760231e-21,2.603592983276136e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
688560,291.14617919921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2710876464844,0.0,0.0,9.893585956888272e-05,291.6517333984375,303.1499938964844,285.1499938964844,0.0,-0.0,290.8034973144531,0.0,0.0,0.0001041840077959,290.8522644042969,303.1499938964844,285.1499938964844,0.0,-0.0,291.30645751953125,0.0,0.0,7.69501129980199e-05,290.903076171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0632629394531,0.0,0.0,0.0001041842624545,291.806884765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.25537109375,0.0,0.0,0.0004942040541209,290.7241516113281,294.1499938964844,264.7447509765625,262.87725830078125,265.8146057128906,264.7796325683594,289.60614013671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010541632073,1.2197582499595684e-08,0.0010541509836912,-0.0309988223016262,0.0,0.0,0.0,-0.0108596784994006,60.0,-17.911685943603516,-0.0,-7.576613114679277e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8699035644531,306.03662109375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.937170061587312e-21,-7.540763448760231e-21,2.603592983276136e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
688620,291.142578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.2584533691406,0.0,0.0,9.886382758850232e-05,291.6481628417969,303.1499938964844,285.1499938964844,0.0,-0.0,290.7969665527344,0.0,0.0,0.0001041081559378,290.8472595214844,303.1499938964844,285.1499938964844,0.0,-0.0,291.2933654785156,0.0,0.0,7.689408812439069e-05,290.899658203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0533447265625,0.0,0.0,0.0001041084105963,291.803466796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2429504394531,0.0,0.0,0.0004938442725688,290.7163391113281,294.1499938964844,264.72039794921875,262.8556213378906,265.7944030761719,264.7596435546875,289.5931396484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010533955646678,1.2107812530359752e-08,0.0010533834574744,-0.0307639148086309,0.0,0.0,0.0,-0.0108151761814951,60.0,-17.906766891479492,-0.0,-7.5655819387066e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8699035644531,306.03662109375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.937170061587312e-21,-7.540763448760231e-21,2.603592983276136e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
688680,291.142578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.2584533691406,0.0,0.0,9.886382758850232e-05,291.6481628417969,303.1499938964844,285.1499938964844,0.0,-0.0,290.7969665527344,0.0,0.0,0.0001041081559378,290.8472595214844,303.1499938964844,285.1499938964844,0.0,-0.0,291.2933654785156,0.0,0.0,7.689408812439069e-05,290.899658203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0533447265625,0.0,0.0,0.0001041084105963,291.803466796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2429504394531,0.0,0.0,0.0004938442725688,290.7163391113281,294.1499938964844,264.72039794921875,262.8556213378906,265.7944030761719,264.7596435546875,289.5931396484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010533955646678,1.2107812530359752e-08,0.0010533834574744,-0.0307639148086309,0.0,0.0,0.0,-0.0108151761814951,60.0,-17.906766891479492,-0.0,-7.5655819387066e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8699035644531,306.03662109375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.937170061587312e-21,-7.540763448760231e-21,2.603592983276136e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
688740,291.1391296386719,303.1499938964844,285.1499938964844,0.0,-0.0,291.245849609375,0.0,0.0,9.878529817797244e-05,291.6453552246094,303.1499938964844,285.1499938964844,0.0,-0.0,290.7904052734375,0.0,0.0,0.0001040254646795,290.8427429199219,303.1499938964844,285.1499938964844,0.0,-0.0,291.2803039550781,0.0,0.0,7.683300646021962e-05,290.8963317871094,303.1499938964844,285.1499938964844,0.0,-0.0,291.0434265136719,0.0,0.0,0.0001040257120621,291.8002014160156,303.1499938964844,285.1499938964844,0.0,-0.0,291.23052978515625,0.0,0.0,0.0004934520111419,290.7084655761719,294.1499938964844,264.6944580078125,262.83258056640625,265.7741394042969,264.7376708984375,289.58013916015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010525586549192,1.2009943262114577e-08,0.0010525466641411,-0.0305078066885471,0.0,0.0,0.0,-0.010766658000648,60.0,-17.901844024658203,-0.0,-7.553565239959428e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8699035644531,306.03662109375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.937170061587312e-21,-7.540763448760231e-21,2.603592983276136e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
688800,291.1391296386719,303.1499938964844,285.1499938964844,0.0,-0.0,291.245849609375,0.0,0.0,9.878529817797244e-05,291.6453552246094,303.1499938964844,285.1499938964844,0.0,-0.0,290.7904052734375,0.0,0.0,0.0001040254646795,290.8427429199219,303.1499938964844,285.1499938964844,0.0,-0.0,291.2803039550781,0.0,0.0,7.683300646021962e-05,290.8963317871094,303.1499938964844,285.1499938964844,0.0,-0.0,291.0434265136719,0.0,0.0,0.0001040257120621,291.8002014160156,303.1499938964844,285.1499938964844,0.0,-0.0,291.23052978515625,0.0,0.0,0.0004934520111419,290.7084655761719,294.1499938964844,264.6944580078125,262.83258056640625,265.7741394042969,264.7376708984375,289.58013916015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010525586549192,1.2009943262114577e-08,0.0010525466641411,-0.0305078066885471,0.0,0.0,0.0,-0.010766658000648,60.0,-17.901844024658203,-0.0,-7.553565239959428e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8699035644531,306.03662109375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.937170061587312e-21,-7.540763448760231e-21,2.603592983276136e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
688860,291.1358337402344,303.1499938964844,285.1499938964844,0.0,-0.0,291.2332458496094,0.0,0.0,9.870147187029944e-05,291.6432800292969,303.1499938964844,285.1499938964844,0.0,-0.0,290.7837829589844,0.0,0.0,0.0001039371927618,290.8387451171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.26727294921875,0.0,0.0,7.676780660403892e-05,290.8931579589844,303.1499938964844,285.1499938964844,0.0,-0.0,291.03350830078125,0.0,0.0,0.0001039374328684,291.7971496582031,303.1499938964844,285.1499938964844,0.0,-0.0,291.2181701660156,0.0,0.0,0.0004930333234369,290.7005615234375,294.1499938964844,264.6671447753906,262.808349609375,265.7537536621094,264.7139587402344,289.5671691894531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010516654001548,1.1905477492746286e-08,0.0010516534093767,-0.0302344299852848,0.0,0.0,0.0,-0.0107148699462413,60.0,-17.89691162109375,-0.0,-7.540748470091786e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8699035644531,306.03662109375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.937170061587312e-21,-7.540763448760231e-21,2.603592983276136e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
688920,291.1358337402344,303.1499938964844,285.1499938964844,0.0,-0.0,291.2332458496094,0.0,0.0,9.870147187029944e-05,291.6432800292969,303.1499938964844,285.1499938964844,0.0,-0.0,290.7837829589844,0.0,0.0,0.0001039371927618,290.8387451171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.26727294921875,0.0,0.0,7.676780660403892e-05,290.8931579589844,303.1499938964844,285.1499938964844,0.0,-0.0,291.03350830078125,0.0,0.0,0.0001039374328684,291.7971496582031,303.1499938964844,285.1499938964844,0.0,-0.0,291.2181701660156,0.0,0.0,0.0004930333234369,290.7005615234375,294.1499938964844,264.6671447753906,262.808349609375,265.7537536621094,264.7139587402344,289.5671691894531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010516654001548,1.1905477492746286e-08,0.0010516534093767,-0.0302344299852848,0.0,0.0,0.0,-0.0107148699462413,60.0,-17.89691162109375,-0.0,-7.540748470091786e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8699035644531,306.03662109375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.937170061587312e-21,-7.540763448760231e-21,2.603592983276136e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
688980,291.1326599121094,303.1499938964844,285.1499938964844,0.0,-0.0,291.220703125,0.0,0.0,9.861338912742212e-05,291.6418762207031,303.1499938964844,285.1499938964844,0.0,-0.0,290.777099609375,0.0,0.0,0.0001038444388541,290.835205078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.2542724609375,0.0,0.0,7.669929618714377e-05,290.8900756835937,303.1499938964844,285.1499938964844,0.0,-0.0,291.0235595703125,0.0,0.0,0.0001038446789607,291.79425048828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.205810546875,0.0,0.0,0.0004925933317281,290.6925964355469,294.1499938964844,264.6387939453125,262.7831420898437,265.7332458496094,264.688720703125,289.55419921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010507266269996,1.1795706633677128e-08,0.0010507148690521,-0.0299471653997898,0.0,0.0,0.0,-0.010660451836884,60.0,-17.891965866088867,-0.0,-7.52729221176196e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8699035644531,306.03662109375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.937170061587312e-21,-7.540763448760231e-21,2.603592983276136e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
689040,291.1326599121094,303.1499938964844,285.1499938964844,0.0,-0.0,291.220703125,0.0,0.0,9.861338912742212e-05,291.6418762207031,303.1499938964844,285.1499938964844,0.0,-0.0,290.777099609375,0.0,0.0,0.0001038444388541,290.835205078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.2542724609375,0.0,0.0,7.669929618714377e-05,290.8900756835937,303.1499938964844,285.1499938964844,0.0,-0.0,291.0235595703125,0.0,0.0,0.0001038446789607,291.79425048828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.205810546875,0.0,0.0,0.0004925933317281,290.6925964355469,294.1499938964844,264.6387939453125,262.7831420898437,265.7332458496094,264.688720703125,289.55419921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010507266269996,1.1795706633677128e-08,0.0010507148690521,-0.0299471653997898,0.0,0.0,0.0,-0.010660451836884,60.0,-17.891965866088867,-0.0,-7.52729221176196e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8699035644531,306.03662109375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.937170061587312e-21,-7.540763448760231e-21,2.603592983276136e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
689100,291.131103515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.2144470214844,0.0,0.0,9.85680308076553e-05,291.6413879394531,303.1499938964844,285.1499938964844,0.0,-0.0,290.7737121582031,0.0,0.0,0.0001037966794683,290.8335876464844,303.1499938964844,285.1499938964844,0.0,-0.0,291.247802734375,0.0,0.0,7.666402234463021e-05,290.8885803222656,303.1499938964844,285.1499938964844,0.0,-0.0,291.0185852050781,0.0,0.0,0.000103796912299,291.7928771972656,303.1499938964844,285.1499938964844,0.0,-0.0,291.1996459960937,0.0,0.0,0.0004923667293041,290.6885681152344,294.1499938964844,264.6242980957031,262.770263671875,265.72296142578125,264.67559814453125,289.5477294921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010502432705834,1.1739182070868992e-08,0.0010502315126359,-0.0297992378473281,0.0,0.0,0.0,-0.0106324302032589,60.0,-17.889484405517578,-0.0,-7.520367972801979e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8699035644531,306.03662109375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.937170061587312e-21,-7.540763448760231e-21,2.603592983276136e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
689160,291.1296081542969,303.1499938964844,285.1499938964844,0.0,-0.0,291.20819091796875,0.0,0.0,9.852204675553368e-05,291.6410522460937,303.1499938964844,285.1499938964844,0.0,-0.0,290.7703552246094,0.0,0.0,0.0001037482579704,290.8320617675781,303.1499938964844,285.1499938964844,0.0,-0.0,291.2413330078125,0.0,0.0,7.66282610129565e-05,290.8871154785156,303.1499938964844,285.1499938964844,0.0,-0.0,291.0136108398437,0.0,0.0,0.000103748498077,291.79150390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1934814453125,0.0,0.0,0.0004921370418742,290.6845703125,294.1499938964844,264.6096496582031,262.7572326660156,265.7126159667969,264.6622314453125,289.5412292480469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010497532784938,1.1681882128300458e-08,0.0010497416369616,-0.0296492837369442,0.0,0.0,0.0,-0.0106040248647332,60.0,-17.88699722290039,-0.0,-7.513352784371818e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8699035644531,306.03662109375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.937170061587312e-21,-7.540763448760231e-21,2.603592983276136e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
689220,291.1266784667969,303.1499938964844,285.1499938964844,0.0,-0.0,291.1957092285156,0.0,0.0,9.84285434242338e-05,291.6407165527344,303.1499938964844,285.1499938964844,0.0,-0.0,290.7635498046875,0.0,0.0,0.000103649799712,290.8293151855469,303.1499938964844,285.1499938964844,0.0,-0.0,291.2283935546875,0.0,0.0,7.655553781660274e-05,290.8842468261719,303.1499938964844,285.1499938964844,0.0,-0.0,291.003662109375,0.0,0.0,0.0001036500325426,291.7889404296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1811828613281,0.0,0.0,0.0004916700418107,290.6764831542969,294.1499938964844,264.5799560546875,262.7308654785156,265.6918334960937,264.63482666015625,289.5282897949219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010487568797543,1.1565363777776838e-08,0.0010487452382221,-0.0293443407863378,0.0,0.0,0.0,-0.0105462614446878,60.0,-17.88199806213379,-0.0,-7.499095744378792e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8699035644531,306.03662109375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.937170061587312e-21,-7.540763448760231e-21,2.603592983276136e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
689280,291.1266784667969,303.1499938964844,285.1499938964844,0.0,-0.0,291.1957092285156,0.0,0.0,9.84285434242338e-05,291.6407165527344,303.1499938964844,285.1499938964844,0.0,-0.0,290.7635498046875,0.0,0.0,0.000103649799712,290.8293151855469,303.1499938964844,285.1499938964844,0.0,-0.0,291.2283935546875,0.0,0.0,7.655553781660274e-05,290.8842468261719,303.1499938964844,285.1499938964844,0.0,-0.0,291.003662109375,0.0,0.0,0.0001036500325426,291.7889404296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1811828613281,0.0,0.0,0.0004916700418107,290.6764831542969,294.1499938964844,264.5799560546875,262.7308654785156,265.6918334960937,264.63482666015625,289.5282897949219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010487568797543,1.1565363777776838e-08,0.0010487452382221,-0.0293443407863378,0.0,0.0,0.0,-0.0105462614446878,60.0,-17.88199806213379,-0.0,-7.499095744378792e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8699035644531,306.03662109375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.937170061587312e-21,-7.540763448760231e-21,2.603592983276136e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
689340,291.1238708496094,303.1499938964844,285.1499938964844,0.0,-0.0,291.1832580566406,0.0,0.0,9.833383228396996e-05,291.6408386230469,303.1499938964844,285.1499938964844,0.0,-0.0,290.7567138671875,0.0,0.0,0.000103550060885,290.826904296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.21551513671875,0.0,0.0,7.648186874575913e-05,290.8814697265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9936828613281,0.0,0.0,0.0001035502937156,291.7864685058594,303.1499938964844,285.1499938964844,0.0,-0.0,291.1689147949219,0.0,0.0,0.0004911969299428,290.6683654785156,294.1499938964844,264.54998779296875,262.7042236328125,265.6708984375,264.606689453125,289.5153503417969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010477474424988,1.1447330194869213e-08,0.0010477360337972,-0.0290354266762733,0.0,0.0,0.0,-0.0104877473786473,60.0,-17.87696075439453,-0.0,-7.484667463586447e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8699035644531,306.03662109375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.937170061587312e-21,-7.540763448760231e-21,2.603592983276136e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
689400,291.1238708496094,303.1499938964844,285.1499938964844,0.0,-0.0,291.1832580566406,0.0,0.0,9.833383228396996e-05,291.6408386230469,303.1499938964844,285.1499938964844,0.0,-0.0,290.7567138671875,0.0,0.0,0.000103550060885,290.826904296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.21551513671875,0.0,0.0,7.648186874575913e-05,290.8814697265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9936828613281,0.0,0.0,0.0001035502937156,291.7864685058594,303.1499938964844,285.1499938964844,0.0,-0.0,291.1689147949219,0.0,0.0,0.0004911969299428,290.6683654785156,294.1499938964844,264.54998779296875,262.7042236328125,265.6708984375,264.606689453125,289.5153503417969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010477474424988,1.1447330194869213e-08,0.0010477360337972,-0.0290354266762733,0.0,0.0,0.0,-0.0104877473786473,60.0,-17.87696075439453,-0.0,-7.484667463586447e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8699035644531,306.03662109375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.937170061587312e-21,-7.540763448760231e-21,2.603592983276136e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
689460,291.12115478515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1708068847656,0.0,0.0,9.823899017646907e-05,291.6413879394531,303.1499938964844,285.1499938964844,0.0,-0.0,290.74981689453125,0.0,0.0,0.0001034501910908,290.8247985839844,303.1499938964844,285.1499938964844,0.0,-0.0,291.2026672363281,0.0,0.0,7.640810508746654e-05,290.8787841796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9837341308594,0.0,0.0,0.0001034504239214,291.7841796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1566772460937,0.0,0.0,0.0004907231777906,290.6601867675781,294.1499938964844,264.5200500488281,262.6776123046875,265.6498107910156,264.5780944824219,289.5024108886719,0.0,0.0,0.0,0.0,1.0,1.0,-0.00104673684109,1.1329146509808652e-08,0.0010467254323884,-0.0287261139601469,0.0,0.0,0.0,-0.0104291588068008,60.0,-17.87187385559082,-0.0,-7.470234919537688e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8699035644531,306.03662109375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.937170061587312e-21,-7.540763448760231e-21,2.603592983276136e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
689520,291.12115478515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1708068847656,0.0,0.0,9.823899017646907e-05,291.6413879394531,303.1499938964844,285.1499938964844,0.0,-0.0,290.74981689453125,0.0,0.0,0.0001034501910908,290.8247985839844,303.1499938964844,285.1499938964844,0.0,-0.0,291.2026672363281,0.0,0.0,7.640810508746654e-05,290.8787841796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9837341308594,0.0,0.0,0.0001034504239214,291.7841796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1566772460937,0.0,0.0,0.0004907231777906,290.6601867675781,294.1499938964844,264.5200500488281,262.6776123046875,265.6498107910156,264.5780944824219,289.5024108886719,0.0,0.0,0.0,0.0,1.0,1.0,-0.00104673684109,1.1329146509808652e-08,0.0010467254323884,-0.0287261139601469,0.0,0.0,0.0,-0.0104291588068008,60.0,-17.87187385559082,-0.0,-7.470234919537688e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8699035644531,306.03662109375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.937170061587312e-21,-7.540763448760231e-21,2.603592983276136e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
689580,291.1185302734375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1584167480469,0.0,0.0,9.814490476856008e-05,291.6422424316406,303.1499938964844,285.1499938964844,0.0,-0.0,290.7428894042969,0.0,0.0,0.0001033511216519,290.82293701171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1898498535156,0.0,0.0,7.633492350578308e-05,290.8761901855469,303.1499938964844,285.1499938964844,0.0,-0.0,290.9737548828125,0.0,0.0,0.0001033513472066,291.7819519042969,303.1499938964844,285.1499938964844,0.0,-0.0,291.1444396972656,0.0,0.0,0.0004902532091364,290.6519775390625,294.1499938964844,264.4903564453125,262.6512145996094,265.6285705566406,264.5492858886719,289.4894714355469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010457341559231,1.1211904293872976e-08,0.0010457229800522,-0.028419254347682,0.0,0.0,0.0,-0.0103710368275642,60.0,-17.866741180419922,-0.0,-7.455930983724103e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8699035644531,306.03662109375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.937170061587312e-21,-7.540763448760231e-21,2.603592983276136e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
689640,291.1185302734375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1584167480469,0.0,0.0,9.814490476856008e-05,291.6422424316406,303.1499938964844,285.1499938964844,0.0,-0.0,290.7428894042969,0.0,0.0,0.0001033511216519,290.82293701171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1898498535156,0.0,0.0,7.633492350578308e-05,290.8761901855469,303.1499938964844,285.1499938964844,0.0,-0.0,290.9737548828125,0.0,0.0,0.0001033513472066,291.7819519042969,303.1499938964844,285.1499938964844,0.0,-0.0,291.1444396972656,0.0,0.0,0.0004902532091364,290.6519775390625,294.1499938964844,264.4903564453125,262.6512145996094,265.6285705566406,264.5492858886719,289.4894714355469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010457341559231,1.1211904293872976e-08,0.0010457229800522,-0.028419254347682,0.0,0.0,0.0,-0.0103710368275642,60.0,-17.866741180419922,-0.0,-7.455930983724103e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8699035644531,306.03662109375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.937170061587312e-21,-7.540763448760231e-21,2.603592983276136e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
689700,291.11724853515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1522216796875,0.0,0.0,9.809852781472728e-05,291.64276123046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.7394104003906,0.0,0.0,0.0001033022854244,290.82208251953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1834411621094,0.0,0.0,7.629885658388957e-05,290.8749084472656,303.1499938964844,285.1499938964844,0.0,-0.0,290.96875,0.0,0.0,0.0001033025109791,291.7808837890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1383361816406,0.0,0.0,0.0004900216008536,290.6478271484375,294.1499938964844,264.4757080078125,262.63818359375,265.617919921875,264.5348815917969,289.4830017089844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010452399728819,1.1154111412281509e-08,0.001045228797011,-0.0282679907977581,0.0,0.0,0.0,-0.0103423865512013,60.0,-17.864154815673828,-0.0,-7.448885241956307e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8699035644531,306.03662109375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.937170061587312e-21,-7.540763448760231e-21,2.603592983276136e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
689760,291.1159973144531,303.1499938964844,285.1499938964844,0.0,-0.0,291.1460266113281,0.0,0.0,9.805282024899498e-05,291.643310546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.73590087890625,0.0,0.0,0.0001032541549648,290.8212890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.17706298828125,0.0,0.0,7.626329897902906e-05,290.8736572265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9637756347656,0.0,0.0,0.0001032543732435,291.77984619140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1322631835937,0.0,0.0,0.0004897932521998,290.6436767578125,294.1499938964844,264.4612121582031,262.6252746582031,265.6072082519531,264.5205383300781,289.4765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010447527747601,1.1097147201155622e-08,0.0010447417153045,-0.0281188935041427,0.0,0.0,0.0,-0.0103141469880938,60.0,-17.86155128479004,-0.0,-7.441943949970664e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8699035644531,306.03662109375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.937170061587312e-21,-7.540763448760231e-21,2.603592983276136e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
689820,291.113525390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1336975097656,0.0,0.0,9.796347876545042e-05,291.64459228515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.7288513183594,0.0,0.0,0.0001031600695569,290.8197937011719,303.1499938964844,285.1499938964844,0.0,-0.0,291.164306640625,0.0,0.0,7.619381358381361e-05,290.8711853027344,303.1499938964844,285.1499938964844,0.0,-0.0,290.9537658691406,0.0,0.0,0.0001031602878356,291.7778015136719,303.1499938964844,285.1499938964844,0.0,-0.0,291.1200866699219,0.0,0.0,0.0004893469740636,290.6353759765625,294.1499938964844,264.4328308105469,262.6000671386719,265.58575439453125,264.4920654296875,289.463623046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010438007302582,1.0985812259889371e-08,0.0010437896708026,-0.0278274808079004,0.0,0.0,0.0,-0.0102589540183544,60.0,-17.85630989074707,-0.0,-7.428386084029628e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8699035644531,306.03662109375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.937170061587312e-21,-7.540763448760231e-21,2.603592983276136e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
689880,291.113525390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1336975097656,0.0,0.0,9.796347876545042e-05,291.64459228515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.7288513183594,0.0,0.0,0.0001031600695569,290.8197937011719,303.1499938964844,285.1499938964844,0.0,-0.0,291.164306640625,0.0,0.0,7.619381358381361e-05,290.8711853027344,303.1499938964844,285.1499938964844,0.0,-0.0,290.9537658691406,0.0,0.0,0.0001031602878356,291.7778015136719,303.1499938964844,285.1499938964844,0.0,-0.0,291.1200866699219,0.0,0.0,0.0004893469740636,290.6353759765625,294.1499938964844,264.4328308105469,262.6000671386719,265.58575439453125,264.4920654296875,289.463623046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010438007302582,1.0985812259889371e-08,0.0010437896708026,-0.0278274808079004,0.0,0.0,0.0,-0.0102589540183544,60.0,-17.85630989074707,-0.0,-7.428386084029628e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8699035644531,306.03662109375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.937170061587312e-21,-7.540763448760231e-21,2.603592983276136e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
689940,291.111083984375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1213684082031,0.0,0.0,9.78784664766863e-05,291.6459655761719,303.1499938964844,285.1499938964844,0.0,-0.0,290.7217712402344,0.0,0.0,0.0001030705607263,290.8183898925781,303.1499938964844,285.1499938964844,0.0,-0.0,291.1515808105469,0.0,0.0,7.612769695697352e-05,290.8687438964844,303.1499938964844,285.1499938964844,0.0,-0.0,290.9437866210937,0.0,0.0,0.0001030707717291,291.7758178710937,303.1499938964844,285.1499938964844,0.0,-0.0,291.1079406738281,0.0,0.0,0.0004889223491773,290.62701416015625,294.1499938964844,264.4055480957031,262.5758056640625,265.5641784667969,264.4641418457031,289.4507141113281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010428947862237,1.0879878331593318e-08,0.0010428838431835,-0.0275501981377601,0.0,0.0,0.0,-0.0102064376696944,60.0,-17.851011276245117,-0.0,-7.415497549345673e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8699035644531,306.03662109375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.937170061587312e-21,-7.540763448760231e-21,2.603592983276136e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
690000,291.111083984375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1213684082031,0.0,0.0,9.78784664766863e-05,291.6459655761719,303.1499938964844,285.1499938964844,0.0,-0.0,290.7217712402344,0.0,0.0,0.0001030705607263,290.8183898925781,303.1499938964844,285.1499938964844,0.0,-0.0,291.1515808105469,0.0,0.0,7.612769695697352e-05,290.8687438964844,303.1499938964844,285.1499938964844,0.0,-0.0,290.9437866210937,0.0,0.0,0.0001030707717291,291.7758178710937,303.1499938964844,285.1499938964844,0.0,-0.0,291.1079406738281,0.0,0.0,0.0004889223491773,290.62701416015625,294.1499938964844,264.4055480957031,262.5758056640625,265.5641784667969,264.4641418457031,289.4507141113281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010428947862237,1.0879878331593318e-08,0.0010428838431835,-0.0275501981377601,0.0,0.0,0.0,-0.0102064376696944,60.0,-17.851011276245117,-0.0,-7.415497549345673e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8699035644531,306.03662109375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.937170061587312e-21,-7.540763448760231e-21,2.603592983276136e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
690060,291.10870361328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.10906982421875,0.0,0.0,9.779814718058331e-05,291.6473999023437,303.1499938964844,285.1499938964844,0.0,-0.0,290.7146301269531,0.0,0.0,0.000102985977719,290.8170471191406,303.1499938964844,285.1499938964844,0.0,-0.0,291.1388854980469,0.0,0.0,7.606522558489814e-05,290.8663635253906,303.1499938964844,285.1499938964844,0.0,-0.0,290.93377685546875,0.0,0.0,0.0001029861887218,291.7738647460937,303.1499938964844,285.1499938964844,0.0,-0.0,291.0957946777344,0.0,0.0,0.0004885211237706,290.6185913085937,294.1499938964844,264.3796081542969,262.5527038574219,265.54254150390625,264.4368896484375,289.4378356933594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010420387843623,1.0779785064585212e-08,0.0010420280741527,-0.0272881984710693,0.0,0.0,0.0,-0.0101568177342414,60.0,-17.845674514770508,-0.0,-7.403329504995781e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8699035644531,306.03662109375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.937170061587312e-21,-7.540763448760231e-21,2.603592983276136e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
690120,291.10870361328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.10906982421875,0.0,0.0,9.779814718058331e-05,291.6473999023437,303.1499938964844,285.1499938964844,0.0,-0.0,290.7146301269531,0.0,0.0,0.000102985977719,290.8170471191406,303.1499938964844,285.1499938964844,0.0,-0.0,291.1388854980469,0.0,0.0,7.606522558489814e-05,290.8663635253906,303.1499938964844,285.1499938964844,0.0,-0.0,290.93377685546875,0.0,0.0,0.0001029861887218,291.7738647460937,303.1499938964844,285.1499938964844,0.0,-0.0,291.0957946777344,0.0,0.0,0.0004885211237706,290.6185913085937,294.1499938964844,264.3796081542969,262.5527038574219,265.54254150390625,264.4368896484375,289.4378356933594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010420387843623,1.0779785064585212e-08,0.0010420280741527,-0.0272881984710693,0.0,0.0,0.0,-0.0101568177342414,60.0,-17.845674514770508,-0.0,-7.403329504995781e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8699035644531,306.03662109375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.937170061587312e-21,-7.540763448760231e-21,2.603592983276136e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
690180,291.1063232421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0967712402344,0.0,0.0,9.772384510142727e-05,291.6488037109375,303.1499938964844,285.1499938964844,0.0,-0.0,290.7074584960937,0.0,0.0,0.0001029077320708,290.8157043457031,303.1499938964844,285.1499938964844,0.0,-0.0,291.126220703125,0.0,0.0,7.600743265356869e-05,290.8639831542969,303.1499938964844,285.1499938964844,0.0,-0.0,290.9237365722656,0.0,0.0,0.0001029079430736,291.77197265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.08367919921875,0.0,0.0,0.0004881499917246,290.6101379394531,294.1499938964844,264.3552551269531,262.5310363769531,265.5208740234375,264.4106750488281,289.4249267578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010412469273433,1.0687188023439376e-08,0.0010412362171337,-0.0270458161830902,0.0,0.0,0.0,-0.0101109128445386,60.0,-17.84029769897461,-0.0,-7.392082324031436e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8699035644531,306.03662109375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.937170061587312e-21,-7.540763448760231e-21,2.603592983276136e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
690240,291.1063232421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0967712402344,0.0,0.0,9.772384510142727e-05,291.6488037109375,303.1499938964844,285.1499938964844,0.0,-0.0,290.7074584960937,0.0,0.0,0.0001029077320708,290.8157043457031,303.1499938964844,285.1499938964844,0.0,-0.0,291.126220703125,0.0,0.0,7.600743265356869e-05,290.8639831542969,303.1499938964844,285.1499938964844,0.0,-0.0,290.9237365722656,0.0,0.0,0.0001029079430736,291.77197265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.08367919921875,0.0,0.0,0.0004881499917246,290.6101379394531,294.1499938964844,264.3552551269531,262.5310363769531,265.5208740234375,264.4106750488281,289.4249267578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010412469273433,1.0687188023439376e-08,0.0010412362171337,-0.0270458161830902,0.0,0.0,0.0,-0.0101109128445386,60.0,-17.84029769897461,-0.0,-7.392082324031436e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8699035644531,306.03662109375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.937170061587312e-21,-7.540763448760231e-21,2.603592983276136e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
690300,291.1051330566406,303.1499938964844,285.1499938964844,0.0,-0.0,291.09063720703125,0.0,0.0,9.768965537659824e-05,291.6494445800781,303.1499938964844,285.1499938964844,0.0,-0.0,290.703857421875,0.0,0.0,0.0001028717379085,290.81500244140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1199035644531,0.0,0.0,7.598084630444646e-05,290.86279296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9187316894531,0.0,0.0,0.0001028719416353,291.7710266113281,303.1499938964844,285.1499938964844,0.0,-0.0,291.07763671875,0.0,0.0,0.0004879792395513,290.6058959960937,294.1499938964844,264.34375,262.52081298828125,265.510009765625,264.3981018066406,289.4184875488281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010408825473859,1.0644584769181621e-08,0.0010408719535917,-0.0269342958927154,0.0,0.0,0.0,-0.0100897932425141,60.0,-17.837600708007812,-0.0,-7.386910283457837e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8699035644531,306.03662109375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.937170061587312e-21,-7.540763448760231e-21,2.603592983276136e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
690360,291.1039733886719,303.1499938964844,285.1499938964844,0.0,-0.0,291.0845031738281,0.0,0.0,9.765708819031715e-05,291.65008544921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.7002258300781,0.0,0.0,0.0001028374463203,290.81427001953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.11358642578125,0.0,0.0,7.595551142003387e-05,290.8616027832031,303.1499938964844,285.1499938964844,0.0,-0.0,290.9137268066406,0.0,0.0,0.0001028376500471,291.77008056640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.07159423828125,0.0,0.0,0.000487816549139,290.60162353515625,294.1499938964844,264.332763671875,262.51104736328125,265.4991760253906,264.3858337402344,289.4120483398437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010405355133116,1.0604000344471842e-08,0.001040524803102,-0.0268280580639839,0.0,0.0,0.0,-0.0100696729496121,60.0,-17.834901809692383,-0.0,-7.381984801213548e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8699035644531,306.03662109375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.937170061587312e-21,-7.540763448760231e-21,2.603592983276136e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
690420,291.1015930175781,303.1499938964844,285.1499938964844,0.0,-0.0,291.072265625,0.0,0.0,9.759871318237856e-05,291.6512145996094,303.1499938964844,285.1499938964844,0.0,-0.0,290.69293212890625,0.0,0.0,0.0001027759717544,290.812744140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1009826660156,0.0,0.0,7.591010944452137e-05,290.8592224121094,303.1499938964844,285.1499938964844,0.0,-0.0,290.9036865234375,0.0,0.0,0.0001027761754812,291.7681884765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0595397949219,0.0,0.0,0.0004875249578617,290.59307861328125,294.1499938964844,264.3124084472656,262.492919921875,265.4775085449219,264.3624267578125,289.399169921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010399132734164,1.0531247873757366e-08,0.0010399027960374,-0.026637615635991,0.0,0.0,0.0,-0.0100336065515875,60.0,-17.829509735107422,-0.0,-7.37315986043541e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8699035644531,306.03662109375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.937170061587312e-21,-7.540763448760231e-21,2.603592983276136e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
690480,291.1015930175781,303.1499938964844,285.1499938964844,0.0,-0.0,291.072265625,0.0,0.0,9.759871318237856e-05,291.6512145996094,303.1499938964844,285.1499938964844,0.0,-0.0,290.69293212890625,0.0,0.0,0.0001027759717544,290.812744140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1009826660156,0.0,0.0,7.591010944452137e-05,290.8592224121094,303.1499938964844,285.1499938964844,0.0,-0.0,290.9036865234375,0.0,0.0,0.0001027761754812,291.7681884765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0595397949219,0.0,0.0,0.0004875249578617,290.59307861328125,294.1499938964844,264.3124084472656,262.492919921875,265.4775085449219,264.3624267578125,289.399169921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010399132734164,1.0531247873757366e-08,0.0010399027960374,-0.026637615635991,0.0,0.0,0.0,-0.0100336065515875,60.0,-17.829509735107422,-0.0,-7.37315986043541e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8699035644531,306.03662109375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.937170061587312e-21,-7.540763448760231e-21,2.603592983276136e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
690540,291.09918212890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.06005859375,0.0,0.0,9.755014616530389e-05,291.6521301269531,303.1499938964844,285.1499938964844,0.0,-0.0,290.68560791015625,0.0,0.0,0.0001027248363243,290.8110656738281,303.1499938964844,285.1499938964844,0.0,-0.0,291.08837890625,0.0,0.0,7.587233994854614e-05,290.8568420410156,303.1499938964844,285.1499938964844,0.0,-0.0,290.8936462402344,0.0,0.0,0.0001027250327751,291.76629638671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0474853515625,0.0,0.0,0.0004872823774348,290.58447265625,294.1499938964844,264.29443359375,262.4769592285156,265.4559020996094,264.3406982421875,289.38629150390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010393956908956,1.047072384352532e-08,0.0010393852135166,-0.0264791771769523,0.0,0.0,0.0,-0.0100036021322011,60.0,-17.824148178100586,-0.0,-7.365822085603213e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8699035644531,306.03662109375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.937170061587312e-21,-7.540763448760231e-21,2.603592983276136e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
