time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
690600,291.09918212890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.06005859375,0.0,0.0,9.755014616530389e-05,291.6521301269531,303.1499938964844,285.1499938964844,0.0,-0.0,290.68560791015625,0.0,0.0,0.0001027248363243,290.8110656738281,303.1499938964844,285.1499938964844,0.0,-0.0,291.08837890625,0.0,0.0,7.587233994854614e-05,290.8568420410156,303.1499938964844,285.1499938964844,0.0,-0.0,290.8936462402344,0.0,0.0,0.0001027250327751,291.76629638671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0474853515625,0.0,0.0,0.0004872823774348,290.58447265625,294.1499938964844,264.29443359375,262.4769592285156,265.4559020996094,264.3406982421875,289.38629150390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010393956908956,1.047072384352532e-08,0.0010393852135166,-0.0264791771769523,0.0,0.0,0.0,-0.0100036021322011,60.0,-17.824148178100586,-0.0,-7.365822085603213e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8699035644531,306.03662109375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.937170061587312e-21,-7.540763448760231e-21,2.603592983276136e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
690660,291.0967712402344,303.1499938964844,285.1499938964844,0.0,-0.0,291.0478515625,0.0,0.0,9.75117800408043e-05,291.6526794433594,303.1499938964844,285.1499938964844,0.0,-0.0,290.67822265625,0.0,0.0,0.0001026844329317,290.8091125488281,303.1499938964844,285.1499938964844,0.0,-0.0,291.0758056640625,0.0,0.0,7.584249397041276e-05,290.8544006347656,303.1499938964844,285.1499938964844,0.0,-0.0,290.8835754394531,0.0,0.0,0.0001026846293825,291.76434326171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0354309082031,0.0,0.0,0.0004870907287113,290.5758361816406,294.1499938964844,264.2791442871094,262.4633483886719,265.43438720703125,264.32110595703125,289.3734130859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.00103898672387,1.0422901652873406e-08,0.001038976246491,-0.0263539925217628,0.0,0.0,0.0,-0.0099798953160643,60.0,-17.818849563598633,-0.0,-7.360026899050355e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8699035644531,306.03662109375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.937170061587312e-21,-7.540763448760231e-21,2.603592983276136e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
690720,291.0967712402344,303.1499938964844,285.1499938964844,0.0,-0.0,291.0478515625,0.0,0.0,9.75117800408043e-05,291.6526794433594,303.1499938964844,285.1499938964844,0.0,-0.0,290.67822265625,0.0,0.0,0.0001026844329317,290.8091125488281,303.1499938964844,285.1499938964844,0.0,-0.0,291.0758056640625,0.0,0.0,7.584249397041276e-05,290.8544006347656,303.1499938964844,285.1499938964844,0.0,-0.0,290.8835754394531,0.0,0.0,0.0001026846293825,291.76434326171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0354309082031,0.0,0.0,0.0004870907287113,290.5758361816406,294.1499938964844,264.2791442871094,262.4633483886719,265.43438720703125,264.32110595703125,289.3734130859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.00103898672387,1.0422901652873406e-08,0.001038976246491,-0.0263539925217628,0.0,0.0,0.0,-0.0099798953160643,60.0,-17.818849563598633,-0.0,-7.360026899050355e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8699035644531,306.03662109375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.937170061587312e-21,-7.540763448760231e-21,2.603592983276136e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
690780,291.0942687988281,303.1499938964844,285.1499938964844,0.0,-0.0,291.03564453125,0.0,0.0,9.748588490765542e-05,291.6528625488281,303.1499938964844,285.1499938964844,0.0,-0.0,290.6708068847656,0.0,0.0,0.0001026571626425,290.806884765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0632629394531,0.0,0.0,7.58223541197367e-05,290.8519592285156,303.1499938964844,285.1499938964844,0.0,-0.0,290.8735046386719,0.0,0.0,0.0001026573590934,291.7623291015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0234069824219,0.0,0.0,0.0004869613621849,290.567138671875,294.1499938964844,264.2668151855469,262.45233154296875,265.4130554199219,264.3036804199219,289.36053466796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010387105867266,1.0390616367317309e-08,0.0010387001093477,-0.0262694768607616,0.0,0.0,0.0,-0.009963889606297,60.0,-17.81365203857422,-0.0,-7.35611607183273e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8699035644531,306.03662109375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.937170061587312e-21,-7.540763448760231e-21,2.603592983276136e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
690840,291.0942687988281,303.1499938964844,285.1499938964844,0.0,-0.0,291.03564453125,0.0,0.0,9.748588490765542e-05,291.6528625488281,303.1499938964844,285.1499938964844,0.0,-0.0,290.6708068847656,0.0,0.0,0.0001026571626425,290.806884765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0632629394531,0.0,0.0,7.58223541197367e-05,290.8519592285156,303.1499938964844,285.1499938964844,0.0,-0.0,290.8735046386719,0.0,0.0,0.0001026573590934,291.7623291015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0234069824219,0.0,0.0,0.0004869613621849,290.567138671875,294.1499938964844,264.2668151855469,262.45233154296875,265.4130554199219,264.3036804199219,289.36053466796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010387105867266,1.0390616367317309e-08,0.0010387001093477,-0.0262694768607616,0.0,0.0,0.0,-0.009963889606297,60.0,-17.81365203857422,-0.0,-7.35611607183273e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8699035644531,306.03662109375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.937170061587312e-21,-7.540763448760231e-21,2.603592983276136e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
690900,291.0929870605469,303.1499938964844,285.1499938964844,0.0,-0.0,291.0295715332031,0.0,0.0,9.747763397172092e-05,291.6527709960937,303.1499938964844,285.1499938964844,0.0,-0.0,290.66705322265625,0.0,0.0,0.0001026484824251,290.8056335449219,303.1499938964844,285.1499938964844,0.0,-0.0,291.0569763183594,0.0,0.0,7.581593672512099e-05,290.8506774902344,303.1499938964844,285.1499938964844,0.0,-0.0,290.86846923828125,0.0,0.0,0.0001026486716,291.7612609863281,303.1499938964844,285.1499938964844,0.0,-0.0,291.01739501953125,0.0,0.0,0.0004869201802648,290.562744140625,294.1499938964844,264.2618103027344,262.4479064941406,265.4024658203125,264.2959899902344,289.3540954589844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010386225767433,1.0380335702109278e-08,0.0010386122157797,-0.0262425635010004,0.0,0.0,0.0,-0.0099587924778461,60.0,-17.811107635498047,-0.0,-7.354870490416945e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8699035644531,306.03662109375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.937170061587312e-21,-7.540763448760231e-21,2.603592983276136e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
690960,291.0916748046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0234680175781,0.0,0.0,9.747291915118694e-05,291.6525573730469,303.1499938964844,285.1499938964844,0.0,-0.0,290.663330078125,0.0,0.0,0.000102643512946,290.8042907714844,303.1499938964844,285.1499938964844,0.0,-0.0,291.0507202148437,0.0,0.0,7.581226964248344e-05,290.8493957519531,303.1499938964844,285.1499938964844,0.0,-0.0,290.8634033203125,0.0,0.0,0.0001026437021209,291.7602233886719,303.1499938964844,285.1499938964844,0.0,-0.0,291.0113830566406,0.0,0.0,0.0004868966061621,290.5583801269531,294.1499938964844,264.25762939453125,262.4441833496094,265.3919372558594,264.2889099121094,289.3476867675781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010385722853243,1.0374446191008246e-08,0.0010385618079453,-0.0262271463871002,0.0,0.0,0.0,-0.0099558727815747,60.0,-17.808605194091797,-0.0,-7.35415710551024e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8699035644531,306.03662109375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.937170061587312e-21,-7.540763448760231e-21,2.603592983276136e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
691020,291.0889892578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0113220214844,0.0,0.0,9.747529111336915e-05,291.6517028808594,303.1499938964844,285.1499938964844,0.0,-0.0,290.6557922363281,0.0,0.0,0.0001026460158755,290.8012390136719,303.1499938964844,285.1499938964844,0.0,-0.0,291.0382080078125,0.0,0.0,7.581411773571745e-05,290.8468017578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8533020019531,0.0,0.0,0.0001026462050504,291.7580261230469,303.1499938964844,285.1499938964844,0.0,-0.0,290.9993591308594,0.0,0.0,0.000486908480525,290.5495910644531,294.1499938964844,264.251953125,262.4391174316406,265.37109375,264.2768859863281,289.3348083496094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010385973146185,1.0377390502469552e-08,0.0010385869536548,-0.0262348521500825,0.0,0.0,0.0,-0.0099573321640491,60.0,-17.803760528564453,-0.0,-7.354513797963591e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8699035644531,306.03662109375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.937170061587312e-21,-7.540763448760231e-21,2.603592983276136e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
691080,291.0889892578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0113220214844,0.0,0.0,9.747529111336915e-05,291.6517028808594,303.1499938964844,285.1499938964844,0.0,-0.0,290.6557922363281,0.0,0.0,0.0001026460158755,290.8012390136719,303.1499938964844,285.1499938964844,0.0,-0.0,291.0382080078125,0.0,0.0,7.581411773571745e-05,290.8468017578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8533020019531,0.0,0.0,0.0001026462050504,291.7580261230469,303.1499938964844,285.1499938964844,0.0,-0.0,290.9993591308594,0.0,0.0,0.000486908480525,290.5495910644531,294.1499938964844,264.251953125,262.4391174316406,265.37109375,264.2768859863281,289.3348083496094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010385973146185,1.0377390502469552e-08,0.0010385869536548,-0.0262348521500825,0.0,0.0,0.0,-0.0099573321640491,60.0,-17.803760528564453,-0.0,-7.354513797963591e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8699035644531,306.03662109375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.937170061587312e-21,-7.540763448760231e-21,2.603592983276136e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
691140,291.086181640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9991455078125,0.0,0.0,9.749299351824448e-05,291.6502685546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.648193359375,0.0,0.0,0.0001026646568789,290.7977294921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.02569580078125,0.0,0.0,7.582788384752348e-05,290.8440856933594,303.1499938964844,285.1499938964844,0.0,-0.0,290.8431701660156,0.0,0.0,0.0001026648387778,291.7557067871094,303.1499938964844,285.1499938964844,0.0,-0.0,290.98736572265625,0.0,0.0,0.0004869969270657,290.5407409667969,294.1499938964844,264.25,262.4373779296875,265.3505554199219,264.2679138183594,289.32196044921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010387857910245,1.0399427097240732e-08,0.0010387753136456,-0.0262925401329994,0.0,0.0,0.0,-0.0099682565778493,60.0,-17.79916000366211,-0.0,-7.357183307021843e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8699035644531,306.03662109375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.937170061587312e-21,-7.540763448760231e-21,2.603592983276136e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
691200,291.086181640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9991455078125,0.0,0.0,9.749299351824448e-05,291.6502685546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.648193359375,0.0,0.0,0.0001026646568789,290.7977294921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.02569580078125,0.0,0.0,7.582788384752348e-05,290.8440856933594,303.1499938964844,285.1499938964844,0.0,-0.0,290.8431701660156,0.0,0.0,0.0001026648387778,291.7557067871094,303.1499938964844,285.1499938964844,0.0,-0.0,290.98736572265625,0.0,0.0,0.0004869969270657,290.5407409667969,294.1499938964844,264.25,262.4373779296875,265.3505554199219,264.2679138183594,289.32196044921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010387857910245,1.0399427097240732e-08,0.0010387753136456,-0.0262925401329994,0.0,0.0,0.0,-0.0099682565778493,60.0,-17.79916000366211,-0.0,-7.357183307021843e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8699035644531,306.03662109375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.937170061587312e-21,-7.540763448760231e-21,2.603592983276136e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
691260,291.08331298828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.98699951171875,0.0,0.0,9.751274774316698e-05,291.6481018066406,303.1499938964844,285.1499938964844,0.0,-0.0,290.6405639648437,0.0,0.0,0.0001026854588417,290.7939147949219,303.1499938964844,285.1499938964844,0.0,-0.0,291.0132141113281,0.0,0.0,7.584324339404702e-05,290.84130859375,303.1499938964844,285.1499938964844,0.0,-0.0,290.8330383300781,0.0,0.0,0.0001026856480166,291.7532958984375,303.1499938964844,285.1499938964844,0.0,-0.0,290.975341796875,0.0,0.0,0.0004870956181548,290.5318298339844,294.1499938964844,264.25,262.4384460449219,265.33038330078125,264.2617492675781,289.3091125488281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010389961535111,1.0424027863109586e-08,0.0010389856761321,-0.0263569392263889,0.0,0.0,0.0,-0.0099804522469639,60.0,-17.7941837310791,-0.0,-7.36016332325562e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8699035644531,306.03662109375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.937170061587312e-21,-7.540763448760231e-21,2.603592983276136e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
691320,291.08331298828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.98699951171875,0.0,0.0,9.751274774316698e-05,291.6481018066406,303.1499938964844,285.1499938964844,0.0,-0.0,290.6405639648437,0.0,0.0,0.0001026854588417,290.7939147949219,303.1499938964844,285.1499938964844,0.0,-0.0,291.0132141113281,0.0,0.0,7.584324339404702e-05,290.84130859375,303.1499938964844,285.1499938964844,0.0,-0.0,290.8330383300781,0.0,0.0,0.0001026856480166,291.7532958984375,303.1499938964844,285.1499938964844,0.0,-0.0,290.975341796875,0.0,0.0,0.0004870956181548,290.5318298339844,294.1499938964844,264.25,262.4384460449219,265.33038330078125,264.2617492675781,289.3091125488281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010389961535111,1.0424027863109586e-08,0.0010389856761321,-0.0263569392263889,0.0,0.0,0.0,-0.0099804522469639,60.0,-17.7941837310791,-0.0,-7.36016332325562e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8699035644531,306.03662109375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.937170061587312e-21,-7.540763448760231e-21,2.603592983276136e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
691380,291.0804138183594,303.1499938964844,285.1499938964844,0.0,-0.0,290.974853515625,0.0,0.0,9.751920151757076e-05,291.64508056640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.63287353515625,0.0,0.0,0.0001026922545861,290.79022216796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0007019042969,0.0,0.0,7.584826380480081e-05,290.8385009765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8228759765625,0.0,0.0,0.000102692436485,291.75079345703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9633483886719,0.0,0.0,0.0004871278651989,290.5229187011719,294.1499938964844,264.25,262.4415283203125,265.3105163574219,264.2575988769531,289.2962646484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010390648385509,1.0432051666953155e-08,0.001039054361172,-0.0263779442757368,0.0,0.0,0.0,-0.0099844299256801,60.0,-17.78758430480957,-0.0,-7.36113534571814e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8699035644531,306.03662109375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.937170061587312e-21,-7.540763448760231e-21,2.603592983276136e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
691440,291.0804138183594,303.1499938964844,285.1499938964844,0.0,-0.0,290.974853515625,0.0,0.0,9.751920151757076e-05,291.64508056640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.63287353515625,0.0,0.0,0.0001026922545861,290.79022216796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0007019042969,0.0,0.0,7.584826380480081e-05,290.8385009765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8228759765625,0.0,0.0,0.000102692436485,291.75079345703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9633483886719,0.0,0.0,0.0004871278651989,290.5229187011719,294.1499938964844,264.25,262.4415283203125,265.3105163574219,264.2575988769531,289.2962646484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010390648385509,1.0432051666953155e-08,0.001039054361172,-0.0263779442757368,0.0,0.0,0.0,-0.0099844299256801,60.0,-17.78758430480957,-0.0,-7.36113534571814e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8699035644531,306.03662109375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.937170061587312e-21,-7.540763448760231e-21,2.603592983276136e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
691500,291.0790100097656,303.1499938964844,285.1499938964844,0.0,-0.0,290.9687805175781,0.0,0.0,9.751756442710756e-05,291.6431884765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.6290283203125,0.0,0.0,0.0001026905374601,290.7885131835937,303.1499938964844,285.1499938964844,0.0,-0.0,290.9944763183594,0.0,0.0,7.584699051221833e-05,290.8371276855469,303.1499938964844,285.1499938964844,0.0,-0.0,290.8177795410156,0.0,0.0,0.000102690719359,291.7495422363281,303.1499938964844,285.1499938964844,0.0,-0.0,290.9573669433594,0.0,0.0,0.0004871196870226,290.5184020996094,294.1499938964844,264.25,262.4437866210937,265.3007507324219,264.25616455078125,289.28985595703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010390473762527,1.0430004415695748e-08,0.0010390368988737,-0.0263725854456424,0.0,0.0,0.0,-0.0099834157153964,60.0,-17.78333282470703,-0.0,-7.360887366303359e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8699035644531,306.03662109375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.937170061587312e-21,-7.540763448760231e-21,2.603592983276136e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
691560,291.0776062011719,303.1499938964844,285.1499938964844,0.0,-0.0,290.96270751953125,0.0,0.0,9.751232573762536e-05,291.6410217285156,303.1499938964844,285.1499938964844,0.0,-0.0,290.6251525878906,0.0,0.0,0.0001026850150083,290.78692626953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9882507324219,0.0,0.0,7.584291597595438e-05,290.83575439453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.81268310546875,0.0,0.0,0.0001026851969072,291.7482604980469,303.1499938964844,285.1499938964844,0.0,-0.0,290.95135498046875,0.0,0.0,0.000487093522679,290.513916015625,294.1499938964844,264.25,262.4465026855469,265.29107666015625,264.2549743652344,289.283447265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010389914968982,1.0423469198883596e-08,0.0010389810195192,-0.0263554770499467,0.0,0.0,0.0,-0.0099801756441593,60.0,-17.77847671508789,-0.0,-7.360095821695722e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8699035644531,306.03662109375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.937170061587312e-21,-7.540763448760231e-21,2.603592983276136e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
691620,291.0749206542969,303.1499938964844,285.1499938964844,0.0,-0.0,290.9505615234375,0.0,0.0,9.749266610015184e-05,291.6360168457031,303.1499938964844,285.1499938964844,0.0,-0.0,290.61737060546875,0.0,0.0,0.0001026643221848,290.7840270996094,303.1499938964844,285.1499938964844,0.0,-0.0,290.97576904296875,0.0,0.0,7.582762918900698e-05,290.83306884765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.802490234375,0.0,0.0,0.0001026644968078,291.7457275390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9393615722656,0.0,0.0,0.000486995326355,290.5048828125,294.1499938964844,264.25,262.4532165527344,265.27197265625,264.25323486328125,289.2705993652344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010387819493189,1.0398963468105649e-08,0.0010387715883553,-0.0262913275510072,0.0,0.0,0.0,-0.009968027472496,60.0,-17.76715660095215,-0.0,-7.357127174145718e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8699035644531,306.03662109375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.937170061587312e-21,-7.540763448760231e-21,2.603592983276136e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
691680,291.0749206542969,303.1499938964844,285.1499938964844,0.0,-0.0,290.9505615234375,0.0,0.0,9.749266610015184e-05,291.6360168457031,303.1499938964844,285.1499938964844,0.0,-0.0,290.61737060546875,0.0,0.0,0.0001026643221848,290.7840270996094,303.1499938964844,285.1499938964844,0.0,-0.0,290.97576904296875,0.0,0.0,7.582762918900698e-05,290.83306884765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.802490234375,0.0,0.0,0.0001026644968078,291.7457275390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9393615722656,0.0,0.0,0.000486995326355,290.5048828125,294.1499938964844,264.25,262.4532165527344,265.27197265625,264.25323486328125,289.2705993652344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010387819493189,1.0398963468105649e-08,0.0010387715883553,-0.0262913275510072,0.0,0.0,0.0,-0.009968027472496,60.0,-17.76715660095215,-0.0,-7.357127174145718e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8699035644531,306.03662109375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.937170061587312e-21,-7.540763448760231e-21,2.603592983276136e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
691740,291.0723571777344,303.1499938964844,285.1499938964844,0.0,-0.0,290.9384460449219,0.0,0.0,9.746105934027582e-05,291.62994384765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.60955810546875,0.0,0.0,0.0001026310419547,290.7816162109375,303.1499938964844,285.1499938964844,0.0,-0.0,290.9633483886719,0.0,0.0,7.580304372822866e-05,290.8304748535156,303.1499938964844,285.1499938964844,0.0,-0.0,290.7922668457031,0.0,0.0,0.0001026312165777,291.74322509765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9273986816406,0.0,0.0,0.0004868374671787,290.4958190917969,294.1499938964844,264.25,262.4615478515625,265.25323486328125,264.25213623046875,289.2577819824219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010384450433775,1.0359568314299853e-08,0.0010384346824139,-0.0261881984770298,0.0,0.0,0.0,-0.0099484976381063,60.0,-17.753515243530273,-0.0,-7.352355169132353e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8699035644531,306.03662109375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.937170061587312e-21,-7.540763448760231e-21,2.603592983276136e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
691800,291.0723571777344,303.1499938964844,285.1499938964844,0.0,-0.0,290.9384460449219,0.0,0.0,9.746105934027582e-05,291.62994384765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.60955810546875,0.0,0.0,0.0001026310419547,290.7816162109375,303.1499938964844,285.1499938964844,0.0,-0.0,290.9633483886719,0.0,0.0,7.580304372822866e-05,290.8304748535156,303.1499938964844,285.1499938964844,0.0,-0.0,290.7922668457031,0.0,0.0,0.0001026312165777,291.74322509765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9273986816406,0.0,0.0,0.0004868374671787,290.4958190917969,294.1499938964844,264.25,262.4615478515625,265.25323486328125,264.25213623046875,289.2577819824219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010384450433775,1.0359568314299853e-08,0.0010384346824139,-0.0261881984770298,0.0,0.0,0.0,-0.0099484976381063,60.0,-17.753515243530273,-0.0,-7.352355169132353e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8699035644531,306.03662109375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.937170061587312e-21,-7.540763448760231e-21,2.603592983276136e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
691860,291.0699462890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.92633056640625,0.0,0.0,9.741979010868818e-05,291.6229858398437,303.1499938964844,285.1499938964844,0.0,-0.0,290.6016845703125,0.0,0.0,0.0001025875826599,290.77960205078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9508972167969,0.0,0.0,7.57709494791925e-05,290.8279724121094,303.1499938964844,285.1499938964844,0.0,-0.0,290.78204345703125,0.0,0.0,0.0001025877572828,291.7407531738281,303.1499938964844,285.1499938964844,0.0,-0.0,290.9154357910156,0.0,0.0,0.0004866313247475,290.4866943359375,294.1499938964844,264.25,262.4713439941406,265.2348327636719,264.2513732910156,289.24493408203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010380052262917,1.0308134790193437e-08,0.0010379949817433,-0.0260535534471273,0.0,0.0,0.0,-0.0099229998886585,60.0,-17.738014221191406,-0.0,-7.346128683138886e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8699035644531,306.03662109375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.937170061587312e-21,-7.540763448760231e-21,2.603592983276136e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
691920,291.0699462890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.92633056640625,0.0,0.0,9.741979010868818e-05,291.6229858398437,303.1499938964844,285.1499938964844,0.0,-0.0,290.6016845703125,0.0,0.0,0.0001025875826599,290.77960205078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9508972167969,0.0,0.0,7.57709494791925e-05,290.8279724121094,303.1499938964844,285.1499938964844,0.0,-0.0,290.78204345703125,0.0,0.0,0.0001025877572828,291.7407531738281,303.1499938964844,285.1499938964844,0.0,-0.0,290.9154357910156,0.0,0.0,0.0004866313247475,290.4866943359375,294.1499938964844,264.25,262.4713439941406,265.2348327636719,264.2513732910156,289.24493408203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010380052262917,1.0308134790193437e-08,0.0010379949817433,-0.0260535534471273,0.0,0.0,0.0,-0.0099229998886585,60.0,-17.738014221191406,-0.0,-7.346128683138886e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8699035644531,306.03662109375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.937170061587312e-21,-7.540763448760231e-21,2.603592983276136e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
691980,291.0676574707031,303.1499938964844,285.1499938964844,0.0,-0.0,290.91424560546875,0.0,0.0,9.737007349031046e-05,291.6150817871094,303.1499938964844,285.1499938964844,0.0,-0.0,290.59375,0.0,0.0,0.0001025352321448,290.7779846191406,303.1499938964844,285.1499938964844,0.0,-0.0,290.9385070800781,0.0,0.0,7.573227776447311e-05,290.8255615234375,303.1499938964844,285.1499938964844,0.0,-0.0,290.7718200683594,0.0,0.0,0.0001025353994918,291.7383117675781,303.1499938964844,285.1499938964844,0.0,-0.0,290.9034729003906,0.0,0.0,0.0004863829817622,290.4775085449219,294.1499938964844,264.25,262.4825134277344,265.216796875,264.2509155273437,289.23211669921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001037475420162,1.0246177239991994e-08,0.0010374651756137,-0.0258913580328226,0.0,0.0,0.0,-0.0098922848701477,60.0,-17.72076988220215,-0.0,-7.338631036191148e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8699035644531,306.03662109375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.937170061587312e-21,-7.540763448760231e-21,2.603592983276136e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
692040,291.0676574707031,303.1499938964844,285.1499938964844,0.0,-0.0,290.91424560546875,0.0,0.0,9.737007349031046e-05,291.6150817871094,303.1499938964844,285.1499938964844,0.0,-0.0,290.59375,0.0,0.0,0.0001025352321448,290.7779846191406,303.1499938964844,285.1499938964844,0.0,-0.0,290.9385070800781,0.0,0.0,7.573227776447311e-05,290.8255615234375,303.1499938964844,285.1499938964844,0.0,-0.0,290.7718200683594,0.0,0.0,0.0001025353994918,291.7383117675781,303.1499938964844,285.1499938964844,0.0,-0.0,290.9034729003906,0.0,0.0,0.0004863829817622,290.4775085449219,294.1499938964844,264.25,262.4825134277344,265.216796875,264.2509155273437,289.23211669921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001037475420162,1.0246177239991994e-08,0.0010374651756137,-0.0258913580328226,0.0,0.0,0.0,-0.0098922848701477,60.0,-17.72076988220215,-0.0,-7.338631036191148e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8699035644531,306.03662109375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.937170061587312e-21,-7.540763448760231e-21,2.603592983276136e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
692100,291.0665588378906,303.1499938964844,285.1499938964844,0.0,-0.0,290.908203125,0.0,0.0,9.734302147990093e-05,291.6108703613281,303.1499938964844,285.1499938964844,0.0,-0.0,290.5897827148437,0.0,0.0,0.0001025067394948,290.7773132324219,303.1499938964844,285.1499938964844,0.0,-0.0,290.9322814941406,0.0,0.0,7.571123569505289e-05,290.82440185546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.7666931152344,0.0,0.0,0.0001025069141178,291.73712158203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8974914550781,0.0,0.0,0.0004862478526774,290.4729309082031,294.1499938964844,264.25,262.488525390625,265.2078857421875,264.250732421875,289.2257080078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010371871758252,1.0212462875358597e-08,0.0010371769312769,-0.0258030965924263,0.0,0.0,0.0,-0.0098755713552236,60.0,-17.711671829223633,-0.0,-7.334552520887885e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8699035644531,306.03662109375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.937170061587312e-21,-7.540763448760231e-21,2.603592983276136e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
692160,291.0654602050781,303.1499938964844,285.1499938964844,0.0,-0.0,290.90216064453125,0.0,0.0,9.731451427796856e-05,291.6064453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.5857849121094,0.0,0.0,0.0001024767188937,290.7767333984375,303.1499938964844,285.1499938964844,0.0,-0.0,290.92608642578125,0.0,0.0,7.568906585220248e-05,290.8232727050781,303.1499938964844,285.1499938964844,0.0,-0.0,290.7615661621094,0.0,0.0,0.0001024768935167,291.73590087890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8915405273437,0.0,0.0,0.000486105447635,290.46832275390625,294.1499938964844,264.25,262.4948425292969,265.1990966796875,264.2506103515625,289.21929931640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010368833318352,1.0176934850392172e-08,0.0010368732037022,-0.0257100891321897,0.0,0.0,0.0,-0.0098579591140151,60.0,-17.702281951904297,-0.0,-7.330255868964741e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8699035644531,306.03662109375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.937170061587312e-21,-7.540763448760231e-21,2.603592983276136e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
692220,291.0633544921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8901062011719,0.0,0.0,9.725507698021828e-05,291.59716796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.5777893066406,0.0,0.0,0.0001024141383823,290.7757873535156,303.1499938964844,285.1499938964844,0.0,-0.0,290.9137268066406,0.0,0.0,7.564283441752195e-05,290.8210144042969,303.1499938964844,285.1499938964844,0.0,-0.0,290.7513122558594,0.0,0.0,0.0001024143057293,291.7335510253906,303.1499938964844,285.1499938964844,0.0,-0.0,290.8796081542969,0.0,0.0,0.0004858085594605,290.4590759277344,294.1499938964844,264.25,262.5082702636719,265.18170166015625,264.2503967285156,289.2065124511719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010362499160692,1.010286876379496e-08,0.0010362397879362,-0.0255161896347999,0.0,0.0,0.0,-0.0098212417215108,60.0,-17.68293571472168,-0.0,-7.321303030494164e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8699035644531,306.03662109375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.937170061587312e-21,-7.540763448760231e-21,2.603592983276136e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
692280,291.0633544921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8901062011719,0.0,0.0,9.725507698021828e-05,291.59716796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.5777893066406,0.0,0.0,0.0001024141383823,290.7757873535156,303.1499938964844,285.1499938964844,0.0,-0.0,290.9137268066406,0.0,0.0,7.564283441752195e-05,290.8210144042969,303.1499938964844,285.1499938964844,0.0,-0.0,290.7513122558594,0.0,0.0,0.0001024143057293,291.7335510253906,303.1499938964844,285.1499938964844,0.0,-0.0,290.8796081542969,0.0,0.0,0.0004858085594605,290.4590759277344,294.1499938964844,264.25,262.5082702636719,265.18170166015625,264.2503967285156,289.2065124511719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010362499160692,1.010286876379496e-08,0.0010362397879362,-0.0255161896347999,0.0,0.0,0.0,-0.0098212417215108,60.0,-17.68293571472168,-0.0,-7.321303030494164e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8699035644531,306.03662109375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.937170061587312e-21,-7.540763448760231e-21,2.603592983276136e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
692340,291.06134033203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8780517578125,0.0,0.0,9.719379886519164e-05,291.5872497558594,303.1499938964844,285.1499938964844,0.0,-0.0,290.5697631835937,0.0,0.0,0.0001023496151901,290.775146484375,303.1499938964844,285.1499938964844,0.0,-0.0,290.9013671875,0.0,0.0,7.559517689514905e-05,290.8188171386719,303.1499938964844,285.1499938964844,0.0,-0.0,290.74102783203125,0.0,0.0,0.0001023497752612,291.731201171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.86767578125,0.0,0.0,0.0004855025035794,290.4497985839844,294.1499938964844,264.25,262.52264404296875,265.1647033691406,264.2502746582031,289.1936950683594,0.0,0.0,0.0,0.0,1.0,1.0,-0.001035596942529,1.002651206505334e-08,0.0010355869308114,-0.0253162886947393,0.0,0.0,0.0,-0.0097833881154656,60.0,-17.663040161132812,-0.0,-7.312079475241262e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8699035644531,306.03662109375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.937170061587312e-21,-7.540763448760231e-21,2.603592983276136e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
692400,291.06134033203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8780517578125,0.0,0.0,9.719379886519164e-05,291.5872497558594,303.1499938964844,285.1499938964844,0.0,-0.0,290.5697631835937,0.0,0.0,0.0001023496151901,290.775146484375,303.1499938964844,285.1499938964844,0.0,-0.0,290.9013671875,0.0,0.0,7.559517689514905e-05,290.8188171386719,303.1499938964844,285.1499938964844,0.0,-0.0,290.74102783203125,0.0,0.0,0.0001023497752612,291.731201171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.86767578125,0.0,0.0,0.0004855025035794,290.4497985839844,294.1499938964844,264.25,262.52264404296875,265.1647033691406,264.2502746582031,289.1936950683594,0.0,0.0,0.0,0.0,1.0,1.0,-0.001035596942529,1.002651206505334e-08,0.0010355869308114,-0.0253162886947393,0.0,0.0,0.0,-0.0097833881154656,60.0,-17.663040161132812,-0.0,-7.312079475241262e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8699035644531,306.03662109375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.937170061587312e-21,-7.540763448760231e-21,2.603592983276136e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
692460,291.059326171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8659973144531,0.0,0.0,9.713270264910534e-05,291.576904296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.5616760253906,0.0,0.0,0.0001022852811729,290.77471923828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8890075683594,0.0,0.0,7.554765761597082e-05,290.816650390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.7307434082031,0.0,0.0,0.000102285441244,291.7288818359375,303.1499938964844,285.1499938964844,0.0,-0.0,290.85577392578125,0.0,0.0,0.0004851973208133,290.44049072265625,294.1499938964844,264.25,262.5378112792969,265.1479797363281,264.25018310546875,289.180908203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010349458316341,9.950376522738225e-09,0.0010349359363317,-0.0251169670373201,0.0,0.0,0.0,-0.0097456444054842,60.0,-17.64300537109375,-0.0,-7.30288789441147e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8699035644531,306.03662109375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.937170061587312e-21,-7.540763448760231e-21,2.603592983276136e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
692520,291.059326171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8659973144531,0.0,0.0,9.713270264910534e-05,291.576904296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.5616760253906,0.0,0.0,0.0001022852811729,290.77471923828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8890075683594,0.0,0.0,7.554765761597082e-05,290.816650390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.7307434082031,0.0,0.0,0.000102285441244,291.7288818359375,303.1499938964844,285.1499938964844,0.0,-0.0,290.85577392578125,0.0,0.0,0.0004851973208133,290.44049072265625,294.1499938964844,264.25,262.5378112792969,265.1479797363281,264.25018310546875,289.180908203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010349458316341,9.950376522738225e-09,0.0010349359363317,-0.0251169670373201,0.0,0.0,0.0,-0.0097456444054842,60.0,-17.64300537109375,-0.0,-7.30288789441147e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8699035644531,306.03662109375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.937170061587312e-21,-7.540763448760231e-21,2.603592983276136e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
692580,291.0573425292969,303.1499938964844,285.1499938964844,0.0,-0.0,290.8539733886719,0.0,0.0,9.707393473945558e-05,291.5661315917969,303.1499938964844,285.1499938964844,0.0,-0.0,290.55352783203125,0.0,0.0,0.0001022233918774,290.7745056152344,303.1499938964844,285.1499938964844,0.0,-0.0,290.876708984375,0.0,0.0,7.550195005023852e-05,290.81451416015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.720458984375,0.0,0.0,0.0001022235519485,291.7265930175781,303.1499938964844,285.1499938964844,0.0,-0.0,290.8438720703125,0.0,0.0,0.0004849037504754,290.4311218261719,294.1499938964844,264.25,262.5536193847656,265.131591796875,264.2501220703125,289.1681213378906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010343195172026,9.877136442071333e-09,0.0010343096219003,-0.024925222620368,0.0,0.0,0.0,-0.0097093367949128,60.0,-17.62320899963379,-0.0,-7.294050874406821e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8699035644531,306.03662109375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.937170061587312e-21,-7.540763448760231e-21,2.603592983276136e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
692640,291.0573425292969,303.1499938964844,285.1499938964844,0.0,-0.0,290.8539733886719,0.0,0.0,9.707393473945558e-05,291.5661315917969,303.1499938964844,285.1499938964844,0.0,-0.0,290.55352783203125,0.0,0.0,0.0001022233918774,290.7745056152344,303.1499938964844,285.1499938964844,0.0,-0.0,290.876708984375,0.0,0.0,7.550195005023852e-05,290.81451416015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.720458984375,0.0,0.0,0.0001022235519485,291.7265930175781,303.1499938964844,285.1499938964844,0.0,-0.0,290.8438720703125,0.0,0.0,0.0004849037504754,290.4311218261719,294.1499938964844,264.25,262.5536193847656,265.131591796875,264.2501220703125,289.1681213378906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010343195172026,9.877136442071333e-09,0.0010343096219003,-0.024925222620368,0.0,0.0,0.0,-0.0097093367949128,60.0,-17.62320899963379,-0.0,-7.294050874406821e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8699035644531,306.03662109375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.937170061587312e-21,-7.540763448760231e-21,2.603592983276136e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
692700,291.05633544921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.84796142578125,0.0,0.0,9.704576950753108e-05,291.56060791015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.5494689941406,0.0,0.0,0.0001021937350742,290.77447509765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8705444335937,0.0,0.0,7.548004214186221e-05,290.8134460449219,303.1499938964844,285.1499938964844,0.0,-0.0,290.7153015136719,0.0,0.0,0.0001021938878693,291.7254333496094,303.1499938964844,285.1499938964844,0.0,-0.0,290.8379211425781,0.0,0.0,0.000484763062559,290.42645263671875,294.1499938964844,264.25,262.5617370605469,265.1235046386719,264.2500915527344,289.1617126464844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010340192820876,9.842038295460044e-09,0.0010340095032006,-0.0248333327472209,0.0,0.0,0.0,-0.0096919368952512,60.0,-17.613483428955078,-0.0,-7.289818171329898e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8699035644531,306.03662109375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.937170061587312e-21,-7.540763448760231e-21,2.603592983276136e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
692760,291.0553283691406,303.1499938964844,285.1499938964844,0.0,-0.0,290.8419494628906,0.0,0.0,9.701899398351088e-05,291.5550231933594,303.1499938964844,285.1499938964844,0.0,-0.0,290.5453796386719,0.0,0.0,0.0001021655334625,290.77447509765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8643798828125,0.0,0.0,7.545921835117042e-05,290.8123474121094,303.1499938964844,285.1499938964844,0.0,-0.0,290.71014404296875,0.0,0.0,0.0001021656935336,291.7242736816406,303.1499938964844,285.1499938964844,0.0,-0.0,290.8319702148437,0.0,0.0,0.0004846293304581,290.4217529296875,294.1499938964844,264.25,262.5699768066406,265.115478515625,264.2500915527344,289.15533447265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010337339481338,9.808671208588748e-09,0.0010337241692468,-0.024745974689722,0.0,0.0,0.0,-0.0096753956750035,60.0,-17.603954315185547,-0.0,-7.28579578890276e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8699035644531,306.03662109375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.937170061587312e-21,-7.540763448760231e-21,2.603592983276136e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
692820,291.05328369140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8299255371094,0.0,0.0,9.696938650449738e-05,291.543701171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.53717041015625,0.0,0.0,0.0001021132993628,290.7745361328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8520812988281,0.0,0.0,7.54206339479424e-05,290.8101806640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.6998291015625,0.0,0.0,0.0001021134594338,291.7219543457031,303.1499938964844,285.1499938964844,0.0,-0.0,290.8200988769531,0.0,0.0,0.0004843815404456,290.4123229980469,294.1499938964844,264.25,262.58673095703125,265.0997009277344,264.25006103515625,289.1425476074219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010332053061574,9.746854878756041e-09,0.0010331955272704,-0.0245841313153505,0.0,0.0,0.0,-0.0096447505056858,60.0,-17.58551025390625,-0.0,-7.278345748318318e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8699035644531,306.03662109375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.937170061587312e-21,-7.540763448760231e-21,2.603592983276136e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
692880,291.05328369140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8299255371094,0.0,0.0,9.696938650449738e-05,291.543701171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.53717041015625,0.0,0.0,0.0001021132993628,290.7745361328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8520812988281,0.0,0.0,7.54206339479424e-05,290.8101806640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.6998291015625,0.0,0.0,0.0001021134594338,291.7219543457031,303.1499938964844,285.1499938964844,0.0,-0.0,290.8200988769531,0.0,0.0,0.0004843815404456,290.4123229980469,294.1499938964844,264.25,262.58673095703125,265.0997009277344,264.25006103515625,289.1425476074219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010332053061574,9.746854878756041e-09,0.0010331955272704,-0.0245841313153505,0.0,0.0,0.0,-0.0096447505056858,60.0,-17.58551025390625,-0.0,-7.278345748318318e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8699035644531,306.03662109375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.937170061587312e-21,-7.540763448760231e-21,2.603592983276136e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
