time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
692940,291.0511779785156,303.1499938964844,285.1499938964844,0.0,-0.0,290.81793212890625,0.0,0.0,9.692717139841987e-05,291.5321960449219,303.1499938964844,285.1499938964844,0.0,-0.0,290.5289306640625,0.0,0.0,0.0001020688432618,290.7746887207031,303.1499938964844,285.1499938964844,0.0,-0.0,290.8398132324219,0.0,0.0,7.53877975512296e-05,290.80792236328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.6894836425781,0.0,0.0,0.0001020689960569,291.7196044921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8082275390625,0.0,0.0,0.0004841706540901,290.4028625488281,294.1499938964844,264.25,262.6037292480469,265.084228515625,264.2500305175781,289.1297912597656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010327553609386,9.694240965529843e-09,0.0010327456984668,-0.0244463812559843,0.0,0.0,0.0,-0.0096186669543385,60.0,-17.56831932067871,-0.0,-7.272007707115338e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8699035644531,306.03662109375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.937170061587312e-21,-7.540763448760231e-21,2.603592983276136e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
693000,291.0511779785156,303.1499938964844,285.1499938964844,0.0,-0.0,290.81793212890625,0.0,0.0,9.692717139841987e-05,291.5321960449219,303.1499938964844,285.1499938964844,0.0,-0.0,290.5289306640625,0.0,0.0,0.0001020688432618,290.7746887207031,303.1499938964844,285.1499938964844,0.0,-0.0,290.8398132324219,0.0,0.0,7.53877975512296e-05,290.80792236328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.6894836425781,0.0,0.0,0.0001020689960569,291.7196044921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8082275390625,0.0,0.0,0.0004841706540901,290.4028625488281,294.1499938964844,264.25,262.6037292480469,265.084228515625,264.2500305175781,289.1297912597656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010327553609386,9.694240965529843e-09,0.0010327456984668,-0.0244463812559843,0.0,0.0,0.0,-0.0096186669543385,60.0,-17.56831932067871,-0.0,-7.272007707115338e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8699035644531,306.03662109375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.937170061587312e-21,-7.540763448760231e-21,2.603592983276136e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
693060,291.0490417480469,303.1499938964844,285.1499938964844,0.0,-0.0,290.8059387207031,0.0,0.0,9.689170838100836e-05,291.52056884765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.5206298828125,0.0,0.0,0.0001020315030473,290.77490234375,303.1499938964844,285.1499938964844,0.0,-0.0,290.8275451660156,0.0,0.0,7.536021439591423e-05,290.8056640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.6791381835937,0.0,0.0,0.0001020316558424,291.7172546386719,303.1499938964844,285.1499938964844,0.0,-0.0,290.7963562011719,0.0,0.0,0.0004839935281779,290.39337158203125,294.1499938964844,264.25,262.620849609375,265.0690002441406,264.2500305175781,289.1170349121094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010323773603886,9.650046095543985e-09,0.0010323676979169,-0.0243306718766689,0.0,0.0,0.0,-0.0095967575907707,60.0,-17.552202224731445,-0.0,-7.266686452567228e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8699035644531,306.03662109375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.937170061587312e-21,-7.540763448760231e-21,2.603592983276136e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
693120,291.0490417480469,303.1499938964844,285.1499938964844,0.0,-0.0,290.8059387207031,0.0,0.0,9.689170838100836e-05,291.52056884765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.5206298828125,0.0,0.0,0.0001020315030473,290.77490234375,303.1499938964844,285.1499938964844,0.0,-0.0,290.8275451660156,0.0,0.0,7.536021439591423e-05,290.8056640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.6791381835937,0.0,0.0,0.0001020316558424,291.7172546386719,303.1499938964844,285.1499938964844,0.0,-0.0,290.7963562011719,0.0,0.0,0.0004839935281779,290.39337158203125,294.1499938964844,264.25,262.620849609375,265.0690002441406,264.2500305175781,289.1170349121094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010323773603886,9.650046095543985e-09,0.0010323676979169,-0.0243306718766689,0.0,0.0,0.0,-0.0095967575907707,60.0,-17.552202224731445,-0.0,-7.266686452567228e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8699035644531,306.03662109375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.937170061587312e-21,-7.540763448760231e-21,2.603592983276136e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
693180,291.0467834472656,303.1499938964844,285.1499938964844,0.0,-0.0,290.7939758300781,0.0,0.0,9.686584235168992e-05,291.50885009765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.5122985839844,0.0,0.0,0.0001020042691379,290.775146484375,303.1499938964844,285.1499938964844,0.0,-0.0,290.8152770996094,0.0,0.0,7.534010364906862e-05,290.8033142089844,303.1499938964844,285.1499938964844,0.0,-0.0,290.6687927246094,0.0,0.0,0.000102004421933,291.71484375,303.1499938964844,285.1499938964844,0.0,-0.0,290.7845153808594,0.0,0.0,0.0004838643362745,290.3838195800781,294.1499938964844,264.25,262.637939453125,265.0540771484375,264.2500305175781,289.1042785644531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010321016889065,9.617809659800969e-09,0.0010320920264348,-0.0242462716996669,0.0,0.0,0.0,-0.0095807770267128,60.0,-17.537851333618164,-0.0,-7.262806178687242e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8699035644531,306.03662109375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.937170061587312e-21,-7.540763448760231e-21,2.603592983276136e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
693240,291.0467834472656,303.1499938964844,285.1499938964844,0.0,-0.0,290.7939758300781,0.0,0.0,9.686584235168992e-05,291.50885009765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.5122985839844,0.0,0.0,0.0001020042691379,290.775146484375,303.1499938964844,285.1499938964844,0.0,-0.0,290.8152770996094,0.0,0.0,7.534010364906862e-05,290.8033142089844,303.1499938964844,285.1499938964844,0.0,-0.0,290.6687927246094,0.0,0.0,0.000102004421933,291.71484375,303.1499938964844,285.1499938964844,0.0,-0.0,290.7845153808594,0.0,0.0,0.0004838643362745,290.3838195800781,294.1499938964844,264.25,262.637939453125,265.0540771484375,264.2500305175781,289.1042785644531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010321016889065,9.617809659800969e-09,0.0010320920264348,-0.0242462716996669,0.0,0.0,0.0,-0.0095807770267128,60.0,-17.537851333618164,-0.0,-7.262806178687242e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8699035644531,306.03662109375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.937170061587312e-21,-7.540763448760231e-21,2.603592983276136e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
693300,291.045654296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.7879943847656,0.0,0.0,9.68554159044288e-05,291.50299072265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.50811767578125,0.0,0.0,0.0001019932897179,290.7752380371094,303.1499938964844,285.1499938964844,0.0,-0.0,290.80914306640625,0.0,0.0,7.533199095632881e-05,290.8020935058594,303.1499938964844,285.1499938964844,0.0,-0.0,290.6636047363281,0.0,0.0,0.000101993442513,291.713623046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.778564453125,0.0,0.0,0.0004838122695218,290.3790283203125,294.1499938964844,264.25,262.6464538574219,265.0467224121094,264.25,289.097900390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010319905122742,9.604813833163917e-09,0.0010319809662178,-0.0242122448980808,0.0,0.0,0.0,-0.0095743341371417,60.0,-17.531145095825195,-0.0,-7.261241563583098e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8699035644531,306.03662109375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.937170061587312e-21,-7.540763448760231e-21,2.603592983276136e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
693360,291.0444641113281,303.1499938964844,285.1499938964844,0.0,-0.0,290.781982421875,0.0,0.0,9.68477106653154e-05,291.49713134765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.5039367675781,0.0,0.0,0.0001019851770251,290.7753295898437,303.1499938964844,285.1499938964844,0.0,-0.0,290.80303955078125,0.0,0.0,7.532599556725472e-05,290.8008728027344,303.1499938964844,285.1499938964844,0.0,-0.0,290.6584167480469,0.0,0.0,0.0001019853225443,291.71240234375,303.1499938964844,285.1499938964844,0.0,-0.0,290.77264404296875,0.0,0.0,0.0004837737651541,290.3742370605469,294.1499938964844,264.25,262.6549072265625,265.0394592285156,264.25,289.091552734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010319083230569,9.59520374266276e-09,0.0010318987770006,-0.024187084287405,0.0,0.0,0.0,-0.0095695694908499,60.0,-17.524856567382812,-0.0,-7.260085510552018e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8699035644531,306.03662109375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.937170061587312e-21,-7.540763448760231e-21,2.603592983276136e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
693420,291.04205322265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.77001953125,0.0,0.0,9.683919051894918e-05,291.48541259765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.4955139160156,0.0,0.0,0.0001019762057694,290.7754821777344,303.1499938964844,285.1499938964844,0.0,-0.0,290.7908020019531,0.0,0.0,7.531937444582582e-05,290.7983703613281,303.1499938964844,285.1499938964844,0.0,-0.0,290.64801025390625,0.0,0.0,0.0001019763512886,291.7099304199219,303.1499938964844,285.1499938964844,0.0,-0.0,290.76080322265625,0.0,0.0,0.0004837312444578,290.3646240234375,294.1499938964844,264.25,262.67156982421875,265.02508544921875,264.25,289.07879638671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010318174026906,9.584579352406308e-09,0.0010318078566342,-0.0241592675447464,0.0,0.0,0.0,-0.0095643028616905,60.0,-17.513521194458008,-0.0,-7.258807244170384e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8699035644531,306.03662109375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.937170061587312e-21,-7.540763448760231e-21,2.603592983276136e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
693480,291.04205322265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.77001953125,0.0,0.0,9.683919051894918e-05,291.48541259765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.4955139160156,0.0,0.0,0.0001019762057694,290.7754821777344,303.1499938964844,285.1499938964844,0.0,-0.0,290.7908020019531,0.0,0.0,7.531937444582582e-05,290.7983703613281,303.1499938964844,285.1499938964844,0.0,-0.0,290.64801025390625,0.0,0.0,0.0001019763512886,291.7099304199219,303.1499938964844,285.1499938964844,0.0,-0.0,290.76080322265625,0.0,0.0,0.0004837312444578,290.3646240234375,294.1499938964844,264.25,262.67156982421875,265.02508544921875,264.25,289.07879638671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010318174026906,9.584579352406308e-09,0.0010318078566342,-0.0241592675447464,0.0,0.0,0.0,-0.0095643028616905,60.0,-17.513521194458008,-0.0,-7.258807244170384e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8699035644531,306.03662109375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.937170061587312e-21,-7.540763448760231e-21,2.603592983276136e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
693540,291.0395202636719,303.1499938964844,285.1499938964844,0.0,-0.0,290.758056640625,0.0,0.0,9.683954704087228e-05,291.4737548828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.487060546875,0.0,0.0,0.0001019765841192,290.7755126953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.778564453125,0.0,0.0,7.531964365625754e-05,290.7957763671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.6376037597656,0.0,0.0,0.0001019767223624,291.7073974609375,303.1499938964844,285.1499938964844,0.0,-0.0,290.7489318847656,0.0,0.0,0.0004837329906877,290.35498046875,294.1499938964844,264.25,262.6878356933594,265.0109558105469,264.25,289.0660705566406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010318211279809,9.585006566226184e-09,0.0010318114655092,-0.024160386994481,0.0,0.0,0.0,-0.0095645142719149,60.0,-17.503747940063477,-0.0,-7.258858403247359e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8699035644531,306.03662109375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.937170061587312e-21,-7.540763448760231e-21,2.603592983276136e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
693600,291.0395202636719,303.1499938964844,285.1499938964844,0.0,-0.0,290.758056640625,0.0,0.0,9.683954704087228e-05,291.4737548828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.487060546875,0.0,0.0,0.0001019765841192,290.7755126953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.778564453125,0.0,0.0,7.531964365625754e-05,290.7957763671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.6376037597656,0.0,0.0,0.0001019767223624,291.7073974609375,303.1499938964844,285.1499938964844,0.0,-0.0,290.7489318847656,0.0,0.0,0.0004837329906877,290.35498046875,294.1499938964844,264.25,262.6878356933594,265.0109558105469,264.25,289.0660705566406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010318211279809,9.585006566226184e-09,0.0010318114655092,-0.024160386994481,0.0,0.0,0.0,-0.0095645142719149,60.0,-17.503747940063477,-0.0,-7.258858403247359e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8699035644531,306.03662109375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.937170061587312e-21,-7.540763448760231e-21,2.603592983276136e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
693660,291.0368957519531,303.1499938964844,285.1499938964844,0.0,-0.0,290.74609375,0.0,0.0,9.68476160778664e-05,291.4621887207031,303.1499938964844,285.1499938964844,0.0,-0.0,290.47857666015625,0.0,0.0,0.0001019850824377,290.775390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.7663269042969,0.0,0.0,7.532592280767858e-05,290.7931213378906,303.1499938964844,285.1499938964844,0.0,-0.0,290.627197265625,0.0,0.0,0.0001019852206809,291.704833984375,303.1499938964844,285.1499938964844,0.0,-0.0,290.7370910644531,0.0,0.0,0.0004837732994928,290.34527587890625,294.1499938964844,264.25,262.7035522460937,264.9970703125,264.25,289.0533752441406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010319069260731,9.595049199617732e-09,0.0010318973800167,-0.0241866782307624,0.0,0.0,0.0,-0.0095694921910762,60.0,-17.49555206298828,-0.0,-7.260067036440887e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8699035644531,306.03662109375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.937170061587312e-21,-7.540763448760231e-21,2.603592983276136e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
693720,291.0368957519531,303.1499938964844,285.1499938964844,0.0,-0.0,290.74609375,0.0,0.0,9.68476160778664e-05,291.4621887207031,303.1499938964844,285.1499938964844,0.0,-0.0,290.47857666015625,0.0,0.0,0.0001019850824377,290.775390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.7663269042969,0.0,0.0,7.532592280767858e-05,290.7931213378906,303.1499938964844,285.1499938964844,0.0,-0.0,290.627197265625,0.0,0.0,0.0001019852206809,291.704833984375,303.1499938964844,285.1499938964844,0.0,-0.0,290.7370910644531,0.0,0.0,0.0004837732994928,290.34527587890625,294.1499938964844,264.25,262.7035522460937,264.9970703125,264.25,289.0533752441406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010319069260731,9.595049199617732e-09,0.0010318973800167,-0.0241866782307624,0.0,0.0,0.0,-0.0095694921910762,60.0,-17.49555206298828,-0.0,-7.260067036440887e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8699035644531,306.03662109375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.937170061587312e-21,-7.540763448760231e-21,2.603592983276136e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
693780,291.0341491699219,303.1499938964844,285.1499938964844,0.0,-0.0,290.734130859375,0.0,0.0,9.686394332675265e-05,291.4507751464844,303.1499938964844,285.1499938964844,0.0,-0.0,290.4700012207031,0.0,0.0,0.0001020022755255,290.77508544921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.75408935546875,0.0,0.0,7.533861935371533e-05,290.79034423828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.6167297363281,0.0,0.0,0.0001020024137687,291.7021789550781,303.1499938964844,285.1499938964844,0.0,-0.0,290.7252502441406,0.0,0.0,0.0004838548775296,290.3355712890625,294.1499938964844,264.25,262.71856689453125,264.9834899902344,264.25,289.0406494140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010320808505639,9.615382268179928e-09,0.0010320711880922,-0.0242399144917726,0.0,0.0,0.0,-0.0095795728266239,60.0,-17.488941192626953,-0.0,-7.262514145622846e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8699035644531,306.03662109375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.937170061587312e-21,-7.540763448760231e-21,2.603592983276136e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
693840,291.0341491699219,303.1499938964844,285.1499938964844,0.0,-0.0,290.734130859375,0.0,0.0,9.686394332675265e-05,291.4507751464844,303.1499938964844,285.1499938964844,0.0,-0.0,290.4700012207031,0.0,0.0,0.0001020022755255,290.77508544921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.75408935546875,0.0,0.0,7.533861935371533e-05,290.79034423828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.6167297363281,0.0,0.0,0.0001020024137687,291.7021789550781,303.1499938964844,285.1499938964844,0.0,-0.0,290.7252502441406,0.0,0.0,0.0004838548775296,290.3355712890625,294.1499938964844,264.25,262.71856689453125,264.9834899902344,264.25,289.0406494140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010320808505639,9.615382268179928e-09,0.0010320711880922,-0.0242399144917726,0.0,0.0,0.0,-0.0095795728266239,60.0,-17.488941192626953,-0.0,-7.262514145622846e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8699035644531,306.03662109375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.937170061587312e-21,-7.540763448760231e-21,2.603592983276136e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
693900,291.0327453613281,303.1499938964844,285.1499938964844,0.0,-0.0,290.7281494140625,0.0,0.0,9.687410783953963e-05,291.4450988769531,303.1499938964844,285.1499938964844,0.0,-0.0,290.4657287597656,0.0,0.0,0.0001020129857352,290.7748413085937,303.1499938964844,285.1499938964844,0.0,-0.0,290.7479858398437,0.0,0.0,7.534652831964195e-05,290.7889404296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.61151123046875,0.0,0.0,0.0001020131239783,291.7008361816406,303.1499938964844,285.1499938964844,0.0,-0.0,290.7193298339844,0.0,0.0,0.0004839056637138,290.3306884765625,294.1499938964844,264.25,262.72576904296875,264.9767761230469,264.25,289.0343017578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010321891168132,9.628042363374334e-09,0.0010321794543415,-0.0242730621248483,0.0,0.0,0.0,-0.0095858490094542,60.0,-17.486045837402344,-0.0,-7.264037549248314e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8699035644531,306.03662109375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.937170061587312e-21,-7.540763448760231e-21,2.603592983276136e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
693960,291.03131103515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.7221374511719,0.0,0.0,9.68859894783236e-05,291.4394836425781,303.1499938964844,285.1499938964844,0.0,-0.0,290.46142578125,0.0,0.0,0.0001020254931063,290.7745666503906,303.1499938964844,285.1499938964844,0.0,-0.0,290.74188232421875,0.0,0.0,7.535576878581196e-05,290.7875061035156,303.1499938964844,285.1499938964844,0.0,-0.0,290.6062927246094,0.0,0.0,0.0001020256313495,291.6994934082031,303.1499938964844,285.1499938964844,0.0,-0.0,290.71337890625,0.0,0.0,0.0004839650064241,290.3257751464844,294.1499938964844,264.25,262.7327575683594,264.9701232910156,264.25,289.0279541015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010323155438527,9.64283675131128e-09,0.001032305881381,-0.0243117958307266,0.0,0.0,0.0,-0.0095931831747293,60.0,-17.48343849182129,-0.0,-7.265818169344129e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8699035644531,306.03662109375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.937170061587312e-21,-7.540763448760231e-21,2.603592983276136e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
694020,291.02838134765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.7101745605469,0.0,0.0,9.69136817730032e-05,291.4283752441406,303.1499938964844,285.1499938964844,0.0,-0.0,290.4527893066406,0.0,0.0,0.0001020546624204,290.77374267578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.7296447753906,0.0,0.0,7.537731289630756e-05,290.7845764160156,303.1499938964844,285.1499938964844,0.0,-0.0,290.5957946777344,0.0,0.0,0.0001020548006636,291.6967163085937,303.1499938964844,285.1499938964844,0.0,-0.0,290.7015380859375,0.0,0.0,0.0004841033660341,290.31597900390625,294.1499938964844,264.25,262.7460021972656,264.95703125,264.25,289.0152893066406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010326105402782,9.677334489310851e-09,0.0010326008778065,-0.0244021192193031,0.0,0.0,0.0,-0.009610285051167,60.0,-17.479019165039062,-0.0,-7.269972002177384e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8699035644531,306.03662109375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.937170061587312e-21,-7.540763448760231e-21,2.603592983276136e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
694080,291.02838134765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.7101745605469,0.0,0.0,9.69136817730032e-05,291.4283752441406,303.1499938964844,285.1499938964844,0.0,-0.0,290.4527893066406,0.0,0.0,0.0001020546624204,290.77374267578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.7296447753906,0.0,0.0,7.537731289630756e-05,290.7845764160156,303.1499938964844,285.1499938964844,0.0,-0.0,290.5957946777344,0.0,0.0,0.0001020548006636,291.6967163085937,303.1499938964844,285.1499938964844,0.0,-0.0,290.7015380859375,0.0,0.0,0.0004841033660341,290.31597900390625,294.1499938964844,264.25,262.7460021972656,264.95703125,264.25,289.0152893066406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010326105402782,9.677334489310851e-09,0.0010326008778065,-0.0244021192193031,0.0,0.0,0.0,-0.009610285051167,60.0,-17.479019165039062,-0.0,-7.269972002177384e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8699035644531,306.03662109375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.937170061587312e-21,-7.540763448760231e-21,2.603592983276136e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
694140,291.0253601074219,303.1499938964844,285.1499938964844,0.0,-0.0,290.6982116699219,0.0,0.0,9.694488835521042e-05,291.4174499511719,303.1499938964844,285.1499938964844,0.0,-0.0,290.4441223144531,0.0,0.0,0.000102087520645,290.7726135253906,303.1499938964844,285.1499938964844,0.0,-0.0,290.7174377441406,0.0,0.0,7.540157821495086e-05,290.7815856933594,303.1499938964844,285.1499938964844,0.0,-0.0,290.5852966308594,0.0,0.0,0.0001020876588881,291.6938781738281,303.1499938964844,285.1499938964844,0.0,-0.0,290.6896667480469,0.0,0.0,0.00048425924615,290.3061218261719,294.1499938964844,264.25,262.7581481933594,264.9441223144531,264.25,289.0025939941406,0.0,0.0,0.0,0.0,1.0,1.0,-0.001032942906022,9.716202953313768e-09,0.0010329332435503,-0.024503881111741,0.0,0.0,0.0,-0.0096295531839132,60.0,-17.475374221801758,-0.0,-7.27465305772057e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8699035644531,306.03662109375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.937170061587312e-21,-7.540763448760231e-21,2.603592983276136e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
694200,291.0253601074219,303.1499938964844,285.1499938964844,0.0,-0.0,290.6982116699219,0.0,0.0,9.694488835521042e-05,291.4174499511719,303.1499938964844,285.1499938964844,0.0,-0.0,290.4441223144531,0.0,0.0,0.000102087520645,290.7726135253906,303.1499938964844,285.1499938964844,0.0,-0.0,290.7174377441406,0.0,0.0,7.540157821495086e-05,290.7815856933594,303.1499938964844,285.1499938964844,0.0,-0.0,290.5852966308594,0.0,0.0,0.0001020876588881,291.6938781738281,303.1499938964844,285.1499938964844,0.0,-0.0,290.6896667480469,0.0,0.0,0.00048425924615,290.3061218261719,294.1499938964844,264.25,262.7581481933594,264.9441223144531,264.25,289.0025939941406,0.0,0.0,0.0,0.0,1.0,1.0,-0.001032942906022,9.716202953313768e-09,0.0010329332435503,-0.024503881111741,0.0,0.0,0.0,-0.0096295531839132,60.0,-17.475374221801758,-0.0,-7.27465305772057e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8699035644531,306.03662109375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.937170061587312e-21,-7.540763448760231e-21,2.603592983276136e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
694260,291.022216796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.6862487792969,0.0,0.0,9.697845962364228e-05,291.40679931640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.4353942871094,0.0,0.0,0.000102122874523,290.77105712890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.7052307128906,0.0,0.0,7.542769162682816e-05,290.7785339355469,303.1499938964844,285.1499938964844,0.0,-0.0,290.57476806640625,0.0,0.0,0.0001021230054902,291.69097900390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.6778259277344,0.0,0.0,0.0004844269424211,290.2962341308594,294.1499938964844,264.25,262.7690734863281,264.9314880371094,264.25,288.98992919921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010333005338907,9.758019281491672e-09,0.0010332907550036,-0.0246133636683225,0.0,0.0,0.0,-0.0096502834931015,60.0,-17.47230339050293,-0.0,-7.27969080571711e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8699035644531,306.03662109375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.937170061587312e-21,-7.540763448760231e-21,2.603592983276136e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
694320,291.022216796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.6862487792969,0.0,0.0,9.697845962364228e-05,291.40679931640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.4353942871094,0.0,0.0,0.000102122874523,290.77105712890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.7052307128906,0.0,0.0,7.542769162682816e-05,290.7785339355469,303.1499938964844,285.1499938964844,0.0,-0.0,290.57476806640625,0.0,0.0,0.0001021230054902,291.69097900390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.6778259277344,0.0,0.0,0.0004844269424211,290.2962341308594,294.1499938964844,264.25,262.7690734863281,264.9314880371094,264.25,288.98992919921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010333005338907,9.758019281491672e-09,0.0010332907550036,-0.0246133636683225,0.0,0.0,0.0,-0.0096502834931015,60.0,-17.47230339050293,-0.0,-7.27969080571711e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8699035644531,306.03662109375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.937170061587312e-21,-7.540763448760231e-21,2.603592983276136e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
694380,291.0190124511719,303.1499938964844,285.1499938964844,0.0,-0.0,290.6742553710937,0.0,0.0,9.701261296868324e-05,291.3963623046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.4266357421875,0.0,0.0,0.0001021588395815,290.7690734863281,303.1499938964844,285.1499938964844,0.0,-0.0,290.6929931640625,0.0,0.0,7.545425614807755e-05,290.7754211425781,303.1499938964844,285.1499938964844,0.0,-0.0,290.564208984375,0.0,0.0,0.0001021589705487,291.6880187988281,303.1499938964844,285.1499938964844,0.0,-0.0,290.6659545898437,0.0,0.0,0.000484597578179,290.28631591796875,294.1499938964844,264.25,262.7786560058594,264.9190673828125,264.25,288.9772644042969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010336643317714,9.800562139616886e-09,0.0010336545528843,-0.0247247423976659,0.0,0.0,0.0,-0.0096713742241263,60.0,-17.4694881439209,-0.0,-7.284818082098354e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8699035644531,306.03662109375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.937170061587312e-21,-7.540763448760231e-21,2.603592983276136e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
694440,291.0190124511719,303.1499938964844,285.1499938964844,0.0,-0.0,290.6742553710937,0.0,0.0,9.701261296868324e-05,291.3963623046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.4266357421875,0.0,0.0,0.0001021588395815,290.7690734863281,303.1499938964844,285.1499938964844,0.0,-0.0,290.6929931640625,0.0,0.0,7.545425614807755e-05,290.7754211425781,303.1499938964844,285.1499938964844,0.0,-0.0,290.564208984375,0.0,0.0,0.0001021589705487,291.6880187988281,303.1499938964844,285.1499938964844,0.0,-0.0,290.6659545898437,0.0,0.0,0.000484597578179,290.28631591796875,294.1499938964844,264.25,262.7786560058594,264.9190673828125,264.25,288.9772644042969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010336643317714,9.800562139616886e-09,0.0010336545528843,-0.0247247423976659,0.0,0.0,0.0,-0.0096713742241263,60.0,-17.4694881439209,-0.0,-7.284818082098354e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8699035644531,306.03662109375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.937170061587312e-21,-7.540763448760231e-21,2.603592983276136e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
694500,291.01739501953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.66827392578125,0.0,0.0,9.70295222941786e-05,291.3912658691406,303.1499938964844,285.1499938964844,0.0,-0.0,290.4222412109375,0.0,0.0,0.0001021766438498,290.7679138183594,303.1499938964844,285.1499938964844,0.0,-0.0,290.6868896484375,0.0,0.0,7.546740380348638e-05,290.7738342285156,303.1499938964844,285.1499938964844,0.0,-0.0,290.5589294433594,0.0,0.0,0.000102176774817,291.6864929199219,303.1499938964844,285.1499938964844,0.0,-0.0,290.6600036621094,0.0,0.0,0.0004846820083912,290.28131103515625,294.1499938964844,264.25,262.78289794921875,264.9129333496094,264.25,288.970947265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010338444262742,9.821621738126396e-09,0.0010338346473872,-0.0247798785567283,0.0,0.0,0.0,-0.0096818143501877,60.0,-17.468097686767578,-0.0,-7.287356851293225e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8699035644531,306.03662109375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.937170061587312e-21,-7.540763448760231e-21,2.603592983276136e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
694560,291.0157470703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.66229248046875,0.0,0.0,9.70459368545562e-05,291.38623046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.4178466796875,0.0,0.0,0.000102193938801,290.7666015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.6807861328125,0.0,0.0,7.548017310909927e-05,290.7722473144531,303.1499938964844,285.1499938964844,0.0,-0.0,290.5536499023437,0.0,0.0,0.0001021940624923,291.6849365234375,303.1499938964844,285.1499938964844,0.0,-0.0,290.6540832519531,0.0,0.0,0.0004847640229854,290.2763366699219,294.1499938964844,264.25,262.7867431640625,264.9068603515625,264.25,288.964599609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.001034019398503,9.842070269883152e-09,0.0010340095032006,-0.0248334165662527,0.0,0.0,0.0,-0.0096919517964124,60.0,-17.466665267944336,-0.0,-7.289822434586314e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8699035644531,306.03662109375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.937170061587312e-21,-7.540763448760231e-21,2.603592983276136e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
694620,291.0130920410156,303.1499938964844,285.1499938964844,0.0,-0.0,290.6527099609375,0.0,0.0,9.70709152170457e-05,291.3783569335937,303.1499938964844,285.1499938964844,0.0,-0.0,290.4107666015625,0.0,0.0,0.0001022202341118,290.76422119140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.6710205078125,0.0,0.0,7.549959991592914e-05,290.7696533203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.5451965332031,0.0,0.0,0.0001022203650791,291.68243408203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.6445617675781,0.0,0.0,0.0004848887911066,290.2683410644531,294.1499938964844,264.25,262.79205322265625,264.8972473144531,264.25,288.9544982910156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010342854075133,9.873176942676313e-09,0.001034275512211,-0.0249148570001125,0.0,0.0,0.0,-0.0097073726356029,60.0,-17.464204788208008,-0.0,-7.29357338968839e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8699035644531,306.03662109375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.937170061587312e-21,-7.540763448760231e-21,2.603592983276136e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
694680,291.0124206542969,303.1499938964844,285.1499938964844,0.0,-0.0,290.6502990722656,0.0,0.0,9.707687422633172e-05,291.3764038085937,303.1499938964844,285.1499938964844,0.0,-0.0,290.40899658203125,0.0,0.0,0.0001022265132633,290.7635803222656,303.1499938964844,285.1499938964844,0.0,-0.0,290.6685791015625,0.0,0.0,7.550423470092937e-05,290.7690124511719,303.1499938964844,285.1499938964844,0.0,-0.0,290.5430603027344,0.0,0.0,0.0001022266442305,291.68182373046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.6422119140625,0.0,0.0,0.0004849185643251,290.2663269042969,294.1499938964844,264.25,262.7931823730469,264.8948669433594,264.25,288.95196533203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010343488538637,9.880603890621842e-09,0.0010343390749767,-0.0249343011528253,0.0,0.0,0.0,-0.0097110541537404,60.0,-17.463550567626953,-0.0,-7.294469384078185e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8699035644531,306.03662109375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.937170061587312e-21,-7.540763448760231e-21,2.603592983276136e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
694740,291.009033203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.6383361816406,0.0,0.0,9.710458834888414e-05,291.3669128417969,303.1499938964844,285.1499938964844,0.0,-0.0,290.4001159667969,0.0,0.0,0.0001022556971292,290.7599182128906,303.1499938964844,285.1499938964844,0.0,-0.0,290.6563415527344,0.0,0.0,7.55257933633402e-05,290.7657470703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.532470703125,0.0,0.0,0.0001022558280965,291.6785888671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.6303100585937,0.0,0.0,0.0004850570112466,290.2562866210937,294.1499938964844,264.25,262.79791259765625,264.8830871582031,264.25,288.9393005371094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010346440831199,9.915125609438746e-09,0.0010346341878175,-0.0250246785581111,0.0,0.0,0.0,-0.0097281681373715,60.0,-17.45995330810547,-0.0,-7.298633875052475e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8699035644531,306.03662109375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.937170061587312e-21,-7.540763448760231e-21,2.603592983276136e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
694800,291.009033203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.6383361816406,0.0,0.0,9.710458834888414e-05,291.3669128417969,303.1499938964844,285.1499938964844,0.0,-0.0,290.4001159667969,0.0,0.0,0.0001022556971292,290.7599182128906,303.1499938964844,285.1499938964844,0.0,-0.0,290.6563415527344,0.0,0.0,7.55257933633402e-05,290.7657470703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.532470703125,0.0,0.0,0.0001022558280965,291.6785888671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.6303100585937,0.0,0.0,0.0004850570112466,290.2562866210937,294.1499938964844,264.25,262.79791259765625,264.8830871582031,264.25,288.9393005371094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010346440831199,9.915125609438746e-09,0.0010346341878175,-0.0250246785581111,0.0,0.0,0.0,-0.0097281681373715,60.0,-17.45995330810547,-0.0,-7.298633875052475e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8699035644531,306.03662109375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.937170061587312e-21,-7.540763448760231e-21,2.603592983276136e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
694860,291.00555419921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.6263427734375,0.0,0.0,9.71352492342703e-05,291.3576354980469,303.1499938964844,285.1499938964844,0.0,-0.0,290.39117431640625,0.0,0.0,0.0001022879878291,290.7556457519531,303.1499938964844,285.1499938964844,0.0,-0.0,290.6441345214844,0.0,0.0,7.554963667644188e-05,290.762451171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.5218200683594,0.0,0.0,0.0001022881115204,291.67529296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.6184387207031,0.0,0.0,0.0004852101847063,290.2462158203125,294.1499938964844,264.25,262.80096435546875,264.8715209960937,264.25,288.9266662597656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010349706280976,9.953314616950593e-09,0.0010349607327952,-0.0251246578991413,0.0,0.0,0.0,-0.0097470991313457,60.0,-17.45632553100586,-0.0,-7.303242455236615e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8699035644531,306.03662109375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.937170061587312e-21,-7.540763448760231e-21,2.603592983276136e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
694920,291.00555419921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.6263427734375,0.0,0.0,9.71352492342703e-05,291.3576354980469,303.1499938964844,285.1499938964844,0.0,-0.0,290.39117431640625,0.0,0.0,0.0001022879878291,290.7556457519531,303.1499938964844,285.1499938964844,0.0,-0.0,290.6441345214844,0.0,0.0,7.554963667644188e-05,290.762451171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.5218200683594,0.0,0.0,0.0001022881115204,291.67529296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.6184387207031,0.0,0.0,0.0004852101847063,290.2462158203125,294.1499938964844,264.25,262.80096435546875,264.8715209960937,264.25,288.9266662597656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010349706280976,9.953314616950593e-09,0.0010349607327952,-0.0251246578991413,0.0,0.0,0.0,-0.0097470991313457,60.0,-17.45632553100586,-0.0,-7.303242455236615e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8699035644531,306.03662109375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.937170061587312e-21,-7.540763448760231e-21,2.603592983276136e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
694980,291.0019836425781,303.1499938964844,285.1499938964844,0.0,-0.0,290.6143493652344,0.0,0.0,9.717499051475896e-05,291.3482666015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.3822021484375,0.0,0.0,0.0001023298391373,290.7508544921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.6319274902344,0.0,0.0,7.558055222034454e-05,290.7590637207031,303.1499938964844,285.1499938964844,0.0,-0.0,290.5111694335937,0.0,0.0,0.0001023299628286,291.671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.6065368652344,0.0,0.0,0.0004854087019339,290.236083984375,294.1499938964844,264.25,262.8026428222656,264.86016845703125,264.25,288.9140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010353940306231,1.0002823458421517e-08,0.0010353840189054,-0.0252542737871408,0.0,0.0,0.0,-0.0097716432064771,60.0,-17.45371437072754,-0.0,-7.309218830187092e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8699035644531,306.03662109375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.937170061587312e-21,-7.540763448760231e-21,2.603592983276136e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
695040,291.0019836425781,303.1499938964844,285.1499938964844,0.0,-0.0,290.6143493652344,0.0,0.0,9.717499051475896e-05,291.3482666015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.3822021484375,0.0,0.0,0.0001023298391373,290.7508544921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.6319274902344,0.0,0.0,7.558055222034454e-05,290.7590637207031,303.1499938964844,285.1499938964844,0.0,-0.0,290.5111694335937,0.0,0.0,0.0001023299628286,291.671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.6065368652344,0.0,0.0,0.0004854087019339,290.236083984375,294.1499938964844,264.25,262.8026428222656,264.86016845703125,264.25,288.9140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010353940306231,1.0002823458421517e-08,0.0010353840189054,-0.0252542737871408,0.0,0.0,0.0,-0.0097716432064771,60.0,-17.45371437072754,-0.0,-7.309218830187092e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8699035644531,306.03662109375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.937170061587312e-21,-7.540763448760231e-21,2.603592983276136e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
695100,291.0001525878906,303.1499938964844,285.1499938964844,0.0,-0.0,290.6083679199219,0.0,0.0,9.719848458189516e-05,291.3434143066406,303.1499938964844,285.1499938964844,0.0,-0.0,290.3777160644531,0.0,0.0,0.0001023545846692,290.748291015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.62579345703125,0.0,0.0,7.559882214991376e-05,290.7573547363281,303.1499938964844,285.1499938964844,0.0,-0.0,290.505859375,0.0,0.0,0.0001023547083605,291.67010498046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.6006164550781,0.0,0.0,0.0004855260776821,290.23101806640625,294.1499938964844,264.25,262.8030090332031,264.8545837402344,264.25,288.9077453613281,0.0,0.0,0.0,0.0,1.0,1.0,-0.001035644323565,1.0032089825529056e-08,0.0010356343118473,-0.0253308936953544,0.0,0.0,0.0,-0.0097861522808671,60.0,-17.453052520751953,-0.0,-7.312753069754764e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8699035644531,306.03662109375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.937170061587312e-21,-7.540763448760231e-21,2.603592983276136e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
695160,290.998291015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.60235595703125,0.0,0.0,9.722375398268925e-05,291.3385009765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.3731994628906,0.0,0.0,0.0001023811928462,290.74560546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.61968994140625,0.0,0.0,7.561847451142967e-05,290.7555847167969,303.1499938964844,285.1499938964844,0.0,-0.0,290.5005187988281,0.0,0.0,0.0001023813165375,291.6683349609375,303.1499938964844,285.1499938964844,0.0,-0.0,290.5946655273437,0.0,0.0,0.0004856523009948,290.2259216308594,294.1499938964844,264.25,262.80303955078125,264.8490295410156,264.25,288.90142822265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010359134757891,1.0063566868723228e-08,0.0010359033476561,-0.0254132989794015,0.0,0.0,0.0,-0.0098017565906047,60.0,-17.452726364135742,-0.0,-7.316554473391079e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8699035644531,306.03662109375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.937170061587312e-21,-7.540763448760231e-21,2.603592983276136e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
695220,290.99444580078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.5903625488281,0.0,0.0,9.728066652314736e-05,291.32830810546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.3641357421875,0.0,0.0,0.000102441124909,290.73992919921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.60748291015625,0.0,0.0,7.566274143755436e-05,290.7519836425781,303.1499938964844,285.1499938964844,0.0,-0.0,290.48980712890625,0.0,0.0,0.0001024412413244,291.6646423339844,303.1499938964844,285.1499938964844,0.0,-0.0,290.582763671875,0.0,0.0,0.0004859365872107,290.2157287597656,294.1499938964844,264.25,262.8022766113281,264.83807373046875,264.25,288.8888244628906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010365197667852,1.0134463046540532e-08,0.0010365096386522,-0.0255989003926515,0.0,0.0,0.0,-0.009836901910603,60.0,-17.45319366455078,-0.0,-7.32512148715614e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8699035644531,306.03662109375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.937170061587312e-21,-7.540763448760231e-21,2.603592983276136e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
695280,290.99444580078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.5903625488281,0.0,0.0,9.728066652314736e-05,291.32830810546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.3641357421875,0.0,0.0,0.000102441124909,290.73992919921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.60748291015625,0.0,0.0,7.566274143755436e-05,290.7519836425781,303.1499938964844,285.1499938964844,0.0,-0.0,290.48980712890625,0.0,0.0,0.0001024412413244,291.6646423339844,303.1499938964844,285.1499938964844,0.0,-0.0,290.582763671875,0.0,0.0,0.0004859365872107,290.2157287597656,294.1499938964844,264.25,262.8022766113281,264.83807373046875,264.25,288.8888244628906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010365197667852,1.0134463046540532e-08,0.0010365096386522,-0.0255989003926515,0.0,0.0,0.0,-0.009836901910603,60.0,-17.45319366455078,-0.0,-7.32512148715614e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8699035644531,306.03662109375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.937170061587312e-21,-7.540763448760231e-21,2.603592983276136e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
