time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
695340,290.9904479980469,303.1499938964844,285.1499938964844,0.0,-0.0,290.5783386230469,0.0,0.0,9.734443301567808e-05,291.31768798828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.35504150390625,0.0,0.0,0.0001025082747219,290.7339172363281,303.1499938964844,285.1499938964844,0.0,-0.0,290.5952453613281,0.0,0.0,7.571233436465263e-05,290.74822998046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.4790954589844,0.0,0.0,0.0001025083911372,291.66082763671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.5708312988281,0.0,0.0,0.0004862550995312,290.2055053710937,294.1499938964844,264.25,262.8004150390625,264.8273010253906,264.25,288.876220703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001037199050188,1.0213900836220093e-08,0.0010371888056397,-0.025806862860918,0.0,0.0,0.0,-0.0098762828856706,60.0,-17.454927444458008,-0.0,-7.334726603858145e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8699035644531,306.03662109375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.937170061587312e-21,-7.540763448760231e-21,2.603592983276136e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
695400,290.9904479980469,303.1499938964844,285.1499938964844,0.0,-0.0,290.5783386230469,0.0,0.0,9.734443301567808e-05,291.31768798828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.35504150390625,0.0,0.0,0.0001025082747219,290.7339172363281,303.1499938964844,285.1499938964844,0.0,-0.0,290.5952453613281,0.0,0.0,7.571233436465263e-05,290.74822998046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.4790954589844,0.0,0.0,0.0001025083911372,291.66082763671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.5708312988281,0.0,0.0,0.0004862550995312,290.2055053710937,294.1499938964844,264.25,262.8004150390625,264.8273010253906,264.25,288.876220703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001037199050188,1.0213900836220093e-08,0.0010371888056397,-0.025806862860918,0.0,0.0,0.0,-0.0098762828856706,60.0,-17.454927444458008,-0.0,-7.334726603858145e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8699035644531,306.03662109375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.937170061587312e-21,-7.540763448760231e-21,2.603592983276136e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
695460,290.986328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.5663452148437,0.0,0.0,9.741522808326408e-05,291.3066101074219,303.1499938964844,285.1499938964844,0.0,-0.0,290.34588623046875,0.0,0.0,0.0001025828241836,290.7274780273437,303.1499938964844,285.1499938964844,0.0,-0.0,290.5830078125,0.0,0.0,7.576739881187677e-05,290.7443542480469,303.1499938964844,285.1499938964844,0.0,-0.0,290.4683532714844,0.0,0.0,0.0001025829478749,291.6568603515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.5589294433594,0.0,0.0,0.0004866087692789,290.1952209472656,294.1499938964844,264.25,262.7975769042969,264.8167419433594,264.25,288.8636169433594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010379533050581,1.0302102282366832e-08,0.0010379430605098,-0.0260377638041973,0.0,0.0,0.0,-0.0099200075492262,60.0,-17.458024978637695,-0.0,-7.345398245206526e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8699035644531,306.03662109375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.937170061587312e-21,-7.540763448760231e-21,2.603592983276136e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
695520,290.986328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.5663452148437,0.0,0.0,9.741522808326408e-05,291.3066101074219,303.1499938964844,285.1499938964844,0.0,-0.0,290.34588623046875,0.0,0.0,0.0001025828241836,290.7274780273437,303.1499938964844,285.1499938964844,0.0,-0.0,290.5830078125,0.0,0.0,7.576739881187677e-05,290.7443542480469,303.1499938964844,285.1499938964844,0.0,-0.0,290.4683532714844,0.0,0.0,0.0001025829478749,291.6568603515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.5589294433594,0.0,0.0,0.0004866087692789,290.1952209472656,294.1499938964844,264.25,262.7975769042969,264.8167419433594,264.25,288.8636169433594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010379533050581,1.0302102282366832e-08,0.0010379430605098,-0.0260377638041973,0.0,0.0,0.0,-0.0099200075492262,60.0,-17.458024978637695,-0.0,-7.345398245206526e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8699035644531,306.03662109375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.937170061587312e-21,-7.540763448760231e-21,2.603592983276136e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
695580,290.9820251464844,303.1499938964844,285.1499938964844,0.0,-0.0,290.5542907714844,0.0,0.0,9.749133459990844e-05,291.2951354980469,303.1499938964844,285.1499938964844,0.0,-0.0,290.3367004394531,0.0,0.0,0.0001026629761327,290.7207336425781,303.1499938964844,285.1499938964844,0.0,-0.0,290.5707702636719,0.0,0.0,7.582659600302577e-05,290.7403564453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.4576110839844,0.0,0.0,0.000102663092548,291.6527404785156,303.1499938964844,285.1499938964844,0.0,-0.0,290.5469970703125,0.0,0.0,0.0004869889526162,290.1849060058594,294.1499938964844,264.25,262.7938537597656,264.80633544921875,264.25,288.8510131835937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010387641377747,1.0396917993205081e-08,0.001038753776811,-0.0262859724462032,0.0,0.0,0.0,-0.0099670123308897,60.0,-17.462099075317383,-0.0,-7.356879194730936e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8699035644531,306.03662109375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.937170061587312e-21,-7.540763448760231e-21,2.603592983276136e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
695640,290.9820251464844,303.1499938964844,285.1499938964844,0.0,-0.0,290.5542907714844,0.0,0.0,9.749133459990844e-05,291.2951354980469,303.1499938964844,285.1499938964844,0.0,-0.0,290.3367004394531,0.0,0.0,0.0001026629761327,290.7207336425781,303.1499938964844,285.1499938964844,0.0,-0.0,290.5707702636719,0.0,0.0,7.582659600302577e-05,290.7403564453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.4576110839844,0.0,0.0,0.000102663092548,291.6527404785156,303.1499938964844,285.1499938964844,0.0,-0.0,290.5469970703125,0.0,0.0,0.0004869889526162,290.1849060058594,294.1499938964844,264.25,262.7938537597656,264.80633544921875,264.25,288.8510131835937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010387641377747,1.0396917993205081e-08,0.001038753776811,-0.0262859724462032,0.0,0.0,0.0,-0.0099670123308897,60.0,-17.462099075317383,-0.0,-7.356879194730936e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8699035644531,306.03662109375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.937170061587312e-21,-7.540763448760231e-21,2.603592983276136e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
695700,290.9798278808594,303.1499938964844,285.1499938964844,0.0,-0.0,290.5482788085937,0.0,0.0,9.753159247338772e-05,291.2892150878906,303.1499938964844,285.1499938964844,0.0,-0.0,290.33209228515625,0.0,0.0,0.0001027053658617,290.7172546386719,303.1499938964844,285.1499938964844,0.0,-0.0,290.56463623046875,0.0,0.0,7.58579044486396e-05,290.7383117675781,303.1499938964844,285.1499938964844,0.0,-0.0,290.45220947265625,0.0,0.0,0.000102705482277,291.6506042480469,303.1499938964844,285.1499938964844,0.0,-0.0,290.541015625,0.0,0.0,0.0004871900309808,290.17974853515625,294.1499938964844,264.25,262.79168701171875,264.8012084960937,264.25,288.8446960449219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010391930118203,1.0447068987673448e-08,0.0010391825344413,-0.0264172554016113,0.0,0.0,0.0,-0.009991873987019,60.0,-17.464569091796875,-0.0,-7.362955045664421e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8699035644531,306.03662109375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.937170061587312e-21,-7.540763448760231e-21,2.603592983276136e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
695760,290.9775695800781,303.1499938964844,285.1499938964844,0.0,-0.0,290.5422668457031,0.0,0.0,9.757281077327208e-05,291.2832336425781,303.1499938964844,285.1499938964844,0.0,-0.0,290.3274841308594,0.0,0.0,0.0001027487742248,290.7136535644531,303.1499938964844,285.1499938964844,0.0,-0.0,290.5585327148437,0.0,0.0,7.58899623178877e-05,290.7362060546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.4468078613281,0.0,0.0,0.0001027488906402,291.6484680175781,303.1499938964844,285.1499938964844,0.0,-0.0,290.5350646972656,0.0,0.0,0.0004873959405813,290.174560546875,294.1499938964844,264.25,262.7893371582031,264.796142578125,264.25,288.8384094238281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010396321304142,1.0498424352078928e-08,0.0010396216530352,-0.026551691815257,0.0,0.0,0.0,-0.0100173326209187,60.0,-17.467235565185547,-0.0,-7.369180110572415e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8699035644531,306.03662109375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.937170061587312e-21,-7.540763448760231e-21,2.603592983276136e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
695820,290.9729919433594,303.1499938964844,285.1499938964844,0.0,-0.0,290.5302124023437,0.0,0.0,9.76587034529075e-05,291.27099609375,303.1499938964844,285.1499938964844,0.0,-0.0,290.3182067871094,0.0,0.0,0.0001028392216539,290.706298828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.5462646484375,0.0,0.0,7.595677016070113e-05,290.73193359375,303.1499938964844,285.1499938964844,0.0,-0.0,290.4360046386719,0.0,0.0,0.0001028393380693,291.64404296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.5231018066406,0.0,0.0,0.0004878249892499,290.1641845703125,294.1499938964844,264.25,262.7841491699219,264.7861022949219,264.25,288.8258056640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010405472712591,1.0605429423549141e-08,0.0010405366774648,-0.0268318001180887,0.0,0.0,0.0,-0.0100703798234462,60.0,-17.473190307617188,-0.0,-7.382158173641076e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8699035644531,306.03662109375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.937170061587312e-21,-7.540763448760231e-21,2.603592983276136e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
695880,290.9729919433594,303.1499938964844,285.1499938964844,0.0,-0.0,290.5302124023437,0.0,0.0,9.76587034529075e-05,291.27099609375,303.1499938964844,285.1499938964844,0.0,-0.0,290.3182067871094,0.0,0.0,0.0001028392216539,290.706298828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.5462646484375,0.0,0.0,7.595677016070113e-05,290.73193359375,303.1499938964844,285.1499938964844,0.0,-0.0,290.4360046386719,0.0,0.0,0.0001028393380693,291.64404296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.5231018066406,0.0,0.0,0.0004878249892499,290.1641845703125,294.1499938964844,264.25,262.7841491699219,264.7861022949219,264.25,288.8258056640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010405472712591,1.0605429423549141e-08,0.0010405366774648,-0.0268318001180887,0.0,0.0,0.0,-0.0100703798234462,60.0,-17.473190307617188,-0.0,-7.382158173641076e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8699035644531,306.03662109375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.937170061587312e-21,-7.540763448760231e-21,2.603592983276136e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
695940,290.9682922363281,303.1499938964844,285.1499938964844,0.0,-0.0,290.5181579589844,0.0,0.0,9.774792124517262e-05,291.25848388671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.30889892578125,0.0,0.0,0.0001029331688187,290.6986999511719,303.1499938964844,285.1499938964844,0.0,-0.0,290.53399658203125,0.0,0.0,7.602616096846759e-05,290.7275390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.4251708984375,0.0,0.0,0.000102933285234,291.6394958496094,303.1499938964844,285.1499938964844,0.0,-0.0,290.5111389160156,0.0,0.0,0.0004882706562057,290.1537475585937,294.1499938964844,264.25,262.7783508300781,264.7762451171875,264.25,288.813232421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010414976859465,1.0716576959168831e-08,0.0010414869757369,-0.0271227452903985,0.0,0.0,0.0,-0.0101254796609282,60.0,-17.479785919189453,-0.0,-7.395651380193159e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8699035644531,306.03662109375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.937170061587312e-21,-7.540763448760231e-21,2.603592983276136e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
696000,290.9682922363281,303.1499938964844,285.1499938964844,0.0,-0.0,290.5181579589844,0.0,0.0,9.774792124517262e-05,291.25848388671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.30889892578125,0.0,0.0,0.0001029331688187,290.6986999511719,303.1499938964844,285.1499938964844,0.0,-0.0,290.53399658203125,0.0,0.0,7.602616096846759e-05,290.7275390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.4251708984375,0.0,0.0,0.000102933285234,291.6394958496094,303.1499938964844,285.1499938964844,0.0,-0.0,290.5111389160156,0.0,0.0,0.0004882706562057,290.1537475585937,294.1499938964844,264.25,262.7783508300781,264.7762451171875,264.25,288.813232421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010414976859465,1.0716576959168831e-08,0.0010414869757369,-0.0271227452903985,0.0,0.0,0.0,-0.0101254796609282,60.0,-17.479785919189453,-0.0,-7.395651380193159e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8699035644531,306.03662109375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.937170061587312e-21,-7.540763448760231e-21,2.603592983276136e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
696060,290.96343994140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.506103515625,0.0,0.0,9.784028225112706e-05,291.2456970214844,303.1499938964844,285.1499938964844,0.0,-0.0,290.2995300292969,0.0,0.0,0.00010303043382,290.6908569335937,303.1499938964844,285.1499938964844,0.0,-0.0,290.521728515625,0.0,0.0,7.609799649799243e-05,290.7230224609375,303.1499938964844,285.1499938964844,0.0,-0.0,290.4142761230469,0.0,0.0,0.0001030305429594,291.63482666015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.4991455078125,0.0,0.0,0.0004887320101261,290.14324951171875,294.1499938964844,264.25,262.7720642089844,264.7666015625,264.25,288.8006591796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010424817446619,1.0831644914333085e-08,0.0010424709180369,-0.0274239443242549,0.0,0.0,0.0,-0.010182524099946,60.0,-17.487014770507812,-0.0,-7.409632729604709e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8699035644531,306.03662109375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.937170061587312e-21,-7.540763448760231e-21,2.603592983276136e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
696120,290.96343994140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.506103515625,0.0,0.0,9.784028225112706e-05,291.2456970214844,303.1499938964844,285.1499938964844,0.0,-0.0,290.2995300292969,0.0,0.0,0.00010303043382,290.6908569335937,303.1499938964844,285.1499938964844,0.0,-0.0,290.521728515625,0.0,0.0,7.609799649799243e-05,290.7230224609375,303.1499938964844,285.1499938964844,0.0,-0.0,290.4142761230469,0.0,0.0,0.0001030305429594,291.63482666015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.4991455078125,0.0,0.0,0.0004887320101261,290.14324951171875,294.1499938964844,264.25,262.7720642089844,264.7666015625,264.25,288.8006591796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010424817446619,1.0831644914333085e-08,0.0010424709180369,-0.0274239443242549,0.0,0.0,0.0,-0.010182524099946,60.0,-17.487014770507812,-0.0,-7.409632729604709e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8699035644531,306.03662109375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.937170061587312e-21,-7.540763448760231e-21,2.603592983276136e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
696180,290.9584655761719,303.1499938964844,285.1499938964844,0.0,-0.0,290.4940185546875,0.0,0.0,9.793451317818835e-05,291.23272705078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.29010009765625,0.0,0.0,0.0001031296706059,290.682861328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.5094299316406,0.0,0.0,7.61712872190401e-05,290.7184143066406,303.1499938964844,285.1499938964844,0.0,-0.0,290.40338134765625,0.0,0.0,0.0001031297797453,291.63006591796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.4871520996094,0.0,0.0,0.0004892027354799,290.1327514648437,294.1499938964844,264.25,262.7654113769531,264.757080078125,264.25,288.7880554199219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010434857103973,1.0949046114205885e-08,0.0010434747673571,-0.0277312472462654,0.0,0.0,0.0,-0.0102407243102788,60.0,-17.494630813598633,-0.0,-7.423911796422544e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8699035644531,306.03662109375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.937170061587312e-21,-7.540763448760231e-21,2.603592983276136e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
696240,290.9584655761719,303.1499938964844,285.1499938964844,0.0,-0.0,290.4940185546875,0.0,0.0,9.793451317818835e-05,291.23272705078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.29010009765625,0.0,0.0,0.0001031296706059,290.682861328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.5094299316406,0.0,0.0,7.61712872190401e-05,290.7184143066406,303.1499938964844,285.1499938964844,0.0,-0.0,290.40338134765625,0.0,0.0,0.0001031297797453,291.63006591796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.4871520996094,0.0,0.0,0.0004892027354799,290.1327514648437,294.1499938964844,264.25,262.7654113769531,264.757080078125,264.25,288.7880554199219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010434857103973,1.0949046114205885e-08,0.0010434747673571,-0.0277312472462654,0.0,0.0,0.0,-0.0102407243102788,60.0,-17.494630813598633,-0.0,-7.423911796422544e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8699035644531,306.03662109375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.937170061587312e-21,-7.540763448760231e-21,2.603592983276136e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
696300,290.9559326171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.48797607421875,0.0,0.0,9.79822943918407e-05,291.2261657714844,303.1499938964844,285.1499938964844,0.0,-0.0,290.285400390625,0.0,0.0,0.0001031799765769,290.67877197265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.5032958984375,0.0,0.0,7.620845281053334e-05,290.716064453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.39794921875,0.0,0.0,0.0001031800857163,291.62762451171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.4811706542969,0.0,0.0,0.0004894413868896,290.1274719238281,294.1499938964844,264.25,262.7619323730469,264.7523803710937,264.25,288.7817687988281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010439947945997,1.1008568279180508e-08,0.0010439837351441,-0.0278870444744825,0.0,0.0,0.0,-0.010270232334733,60.0,-17.49857521057129,-0.0,-7.431156490156354e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8699035644531,306.03662109375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.937170061587312e-21,-7.540763448760231e-21,2.603592983276136e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
696360,290.9533996582031,303.1499938964844,285.1499938964844,0.0,-0.0,290.48193359375,0.0,0.0,9.803027933230624e-05,291.2195739746094,303.1499938964844,285.1499938964844,0.0,-0.0,290.2806396484375,0.0,0.0,0.0001032305153785,290.6746826171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.4971618652344,0.0,0.0,7.624577119713649e-05,290.7137145996094,303.1499938964844,285.1499938964844,0.0,-0.0,290.3924865722656,0.0,0.0,0.0001032306245178,291.62518310546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.47515869140625,0.0,0.0,0.0004896811442449,290.1221923828125,294.1499938964844,264.25,262.7584228515625,264.74774169921875,264.25,288.7754821777344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010445059742778,1.1068355121324204e-08,0.0010444949148222,-0.02804353274405,0.0,0.0,0.0,-0.0102998707443475,60.0,-17.502574920654297,-0.0,-7.438436711026952e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8699035644531,306.03662109375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.937170061587312e-21,-7.540763448760231e-21,2.603592983276136e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
696420,290.9482421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.4698181152344,0.0,0.0,9.812663483899088e-05,291.2063293457031,303.1499938964844,285.1499938964844,0.0,-0.0,290.2711486816406,0.0,0.0,0.0001033319858834,290.6663818359375,303.1499938964844,285.1499938964844,0.0,-0.0,290.4848327636719,0.0,0.0,7.63207208365202e-05,290.7089233398437,303.1499938964844,285.1499938964844,0.0,-0.0,290.38153076171875,0.0,0.0,0.0001033320877468,291.6202087402344,303.1499938964844,285.1499938964844,0.0,-0.0,290.463134765625,0.0,0.0,0.000490162463393,290.1116027832031,294.1499938964844,264.25,262.7512512207031,264.73858642578125,264.25,288.7629089355469,0.0,0.0,0.0,0.0,1.0,1.0,-0.001045532641001,1.1188400428352452e-08,0.0010455214651301,-0.0283577386289834,0.0,0.0,0.0,-0.0103593822568655,60.0,-17.510677337646484,-0.0,-7.453065364870781e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8699035644531,306.03662109375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.937170061587312e-21,-7.540763448760231e-21,2.603592983276136e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
696480,290.9482421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.4698181152344,0.0,0.0,9.812663483899088e-05,291.2063293457031,303.1499938964844,285.1499938964844,0.0,-0.0,290.2711486816406,0.0,0.0,0.0001033319858834,290.6663818359375,303.1499938964844,285.1499938964844,0.0,-0.0,290.4848327636719,0.0,0.0,7.63207208365202e-05,290.7089233398437,303.1499938964844,285.1499938964844,0.0,-0.0,290.38153076171875,0.0,0.0,0.0001033320877468,291.6202087402344,303.1499938964844,285.1499938964844,0.0,-0.0,290.463134765625,0.0,0.0,0.000490162463393,290.1116027832031,294.1499938964844,264.25,262.7512512207031,264.73858642578125,264.25,288.7629089355469,0.0,0.0,0.0,0.0,1.0,1.0,-0.001045532641001,1.1188400428352452e-08,0.0010455214651301,-0.0283577386289834,0.0,0.0,0.0,-0.0103593822568655,60.0,-17.510677337646484,-0.0,-7.453065364870781e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8699035644531,306.03662109375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.937170061587312e-21,-7.540763448760231e-21,2.603592983276136e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
696540,290.9430236816406,303.1499938964844,285.1499938964844,0.0,-0.0,290.45770263671875,0.0,0.0,9.822295396588744e-05,291.1930236816406,303.1499938964844,285.1499938964844,0.0,-0.0,290.2615966796875,0.0,0.0,0.0001034334127325,290.65802001953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.4725341796875,0.0,0.0,7.639563409611583e-05,290.7040405273437,303.1499938964844,285.1499938964844,0.0,-0.0,290.3705444335937,0.0,0.0,0.0001034335218719,291.6151733398437,303.1499938964844,285.1499938964844,0.0,-0.0,290.4511108398437,0.0,0.0,0.0004906435497105,290.1009521484375,294.1499938964844,264.25,262.7439880371094,264.72955322265625,264.25,288.7503356933594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010465588420629,1.1308399550102877e-08,0.0010465475497767,-0.0286718141287565,0.0,0.0,0.0,-0.0104188714176416,60.0,-17.51882553100586,-0.0,-7.467703255770175e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8699035644531,306.03662109375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.937170061587312e-21,-7.540763448760231e-21,2.603592983276136e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
696600,290.9430236816406,303.1499938964844,285.1499938964844,0.0,-0.0,290.45770263671875,0.0,0.0,9.822295396588744e-05,291.1930236816406,303.1499938964844,285.1499938964844,0.0,-0.0,290.2615966796875,0.0,0.0,0.0001034334127325,290.65802001953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.4725341796875,0.0,0.0,7.639563409611583e-05,290.7040405273437,303.1499938964844,285.1499938964844,0.0,-0.0,290.3705444335937,0.0,0.0,0.0001034335218719,291.6151733398437,303.1499938964844,285.1499938964844,0.0,-0.0,290.4511108398437,0.0,0.0,0.0004906435497105,290.1009521484375,294.1499938964844,264.25,262.7439880371094,264.72955322265625,264.25,288.7503356933594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010465588420629,1.1308399550102877e-08,0.0010465475497767,-0.0286718141287565,0.0,0.0,0.0,-0.0104188714176416,60.0,-17.51882553100586,-0.0,-7.467703255770175e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8699035644531,306.03662109375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.937170061587312e-21,-7.540763448760231e-21,2.603592983276136e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
696660,290.937744140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.445556640625,0.0,0.0,9.831839997787029e-05,291.1796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.25201416015625,0.0,0.0,0.000103533915535,290.64959716796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.460205078125,0.0,0.0,7.646986341569573e-05,290.6991271972656,303.1499938964844,285.1499938964844,0.0,-0.0,290.35955810546875,0.0,0.0,0.0001035340246744,291.6100769042969,303.1499938964844,285.1499938964844,0.0,-0.0,290.4390563964844,0.0,0.0,0.000491120328661,290.0903015136719,294.1499938964844,264.25,262.7367248535156,264.720703125,264.25,288.7377624511719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010475756134837,1.1427304436040233e-08,0.0010475642047822,-0.0289830174297094,0.0,0.0,0.0,-0.0104778166860342,60.0,-17.526878356933594,-0.0,-7.482221064947225e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8699035644531,306.03662109375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.937170061587312e-21,-7.540763448760231e-21,2.603592983276136e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
696720,290.937744140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.445556640625,0.0,0.0,9.831839997787029e-05,291.1796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.25201416015625,0.0,0.0,0.000103533915535,290.64959716796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.460205078125,0.0,0.0,7.646986341569573e-05,290.6991271972656,303.1499938964844,285.1499938964844,0.0,-0.0,290.35955810546875,0.0,0.0,0.0001035340246744,291.6100769042969,303.1499938964844,285.1499938964844,0.0,-0.0,290.4390563964844,0.0,0.0,0.000491120328661,290.0903015136719,294.1499938964844,264.25,262.7367248535156,264.720703125,264.25,288.7377624511719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010475756134837,1.1427304436040233e-08,0.0010475642047822,-0.0289830174297094,0.0,0.0,0.0,-0.0104778166860342,60.0,-17.526878356933594,-0.0,-7.482221064947225e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8699035644531,306.03662109375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.937170061587312e-21,-7.540763448760231e-21,2.603592983276136e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
696780,290.9324035644531,303.1499938964844,285.1499938964844,0.0,-0.0,290.43341064453125,0.0,0.0,9.84123325906694e-05,291.1664123535156,303.1499938964844,285.1499938964844,0.0,-0.0,290.2424011230469,0.0,0.0,0.0001036328394548,290.6412048339844,303.1499938964844,285.1499938964844,0.0,-0.0,290.4478759765625,0.0,0.0,7.654292858205736e-05,290.69415283203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.3485107421875,0.0,0.0,0.0001036329413182,291.6049194335937,303.1499938964844,285.1499938964844,0.0,-0.0,290.427001953125,0.0,0.0,0.0004915895406156,290.07958984375,294.1499938964844,264.25,262.72955322265625,264.7120056152344,264.25,288.7251892089844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010485764360055,1.1544336153690438e-08,0.0010485649108886,-0.0292893089354038,0.0,0.0,0.0,-0.0105358343571424,60.0,-17.534717559814453,-0.0,-7.496524290218076e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8699035644531,306.03662109375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.937170061587312e-21,-7.540763448760231e-21,2.603592983276136e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
696840,290.9324035644531,303.1499938964844,285.1499938964844,0.0,-0.0,290.43341064453125,0.0,0.0,9.84123325906694e-05,291.1664123535156,303.1499938964844,285.1499938964844,0.0,-0.0,290.2424011230469,0.0,0.0,0.0001036328394548,290.6412048339844,303.1499938964844,285.1499938964844,0.0,-0.0,290.4478759765625,0.0,0.0,7.654292858205736e-05,290.69415283203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.3485107421875,0.0,0.0,0.0001036329413182,291.6049194335937,303.1499938964844,285.1499938964844,0.0,-0.0,290.427001953125,0.0,0.0,0.0004915895406156,290.07958984375,294.1499938964844,264.25,262.72955322265625,264.7120056152344,264.25,288.7251892089844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010485764360055,1.1544336153690438e-08,0.0010485649108886,-0.0292893089354038,0.0,0.0,0.0,-0.0105358343571424,60.0,-17.534717559814453,-0.0,-7.496524290218076e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8699035644531,306.03662109375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.937170061587312e-21,-7.540763448760231e-21,2.603592983276136e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
696900,290.9297180175781,303.1499938964844,285.1499938964844,0.0,-0.0,290.4273376464844,0.0,0.0,9.845849126577376e-05,291.1597900390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.237548828125,0.0,0.0,0.0001036814428516,290.6369934082031,303.1499938964844,285.1499938964844,0.0,-0.0,290.44171142578125,0.0,0.0,7.657882815692574e-05,290.6916809082031,303.1499938964844,285.1499938964844,0.0,-0.0,290.3429870605469,0.0,0.0,0.000103681544715,291.60235595703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.42095947265625,0.0,0.0,0.0004918201011605,290.07421875,294.1499938964844,264.25,262.7260131835937,264.70770263671875,264.25,288.7189025878906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010490681743249,1.1601839489117085e-08,0.001049056649208,-0.0294398050755262,0.0,0.0,0.0,-0.0105643412098288,60.0,-17.538511276245117,-0.0,-7.50355724221663e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8699035644531,306.03662109375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.937170061587312e-21,-7.540763448760231e-21,2.603592983276136e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
696960,290.92706298828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.4212646484375,0.0,0.0,9.850394417298958e-05,291.1531982421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.23272705078125,0.0,0.0,0.0001037293041008,290.6328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.4355163574219,0.0,0.0,7.661417475901544e-05,290.6891784667969,303.1499938964844,285.1499938964844,0.0,-0.0,290.33746337890625,0.0,0.0,0.0001037294059642,291.5997619628906,303.1499938964844,285.1499938964844,0.0,-0.0,290.4149169921875,0.0,0.0,0.0004920471692457,290.0688171386719,294.1499938964844,264.25,262.7225646972656,264.7034606933594,264.25,288.7126159667969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010495524620637,1.1658465304265064e-08,0.0010495408205315,-0.0295879989862442,0.0,0.0,0.0,-0.0105924131348729,60.0,-17.54219627380371,-0.0,-7.510486454975762e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8699035644531,306.03662109375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.937170061587312e-21,-7.540763448760231e-21,2.603592983276136e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
697020,290.9216613769531,303.1499938964844,285.1499938964844,0.0,-0.0,290.4090881347656,0.0,0.0,9.85923470580019e-05,291.1401062011719,303.1499938964844,285.1499938964844,0.0,-0.0,290.2229919433594,0.0,0.0,0.0001038224072544,290.6244812011719,303.1499938964844,285.1499938964844,0.0,-0.0,290.42315673828125,0.0,0.0,7.668293983442709e-05,290.68414306640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.3263854980469,0.0,0.0,0.0001038225091178,291.5945739746094,303.1499938964844,285.1499938964844,0.0,-0.0,290.40283203125,0.0,0.0,0.0004924887907691,290.0580444335937,294.1499938964844,264.25,262.71588134765625,264.695068359375,264.25,288.7000427246094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010504943784326,1.1768608310092077e-08,0.0010504826204851,-0.0298762489110231,0.0,0.0,0.0,-0.0106470156461,60.0,-17.549169540405273,-0.0,-7.52397255610049e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8699035644531,306.03662109375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.937170061587312e-21,-7.540763448760231e-21,2.603592983276136e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
697080,290.9216613769531,303.1499938964844,285.1499938964844,0.0,-0.0,290.4090881347656,0.0,0.0,9.85923470580019e-05,291.1401062011719,303.1499938964844,285.1499938964844,0.0,-0.0,290.2229919433594,0.0,0.0,0.0001038224072544,290.6244812011719,303.1499938964844,285.1499938964844,0.0,-0.0,290.42315673828125,0.0,0.0,7.668293983442709e-05,290.68414306640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.3263854980469,0.0,0.0,0.0001038225091178,291.5945739746094,303.1499938964844,285.1499938964844,0.0,-0.0,290.40283203125,0.0,0.0,0.0004924887907691,290.0580444335937,294.1499938964844,264.25,262.71588134765625,264.695068359375,264.25,288.7000427246094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010504943784326,1.1768608310092077e-08,0.0010504826204851,-0.0298762489110231,0.0,0.0,0.0,-0.0106470156461,60.0,-17.549169540405273,-0.0,-7.52397255610049e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8699035644531,306.03662109375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.937170061587312e-21,-7.540763448760231e-21,2.603592983276136e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
697140,290.9162902832031,303.1499938964844,285.1499938964844,0.0,-0.0,290.3969116210937,0.0,0.0,9.86771483439952e-05,291.127197265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.2132568359375,0.0,0.0,0.0001039117050822,290.6162414550781,303.1499938964844,285.1499938964844,0.0,-0.0,290.4107971191406,0.0,0.0,7.674888911424205e-05,290.6791381835937,303.1499938964844,285.1499938964844,0.0,-0.0,290.3152770996094,0.0,0.0,0.0001039117996697,291.5893859863281,303.1499938964844,285.1499938964844,0.0,-0.0,290.3907470703125,0.0,0.0,0.0004929123679175,290.0472106933594,294.1499938964844,264.25,262.7095947265625,264.6867980957031,264.25,288.6874694824219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010513978777453,1.1874255356758569e-08,0.0010513860033825,-0.0301527250558137,0.0,0.0,0.0,-0.0106993895024061,60.0,-17.555578231811523,-0.0,-7.53692006583151e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8699035644531,306.03662109375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.937170061587312e-21,-7.540763448760231e-21,2.603592983276136e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
697200,290.9162902832031,303.1499938964844,285.1499938964844,0.0,-0.0,290.3969116210937,0.0,0.0,9.86771483439952e-05,291.127197265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.2132568359375,0.0,0.0,0.0001039117050822,290.6162414550781,303.1499938964844,285.1499938964844,0.0,-0.0,290.4107971191406,0.0,0.0,7.674888911424205e-05,290.6791381835937,303.1499938964844,285.1499938964844,0.0,-0.0,290.3152770996094,0.0,0.0,0.0001039117996697,291.5893859863281,303.1499938964844,285.1499938964844,0.0,-0.0,290.3907470703125,0.0,0.0,0.0004929123679175,290.0472106933594,294.1499938964844,264.25,262.7095947265625,264.6867980957031,264.25,288.6874694824219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010513978777453,1.1874255356758569e-08,0.0010513860033825,-0.0301527250558137,0.0,0.0,0.0,-0.0106993895024061,60.0,-17.555578231811523,-0.0,-7.53692006583151e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8699035644531,306.03662109375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.937170061587312e-21,-7.540763448760231e-21,2.603592983276136e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
697260,290.91094970703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.3847351074219,0.0,0.0,9.875723480945452e-05,291.114501953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.2034606933594,0.0,0.0,0.0001039960407069,290.608154296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.3984375,0.0,0.0,7.681117858737707e-05,290.67413330078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.3041687011719,0.0,0.0,0.0001039961352944,291.5841979980469,303.1499938964844,285.1499938964844,0.0,-0.0,290.3786315917969,0.0,0.0,0.000493312429171,290.0363464355469,294.1499938964844,264.25,262.70379638671875,264.6787109375,264.25,288.6748962402344,0.0,0.0,0.0,0.0,1.0,1.0,-0.001052251085639,1.1974029767714e-08,0.0010522390948608,-0.0304138269275426,0.0,0.0,0.0,-0.0107488520443439,60.0,-17.56119728088379,-0.0,-7.549157743369508e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8699035644531,306.03662109375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.937170061587312e-21,-7.540763448760231e-21,2.603592983276136e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
697320,290.91094970703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.3847351074219,0.0,0.0,9.875723480945452e-05,291.114501953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.2034606933594,0.0,0.0,0.0001039960407069,290.608154296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.3984375,0.0,0.0,7.681117858737707e-05,290.67413330078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.3041687011719,0.0,0.0,0.0001039961352944,291.5841979980469,303.1499938964844,285.1499938964844,0.0,-0.0,290.3786315917969,0.0,0.0,0.000493312429171,290.0363464355469,294.1499938964844,264.25,262.70379638671875,264.6787109375,264.25,288.6748962402344,0.0,0.0,0.0,0.0,1.0,1.0,-0.001052251085639,1.1974029767714e-08,0.0010522390948608,-0.0304138269275426,0.0,0.0,0.0,-0.0107488520443439,60.0,-17.56119728088379,-0.0,-7.549157743369508e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8699035644531,306.03662109375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.937170061587312e-21,-7.540763448760231e-21,2.603592983276136e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
697380,290.9056396484375,303.1499938964844,285.1499938964844,0.0,-0.0,290.3725280761719,0.0,0.0,9.883238817565144e-05,291.1020812988281,303.1499938964844,285.1499938964844,0.0,-0.0,290.193603515625,0.0,0.0,0.0001040751812979,290.6002502441406,303.1499938964844,285.1499938964844,0.0,-0.0,290.38604736328125,0.0,0.0,7.686963363084942e-05,290.6691589355469,303.1499938964844,285.1499938964844,0.0,-0.0,290.2929992675781,0.0,0.0,0.0001040752758854,291.5790710449219,303.1499938964844,285.1499938964844,0.0,-0.0,290.36651611328125,0.0,0.0,0.0004936878685839,290.02545166015625,294.1499938964844,264.25,262.6985778808594,264.6707458496094,264.25,288.6623229980469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010530517902225,1.2067657984005109e-08,0.001053039683029,-0.0306588374078273,0.0,0.0,0.0,-0.0107952672988176,60.0,-17.56593894958496,-0.0,-7.560650772120425e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8699035644531,306.03662109375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.937170061587312e-21,-7.540763448760231e-21,2.603592983276136e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
697440,290.9056396484375,303.1499938964844,285.1499938964844,0.0,-0.0,290.3725280761719,0.0,0.0,9.883238817565144e-05,291.1020812988281,303.1499938964844,285.1499938964844,0.0,-0.0,290.193603515625,0.0,0.0,0.0001040751812979,290.6002502441406,303.1499938964844,285.1499938964844,0.0,-0.0,290.38604736328125,0.0,0.0,7.686963363084942e-05,290.6691589355469,303.1499938964844,285.1499938964844,0.0,-0.0,290.2929992675781,0.0,0.0,0.0001040752758854,291.5790710449219,303.1499938964844,285.1499938964844,0.0,-0.0,290.36651611328125,0.0,0.0,0.0004936878685839,290.02545166015625,294.1499938964844,264.25,262.6985778808594,264.6707458496094,264.25,288.6623229980469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010530517902225,1.2067657984005109e-08,0.001053039683029,-0.0306588374078273,0.0,0.0,0.0,-0.0107952672988176,60.0,-17.56593894958496,-0.0,-7.560650772120425e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8699035644531,306.03662109375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.937170061587312e-21,-7.540763448760231e-21,2.603592983276136e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
697500,290.9029846191406,303.1499938964844,285.1499938964844,0.0,-0.0,290.3664245605469,0.0,0.0,9.886761108646168e-05,291.09600830078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.1886901855469,0.0,0.0,0.0001041122741298,290.59637451171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.3798522949219,0.0,0.0,7.689703488722444e-05,290.66668701171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.28741455078125,0.0,0.0,0.0001041123687173,291.5765075683594,303.1499938964844,285.1499938964844,0.0,-0.0,290.3604431152344,0.0,0.0,0.0004938638303428,290.0199890136719,294.1499938964844,264.25,262.6962280273437,264.66680908203125,264.25,288.6560363769531,0.0,0.0,0.0,0.0,1.0,1.0,-0.00105342711322,1.2111544656079332e-08,0.0010534150060266,-0.0307736806571483,0.0,0.0,0.0,-0.0108170239254832,60.0,-17.567935943603516,-0.0,-7.566040238771168e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8699035644531,306.03662109375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.937170061587312e-21,-7.540763448760231e-21,2.603592983276136e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
697560,290.9003601074219,303.1499938964844,285.1499938964844,0.0,-0.0,290.3603210449219,0.0,0.0,9.890124056255444e-05,291.0899963378906,303.1499938964844,285.1499938964844,0.0,-0.0,290.1837463378906,0.0,0.0,0.0001041476862155,290.5925598144531,303.1499938964844,285.1499938964844,0.0,-0.0,290.3736572265625,0.0,0.0,7.692318467888981e-05,290.6642150878906,303.1499938964844,285.1499938964844,0.0,-0.0,290.2818298339844,0.0,0.0,0.000104147780803,291.573974609375,303.1499938964844,285.1499938964844,0.0,-0.0,290.3543701171875,0.0,0.0,0.0004940317594446,290.0145263671875,294.1499938964844,264.25,262.6940612792969,264.6629333496094,264.25,288.6497497558594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010537853231653,1.2153437367601327e-08,0.0010537732159718,-0.0308833047747612,0.0,0.0,0.0,-0.0108377914875745,60.0,-17.569664001464844,-0.0,-7.571187410349013e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8699035644531,306.03662109375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.937170061587312e-21,-7.540763448760231e-21,2.603592983276136e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
697620,290.8951721191406,303.1499938964844,285.1499938964844,0.0,-0.0,290.3480834960937,0.0,0.0,9.896311530610546e-05,291.0782775878906,303.1499938964844,285.1499938964844,0.0,-0.0,290.173828125,0.0,0.0,0.0001042128496919,290.5851135253906,303.1499938964844,285.1499938964844,0.0,-0.0,290.3612670898437,0.0,0.0,7.697131513850763e-05,290.6593322753906,303.1499938964844,285.1499938964844,0.0,-0.0,290.2706298828125,0.0,0.0,0.0001042129442794,291.5689392089844,303.1499938964844,285.1499938964844,0.0,-0.0,290.3422241210937,0.0,0.0,0.0004943409003317,290.0035705566406,294.1499938964844,264.25,262.6903381347656,264.6552734375,264.25,288.6371765136719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010544445831328,1.2230525925360782e-08,0.001054432359524,-0.0310850273817777,0.0,0.0,0.0,-0.0108760083094239,60.0,-17.57223129272461,-0.0,-7.580663208273108e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8699035644531,306.03662109375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.937170061587312e-21,-7.540763448760231e-21,2.603592983276136e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
697680,290.8951721191406,303.1499938964844,285.1499938964844,0.0,-0.0,290.3480834960937,0.0,0.0,9.896311530610546e-05,291.0782775878906,303.1499938964844,285.1499938964844,0.0,-0.0,290.173828125,0.0,0.0,0.0001042128496919,290.5851135253906,303.1499938964844,285.1499938964844,0.0,-0.0,290.3612670898437,0.0,0.0,7.697131513850763e-05,290.6593322753906,303.1499938964844,285.1499938964844,0.0,-0.0,290.2706298828125,0.0,0.0,0.0001042129442794,291.5689392089844,303.1499938964844,285.1499938964844,0.0,-0.0,290.3422241210937,0.0,0.0,0.0004943409003317,290.0035705566406,294.1499938964844,264.25,262.6903381347656,264.6552734375,264.25,288.6371765136719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010544445831328,1.2230525925360782e-08,0.001054432359524,-0.0310850273817777,0.0,0.0,0.0,-0.0108760083094239,60.0,-17.57223129272461,-0.0,-7.580663208273108e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8699035644531,306.03662109375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.937170061587312e-21,-7.540763448760231e-21,2.603592983276136e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
