time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
697740,290.8900451660156,303.1499938964844,285.1499938964844,0.0,-0.0,290.3358459472656,0.0,0.0,9.901796147460118e-05,291.06695556640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.16387939453125,0.0,0.0,0.0001042706062435,290.5779724121094,303.1499938964844,285.1499938964844,0.0,-0.0,290.348876953125,0.0,0.0,7.701397407799959e-05,290.654541015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.2594299316406,0.0,0.0,0.000104270693555,291.5639953613281,303.1499938964844,285.1499938964844,0.0,-0.0,290.330078125,0.0,0.0,0.0004946148255839,289.9925842285156,294.1499938964844,264.25,262.6874694824219,264.6477355957031,264.25,288.6246032714844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010550288716331,1.229885349118831e-08,0.0010550166480243,-0.0312638208270072,0.0,0.0,0.0,-0.0109098805114626,60.0,-17.573589324951172,-0.0,-7.589066797208943e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8699035644531,306.03662109375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.937170061587312e-21,-7.540763448760231e-21,2.603592983276136e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
697800,290.8900451660156,303.1499938964844,285.1499938964844,0.0,-0.0,290.3358459472656,0.0,0.0,9.901796147460118e-05,291.06695556640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.16387939453125,0.0,0.0,0.0001042706062435,290.5779724121094,303.1499938964844,285.1499938964844,0.0,-0.0,290.348876953125,0.0,0.0,7.701397407799959e-05,290.654541015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.2594299316406,0.0,0.0,0.000104270693555,291.5639953613281,303.1499938964844,285.1499938964844,0.0,-0.0,290.330078125,0.0,0.0,0.0004946148255839,289.9925842285156,294.1499938964844,264.25,262.6874694824219,264.6477355957031,264.25,288.6246032714844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010550288716331,1.229885349118831e-08,0.0010550166480243,-0.0312638208270072,0.0,0.0,0.0,-0.0109098805114626,60.0,-17.573589324951172,-0.0,-7.589066797208943e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8699035644531,306.03662109375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.937170061587312e-21,-7.540763448760231e-21,2.603592983276136e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
697860,290.8850402832031,303.1499938964844,285.1499938964844,0.0,-0.0,290.3236083984375,0.0,0.0,9.906406921800226e-05,291.0560913085937,303.1499938964844,285.1499938964844,0.0,-0.0,290.15386962890625,0.0,0.0,0.0001043191514327,290.5711364746094,303.1499938964844,285.1499938964844,0.0,-0.0,290.3364562988281,0.0,0.0,7.704982999712229e-05,290.6498107910156,303.1499938964844,285.1499938964844,0.0,-0.0,290.2481689453125,0.0,0.0,0.0001043192460201,291.55914306640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.3179016113281,0.0,0.0,0.0004948451532982,289.9815673828125,294.1499938964844,264.25,262.6856384277344,264.6403503417969,264.25,288.61199951171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010555201442912,1.23562866605198e-08,0.0010555078042671,-0.0314141027629375,0.0,0.0,0.0,-0.0109383529052138,60.0,-17.57351303100586,-0.0,-7.59613456580155e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8699035644531,306.03662109375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.937170061587312e-21,-7.540763448760231e-21,2.603592983276136e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
697920,290.8850402832031,303.1499938964844,285.1499938964844,0.0,-0.0,290.3236083984375,0.0,0.0,9.906406921800226e-05,291.0560913085937,303.1499938964844,285.1499938964844,0.0,-0.0,290.15386962890625,0.0,0.0,0.0001043191514327,290.5711364746094,303.1499938964844,285.1499938964844,0.0,-0.0,290.3364562988281,0.0,0.0,7.704982999712229e-05,290.6498107910156,303.1499938964844,285.1499938964844,0.0,-0.0,290.2481689453125,0.0,0.0,0.0001043192460201,291.55914306640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.3179016113281,0.0,0.0,0.0004948451532982,289.9815673828125,294.1499938964844,264.25,262.6856384277344,264.6403503417969,264.25,288.61199951171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010555201442912,1.23562866605198e-08,0.0010555078042671,-0.0314141027629375,0.0,0.0,0.0,-0.0109383529052138,60.0,-17.57351303100586,-0.0,-7.59613456580155e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8699035644531,306.03662109375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.937170061587312e-21,-7.540763448760231e-21,2.603592983276136e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
697980,290.880126953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.3113708496094,0.0,0.0,9.9101584055461e-05,291.04571533203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.14385986328125,0.0,0.0,0.0001043586598825,290.5646667480469,303.1499938964844,285.1499938964844,0.0,-0.0,290.32403564453125,0.0,0.0,7.707900658715516e-05,290.6451721191406,303.1499938964844,285.1499938964844,0.0,-0.0,290.2369384765625,0.0,0.0,0.00010435875447,291.5544128417969,303.1499938964844,285.1499938964844,0.0,-0.0,290.3057556152344,0.0,0.0,0.0004950325819663,289.9704895019531,294.1499938964844,264.25,262.6848449707031,264.6330871582031,264.25,288.59942626953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001055919798091,1.2403025273499681e-08,0.0010559074580669,-0.031536404043436,0.0,0.0,0.0,-0.0109615232795476,60.0,-17.571949005126953,-0.0,-7.601888540875734e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8699035644531,306.03662109375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.937170061587312e-21,-7.540763448760231e-21,2.603592983276136e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
698040,290.880126953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.3113708496094,0.0,0.0,9.9101584055461e-05,291.04571533203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.14385986328125,0.0,0.0,0.0001043586598825,290.5646667480469,303.1499938964844,285.1499938964844,0.0,-0.0,290.32403564453125,0.0,0.0,7.707900658715516e-05,290.6451721191406,303.1499938964844,285.1499938964844,0.0,-0.0,290.2369384765625,0.0,0.0,0.00010435875447,291.5544128417969,303.1499938964844,285.1499938964844,0.0,-0.0,290.3057556152344,0.0,0.0,0.0004950325819663,289.9704895019531,294.1499938964844,264.25,262.6848449707031,264.6330871582031,264.25,288.59942626953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001055919798091,1.2403025273499681e-08,0.0010559074580669,-0.031536404043436,0.0,0.0,0.0,-0.0109615232795476,60.0,-17.571949005126953,-0.0,-7.601888540875734e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8699035644531,306.03662109375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.937170061587312e-21,-7.540763448760231e-21,2.603592983276136e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
698100,290.8777160644531,303.1499938964844,285.1499938964844,0.0,-0.0,290.3052673339844,0.0,0.0,9.911673987517132e-05,291.04071044921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.1388244628906,0.0,0.0,0.0001043746233335,290.5615539550781,303.1499938964844,285.1499938964844,0.0,-0.0,290.3178405761719,0.0,0.0,7.709080091444775e-05,290.6429138183594,303.1499938964844,285.1499938964844,0.0,-0.0,290.2312927246094,0.0,0.0,0.000104374710645,291.5520935058594,303.1499938964844,285.1499938964844,0.0,-0.0,290.2996520996094,0.0,0.0,0.0004951082519255,289.9649658203125,294.1499938964844,264.25,262.6849060058594,264.6294860839844,264.25,288.5931396484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010560812661424,1.2421905282167245e-08,0.0010560688097029,-0.0315858013927936,0.0,0.0,0.0,-0.0109708830714225,60.0,-17.570566177368164,-0.0,-7.604213436707141e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8699035644531,306.03662109375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.937170061587312e-21,-7.540763448760231e-21,2.603592983276136e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
698160,290.8753662109375,303.1499938964844,285.1499938964844,0.0,-0.0,290.29913330078125,0.0,0.0,9.912924724631011e-05,291.035888671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.1337890625,0.0,0.0,0.0001043877928168,290.5585632324219,303.1499938964844,285.1499938964844,0.0,-0.0,290.3116455078125,0.0,0.0,7.710052886977792e-05,290.6406555175781,303.1499938964844,285.1499938964844,0.0,-0.0,290.22564697265625,0.0,0.0,0.0001043878874043,291.5498046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.2935791015625,0.0,0.0,0.0004951707669533,289.9594116210937,294.1499938964844,264.25,262.68524169921875,264.6259460449219,264.25,288.5868530273437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010562145616859,1.2437484819827205e-08,0.0010562021052464,-0.03162657096982,0.0,0.0,0.0,-0.0109786065295338,60.0,-17.568735122680664,-0.0,-7.606131902093693e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8699035644531,306.03662109375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.937170061587312e-21,-7.540763448760231e-21,2.603592983276136e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
698220,290.8707275390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.286865234375,0.0,0.0,9.914628753904252e-05,291.0266418457031,303.1499938964844,285.1499938964844,0.0,-0.0,290.12371826171875,0.0,0.0,0.0001044057353283,290.55291748046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.2992248535156,0.0,0.0,7.711377838859335e-05,290.6362609863281,303.1499938964844,285.1499938964844,0.0,-0.0,290.21435546875,0.0,0.0,0.0001044058226398,291.5453186035156,303.1499938964844,285.1499938964844,0.0,-0.0,290.2814025878906,0.0,0.0,0.0004952558665536,289.9483337402344,294.1499938964844,264.25,262.6869506835937,264.6189270019531,264.25,288.5742492675781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010563960531726,1.245870340227384e-08,0.0010563835967332,-0.031682088971138,0.0,0.0,0.0,-0.0109891258180141,60.0,-17.563735961914062,-0.0,-7.608745988818556e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8699035644531,306.03662109375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.937170061587312e-21,-7.540763448760231e-21,2.603592983276136e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
698280,290.8707275390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.286865234375,0.0,0.0,9.914628753904252e-05,291.0266418457031,303.1499938964844,285.1499938964844,0.0,-0.0,290.12371826171875,0.0,0.0,0.0001044057353283,290.55291748046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.2992248535156,0.0,0.0,7.711377838859335e-05,290.6362609863281,303.1499938964844,285.1499938964844,0.0,-0.0,290.21435546875,0.0,0.0,0.0001044058226398,291.5453186035156,303.1499938964844,285.1499938964844,0.0,-0.0,290.2814025878906,0.0,0.0,0.0004952558665536,289.9483337402344,294.1499938964844,264.25,262.6869506835937,264.6189270019531,264.25,288.5742492675781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010563960531726,1.245870340227384e-08,0.0010563835967332,-0.031682088971138,0.0,0.0,0.0,-0.0109891258180141,60.0,-17.563735961914062,-0.0,-7.608745988818556e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8699035644531,306.03662109375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.937170061587312e-21,-7.540763448760231e-21,2.603592983276136e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
698340,290.86627197265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.2746276855469,0.0,0.0,9.915245755109936e-05,291.0180358886719,303.1499938964844,285.1499938964844,0.0,-0.0,290.11358642578125,0.0,0.0,0.0001044122400344,290.5476989746094,303.1499938964844,285.1499938964844,0.0,-0.0,290.28680419921875,0.0,0.0,7.711858052061871e-05,290.63201904296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.2030639648437,0.0,0.0,0.0001044123273459,291.541015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.2691955566406,0.0,0.0,0.0004952867166139,289.93719482421875,294.1499938964844,264.25,262.69000244140625,264.612060546875,264.25,288.5616760253906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010564617114141,1.2466387033782668e-08,0.0010564492549747,-0.0317021943628788,0.0,0.0,0.0,-0.0109929349273443,60.0,-17.556913375854492,-0.0,-7.609692431742587e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8699035644531,306.03662109375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.937170061587312e-21,-7.540763448760231e-21,2.603592983276136e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
698400,290.86627197265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.2746276855469,0.0,0.0,9.915245755109936e-05,291.0180358886719,303.1499938964844,285.1499938964844,0.0,-0.0,290.11358642578125,0.0,0.0,0.0001044122400344,290.5476989746094,303.1499938964844,285.1499938964844,0.0,-0.0,290.28680419921875,0.0,0.0,7.711858052061871e-05,290.63201904296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.2030639648437,0.0,0.0,0.0001044123273459,291.541015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.2691955566406,0.0,0.0,0.0004952867166139,289.93719482421875,294.1499938964844,264.25,262.69000244140625,264.612060546875,264.25,288.5616760253906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010564617114141,1.2466387033782668e-08,0.0010564492549747,-0.0317021943628788,0.0,0.0,0.0,-0.0109929349273443,60.0,-17.556913375854492,-0.0,-7.609692431742587e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8699035644531,306.03662109375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.937170061587312e-21,-7.540763448760231e-21,2.603592983276136e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
698460,290.86199951171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.2623596191406,0.0,0.0,9.91477572824806e-05,291.0101318359375,303.1499938964844,285.1499938964844,0.0,-0.0,290.1034545898437,0.0,0.0,0.0001044072851072,290.5430603027344,303.1499938964844,285.1499938964844,0.0,-0.0,290.2743835449219,0.0,0.0,7.711492071393877e-05,290.6279296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.1917419433594,0.0,0.0,0.0001044073724187,291.5368957519531,303.1499938964844,285.1499938964844,0.0,-0.0,290.25701904296875,0.0,0.0,0.0004952632007189,289.9260559082031,294.1499938964844,264.251953125,262.6960144042969,264.6053161621094,264.25054931640625,288.549072265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010564116528257,1.2460522391677388e-08,0.0010563991963863,-0.0316868498921394,0.0,0.0,0.0,-0.0109900273382663,60.0,-17.547245025634766,-0.0,-7.608969809780319e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8699035644531,306.03662109375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.937170061587312e-21,-7.540763448760231e-21,2.603592983276136e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
698520,290.86199951171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.2623596191406,0.0,0.0,9.91477572824806e-05,291.0101318359375,303.1499938964844,285.1499938964844,0.0,-0.0,290.1034545898437,0.0,0.0,0.0001044072851072,290.5430603027344,303.1499938964844,285.1499938964844,0.0,-0.0,290.2743835449219,0.0,0.0,7.711492071393877e-05,290.6279296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.1917419433594,0.0,0.0,0.0001044073724187,291.5368957519531,303.1499938964844,285.1499938964844,0.0,-0.0,290.25701904296875,0.0,0.0,0.0004952632007189,289.9260559082031,294.1499938964844,264.251953125,262.6960144042969,264.6053161621094,264.25054931640625,288.549072265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010564116528257,1.2460522391677388e-08,0.0010563991963863,-0.0316868498921394,0.0,0.0,0.0,-0.0109900273382663,60.0,-17.547245025634766,-0.0,-7.608969809780319e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8699035644531,306.03662109375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.937170061587312e-21,-7.540763448760231e-21,2.603592983276136e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
698580,290.8579406738281,303.1499938964844,285.1499938964844,0.0,-0.0,290.2501220703125,0.0,0.0,9.913506073644383e-05,291.0028991699219,303.1499938964844,285.1499938964844,0.0,-0.0,290.0932922363281,0.0,0.0,0.0001043939191731,290.5388488769531,303.1499938964844,285.1499938964844,0.0,-0.0,290.261962890625,0.0,0.0,7.710504723945633e-05,290.6239929199219,303.1499938964844,285.1499938964844,0.0,-0.0,290.180419921875,0.0,0.0,0.0001043940064846,291.5329284667969,303.1499938964844,285.1499938964844,0.0,-0.0,290.2448425292969,0.0,0.0,0.0004951998125761,289.91485595703125,294.1499938964844,264.25762939453125,262.706298828125,264.5987854003906,264.2525329589844,288.5364990234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010562763782218,1.2444697716773593e-08,0.0010562639217823,-0.031645443290472,0.0,0.0,0.0,-0.0109821828082203,60.0,-17.534191131591797,-0.0,-7.60702079105613e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8699035644531,306.03662109375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.937170061587312e-21,-7.540763448760231e-21,2.603592983276136e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
698640,290.8579406738281,303.1499938964844,285.1499938964844,0.0,-0.0,290.2501220703125,0.0,0.0,9.913506073644383e-05,291.0028991699219,303.1499938964844,285.1499938964844,0.0,-0.0,290.0932922363281,0.0,0.0,0.0001043939191731,290.5388488769531,303.1499938964844,285.1499938964844,0.0,-0.0,290.261962890625,0.0,0.0,7.710504723945633e-05,290.6239929199219,303.1499938964844,285.1499938964844,0.0,-0.0,290.180419921875,0.0,0.0,0.0001043940064846,291.5329284667969,303.1499938964844,285.1499938964844,0.0,-0.0,290.2448425292969,0.0,0.0,0.0004951998125761,289.91485595703125,294.1499938964844,264.25762939453125,262.706298828125,264.5987854003906,264.2525329589844,288.5364990234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010562763782218,1.2444697716773593e-08,0.0010562639217823,-0.031645443290472,0.0,0.0,0.0,-0.0109821828082203,60.0,-17.534191131591797,-0.0,-7.60702079105613e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8699035644531,306.03662109375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.937170061587312e-21,-7.540763448760231e-21,2.603592983276136e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
698700,290.8559875488281,303.1499938964844,285.1499938964844,0.0,-0.0,290.2439880371094,0.0,0.0,9.912535460898653e-05,290.9995422363281,303.1499938964844,285.1499938964844,0.0,-0.0,290.08819580078125,0.0,0.0,0.0001043836964527,290.5369567871094,303.1499938964844,285.1499938964844,0.0,-0.0,290.2557678222656,0.0,0.0,7.70974947954528e-05,290.6221008300781,303.1499938964844,285.1499938964844,0.0,-0.0,290.1747436523437,0.0,0.0,0.0001043837837642,291.53106689453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.2387390136719,0.0,0.0,0.0004951513255946,289.9092712402344,294.1499938964844,264.2618103027344,262.7129211425781,264.5956420898437,264.2545166015625,288.5302124023437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010561728850007,1.2432597173983597e-08,0.0010561604285612,-0.0316137783229351,0.0,0.0,0.0,-0.0109761841595172,60.0,-17.52594566345215,-0.0,-7.605530072396506e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8699035644531,306.03662109375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.937170061587312e-21,-7.540763448760231e-21,2.603592983276136e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
698760,290.8540954589844,303.1499938964844,285.1499938964844,0.0,-0.0,290.23785400390625,0.0,0.0,9.911418601404876e-05,290.996337890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.08306884765625,0.0,0.0,0.0001043719385052,290.5351867675781,303.1499938964844,285.1499938964844,0.0,-0.0,290.24957275390625,0.0,0.0,7.708880730206147e-05,290.6202697753906,303.1499938964844,285.1499938964844,0.0,-0.0,290.1690673828125,0.0,0.0,0.0001043720258167,291.5292053222656,303.1499938964844,285.1499938964844,0.0,-0.0,290.232666015625,0.0,0.0,0.0004950955626554,289.9036865234375,294.1499938964844,264.2668151855469,262.7204895019531,264.5925598144531,264.2570495605469,288.5238952636719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010560539085417,1.2418678529968474e-08,0.0010560414521023,-0.0315773598849773,0.0,0.0,0.0,-0.0109692839905619,60.0,-17.516902923583984,-0.0,-7.603816243317851e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8699035644531,306.03662109375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.937170061587312e-21,-7.540763448760231e-21,2.603592983276136e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
698820,290.8504943847656,303.1499938964844,285.1499938964844,0.0,-0.0,290.2256164550781,0.0,0.0,9.90857952274382e-05,290.9904479980469,303.1499938964844,285.1499938964844,0.0,-0.0,290.0728454589844,0.0,0.0,0.0001043420488713,290.531982421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.2371520996094,0.0,0.0,7.706673204666004e-05,290.61676025390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.15771484375,0.0,0.0,0.0001043421289068,291.52569580078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.220458984375,0.0,0.0,0.0004949537105858,289.8924560546875,294.1499938964844,264.2791442871094,262.73834228515625,264.5866394042969,264.2643737792969,288.5113220214844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010557513451203,1.2383299718976561e-08,0.0010557390050962,-0.0314847901463508,0.0,0.0,0.0,-0.0109517453238368,60.0,-17.49590492248535,-0.0,-7.599459905804906e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8699035644531,306.03662109375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.937170061587312e-21,-7.540763448760231e-21,2.603592983276136e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
698880,290.8504943847656,303.1499938964844,285.1499938964844,0.0,-0.0,290.2256164550781,0.0,0.0,9.90857952274382e-05,290.9904479980469,303.1499938964844,285.1499938964844,0.0,-0.0,290.0728454589844,0.0,0.0,0.0001043420488713,290.531982421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.2371520996094,0.0,0.0,7.706673204666004e-05,290.61676025390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.15771484375,0.0,0.0,0.0001043421289068,291.52569580078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.220458984375,0.0,0.0,0.0004949537105858,289.8924560546875,294.1499938964844,264.2791442871094,262.73834228515625,264.5866394042969,264.2643737792969,288.5113220214844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010557513451203,1.2383299718976561e-08,0.0010557390050962,-0.0314847901463508,0.0,0.0,0.0,-0.0109517453238368,60.0,-17.49590492248535,-0.0,-7.599459905804906e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8699035644531,306.03662109375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.937170061587312e-21,-7.540763448760231e-21,2.603592983276136e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
698940,290.8470764160156,303.1499938964844,285.1499938964844,0.0,-0.0,290.2133483886719,0.0,0.0,9.90512635326013e-05,290.9850769042969,303.1499938964844,285.1499938964844,0.0,-0.0,290.0625915527344,0.0,0.0,0.0001043056836351,290.5291748046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.2247619628906,0.0,0.0,7.703986921114847e-05,290.6134033203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.1463623046875,0.0,0.0,0.0001043057636707,291.5223388671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.2082824707031,0.0,0.0,0.0004947812412865,289.8812255859375,294.1499938964844,264.29443359375,262.7594909667969,264.5810852050781,264.274169921875,288.49871826171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001055383356288,1.2340264810006827e-08,0.0010553710162639,-0.0313721820712089,0.0,0.0,0.0,-0.01093041151762,60.0,-17.4718074798584,-0.0,-7.594162809709817e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8699035644531,306.03662109375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.937170061587312e-21,-7.540763448760231e-21,2.603592983276136e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
699000,290.8470764160156,303.1499938964844,285.1499938964844,0.0,-0.0,290.2133483886719,0.0,0.0,9.90512635326013e-05,290.9850769042969,303.1499938964844,285.1499938964844,0.0,-0.0,290.0625915527344,0.0,0.0,0.0001043056836351,290.5291748046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.2247619628906,0.0,0.0,7.703986921114847e-05,290.6134033203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.1463623046875,0.0,0.0,0.0001043057636707,291.5223388671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.2082824707031,0.0,0.0,0.0004947812412865,289.8812255859375,294.1499938964844,264.29443359375,262.7594909667969,264.5810852050781,264.274169921875,288.49871826171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001055383356288,1.2340264810006827e-08,0.0010553710162639,-0.0313721820712089,0.0,0.0,0.0,-0.01093041151762,60.0,-17.4718074798584,-0.0,-7.594162809709817e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8699035644531,306.03662109375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.937170061587312e-21,-7.540763448760231e-21,2.603592983276136e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
699060,290.8439025878906,303.1499938964844,285.1499938964844,0.0,-0.0,290.2011108398437,0.0,0.0,9.901008888846265e-05,290.9803466796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.0523376464844,0.0,0.0,0.0001042623189277,290.5268859863281,303.1499938964844,285.1499938964844,0.0,-0.0,290.2123718261719,0.0,0.0,7.700784044573084e-05,290.6102905273437,303.1499938964844,285.1499938964844,0.0,-0.0,290.1349792480469,0.0,0.0,0.0001042623989633,291.5191955566406,303.1499938964844,285.1499938964844,0.0,-0.0,290.19610595703125,0.0,0.0,0.0004945755354128,289.8699951171875,294.1499938964844,264.3124084472656,262.7836608886719,264.57598876953125,264.287109375,288.48614501953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010549445869401,1.2288951189987074e-08,0.0010549322469159,-0.0312379095703363,0.0,0.0,0.0,-0.010904973372817,60.0,-17.444141387939453,-0.0,-7.58784892695985e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8699035644531,306.03662109375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.937170061587312e-21,-7.540763448760231e-21,2.603592983276136e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
699120,290.8439025878906,303.1499938964844,285.1499938964844,0.0,-0.0,290.2011108398437,0.0,0.0,9.901008888846265e-05,290.9803466796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.0523376464844,0.0,0.0,0.0001042623189277,290.5268859863281,303.1499938964844,285.1499938964844,0.0,-0.0,290.2123718261719,0.0,0.0,7.700784044573084e-05,290.6102905273437,303.1499938964844,285.1499938964844,0.0,-0.0,290.1349792480469,0.0,0.0,0.0001042623989633,291.5191955566406,303.1499938964844,285.1499938964844,0.0,-0.0,290.19610595703125,0.0,0.0,0.0004945755354128,289.8699951171875,294.1499938964844,264.3124084472656,262.7836608886719,264.57598876953125,264.287109375,288.48614501953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010549445869401,1.2288951189987074e-08,0.0010549322469159,-0.0312379095703363,0.0,0.0,0.0,-0.010904973372817,60.0,-17.444141387939453,-0.0,-7.58784892695985e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8699035644531,306.03662109375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.937170061587312e-21,-7.540763448760231e-21,2.603592983276136e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
699180,290.8409423828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.1888732910156,0.0,0.0,9.896398842101917e-05,290.97607421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.0420227050781,0.0,0.0,0.0001042137737385,290.5249328613281,303.1499938964844,285.1499938964844,0.0,-0.0,290.1999816894531,0.0,0.0,7.697199180256575e-05,290.6073608398437,303.1499938964844,285.1499938964844,0.0,-0.0,290.12359619140625,0.0,0.0,0.0001042138537741,291.5162658691406,303.1499938964844,285.1499938964844,0.0,-0.0,290.1839294433594,0.0,0.0,0.0004943452659063,289.8587341308594,294.1499938964844,264.332763671875,262.810546875,264.5713195800781,264.3023681640625,288.4735412597656,0.0,0.0,0.0,0.0,1.0,1.0,-0.001054453314282,1.2231509138871388e-08,0.0010544410906732,-0.0310875996947288,0.0,0.0,0.0,-0.010876496322453,60.0,-17.414018630981445,-0.0,-7.580784000538189e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8699035644531,306.03662109375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.937170061587312e-21,-7.540763448760231e-21,2.603592983276136e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
699240,290.8409423828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.1888732910156,0.0,0.0,9.896398842101917e-05,290.97607421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.0420227050781,0.0,0.0,0.0001042137737385,290.5249328613281,303.1499938964844,285.1499938964844,0.0,-0.0,290.1999816894531,0.0,0.0,7.697199180256575e-05,290.6073608398437,303.1499938964844,285.1499938964844,0.0,-0.0,290.12359619140625,0.0,0.0,0.0001042138537741,291.5162658691406,303.1499938964844,285.1499938964844,0.0,-0.0,290.1839294433594,0.0,0.0,0.0004943452659063,289.8587341308594,294.1499938964844,264.332763671875,262.810546875,264.5713195800781,264.3023681640625,288.4735412597656,0.0,0.0,0.0,0.0,1.0,1.0,-0.001054453314282,1.2231509138871388e-08,0.0010544410906732,-0.0310875996947288,0.0,0.0,0.0,-0.010876496322453,60.0,-17.414018630981445,-0.0,-7.580784000538189e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8699035644531,306.03662109375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.937170061587312e-21,-7.540763448760231e-21,2.603592983276136e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
699300,290.83953857421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.1827392578125,0.0,0.0,9.89387626759708e-05,290.97418212890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.036865234375,0.0,0.0,0.0001041872164933,290.52410888671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.1937866210937,0.0,0.0,7.69523685448803e-05,290.6059875488281,303.1499938964844,285.1499938964844,0.0,-0.0,290.117919921875,0.0,0.0,0.0001041872892528,291.5148620605469,303.1499938964844,285.1499938964844,0.0,-0.0,290.1778259277344,0.0,0.0,0.000494219304528,289.85308837890625,294.1499938964844,264.34375,262.8249206542969,264.5691833496094,264.31109619140625,288.4672546386719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010541845113039,1.220007472824136e-08,0.0010541722876951,-0.0310053434222936,0.0,0.0,0.0,-0.0108609134331345,60.0,-17.397789001464844,-0.0,-7.576919358598388e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8699035644531,306.03662109375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.937170061587312e-21,-7.540763448760231e-21,2.603592983276136e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
699360,290.83819580078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.1766052246094,0.0,0.0,9.891272929962724e-05,290.97235107421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.0317077636719,0.0,0.0,0.000104159800685,290.5234069824219,303.1499938964844,285.1499938964844,0.0,-0.0,290.1875915527344,0.0,0.0,7.693211955484003e-05,290.6046447753906,303.1499938964844,285.1499938964844,0.0,-0.0,290.1122131347656,0.0,0.0,0.0001041598807205,291.51348876953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.1717529296875,0.0,0.0,0.0004940892686136,289.8474426269531,294.1499938964844,264.3552551269531,262.83984375,264.5671691894531,264.3203125,288.4609680175781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010539072100073,1.2167635787818654e-08,0.0010538949863985,-0.030920460820198,0.0,0.0,0.0,-0.0108448322862386,60.0,-17.38108253479004,-0.0,-7.57293250330804e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8699035644531,306.03662109375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.937170061587312e-21,-7.540763448760231e-21,2.603592983276136e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
699420,290.8356628417969,303.1499938964844,285.1499938964844,0.0,-0.0,290.1643981933594,0.0,0.0,9.885706094792111e-05,290.9691162109375,303.1499938964844,285.1499938964844,0.0,-0.0,290.0213623046875,0.0,0.0,0.0001041011782945,290.522216796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.1752014160156,0.0,0.0,7.688882760703564e-05,290.60211181640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.100830078125,0.0,0.0,0.00010410125833,291.51092529296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.1595764160156,0.0,0.0,0.0004938111524097,289.8361511230469,294.1499938964844,264.3796081542969,262.8712158203125,264.5635681152344,264.34051513671875,288.4483947753906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010533139575272,1.2098268165061654e-08,0.0010533018503338,-0.03073894046247,0.0,0.0,0.0,-0.0108104441314935,60.0,-17.3459415435791,-0.0,-7.564409543192596e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8699035644531,306.03662109375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.937170061587312e-21,-7.540763448760231e-21,2.603592983276136e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
699480,290.8356628417969,303.1499938964844,285.1499938964844,0.0,-0.0,290.1643981933594,0.0,0.0,9.885706094792111e-05,290.9691162109375,303.1499938964844,285.1499938964844,0.0,-0.0,290.0213623046875,0.0,0.0,0.0001041011782945,290.522216796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.1752014160156,0.0,0.0,7.688882760703564e-05,290.60211181640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.100830078125,0.0,0.0,0.00010410125833,291.51092529296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.1595764160156,0.0,0.0,0.0004938111524097,289.8361511230469,294.1499938964844,264.3796081542969,262.8712158203125,264.5635681152344,264.34051513671875,288.4483947753906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010533139575272,1.2098268165061654e-08,0.0010533018503338,-0.03073894046247,0.0,0.0,0.0,-0.0108104441314935,60.0,-17.3459415435791,-0.0,-7.564409543192596e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8699035644531,306.03662109375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.937170061587312e-21,-7.540763448760231e-21,2.603592983276136e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
699540,290.83331298828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.15216064453125,0.0,0.0,9.879814751911908e-05,290.9662170410156,303.1499938964844,285.1499938964844,0.0,-0.0,290.0110168457031,0.0,0.0,0.0001040391362039,290.5213317871094,303.1499938964844,285.1499938964844,0.0,-0.0,290.162841796875,0.0,0.0,7.684300362598151e-05,290.5997314453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.08941650390625,0.0,0.0,0.0001040392162394,291.5085144042969,303.1499938964844,285.1499938964844,0.0,-0.0,290.1473999023437,0.0,0.0,0.0004935168544761,289.8248596191406,294.1499938964844,264.4055480957031,262.90435791015625,264.5604248046875,264.3624572753906,288.4358215332031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010526861296966,1.2024854001424501e-08,0.0010526741389185,-0.0305468253791332,0.0,0.0,0.0,-0.0107740499079227,60.0,-17.309114456176758,-0.0,-7.555394887504009e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8699035644531,306.03662109375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.937170061587312e-21,-7.540763448760231e-21,2.603592983276136e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
699600,290.83331298828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.15216064453125,0.0,0.0,9.879814751911908e-05,290.9662170410156,303.1499938964844,285.1499938964844,0.0,-0.0,290.0110168457031,0.0,0.0,0.0001040391362039,290.5213317871094,303.1499938964844,285.1499938964844,0.0,-0.0,290.162841796875,0.0,0.0,7.684300362598151e-05,290.5997314453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.08941650390625,0.0,0.0,0.0001040392162394,291.5085144042969,303.1499938964844,285.1499938964844,0.0,-0.0,290.1473999023437,0.0,0.0,0.0004935168544761,289.8248596191406,294.1499938964844,264.4055480957031,262.90435791015625,264.5604248046875,264.3624572753906,288.4358215332031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010526861296966,1.2024854001424501e-08,0.0010526741389185,-0.0305468253791332,0.0,0.0,0.0,-0.0107740499079227,60.0,-17.309114456176758,-0.0,-7.555394887504009e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8699035644531,306.03662109375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.937170061587312e-21,-7.540763448760231e-21,2.603592983276136e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
699660,290.83111572265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.1399230957031,0.0,0.0,9.87359817372635e-05,290.9637145996094,303.1499938964844,285.1499938964844,0.0,-0.0,290.0006408691406,0.0,0.0,0.0001039736816892,290.5207214355469,303.1499938964844,285.1499938964844,0.0,-0.0,290.1504821777344,0.0,0.0,7.679465488763526e-05,290.5975341796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.0780334472656,0.0,0.0,0.0001039737544488,291.5062255859375,303.1499938964844,285.1499938964844,0.0,-0.0,290.13525390625,0.0,0.0,0.0004932063748128,289.81353759765625,294.1499938964844,264.4328308105469,262.9389953613281,264.557861328125,264.38623046875,288.4232482910156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010520237265154,1.1947395073264032e-08,0.0010520118521526,-0.0303441248834133,0.0,0.0,0.0,-0.0107356496155262,60.0,-17.270526885986328,-0.0,-7.545889957327746e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8699035644531,306.03662109375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.937170061587312e-21,-7.540763448760231e-21,2.603592983276136e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
699720,290.83111572265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.1399230957031,0.0,0.0,9.87359817372635e-05,290.9637145996094,303.1499938964844,285.1499938964844,0.0,-0.0,290.0006408691406,0.0,0.0,0.0001039736816892,290.5207214355469,303.1499938964844,285.1499938964844,0.0,-0.0,290.1504821777344,0.0,0.0,7.679465488763526e-05,290.5975341796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.0780334472656,0.0,0.0,0.0001039737544488,291.5062255859375,303.1499938964844,285.1499938964844,0.0,-0.0,290.13525390625,0.0,0.0,0.0004932063748128,289.81353759765625,294.1499938964844,264.4328308105469,262.9389953613281,264.557861328125,264.38623046875,288.4232482910156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010520237265154,1.1947395073264032e-08,0.0010520118521526,-0.0303441248834133,0.0,0.0,0.0,-0.0107356496155262,60.0,-17.270526885986328,-0.0,-7.545889957327746e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8699035644531,306.03662109375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.937170061587312e-21,-7.540763448760231e-21,2.603592983276136e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
699780,290.8291015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.1277160644531,0.0,0.0,9.86713930615224e-05,290.9615478515625,303.1499938964844,285.1499938964844,0.0,-0.0,289.990234375,0.0,0.0,0.0001039056660374,290.5203857421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.1381225585937,0.0,0.0,7.674442167626694e-05,290.5954895019531,303.1499938964844,285.1499938964844,0.0,-0.0,290.0666198730469,0.0,0.0,0.0001039057460729,291.5041198730469,303.1499938964844,285.1499938964844,0.0,-0.0,290.12310791015625,0.0,0.0,0.0004928837297484,289.8022155761719,294.1499938964844,264.4612121582031,262.9747619628906,264.55584716796875,264.4115295410156,288.4106750488281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010513355955481,1.1866918114833425e-08,0.0010513237211853,-0.0301335230469703,0.0,0.0,0.0,-0.0106957545503973,60.0,-17.230607986450195,-0.0,-7.536020518728037e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8699035644531,306.03662109375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.937170061587312e-21,-7.540763448760231e-21,2.603592983276136e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
699840,290.8291015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.1277160644531,0.0,0.0,9.86713930615224e-05,290.9615478515625,303.1499938964844,285.1499938964844,0.0,-0.0,289.990234375,0.0,0.0,0.0001039056660374,290.5203857421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.1381225585937,0.0,0.0,7.674442167626694e-05,290.5954895019531,303.1499938964844,285.1499938964844,0.0,-0.0,290.0666198730469,0.0,0.0,0.0001039057460729,291.5041198730469,303.1499938964844,285.1499938964844,0.0,-0.0,290.12310791015625,0.0,0.0,0.0004928837297484,289.8022155761719,294.1499938964844,264.4612121582031,262.9747619628906,264.55584716796875,264.4115295410156,288.4106750488281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010513355955481,1.1866918114833425e-08,0.0010513237211853,-0.0301335230469703,0.0,0.0,0.0,-0.0106957545503973,60.0,-17.230607986450195,-0.0,-7.536020518728037e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8699035644531,306.03662109375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.937170061587312e-21,-7.540763448760231e-21,2.603592983276136e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
699900,290.8281555175781,303.1499938964844,285.1499938964844,0.0,-0.0,290.1216125488281,0.0,0.0,9.8638360213954e-05,290.9606018066406,303.1499938964844,285.1499938964844,0.0,-0.0,289.9850158691406,0.0,0.0,0.0001038708796841,290.5202941894531,303.1499938964844,285.1499938964844,0.0,-0.0,290.1319580078125,0.0,0.0,7.671872299397364e-05,290.59454345703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.0609130859375,0.0,0.0,0.0001038709597196,291.50311279296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.1170349121094,0.0,0.0,0.0004927187692373,289.7965393066406,294.1499938964844,264.4757080078125,262.99298095703125,264.5550842285156,264.4246826171875,288.4044189453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010509835556149,1.1825757262329262e-08,0.0010509716812521,-0.0300258062779903,0.0,0.0,0.0,-0.0106753492727875,60.0,-17.21023178100586,-0.0,-7.530974954761406e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8699035644531,306.03662109375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.937170061587312e-21,-7.540763448760231e-21,2.603592983276136e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
699960,290.8272399902344,303.1499938964844,285.1499938964844,0.0,-0.0,290.1155090332031,0.0,0.0,9.86049635685049e-05,290.9596862792969,303.1499938964844,285.1499938964844,0.0,-0.0,289.97979736328125,0.0,0.0,0.000103835707705,290.5202941894531,303.1499938964844,285.1499938964844,0.0,-0.0,290.1257629394531,0.0,0.0,7.669274782529101e-05,290.5936279296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.0552062988281,0.0,0.0,0.0001038357804645,291.50213623046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.1109619140625,0.0,0.0,0.0004925518878735,289.7908630371094,294.1499938964844,264.4903564453125,263.0113830566406,264.5544738769531,264.4381408691406,288.39813232421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010506276739761,1.1784136333403694e-08,0.0010506157996132,-0.0299168862402439,0.0,0.0,0.0,-0.0106547158211469,60.0,-17.189634323120117,-0.0,-7.52587467900412e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8699035644531,306.03662109375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.937170061587312e-21,-7.540763448760231e-21,2.603592983276136e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
700020,290.8255310058594,303.1499938964844,285.1499938964844,0.0,-0.0,290.1033020019531,0.0,0.0,9.853737719822676e-05,290.95806884765625,303.1499938964844,285.1499938964844,0.0,-0.0,289.9693603515625,0.0,0.0,0.0001037645415635,290.5203552246094,303.1499938964844,285.1499938964844,0.0,-0.0,290.1134338378906,0.0,0.0,7.664018630748615e-05,290.59185791015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.0437927246094,0.0,0.0,0.0001037646143231,291.5002746582031,303.1499938964844,285.1499938964844,0.0,-0.0,290.09881591796875,0.0,0.0,0.0004922143416479,289.7795104980469,294.1499938964844,264.5200500488281,263.0485534667969,264.5537109375,264.4657287597656,288.3855895996094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010499075287953,1.1699927249253506e-08,0.0010498958872631,-0.0296965092420578,0.0,0.0,0.0,-0.0106129702180624,60.0,-17.148000717163086,-0.0,-7.515561861737299e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8699035644531,306.03662109375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.937170061587312e-21,-7.540763448760231e-21,2.603592983276136e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
