time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
700080,290.8255310058594,303.1499938964844,285.1499938964844,0.0,-0.0,290.1033020019531,0.0,0.0,9.853737719822676e-05,290.95806884765625,303.1499938964844,285.1499938964844,0.0,-0.0,289.9693603515625,0.0,0.0,0.0001037645415635,290.5203552246094,303.1499938964844,285.1499938964844,0.0,-0.0,290.1134338378906,0.0,0.0,7.664018630748615e-05,290.59185791015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.0437927246094,0.0,0.0,0.0001037646143231,291.5002746582031,303.1499938964844,285.1499938964844,0.0,-0.0,290.09881591796875,0.0,0.0,0.0004922143416479,289.7795104980469,294.1499938964844,264.5200500488281,263.0485534667969,264.5537109375,264.4657287597656,288.3855895996094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010499075287953,1.1699927249253506e-08,0.0010498958872631,-0.0296965092420578,0.0,0.0,0.0,-0.0106129702180624,60.0,-17.148000717163086,-0.0,-7.515561861737299e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8699035644531,306.03662109375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.937170061587312e-21,-7.540763448760231e-21,2.603592983276136e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
700140,290.8238830566406,303.1499938964844,285.1499938964844,0.0,-0.0,290.0910949707031,0.0,0.0,9.8469179647509e-05,290.9566345214844,303.1499938964844,285.1499938964844,0.0,-0.0,289.9589233398437,0.0,0.0,0.0001036927205859,290.52056884765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.1011047363281,0.0,0.0,7.658713730052114e-05,290.5902099609375,303.1499938964844,285.1499938964844,0.0,-0.0,290.0323486328125,0.0,0.0,0.0001036927933455,291.4984741210937,303.1499938964844,285.1499938964844,0.0,-0.0,290.086669921875,0.0,0.0,0.0004918736522085,289.7681579589844,294.1499938964844,264.54998779296875,263.0859375,264.5534362792969,264.49395751953125,288.373046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010491807479411,1.161494278534292e-08,0.0010491691064089,-0.0294740963727235,0.0,0.0,0.0,-0.0105708399787545,60.0,-17.105974197387695,-0.0,-7.505160226628504e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8699035644531,306.03662109375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.937170061587312e-21,-7.540763448760231e-21,2.603592983276136e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
700200,290.8238830566406,303.1499938964844,285.1499938964844,0.0,-0.0,290.0910949707031,0.0,0.0,9.8469179647509e-05,290.9566345214844,303.1499938964844,285.1499938964844,0.0,-0.0,289.9589233398437,0.0,0.0,0.0001036927205859,290.52056884765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.1011047363281,0.0,0.0,7.658713730052114e-05,290.5902099609375,303.1499938964844,285.1499938964844,0.0,-0.0,290.0323486328125,0.0,0.0,0.0001036927933455,291.4984741210937,303.1499938964844,285.1499938964844,0.0,-0.0,290.086669921875,0.0,0.0,0.0004918736522085,289.7681579589844,294.1499938964844,264.54998779296875,263.0859375,264.5534362792969,264.49395751953125,288.373046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010491807479411,1.161494278534292e-08,0.0010491691064089,-0.0294740963727235,0.0,0.0,0.0,-0.0105708399787545,60.0,-17.105974197387695,-0.0,-7.505160226628504e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8699035644531,306.03662109375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.937170061587312e-21,-7.540763448760231e-21,2.603592983276136e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
700260,290.8223876953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.07891845703125,0.0,0.0,9.84010548563674e-05,290.9553527832031,303.1499938964844,285.1499938964844,0.0,-0.0,289.9484558105469,0.0,0.0,0.0001036209869198,290.5209045410156,303.1499938964844,285.1499938964844,0.0,-0.0,290.0887756347656,0.0,0.0,7.653415377717465e-05,290.58868408203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.0209350585937,0.0,0.0,0.0001036210596794,291.4967956542969,303.1499938964844,285.1499938964844,0.0,-0.0,290.07452392578125,0.0,0.0,0.0004915333702228,289.7567749023437,294.1499938964844,264.5799560546875,263.12322998046875,264.5538024902344,264.522705078125,288.36053466796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010484548984095,1.1530057797415338e-08,0.0010484433732926,-0.0292519424110651,0.0,0.0,0.0,-0.010528759099543,60.0,-17.063844680786133,-0.0,-7.494778486716316e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8699035644531,306.03662109375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.937170061587312e-21,-7.540763448760231e-21,2.603592983276136e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
700320,290.8223876953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.07891845703125,0.0,0.0,9.84010548563674e-05,290.9553527832031,303.1499938964844,285.1499938964844,0.0,-0.0,289.9484558105469,0.0,0.0,0.0001036209869198,290.5209045410156,303.1499938964844,285.1499938964844,0.0,-0.0,290.0887756347656,0.0,0.0,7.653415377717465e-05,290.58868408203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.0209350585937,0.0,0.0,0.0001036210596794,291.4967956542969,303.1499938964844,285.1499938964844,0.0,-0.0,290.07452392578125,0.0,0.0,0.0004915333702228,289.7567749023437,294.1499938964844,264.5799560546875,263.12322998046875,264.5538024902344,264.522705078125,288.36053466796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010484548984095,1.1530057797415338e-08,0.0010484433732926,-0.0292519424110651,0.0,0.0,0.0,-0.010528759099543,60.0,-17.063844680786133,-0.0,-7.494778486716316e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8699035644531,306.03662109375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.937170061587312e-21,-7.540763448760231e-21,2.603592983276136e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
700380,290.8209228515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.0667419433594,0.0,0.0,9.833341027842836e-05,290.9541320800781,303.1499938964844,285.1499938964844,0.0,-0.0,289.9379577636719,0.0,0.0,0.0001035497552948,290.5213317871094,303.1499938964844,285.1499938964844,0.0,-0.0,290.07647705078125,0.0,0.0,7.648154132766649e-05,290.5871887207031,303.1499938964844,285.1499938964844,0.0,-0.0,290.0094909667969,0.0,0.0,0.0001035498280543,291.49517822265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.0624084472656,0.0,0.0,0.0004911954747512,289.7453918457031,294.1499938964844,264.6096496582031,263.1600952148437,264.5546569824219,264.5516662597656,288.3480224609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010477340547367,1.1445774994456316e-08,0.0010477226460352,-0.0290313567966222,0.0,0.0,0.0,-0.0104869762435555,60.0,-17.02185821533203,-0.0,-7.484477748676e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8699035644531,306.03662109375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.937170061587312e-21,-7.540763448760231e-21,2.603592983276136e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
700440,290.8209228515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.0667419433594,0.0,0.0,9.833341027842836e-05,290.9541320800781,303.1499938964844,285.1499938964844,0.0,-0.0,289.9379577636719,0.0,0.0,0.0001035497552948,290.5213317871094,303.1499938964844,285.1499938964844,0.0,-0.0,290.07647705078125,0.0,0.0,7.648154132766649e-05,290.5871887207031,303.1499938964844,285.1499938964844,0.0,-0.0,290.0094909667969,0.0,0.0,0.0001035498280543,291.49517822265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.0624084472656,0.0,0.0,0.0004911954747512,289.7453918457031,294.1499938964844,264.6096496582031,263.1600952148437,264.5546569824219,264.5516662597656,288.3480224609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010477340547367,1.1445774994456316e-08,0.0010477226460352,-0.0290313567966222,0.0,0.0,0.0,-0.0104869762435555,60.0,-17.02185821533203,-0.0,-7.484477748676e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8699035644531,306.03662109375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.937170061587312e-21,-7.540763448760231e-21,2.603592983276136e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
700500,290.8202514648437,303.1499938964844,285.1499938964844,0.0,-0.0,290.0606384277344,0.0,0.0,9.830007184064016e-05,290.9535827636719,303.1499938964844,285.1499938964844,0.0,-0.0,289.9327087402344,0.0,0.0,0.0001035146487993,290.52154541015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.0703125,0.0,0.0,7.645560981472954e-05,290.58648681640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.0037841796875,0.0,0.0,0.0001035147215588,291.4944152832031,303.1499938964844,285.1499938964844,0.0,-0.0,290.05633544921875,0.0,0.0,0.0004910289426334,289.7397155761719,294.1499938964844,264.6242980957031,263.1782531738281,264.5552978515625,264.5661315917969,288.3417663574219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010473788715898,1.140423133705326e-08,0.0010473674628883,-0.0289226286113262,0.0,0.0,0.0,-0.0104663809761404,60.0,-17.00104331970215,-0.0,-7.479403052457202e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8699035644531,306.03662109375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.937170061587312e-21,-7.540763448760231e-21,2.603592983276136e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
700560,290.8195495605469,303.1499938964844,285.1499938964844,0.0,-0.0,290.0545654296875,0.0,0.0,9.82670608209446e-05,290.9530029296875,303.1499938964844,285.1499938964844,0.0,-0.0,289.9274597167969,0.0,0.0,0.0001034798915497,290.52178955078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.0641784667969,0.0,0.0,7.64299402362667e-05,290.5858154296875,303.1499938964844,285.1499938964844,0.0,-0.0,289.9980773925781,0.0,0.0,0.0001034799570334,291.4936218261719,303.1499938964844,285.1499938964844,0.0,-0.0,290.05029296875,0.0,0.0,0.00049086404033,289.7340087890625,294.1499938964844,264.6387939453125,263.1962280273437,264.5560607910156,264.58056640625,288.3355407714844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010470270644873,1.1363101570793788e-08,0.0010470157722011,-0.0288149826228618,0.0,0.0,0.0,-0.0104459915310144,60.0,-16.980371475219727,-0.0,-7.474380225858114e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8699035644531,306.03662109375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.937170061587312e-21,-7.540763448760231e-21,2.603592983276136e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
700620,290.8182067871094,303.1499938964844,285.1499938964844,0.0,-0.0,290.0423889160156,0.0,0.0,9.820261038839816e-05,290.9518737792969,303.1499938964844,285.1499938964844,0.0,-0.0,289.9169311523437,0.0,0.0,0.0001034120214171,290.522216796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.0518798828125,0.0,0.0,7.637980888830498e-05,290.5844421386719,303.1499938964844,285.1499938964844,0.0,-0.0,289.98663330078125,0.0,0.0,0.0001034120869007,291.4921264648437,303.1499938964844,285.1499938964844,0.0,-0.0,290.0381774902344,0.0,0.0,0.0004905420937575,289.7225952148437,294.1499938964844,264.6671447753906,263.2313232421875,264.5579528808594,264.60919189453125,288.32305908203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010463403305038,1.128279514261976e-08,0.0010463290382176,-0.0286047998815774,0.0,0.0,0.0,-0.0104061802849173,60.0,-16.939680099487305,-0.0,-7.464578288818302e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8699035644531,306.03662109375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.937170061587312e-21,-7.540763448760231e-21,2.603592983276136e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
700680,290.8182067871094,303.1499938964844,285.1499938964844,0.0,-0.0,290.0423889160156,0.0,0.0,9.820261038839816e-05,290.9518737792969,303.1499938964844,285.1499938964844,0.0,-0.0,289.9169311523437,0.0,0.0,0.0001034120214171,290.522216796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.0518798828125,0.0,0.0,7.637980888830498e-05,290.5844421386719,303.1499938964844,285.1499938964844,0.0,-0.0,289.98663330078125,0.0,0.0,0.0001034120869007,291.4921264648437,303.1499938964844,285.1499938964844,0.0,-0.0,290.0381774902344,0.0,0.0,0.0004905420937575,289.7225952148437,294.1499938964844,264.6671447753906,263.2313232421875,264.5579528808594,264.60919189453125,288.32305908203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010463403305038,1.128279514261976e-08,0.0010463290382176,-0.0286047998815774,0.0,0.0,0.0,-0.0104061802849173,60.0,-16.939680099487305,-0.0,-7.464578288818302e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8699035644531,306.03662109375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.937170061587312e-21,-7.540763448760231e-21,2.603592983276136e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
700740,290.81689453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.0302124023437,0.0,0.0,9.81404009507969e-05,290.95068359375,303.1499938964844,285.1499938964844,0.0,-0.0,289.9064025878906,0.0,0.0,0.0001033465159707,290.52264404296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.0395812988281,0.0,0.0,7.633142377017066e-05,290.5831298828125,303.1499938964844,285.1499938964844,0.0,-0.0,289.9751892089844,0.0,0.0,0.0001033465814543,291.4906311035156,303.1499938964844,285.1499938964844,0.0,-0.0,290.02606201171875,0.0,0.0,0.0004902313812635,289.7112121582031,294.1499938964844,264.6944580078125,263.2650451660156,264.560302734375,264.6373291015625,288.3105773925781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010456774616613,1.1205280259218853e-08,0.0010456661693751,-0.0284019168466329,0.0,0.0,0.0,-0.0103677529841661,60.0,-16.899959564208984,-0.0,-7.455123807176278e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8699035644531,306.03662109375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.937170061587312e-21,-7.540763448760231e-21,2.603592983276136e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
700800,290.81689453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.0302124023437,0.0,0.0,9.81404009507969e-05,290.95068359375,303.1499938964844,285.1499938964844,0.0,-0.0,289.9064025878906,0.0,0.0,0.0001033465159707,290.52264404296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.0395812988281,0.0,0.0,7.633142377017066e-05,290.5831298828125,303.1499938964844,285.1499938964844,0.0,-0.0,289.9751892089844,0.0,0.0,0.0001033465814543,291.4906311035156,303.1499938964844,285.1499938964844,0.0,-0.0,290.02606201171875,0.0,0.0,0.0004902313812635,289.7112121582031,294.1499938964844,264.6944580078125,263.2650451660156,264.560302734375,264.6373291015625,288.3105773925781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010456774616613,1.1205280259218853e-08,0.0010456661693751,-0.0284019168466329,0.0,0.0,0.0,-0.0103677529841661,60.0,-16.899959564208984,-0.0,-7.455123807176278e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8699035644531,306.03662109375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.937170061587312e-21,-7.540763448760231e-21,2.603592983276136e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
700860,290.8155822753906,303.1499938964844,285.1499938964844,0.0,-0.0,290.01806640625,0.0,0.0,9.80815675575286e-05,290.94940185546875,303.1499938964844,285.1499938964844,0.0,-0.0,289.8958435058594,0.0,0.0,0.0001032845539157,290.5229797363281,303.1499938964844,285.1499938964844,0.0,-0.0,290.0273132324219,0.0,0.0,7.628565799677745e-05,290.5818176269531,303.1499938964844,285.1499938964844,0.0,-0.0,289.9637451171875,0.0,0.0,0.0001032846193993,291.4891357421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.0139465332031,0.0,0.0,0.0004899374325759,289.69976806640625,294.1499938964844,264.72039794921875,263.2970886230469,264.5631408691406,264.6645812988281,288.2981262207031,0.0,0.0,0.0,0.0,1.0,1.0,-0.001045050448738,1.1131964683386286e-08,0.0010450392728671,-0.0282100234180688,0.0,0.0,0.0,-0.0103314071893692,60.0,-16.861764907836914,-0.0,-7.446186600645889e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8699035644531,306.03662109375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.937170061587312e-21,-7.540763448760231e-21,2.603592983276136e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
700920,290.8155822753906,303.1499938964844,285.1499938964844,0.0,-0.0,290.01806640625,0.0,0.0,9.80815675575286e-05,290.94940185546875,303.1499938964844,285.1499938964844,0.0,-0.0,289.8958435058594,0.0,0.0,0.0001032845539157,290.5229797363281,303.1499938964844,285.1499938964844,0.0,-0.0,290.0273132324219,0.0,0.0,7.628565799677745e-05,290.5818176269531,303.1499938964844,285.1499938964844,0.0,-0.0,289.9637451171875,0.0,0.0,0.0001032846193993,291.4891357421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.0139465332031,0.0,0.0,0.0004899374325759,289.69976806640625,294.1499938964844,264.72039794921875,263.2970886230469,264.5631408691406,264.6645812988281,288.2981262207031,0.0,0.0,0.0,0.0,1.0,1.0,-0.001045050448738,1.1131964683386286e-08,0.0010450392728671,-0.0282100234180688,0.0,0.0,0.0,-0.0103314071893692,60.0,-16.861764907836914,-0.0,-7.446186600645889e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8699035644531,306.03662109375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.937170061587312e-21,-7.540763448760231e-21,2.603592983276136e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
700980,290.8142395019531,303.1499938964844,285.1499938964844,0.0,-0.0,290.00592041015625,0.0,0.0,9.802602289710194e-05,290.947998046875,303.1499938964844,285.1499938964844,0.0,-0.0,289.88525390625,0.0,0.0,0.0001032260697684,290.5232238769531,303.1499938964844,285.1499938964844,0.0,-0.0,290.0150451660156,0.0,0.0,7.624246063642204e-05,290.5805053710937,303.1499938964844,285.1499938964844,0.0,-0.0,289.9523010253906,0.0,0.0,0.000103226135252,291.4876403808594,303.1499938964844,285.1499938964844,0.0,-0.0,290.0018615722656,0.0,0.0,0.000489660014864,289.6883544921875,294.1499938964844,264.7447509765625,263.3271179199219,264.5663452148437,264.69097900390625,288.28570556640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010444585932418,1.1062759597280092e-08,0.0010444475337862,-0.0280288867652416,0.0,0.0,0.0,-0.010297100059688,60.0,-16.824962615966797,-0.0,-7.437755300543358e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8699035644531,306.03662109375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.937170061587312e-21,-7.540763448760231e-21,2.603592983276136e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
701040,290.8142395019531,303.1499938964844,285.1499938964844,0.0,-0.0,290.00592041015625,0.0,0.0,9.802602289710194e-05,290.947998046875,303.1499938964844,285.1499938964844,0.0,-0.0,289.88525390625,0.0,0.0,0.0001032260697684,290.5232238769531,303.1499938964844,285.1499938964844,0.0,-0.0,290.0150451660156,0.0,0.0,7.624246063642204e-05,290.5805053710937,303.1499938964844,285.1499938964844,0.0,-0.0,289.9523010253906,0.0,0.0,0.000103226135252,291.4876403808594,303.1499938964844,285.1499938964844,0.0,-0.0,290.0018615722656,0.0,0.0,0.000489660014864,289.6883544921875,294.1499938964844,264.7447509765625,263.3271179199219,264.5663452148437,264.69097900390625,288.28570556640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010444585932418,1.1062759597280092e-08,0.0010444475337862,-0.0280288867652416,0.0,0.0,0.0,-0.010297100059688,60.0,-16.824962615966797,-0.0,-7.437755300543358e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8699035644531,306.03662109375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.937170061587312e-21,-7.540763448760231e-21,2.603592983276136e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
701100,290.8135681152344,303.1499938964844,285.1499938964844,0.0,-0.0,289.9998474121094,0.0,0.0,9.79997857939452e-05,290.9472045898437,303.1499938964844,285.1499938964844,0.0,-0.0,289.8799743652344,0.0,0.0,0.0001031984356814,290.5232849121094,303.1499938964844,285.1499938964844,0.0,-0.0,290.0089111328125,0.0,0.0,7.622205157531425e-05,290.579833984375,303.1499938964844,285.1499938964844,0.0,-0.0,289.9465637207031,0.0,0.0,0.000103198501165,291.48687744140625,303.1499938964844,285.1499938964844,0.0,-0.0,289.9958190917969,0.0,0.0,0.0004895289312116,289.6826171875,294.1499938964844,264.7562561035156,263.3412780761719,264.5680847167969,264.7036437988281,288.2795104980469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010441789636388,1.1030059532401992e-08,0.0010441679041832,-0.0279432963579893,0.0,0.0,0.0,-0.0102808885276317,60.0,-16.807374954223633,-0.0,-7.433772708509424e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8699035644531,306.03662109375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.937170061587312e-21,-7.540763448760231e-21,2.603592983276136e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
701160,290.8128967285156,303.1499938964844,285.1499938964844,0.0,-0.0,289.9937744140625,0.0,0.0,9.79748074314557e-05,290.9463806152344,303.1499938964844,285.1499938964844,0.0,-0.0,289.87469482421875,0.0,0.0,0.0001031721330946,290.5232849121094,303.1499938964844,285.1499938964844,0.0,-0.0,290.0027770996094,0.0,0.0,7.620262476848438e-05,290.5791931152344,303.1499938964844,285.1499938964844,0.0,-0.0,289.9408264160156,0.0,0.0,0.0001031721985782,291.4861145019531,303.1499938964844,285.1499938964844,0.0,-0.0,289.98974609375,0.0,0.0,0.0004894041921943,289.6769104003906,294.1499938964844,264.7672424316406,263.35479736328125,264.5699157714844,264.7159423828125,288.2732849121094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010439128382131,1.0998939536932541e-08,0.0010439018951728,-0.0278618410229682,0.0,0.0,0.0,-0.0102654611691832,60.0,-16.790306091308594,-0.0,-7.42998409464235e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8699035644531,306.03662109375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.937170061587312e-21,-7.540763448760231e-21,2.603592983276136e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
701220,290.8114929199219,303.1499938964844,285.1499938964844,0.0,-0.0,289.98162841796875,0.0,0.0,9.792862692847848e-05,290.9445495605469,303.1499938964844,285.1499938964844,0.0,-0.0,289.86407470703125,0.0,0.0,0.0001031235078698,290.523193359375,303.1499938964844,285.1499938964844,0.0,-0.0,289.9905090332031,0.0,0.0,7.616671064170077e-05,290.57781982421875,303.1499938964844,285.1499938964844,0.0,-0.0,289.92938232421875,0.0,0.0,0.0001031235733535,291.48455810546875,303.1499938964844,285.1499938964844,0.0,-0.0,289.9776611328125,0.0,0.0,0.0004891735152341,289.6654663085937,294.1499938964844,264.78759765625,263.3798522949219,264.5738220214844,264.73931884765625,288.2608947753906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010434207506477,1.0941398898012268e-08,0.0010434098076075,-0.0277112293988466,0.0,0.0,0.0,-0.0102369356900453,60.0,-16.757869720458984,-0.0,-7.4229809854387e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8699035644531,306.03662109375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.937170061587312e-21,-7.540763448760231e-21,2.603592983276136e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
701280,290.8114929199219,303.1499938964844,285.1499938964844,0.0,-0.0,289.98162841796875,0.0,0.0,9.792862692847848e-05,290.9445495605469,303.1499938964844,285.1499938964844,0.0,-0.0,289.86407470703125,0.0,0.0,0.0001031235078698,290.523193359375,303.1499938964844,285.1499938964844,0.0,-0.0,289.9905090332031,0.0,0.0,7.616671064170077e-05,290.57781982421875,303.1499938964844,285.1499938964844,0.0,-0.0,289.92938232421875,0.0,0.0,0.0001031235733535,291.48455810546875,303.1499938964844,285.1499938964844,0.0,-0.0,289.9776611328125,0.0,0.0,0.0004891735152341,289.6654663085937,294.1499938964844,264.78759765625,263.3798522949219,264.5738220214844,264.73931884765625,288.2608947753906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010434207506477,1.0941398898012268e-08,0.0010434098076075,-0.0277112293988466,0.0,0.0,0.0,-0.0102369356900453,60.0,-16.757869720458984,-0.0,-7.4229809854387e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8699035644531,306.03662109375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.937170061587312e-21,-7.540763448760231e-21,2.603592983276136e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
701340,290.8099975585937,303.1499938964844,285.1499938964844,0.0,-0.0,289.969482421875,0.0,0.0,9.788772877072915e-05,290.9424133300781,303.1499938964844,285.1499938964844,0.0,-0.0,289.8534545898437,0.0,0.0,0.0001030804414767,290.5228576660156,303.1499938964844,285.1499938964844,0.0,-0.0,289.9782409667969,0.0,0.0,7.613490015501156e-05,290.5763854980469,303.1499938964844,285.1499938964844,0.0,-0.0,289.9179077148437,0.0,0.0,0.0001030805069603,291.4829406738281,303.1499938964844,285.1499938964844,0.0,-0.0,289.965576171875,0.0,0.0,0.0004889692645519,289.65399169921875,294.1499938964844,264.8055419921875,263.40191650390625,264.5779724121094,264.76104736328125,288.24853515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010429848916828,1.0890437884825133e-08,0.0010429740650579,-0.0275778379291296,0.0,0.0,0.0,-0.0102116717025637,60.0,-16.727794647216797,-0.0,-7.416781500069193e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8699035644531,306.03662109375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.937170061587312e-21,-7.540763448760231e-21,2.603592983276136e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
701400,290.8099975585937,303.1499938964844,285.1499938964844,0.0,-0.0,289.969482421875,0.0,0.0,9.788772877072915e-05,290.9424133300781,303.1499938964844,285.1499938964844,0.0,-0.0,289.8534545898437,0.0,0.0,0.0001030804414767,290.5228576660156,303.1499938964844,285.1499938964844,0.0,-0.0,289.9782409667969,0.0,0.0,7.613490015501156e-05,290.5763854980469,303.1499938964844,285.1499938964844,0.0,-0.0,289.9179077148437,0.0,0.0,0.0001030805069603,291.4829406738281,303.1499938964844,285.1499938964844,0.0,-0.0,289.965576171875,0.0,0.0,0.0004889692645519,289.65399169921875,294.1499938964844,264.8055419921875,263.40191650390625,264.5779724121094,264.76104736328125,288.24853515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010429848916828,1.0890437884825133e-08,0.0010429740650579,-0.0275778379291296,0.0,0.0,0.0,-0.0102116717025637,60.0,-16.727794647216797,-0.0,-7.416781500069193e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8699035644531,306.03662109375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.937170061587312e-21,-7.540763448760231e-21,2.603592983276136e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
701460,290.8084411621094,303.1499938964844,285.1499938964844,0.0,-0.0,289.95733642578125,0.0,0.0,9.78530733846128e-05,290.93994140625,303.1499938964844,285.1499938964844,0.0,-0.0,289.8428039550781,0.0,0.0,0.0001030439525493,290.5222473144531,303.1499938964844,285.1499938964844,0.0,-0.0,289.96600341796875,0.0,0.0,7.610795000800863e-05,290.57489013671875,303.1499938964844,285.1499938964844,0.0,-0.0,289.90643310546875,0.0,0.0,0.000103044010757,291.4812316894531,303.1499938964844,285.1499938964844,0.0,-0.0,289.9534912109375,0.0,0.0,0.0004887961549684,289.6425170898437,294.1499938964844,264.8208312988281,263.42071533203125,264.5823669433594,264.7806701660156,288.2361755371094,0.0,0.0,0.0,0.0,1.0,1.0,-0.001042615622282,1.0847255538237732e-08,0.001042604795657,-0.0274648070335388,0.0,0.0,0.0,-0.0101902643218636,60.0,-16.700618743896484,-0.0,-7.411530589251927e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8699035644531,306.03662109375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.937170061587312e-21,-7.540763448760231e-21,2.603592983276136e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
701520,290.8084411621094,303.1499938964844,285.1499938964844,0.0,-0.0,289.95733642578125,0.0,0.0,9.78530733846128e-05,290.93994140625,303.1499938964844,285.1499938964844,0.0,-0.0,289.8428039550781,0.0,0.0,0.0001030439525493,290.5222473144531,303.1499938964844,285.1499938964844,0.0,-0.0,289.96600341796875,0.0,0.0,7.610795000800863e-05,290.57489013671875,303.1499938964844,285.1499938964844,0.0,-0.0,289.90643310546875,0.0,0.0,0.000103044010757,291.4812316894531,303.1499938964844,285.1499938964844,0.0,-0.0,289.9534912109375,0.0,0.0,0.0004887961549684,289.6425170898437,294.1499938964844,264.8208312988281,263.42071533203125,264.5823669433594,264.7806701660156,288.2361755371094,0.0,0.0,0.0,0.0,1.0,1.0,-0.001042615622282,1.0847255538237732e-08,0.001042604795657,-0.0274648070335388,0.0,0.0,0.0,-0.0101902643218636,60.0,-16.700618743896484,-0.0,-7.411530589251927e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8699035644531,306.03662109375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.937170061587312e-21,-7.540763448760231e-21,2.603592983276136e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
701580,290.8067321777344,303.1499938964844,285.1499938964844,0.0,-0.0,289.9451904296875,0.0,0.0,9.782477718545124e-05,290.93707275390625,303.1499938964844,285.1499938964844,0.0,-0.0,289.8321533203125,0.0,0.0,0.0001030141429509,290.52130126953125,303.1499938964844,285.1499938964844,0.0,-0.0,289.9537353515625,0.0,0.0,7.608593296026811e-05,290.5732727050781,303.1499938964844,285.1499938964844,0.0,-0.0,289.8949584960937,0.0,0.0,0.0001030142084346,291.4794311523437,303.1499938964844,285.1499938964844,0.0,-0.0,289.94140625,0.0,0.0,0.00048865476856,289.63104248046875,294.1499938964844,264.83319091796875,263.4358825683594,264.5869140625,264.7978820800781,288.2238464355469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010423139901831,1.0811986861369862e-08,0.0010423031635582,-0.0273724887520074,0.0,0.0,0.0,-0.0101727806031703,60.0,-16.676565170288086,-0.0,-7.407243174384348e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8699035644531,306.03662109375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.937170061587312e-21,-7.540763448760231e-21,2.603592983276136e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
701640,290.8067321777344,303.1499938964844,285.1499938964844,0.0,-0.0,289.9451904296875,0.0,0.0,9.782477718545124e-05,290.93707275390625,303.1499938964844,285.1499938964844,0.0,-0.0,289.8321533203125,0.0,0.0,0.0001030141429509,290.52130126953125,303.1499938964844,285.1499938964844,0.0,-0.0,289.9537353515625,0.0,0.0,7.608593296026811e-05,290.5732727050781,303.1499938964844,285.1499938964844,0.0,-0.0,289.8949584960937,0.0,0.0,0.0001030142084346,291.4794311523437,303.1499938964844,285.1499938964844,0.0,-0.0,289.94140625,0.0,0.0,0.00048865476856,289.63104248046875,294.1499938964844,264.83319091796875,263.4358825683594,264.5869140625,264.7978820800781,288.2238464355469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010423139901831,1.0811986861369862e-08,0.0010423031635582,-0.0273724887520074,0.0,0.0,0.0,-0.0101727806031703,60.0,-16.676565170288086,-0.0,-7.407243174384348e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8699035644531,306.03662109375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.937170061587312e-21,-7.540763448760231e-21,2.603592983276136e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
701700,290.80584716796875,303.1499938964844,285.1499938964844,0.0,-0.0,289.9391174316406,0.0,0.0,9.78133612079546e-05,290.9354858398437,303.1499938964844,285.1499938964844,0.0,-0.0,289.8268127441406,0.0,0.0,0.000103002123069,290.5207214355469,303.1499938964844,285.1499938964844,0.0,-0.0,289.9476318359375,0.0,0.0,7.60770562919788e-05,290.5724182128906,303.1499938964844,285.1499938964844,0.0,-0.0,289.88922119140625,0.0,0.0,0.0001030021885526,291.4784851074219,303.1499938964844,285.1499938964844,0.0,-0.0,289.93536376953125,0.0,0.0,0.0004885977250523,289.62530517578125,294.1499938964844,264.83819580078125,263.4420166015625,264.5892333984375,264.8055725097656,288.2176818847656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010421923361718,1.0797761795799944e-08,0.0010421815095469,-0.0273352544754743,0.0,0.0,0.0,-0.0101657286286354,60.0,-16.665748596191406,-0.0,-7.405514423908245e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8699035644531,306.03662109375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.937170061587312e-21,-7.540763448760231e-21,2.603592983276136e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
701760,290.804931640625,303.1499938964844,285.1499938964844,0.0,-0.0,289.9330749511719,0.0,0.0,9.7803924290929e-05,290.93377685546875,303.1499938964844,285.1499938964844,0.0,-0.0,289.82147216796875,0.0,0.0,0.0001029921913868,290.5200500488281,303.1499938964844,285.1499938964844,0.0,-0.0,289.9414978027344,0.0,0.0,7.60697148507461e-05,290.5715637207031,303.1499938964844,285.1499938964844,0.0,-0.0,289.88348388671875,0.0,0.0,0.0001029922495945,291.4775085449219,303.1499938964844,285.1499938964844,0.0,-0.0,289.9293212890625,0.0,0.0,0.000488550576847,289.6195373535156,294.1499938964844,264.84234619140625,263.4471130371094,264.5915832519531,264.81256103515625,288.2115173339844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010420917533338,1.0786002313523111e-08,0.0010420810431241,-0.0273044724017381,0.0,0.0,0.0,-0.0101598985493183,60.0,-16.655820846557617,-0.0,-7.40408552246663e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8699035644531,306.03662109375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.937170061587312e-21,-7.540763448760231e-21,2.603592983276136e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
701820,290.802978515625,303.1499938964844,285.1499938964844,0.0,-0.0,289.9209289550781,0.0,0.0,9.779114770935848e-05,290.9299621582031,303.1499938964844,285.1499938964844,0.0,-0.0,289.810791015625,0.0,0.0,0.0001029787308652,290.5184020996094,303.1499938964844,285.1499938964844,0.0,-0.0,289.92926025390625,0.0,0.0,7.605977589264512e-05,290.5697021484375,303.1499938964844,285.1499938964844,0.0,-0.0,289.8719787597656,0.0,0.0,0.0001029787963489,291.4754638671875,303.1499938964844,285.1499938964844,0.0,-0.0,289.917236328125,0.0,0.0,0.0004884867812506,289.6080322265625,294.1499938964844,264.8480529785156,263.4540710449219,264.59625244140625,264.8244323730469,288.19921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010419555474072,1.077007638627947e-08,0.0010419447207823,-0.0272627864032983,0.0,0.0,0.0,-0.0101520037278532,60.0,-16.638769149780273,-0.0,-7.40215000405442e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8699035644531,306.03662109375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.937170061587312e-21,-7.540763448760231e-21,2.603592983276136e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
701880,290.802978515625,303.1499938964844,285.1499938964844,0.0,-0.0,289.9209289550781,0.0,0.0,9.779114770935848e-05,290.9299621582031,303.1499938964844,285.1499938964844,0.0,-0.0,289.810791015625,0.0,0.0,0.0001029787308652,290.5184020996094,303.1499938964844,285.1499938964844,0.0,-0.0,289.92926025390625,0.0,0.0,7.605977589264512e-05,290.5697021484375,303.1499938964844,285.1499938964844,0.0,-0.0,289.8719787597656,0.0,0.0,0.0001029787963489,291.4754638671875,303.1499938964844,285.1499938964844,0.0,-0.0,289.917236328125,0.0,0.0,0.0004884867812506,289.6080322265625,294.1499938964844,264.8480529785156,263.4540710449219,264.59625244140625,264.8244323730469,288.19921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010419555474072,1.077007638627947e-08,0.0010419447207823,-0.0272627864032983,0.0,0.0,0.0,-0.0101520037278532,60.0,-16.638769149780273,-0.0,-7.40215000405442e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8699035644531,306.03662109375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.937170061587312e-21,-7.540763448760231e-21,2.603592983276136e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
701940,290.80084228515625,303.1499938964844,285.1499938964844,0.0,-0.0,289.9087829589844,0.0,0.0,9.7786592959892e-05,290.9256591796875,303.1499938964844,285.1499938964844,0.0,-0.0,289.8000793457031,0.0,0.0,0.0001029739432851,290.5163269042969,303.1499938964844,285.1499938964844,0.0,-0.0,289.9170227050781,0.0,0.0,7.605623977724463e-05,290.5677185058594,303.1499938964844,285.1499938964844,0.0,-0.0,289.8604736328125,0.0,0.0,0.0001029740014928,291.4732971191406,303.1499938964844,285.1499938964844,0.0,-0.0,289.9051208496094,0.0,0.0,0.0004884640220552,289.5965270996094,294.1499938964844,264.8500061035156,263.4564819335937,264.6009216308594,264.8334350585937,288.1869506835937,0.0,0.0,0.0,0.0,1.0,1.0,-0.001041907002218,1.0764402702534426e-08,0.0010418962920084,-0.0272479336708784,0.0,0.0,0.0,-0.0101491902023553,60.0,-16.62539291381836,-0.0,-7.401460777600732e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8699035644531,306.03662109375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.937170061587312e-21,-7.540763448760231e-21,2.603592983276136e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
702000,290.80084228515625,303.1499938964844,285.1499938964844,0.0,-0.0,289.9087829589844,0.0,0.0,9.7786592959892e-05,290.9256591796875,303.1499938964844,285.1499938964844,0.0,-0.0,289.8000793457031,0.0,0.0,0.0001029739432851,290.5163269042969,303.1499938964844,285.1499938964844,0.0,-0.0,289.9170227050781,0.0,0.0,7.605623977724463e-05,290.5677185058594,303.1499938964844,285.1499938964844,0.0,-0.0,289.8604736328125,0.0,0.0,0.0001029740014928,291.4732971191406,303.1499938964844,285.1499938964844,0.0,-0.0,289.9051208496094,0.0,0.0,0.0004884640220552,289.5965270996094,294.1499938964844,264.8500061035156,263.4564819335937,264.6009216308594,264.8334350585937,288.1869506835937,0.0,0.0,0.0,0.0,1.0,1.0,-0.001041907002218,1.0764402702534426e-08,0.0010418962920084,-0.0272479336708784,0.0,0.0,0.0,-0.0101491902023553,60.0,-16.62539291381836,-0.0,-7.401460777600732e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8699035644531,306.03662109375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.937170061587312e-21,-7.540763448760231e-21,2.603592983276136e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
702060,290.7985534667969,303.1499938964844,285.1499938964844,0.0,-0.0,289.8966369628906,0.0,0.0,9.778408275451512e-05,290.9208984375,303.1499938964844,285.1499938964844,0.0,-0.0,289.7893371582031,0.0,0.0,0.0001029713021125,290.5137939453125,303.1499938964844,285.1499938964844,0.0,-0.0,289.9047546386719,0.0,0.0,7.605428982060403e-05,290.5655822753906,303.1499938964844,285.1499938964844,0.0,-0.0,289.8489685058594,0.0,0.0,0.0001029713603202,291.470947265625,303.1499938964844,285.1499938964844,0.0,-0.0,289.8930358886719,0.0,0.0,0.0004884515074081,289.5849914550781,294.1499938964844,264.8500061035156,263.4564819335937,264.6054992675781,264.8393249511719,288.1746826171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001041880226694,1.0761271873604984e-08,0.0010418695164844,-0.0272397398948669,0.0,0.0,0.0,-0.010147638618946,60.0,-16.615222930908203,-0.0,-7.401080637237102e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8699035644531,306.03662109375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.937170061587312e-21,-7.540763448760231e-21,2.603592983276136e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
702120,290.7985534667969,303.1499938964844,285.1499938964844,0.0,-0.0,289.8966369628906,0.0,0.0,9.778408275451512e-05,290.9208984375,303.1499938964844,285.1499938964844,0.0,-0.0,289.7893371582031,0.0,0.0,0.0001029713021125,290.5137939453125,303.1499938964844,285.1499938964844,0.0,-0.0,289.9047546386719,0.0,0.0,7.605428982060403e-05,290.5655822753906,303.1499938964844,285.1499938964844,0.0,-0.0,289.8489685058594,0.0,0.0,0.0001029713603202,291.470947265625,303.1499938964844,285.1499938964844,0.0,-0.0,289.8930358886719,0.0,0.0,0.0004884515074081,289.5849914550781,294.1499938964844,264.8500061035156,263.4564819335937,264.6054992675781,264.8393249511719,288.1746826171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001041880226694,1.0761271873604984e-08,0.0010418695164844,-0.0272397398948669,0.0,0.0,0.0,-0.010147638618946,60.0,-16.615222930908203,-0.0,-7.401080637237102e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8699035644531,306.03662109375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.937170061587312e-21,-7.540763448760231e-21,2.603592983276136e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
702180,290.79608154296875,303.1499938964844,285.1499938964844,0.0,-0.0,289.884521484375,0.0,0.0,9.777752711670472e-05,290.9160461425781,303.1499938964844,285.1499938964844,0.0,-0.0,289.7785949707031,0.0,0.0,0.0001029643972287,290.5107116699219,303.1499938964844,285.1499938964844,0.0,-0.0,289.8925170898437,0.0,0.0,7.604918937431648e-05,290.5632629394531,303.1499938964844,285.1499938964844,0.0,-0.0,289.8374328613281,0.0,0.0,0.0001029644554364,291.4684753417969,303.1499938964844,285.1499938964844,0.0,-0.0,289.8809509277344,0.0,0.0,0.000488418736495,289.5734558105469,294.1499938964844,264.8500061035156,263.4564819335937,264.6099853515625,264.84307861328125,288.1624450683594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010418103775009,1.0753094414894804e-08,0.001041799550876,-0.0272183343768119,0.0,0.0,0.0,-0.0101435845717787,60.0,-16.60550880432129,-0.0,-7.400086587949772e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8699035644531,306.03662109375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.937170061587312e-21,-7.540763448760231e-21,2.603592983276136e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
702240,290.79608154296875,303.1499938964844,285.1499938964844,0.0,-0.0,289.884521484375,0.0,0.0,9.777752711670472e-05,290.9160461425781,303.1499938964844,285.1499938964844,0.0,-0.0,289.7785949707031,0.0,0.0,0.0001029643972287,290.5107116699219,303.1499938964844,285.1499938964844,0.0,-0.0,289.8925170898437,0.0,0.0,7.604918937431648e-05,290.5632629394531,303.1499938964844,285.1499938964844,0.0,-0.0,289.8374328613281,0.0,0.0,0.0001029644554364,291.4684753417969,303.1499938964844,285.1499938964844,0.0,-0.0,289.8809509277344,0.0,0.0,0.000488418736495,289.5734558105469,294.1499938964844,264.8500061035156,263.4564819335937,264.6099853515625,264.84307861328125,288.1624450683594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010418103775009,1.0753094414894804e-08,0.001041799550876,-0.0272183343768119,0.0,0.0,0.0,-0.0101435845717787,60.0,-16.60550880432129,-0.0,-7.400086587949772e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8699035644531,306.03662109375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.937170061587312e-21,-7.540763448760231e-21,2.603592983276136e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
702300,290.7947998046875,303.1499938964844,285.1499938964844,0.0,-0.0,289.8784484863281,0.0,0.0,9.777291415957734e-05,290.91363525390625,303.1499938964844,285.1499938964844,0.0,-0.0,289.773193359375,0.0,0.0,0.0001029595368891,290.50897216796875,303.1499938964844,285.1499938964844,0.0,-0.0,289.88641357421875,0.0,0.0,7.604560232721269e-05,290.56207275390625,303.1499938964844,285.1499938964844,0.0,-0.0,289.8316650390625,0.0,0.0,0.0001029595950967,291.4671630859375,303.1499938964844,285.1499938964844,0.0,-0.0,289.8749084472656,0.0,0.0,0.000488395744469,289.5676574707031,294.1499938964844,264.8500061035156,263.4564819335937,264.6122131347656,264.84442138671875,288.1563415527344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010417611338198,1.0747347012340924e-08,0.0010417504236102,-0.0272032879292964,0.0,0.0,0.0,-0.010140735656023,60.0,-16.60051155090332,-0.0,-7.399388834983257e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8699035644531,306.03662109375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.937170061587312e-21,-7.540763448760231e-21,2.603592983276136e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
702360,290.79351806640625,303.1499938964844,285.1499938964844,0.0,-0.0,289.87237548828125,0.0,0.0,9.776744263945147e-05,290.9112548828125,303.1499938964844,285.1499938964844,0.0,-0.0,289.767822265625,0.0,0.0,0.0001029537743306,290.50714111328125,303.1499938964844,285.1499938964844,0.0,-0.0,289.8802795410156,0.0,0.0,7.604133861605078e-05,290.56085205078125,303.1499938964844,285.1499938964844,0.0,-0.0,289.8258972167969,0.0,0.0,0.0001029538325383,291.4658203125,303.1499938964844,285.1499938964844,0.0,-0.0,289.8688659667969,0.0,0.0,0.0004883683868683,289.5618896484375,294.1499938964844,264.8500061035156,263.4564819335937,264.6144104003906,264.8454895019531,288.1502380371094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010417028097435,1.0740522249363949e-08,0.0010416920995339,-0.0271854251623153,0.0,0.0,0.0,-0.0101373521611094,60.0,-16.595380783081055,-0.0,-7.398559631610625e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8699035644531,306.03662109375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.937170061587312e-21,-7.540763448760231e-21,2.603592983276136e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
