time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
702420,290.7908020019531,303.1499938964844,285.1499938964844,0.0,-0.0,289.8602294921875,0.0,0.0,9.77545278146863e-05,290.9066162109375,303.1499938964844,285.1499938964844,0.0,-0.0,289.75701904296875,0.0,0.0,0.0001029401755658,290.5030822753906,303.1499938964844,285.1499938964844,0.0,-0.0,289.8680419921875,0.0,0.0,7.60312977945432e-05,290.558349609375,303.1499938964844,285.1499938964844,0.0,-0.0,289.8143615722656,0.0,0.0,0.0001029402264975,291.4631042480469,303.1499938964844,285.1499938964844,0.0,-0.0,289.85675048828125,0.0,0.0,0.00048830389278,289.5503234863281,294.1499938964844,264.8500061035156,263.4564819335937,264.6187438964844,264.8470764160156,288.1380615234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010415652068331,1.0724427568220564e-08,0.0010415544966235,-0.0271432939916849,0.0,0.0,0.0,-0.0101293735206127,60.0,-16.584766387939453,-0.0,-7.396604928544549e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8699035644531,306.03662109375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.937170061587312e-21,-7.540763448760231e-21,2.603592983276136e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
702480,290.7908020019531,303.1499938964844,285.1499938964844,0.0,-0.0,289.8602294921875,0.0,0.0,9.77545278146863e-05,290.9066162109375,303.1499938964844,285.1499938964844,0.0,-0.0,289.75701904296875,0.0,0.0,0.0001029401755658,290.5030822753906,303.1499938964844,285.1499938964844,0.0,-0.0,289.8680419921875,0.0,0.0,7.60312977945432e-05,290.558349609375,303.1499938964844,285.1499938964844,0.0,-0.0,289.8143615722656,0.0,0.0,0.0001029402264975,291.4631042480469,303.1499938964844,285.1499938964844,0.0,-0.0,289.85675048828125,0.0,0.0,0.00048830389278,289.5503234863281,294.1499938964844,264.8500061035156,263.4564819335937,264.6187438964844,264.8470764160156,288.1380615234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010415652068331,1.0724427568220564e-08,0.0010415544966235,-0.0271432939916849,0.0,0.0,0.0,-0.0101293735206127,60.0,-16.584766387939453,-0.0,-7.396604928544549e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8699035644531,306.03662109375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.937170061587312e-21,-7.540763448760231e-21,2.603592983276136e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
702540,290.7880249023437,303.1499938964844,285.1499938964844,0.0,-0.0,289.8480834960937,0.0,0.0,9.77398085524328e-05,290.9021911621094,303.1499938964844,285.1499938964844,0.0,-0.0,289.7462158203125,0.0,0.0,0.0001029246777761,290.4986572265625,303.1499938964844,285.1499938964844,0.0,-0.0,289.8558044433594,0.0,0.0,7.601984543725848e-05,290.5557861328125,303.1499938964844,285.1499938964844,0.0,-0.0,289.8028259277344,0.0,0.0,0.0001029247287078,291.46026611328125,303.1499938964844,285.1499938964844,0.0,-0.0,289.8446655273437,0.0,0.0,0.0004882303474005,289.5387268066406,294.1499938964844,264.8500061035156,263.4564819335937,264.6229858398437,264.8480834960937,288.1258544921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010414082789793,1.0706084019318496e-08,0.001041397685185,-0.027095278725028,0.0,0.0,0.0,-0.0101202800869941,60.0,-16.573780059814453,-0.0,-7.394376666525204e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8699035644531,306.03662109375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.937170061587312e-21,-7.540763448760231e-21,2.603592983276136e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
702600,290.7880249023437,303.1499938964844,285.1499938964844,0.0,-0.0,289.8480834960937,0.0,0.0,9.77398085524328e-05,290.9021911621094,303.1499938964844,285.1499938964844,0.0,-0.0,289.7462158203125,0.0,0.0,0.0001029246777761,290.4986572265625,303.1499938964844,285.1499938964844,0.0,-0.0,289.8558044433594,0.0,0.0,7.601984543725848e-05,290.5557861328125,303.1499938964844,285.1499938964844,0.0,-0.0,289.8028259277344,0.0,0.0,0.0001029247287078,291.46026611328125,303.1499938964844,285.1499938964844,0.0,-0.0,289.8446655273437,0.0,0.0,0.0004882303474005,289.5387268066406,294.1499938964844,264.8500061035156,263.4564819335937,264.6229858398437,264.8480834960937,288.1258544921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010414082789793,1.0706084019318496e-08,0.001041397685185,-0.027095278725028,0.0,0.0,0.0,-0.0101202800869941,60.0,-16.573780059814453,-0.0,-7.394376666525204e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8699035644531,306.03662109375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.937170061587312e-21,-7.540763448760231e-21,2.603592983276136e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
702660,290.78515625,303.1499938964844,285.1499938964844,0.0,-0.0,289.8359375,0.0,0.0,9.772425255505368e-05,290.89801025390625,303.1499938964844,285.1499938964844,0.0,-0.0,289.7353820800781,0.0,0.0,0.0001029082923196,290.49383544921875,303.1499938964844,285.1499938964844,0.0,-0.0,289.84356689453125,0.0,0.0,7.600775279570371e-05,290.5531311035156,303.1499938964844,285.1499938964844,0.0,-0.0,289.791259765625,0.0,0.0,0.0001029083505272,291.4573669433594,303.1499938964844,285.1499938964844,0.0,-0.0,289.83258056640625,0.0,0.0,0.0004881526401732,289.5271301269531,294.1499938964844,264.8500061035156,263.4564819335937,264.62713623046875,264.8487548828125,288.1137084960937,0.0,0.0,0.0,0.0,1.0,1.0,-0.001041242503561,1.06866977489517e-08,0.0010412319097667,-0.0270445328205823,0.0,0.0,0.0,-0.0101106697693467,60.0,-16.562578201293945,-0.0,-7.392022638441631e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8699035644531,306.03662109375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.937170061587312e-21,-7.540763448760231e-21,2.603592983276136e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
702720,290.78515625,303.1499938964844,285.1499938964844,0.0,-0.0,289.8359375,0.0,0.0,9.772425255505368e-05,290.89801025390625,303.1499938964844,285.1499938964844,0.0,-0.0,289.7353820800781,0.0,0.0,0.0001029082923196,290.49383544921875,303.1499938964844,285.1499938964844,0.0,-0.0,289.84356689453125,0.0,0.0,7.600775279570371e-05,290.5531311035156,303.1499938964844,285.1499938964844,0.0,-0.0,289.791259765625,0.0,0.0,0.0001029083505272,291.4573669433594,303.1499938964844,285.1499938964844,0.0,-0.0,289.83258056640625,0.0,0.0,0.0004881526401732,289.5271301269531,294.1499938964844,264.8500061035156,263.4564819335937,264.62713623046875,264.8487548828125,288.1137084960937,0.0,0.0,0.0,0.0,1.0,1.0,-0.001041242503561,1.06866977489517e-08,0.0010412319097667,-0.0270445328205823,0.0,0.0,0.0,-0.0101106697693467,60.0,-16.562578201293945,-0.0,-7.392022638441631e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8699035644531,306.03662109375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.937170061587312e-21,-7.540763448760231e-21,2.603592983276136e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
702780,290.7822265625,303.1499938964844,285.1499938964844,0.0,-0.0,289.8238220214844,0.0,0.0,9.770886390469968e-05,290.8940124511719,303.1499938964844,285.1499938964844,0.0,-0.0,289.7245483398437,0.0,0.0,0.0001028920960379,290.4887084960937,303.1499938964844,285.1499938964844,0.0,-0.0,289.8313293457031,0.0,0.0,7.599578384542838e-05,290.5504150390625,303.1499938964844,285.1499938964844,0.0,-0.0,289.7796936035156,0.0,0.0,0.0001028921469696,291.45440673828125,303.1499938964844,285.1499938964844,0.0,-0.0,289.8204650878906,0.0,0.0,0.0004880758060608,289.5155334472656,294.1499938964844,264.8500061035156,263.4564819335937,264.6312255859375,264.84918212890625,288.1015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010410785907879,1.0667526417762474e-08,0.0010410678805783,-0.0269943475723266,0.0,0.0,0.0,-0.0101011646911501,60.0,-16.55133056640625,-0.0,-7.389694900439282e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8699035644531,306.03662109375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.937170061587312e-21,-7.540763448760231e-21,2.603592983276136e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
702840,290.7822265625,303.1499938964844,285.1499938964844,0.0,-0.0,289.8238220214844,0.0,0.0,9.770886390469968e-05,290.8940124511719,303.1499938964844,285.1499938964844,0.0,-0.0,289.7245483398437,0.0,0.0,0.0001028920960379,290.4887084960937,303.1499938964844,285.1499938964844,0.0,-0.0,289.8313293457031,0.0,0.0,7.599578384542838e-05,290.5504150390625,303.1499938964844,285.1499938964844,0.0,-0.0,289.7796936035156,0.0,0.0,0.0001028921469696,291.45440673828125,303.1499938964844,285.1499938964844,0.0,-0.0,289.8204650878906,0.0,0.0,0.0004880758060608,289.5155334472656,294.1499938964844,264.8500061035156,263.4564819335937,264.6312255859375,264.84918212890625,288.1015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010410785907879,1.0667526417762474e-08,0.0010410678805783,-0.0269943475723266,0.0,0.0,0.0,-0.0101011646911501,60.0,-16.55133056640625,-0.0,-7.389694900439282e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8699035644531,306.03662109375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.937170061587312e-21,-7.540763448760231e-21,2.603592983276136e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
702900,290.78076171875,303.1499938964844,285.1499938964844,0.0,-0.0,289.8177490234375,0.0,0.0,9.770147153176369e-05,290.89208984375,303.1499938964844,285.1499938964844,0.0,-0.0,289.7191162109375,0.0,0.0,0.0001028843107633,290.48602294921875,303.1499938964844,285.1499938964844,0.0,-0.0,289.8251953125,0.0,0.0,7.599002856295556e-05,290.5490417480469,303.1499938964844,285.1499938964844,0.0,-0.0,289.77392578125,0.0,0.0,0.000102884361695,291.452880859375,303.1499938964844,285.1499938964844,0.0,-0.0,289.8144226074219,0.0,0.0,0.0004880388732999,289.5097351074219,294.1499938964844,264.8500061035156,263.4564819335937,264.6332702636719,264.8493347167969,288.0954895019531,0.0,0.0,0.0,0.0,1.0,1.0,-0.001040999777615,1.0658308902122826e-08,0.0010409890674054,-0.0269702207297086,0.0,0.0,0.0,-0.0100965956225991,60.0,-16.545732498168945,-0.0,-7.38857579563046e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8699035644531,306.03662109375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.937170061587312e-21,-7.540763448760231e-21,2.603592983276136e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
702960,290.7792358398437,303.1499938964844,285.1499938964844,0.0,-0.0,289.8116760253906,0.0,0.0,9.769458847586066e-05,290.89019775390625,303.1499938964844,285.1499938964844,0.0,-0.0,289.71368408203125,0.0,0.0,0.0001028770639095,290.4832763671875,303.1499938964844,285.1499938964844,0.0,-0.0,289.819091796875,0.0,0.0,7.598468073410913e-05,290.54766845703125,303.1499938964844,285.1499938964844,0.0,-0.0,289.76812744140625,0.0,0.0,0.0001028771148412,291.4513854980469,303.1499938964844,285.1499938964844,0.0,-0.0,289.8083801269531,0.0,0.0,0.0004880044725723,289.5039367675781,294.1499938964844,264.8500061035156,263.4564819335937,264.63525390625,264.8494567871094,288.0894470214844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010409264359623,1.0649731763123782e-08,0.0010409157257527,-0.0269477684050798,0.0,0.0,0.0,-0.010092344135046,60.0,-16.540189743041992,-0.0,-7.38753485052257e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8699035644531,306.03662109375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.937170061587312e-21,-7.540763448760231e-21,2.603592983276136e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
703020,290.77618408203125,303.1499938964844,285.1499938964844,0.0,-0.0,289.7995300292969,0.0,0.0,9.768264862941578e-05,290.8866271972656,303.1499938964844,285.1499938964844,0.0,-0.0,289.70281982421875,0.0,0.0,0.0001028644837788,290.4776306152344,303.1499938964844,285.1499938964844,0.0,-0.0,289.8068542480469,0.0,0.0,7.597538933623582e-05,290.5448608398437,303.1499938964844,285.1499938964844,0.0,-0.0,289.7565612792969,0.0,0.0,0.0001028645347105,291.4483337402344,303.1499938964844,285.1499938964844,0.0,-0.0,289.7962951660156,0.0,0.0,0.0004879448388237,289.4923095703125,294.1499938964844,264.8500061035156,263.4564819335937,264.6391906738281,264.8496398925781,288.07733154296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010407990776002,1.0634848557344869e-08,0.0010407884838059,-0.0269088093191385,0.0,0.0,0.0,-0.0100849652662873,60.0,-16.52936363220215,-0.0,-7.385728650888268e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8699035644531,306.03662109375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.937170061587312e-21,-7.540763448760231e-21,2.603592983276136e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
703080,290.77618408203125,303.1499938964844,285.1499938964844,0.0,-0.0,289.7995300292969,0.0,0.0,9.768264862941578e-05,290.8866271972656,303.1499938964844,285.1499938964844,0.0,-0.0,289.70281982421875,0.0,0.0,0.0001028644837788,290.4776306152344,303.1499938964844,285.1499938964844,0.0,-0.0,289.8068542480469,0.0,0.0,7.597538933623582e-05,290.5448608398437,303.1499938964844,285.1499938964844,0.0,-0.0,289.7565612792969,0.0,0.0,0.0001028645347105,291.4483337402344,303.1499938964844,285.1499938964844,0.0,-0.0,289.7962951660156,0.0,0.0,0.0004879448388237,289.4923095703125,294.1499938964844,264.8500061035156,263.4564819335937,264.6391906738281,264.8496398925781,288.07733154296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010407990776002,1.0634848557344869e-08,0.0010407884838059,-0.0269088093191385,0.0,0.0,0.0,-0.0100849652662873,60.0,-16.52936363220215,-0.0,-7.385728650888268e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8699035644531,306.03662109375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.937170061587312e-21,-7.540763448760231e-21,2.603592983276136e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
703140,290.7731018066406,303.1499938964844,285.1499938964844,0.0,-0.0,289.7873840332031,0.0,0.0,9.767345181899144e-05,290.8832092285156,303.1499938964844,285.1499938964844,0.0,-0.0,289.6919250488281,0.0,0.0,0.0001028548067552,290.4717712402344,303.1499938964844,285.1499938964844,0.0,-0.0,289.79461669921875,0.0,0.0,7.596823706990108e-05,290.5420227050781,303.1499938964844,285.1499938964844,0.0,-0.0,289.7449645996094,0.0,0.0,0.0001028548576869,291.4452514648437,303.1499938964844,285.1499938964844,0.0,-0.0,289.7841796875,0.0,0.0,0.0004878989129792,289.4806823730469,294.1499938964844,264.8500061035156,263.4564819335937,264.64306640625,264.8497619628906,288.0652160644531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010407011723145,1.0623390167552316e-08,0.0010406904621049,-0.0268788170069456,0.0,0.0,0.0,-0.0100792851299047,60.0,-16.518911361694336,-0.0,-7.384338118754388e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8699035644531,306.03662109375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.937170061587312e-21,-7.540763448760231e-21,2.603592983276136e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
703200,290.7731018066406,303.1499938964844,285.1499938964844,0.0,-0.0,289.7873840332031,0.0,0.0,9.767345181899144e-05,290.8832092285156,303.1499938964844,285.1499938964844,0.0,-0.0,289.6919250488281,0.0,0.0,0.0001028548067552,290.4717712402344,303.1499938964844,285.1499938964844,0.0,-0.0,289.79461669921875,0.0,0.0,7.596823706990108e-05,290.5420227050781,303.1499938964844,285.1499938964844,0.0,-0.0,289.7449645996094,0.0,0.0,0.0001028548576869,291.4452514648437,303.1499938964844,285.1499938964844,0.0,-0.0,289.7841796875,0.0,0.0,0.0004878989129792,289.4806823730469,294.1499938964844,264.8500061035156,263.4564819335937,264.64306640625,264.8497619628906,288.0652160644531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010407011723145,1.0623390167552316e-08,0.0010406904621049,-0.0268788170069456,0.0,0.0,0.0,-0.0100792851299047,60.0,-16.518911361694336,-0.0,-7.384338118754388e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8699035644531,306.03662109375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.937170061587312e-21,-7.540763448760231e-21,2.603592983276136e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
703260,290.7699279785156,303.1499938964844,285.1499938964844,0.0,-0.0,289.7752685546875,0.0,0.0,9.766812581801788e-05,290.8799743652344,303.1499938964844,285.1499938964844,0.0,-0.0,289.6810302734375,0.0,0.0,0.0001028491969918,290.4657287597656,303.1499938964844,285.1499938964844,0.0,-0.0,289.7823791503906,0.0,0.0,7.596409705001861e-05,290.53912353515625,303.1499938964844,285.1499938964844,0.0,-0.0,289.7333679199219,0.0,0.0,0.0001028492479235,291.4421081542969,303.1499938964844,285.1499938964844,0.0,-0.0,289.7720947265625,0.0,0.0,0.0004878722829744,289.4690246582031,294.1499938964844,264.8500061035156,263.4564819335937,264.6468505859375,264.849853515625,288.0531616210937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010406442452222,1.061674659297296e-08,0.0010406336514279,-0.026861423626542,0.0,0.0,0.0,-0.0100759910419583,60.0,-16.509090423583984,-0.0,-7.383531652749299e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8699035644531,306.03662109375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.937170061587312e-21,-7.540763448760231e-21,2.603592983276136e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
703320,290.7699279785156,303.1499938964844,285.1499938964844,0.0,-0.0,289.7752685546875,0.0,0.0,9.766812581801788e-05,290.8799743652344,303.1499938964844,285.1499938964844,0.0,-0.0,289.6810302734375,0.0,0.0,0.0001028491969918,290.4657287597656,303.1499938964844,285.1499938964844,0.0,-0.0,289.7823791503906,0.0,0.0,7.596409705001861e-05,290.53912353515625,303.1499938964844,285.1499938964844,0.0,-0.0,289.7333679199219,0.0,0.0,0.0001028492479235,291.4421081542969,303.1499938964844,285.1499938964844,0.0,-0.0,289.7720947265625,0.0,0.0,0.0004878722829744,289.4690246582031,294.1499938964844,264.8500061035156,263.4564819335937,264.6468505859375,264.849853515625,288.0531616210937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010406442452222,1.061674659297296e-08,0.0010406336514279,-0.026861423626542,0.0,0.0,0.0,-0.0100759910419583,60.0,-16.509090423583984,-0.0,-7.383531652749299e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8699035644531,306.03662109375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.937170061587312e-21,-7.540763448760231e-21,2.603592983276136e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
703380,290.7667236328125,303.1499938964844,285.1499938964844,0.0,-0.0,289.7631225585937,0.0,0.0,9.766719449544324e-05,290.8768920898437,303.1499938964844,285.1499938964844,0.0,-0.0,289.67010498046875,0.0,0.0,0.0001028482220135,290.4595642089844,303.1499938964844,285.1499938964844,0.0,-0.0,289.7701416015625,0.0,0.0,7.59633767302148e-05,290.53619384765625,303.1499938964844,285.1499938964844,0.0,-0.0,289.7217712402344,0.0,0.0,0.0001028482656693,291.43896484375,303.1499938964844,285.1499938964844,0.0,-0.0,289.7599792480469,0.0,0.0,0.0004878676554653,289.4573669433594,294.1499938964844,264.8500061035156,263.4564819335937,264.6506042480469,264.84991455078125,288.04107666015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010406343499198,1.061558752013525e-08,0.0010406237561255,-0.0268583912402391,0.0,0.0,0.0,-0.0100754164159297,60.0,-16.499950408935547,-0.0,-7.383390965287617e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8699035644531,306.03662109375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.937170061587312e-21,-7.540763448760231e-21,2.603592983276136e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
703440,290.7667236328125,303.1499938964844,285.1499938964844,0.0,-0.0,289.7631225585937,0.0,0.0,9.766719449544324e-05,290.8768920898437,303.1499938964844,285.1499938964844,0.0,-0.0,289.67010498046875,0.0,0.0,0.0001028482220135,290.4595642089844,303.1499938964844,285.1499938964844,0.0,-0.0,289.7701416015625,0.0,0.0,7.59633767302148e-05,290.53619384765625,303.1499938964844,285.1499938964844,0.0,-0.0,289.7217712402344,0.0,0.0,0.0001028482656693,291.43896484375,303.1499938964844,285.1499938964844,0.0,-0.0,289.7599792480469,0.0,0.0,0.0004878676554653,289.4573669433594,294.1499938964844,264.8500061035156,263.4564819335937,264.6506042480469,264.84991455078125,288.04107666015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010406343499198,1.061558752013525e-08,0.0010406237561255,-0.0268583912402391,0.0,0.0,0.0,-0.0100754164159297,60.0,-16.499950408935547,-0.0,-7.383390965287617e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8699035644531,306.03662109375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.937170061587312e-21,-7.540763448760231e-21,2.603592983276136e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
703500,290.7651062011719,303.1499938964844,285.1499938964844,0.0,-0.0,289.7570495605469,0.0,0.0,9.766843868419528e-05,290.8753967285156,303.1499938964844,285.1499938964844,0.0,-0.0,289.66461181640625,0.0,0.0,0.0001028495244099,290.4564514160156,303.1499938964844,285.1499938964844,0.0,-0.0,289.7640380859375,0.0,0.0,7.596433715661988e-05,290.5346984863281,303.1499938964844,285.1499938964844,0.0,-0.0,289.7159729003906,0.0,0.0,0.0001028495753416,291.4374084472656,303.1499938964844,285.1499938964844,0.0,-0.0,289.7539367675781,0.0,0.0,0.000487873883685,289.4515380859375,294.1499938964844,264.8500061035156,263.4564819335937,264.6524353027344,264.84991455078125,288.0350646972656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010406476212665,1.0617132062407109e-08,0.0010406369110569,-0.0268624331802129,0.0,0.0,0.0,-0.0100761819630861,60.0,-16.49566650390625,-0.0,-7.383578548569858e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8699035644531,306.03662109375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.937170061587312e-21,-7.540763448760231e-21,2.603592983276136e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
703560,290.7634582519531,303.1499938964844,285.1499938964844,0.0,-0.0,289.7509765625,0.0,0.0,9.76710725808516e-05,290.8739624023437,303.1499938964844,285.1499938964844,0.0,-0.0,289.6591491699219,0.0,0.0,0.0001028523038257,290.45330810546875,303.1499938964844,285.1499938964844,0.0,-0.0,289.7579345703125,0.0,0.0,7.596638897666708e-05,290.533203125,303.1499938964844,285.1499938964844,0.0,-0.0,289.7101745605469,0.0,0.0,0.0001028523474815,291.4358215332031,303.1499938964844,285.1499938964844,0.0,-0.0,289.7478942871094,0.0,0.0,0.0004878870386164,289.4457092285156,294.1499938964844,264.8500061035156,263.4564819335937,264.6542663574219,264.8499450683594,288.0290222167969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010406756773591,1.062041210531106e-08,0.0010406649671494,-0.0268710199743509,0.0,0.0,0.0,-0.0100778080523014,60.0,-16.491594314575195,-0.0,-7.383976452501886e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8699035644531,306.03662109375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.937170061587312e-21,-7.540763448760231e-21,2.603592983276136e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
703620,290.7601623535156,303.1499938964844,285.1499938964844,0.0,-0.0,289.73883056640625,0.0,0.0,9.768059680936858e-05,290.87115478515625,303.1499938964844,285.1499938964844,0.0,-0.0,289.648193359375,0.0,0.0,0.0001028623300953,290.44696044921875,303.1499938964844,285.1499938964844,0.0,-0.0,289.7456970214844,0.0,0.0,7.597379590151832e-05,290.5302124023437,303.1499938964844,285.1499938964844,0.0,-0.0,289.69854736328125,0.0,0.0,0.000102862381027,291.4326171875,303.1499938964844,285.1499938964844,0.0,-0.0,289.7357788085937,0.0,0.0,0.0004879346233792,289.4340209960937,294.1499938964844,264.8500061035156,263.4564819335937,264.6578369140625,264.8499450683594,288.0169982910156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010407770751044,1.0632276392641415e-08,0.0010407663648948,-0.026902075856924,0.0,0.0,0.0,-0.0100836893543601,60.0,-16.484153747558594,-0.0,-7.385416012084536e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8699035644531,306.03662109375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.937170061587312e-21,-7.540763448760231e-21,2.603592983276136e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
703680,290.7601623535156,303.1499938964844,285.1499938964844,0.0,-0.0,289.73883056640625,0.0,0.0,9.768059680936858e-05,290.87115478515625,303.1499938964844,285.1499938964844,0.0,-0.0,289.648193359375,0.0,0.0,0.0001028623300953,290.44696044921875,303.1499938964844,285.1499938964844,0.0,-0.0,289.7456970214844,0.0,0.0,7.597379590151832e-05,290.5302124023437,303.1499938964844,285.1499938964844,0.0,-0.0,289.69854736328125,0.0,0.0,0.000102862381027,291.4326171875,303.1499938964844,285.1499938964844,0.0,-0.0,289.7357788085937,0.0,0.0,0.0004879346233792,289.4340209960937,294.1499938964844,264.8500061035156,263.4564819335937,264.6578369140625,264.8499450683594,288.0169982910156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010407770751044,1.0632276392641415e-08,0.0010407663648948,-0.026902075856924,0.0,0.0,0.0,-0.0100836893543601,60.0,-16.484153747558594,-0.0,-7.385416012084536e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8699035644531,306.03662109375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.937170061587312e-21,-7.540763448760231e-21,2.603592983276136e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
703740,290.7568054199219,303.1499938964844,285.1499938964844,0.0,-0.0,289.7266845703125,0.0,0.0,9.76949158939533e-05,290.86846923828125,303.1499938964844,285.1499938964844,0.0,-0.0,289.63720703125,0.0,0.0,0.0001028774131555,290.4405517578125,303.1499938964844,285.1499938964844,0.0,-0.0,289.73345947265625,0.0,0.0,7.598493539262563e-05,290.5271301269531,303.1499938964844,285.1499938964844,0.0,-0.0,289.6869201660156,0.0,0.0,0.0001028774568112,291.429443359375,303.1499938964844,285.1499938964844,0.0,-0.0,289.72369384765625,0.0,0.0,0.0004880061605945,289.4223327636719,294.1499938964844,264.8500061035156,263.4564819335937,264.661376953125,264.8499755859375,288.0049743652344,0.0,0.0,0.0,0.0,1.0,1.0,-0.001040929579176,1.0650113679844251e-08,0.0010409189853817,-0.0269487686455249,0.0,0.0,0.0,-0.010092532262206,60.0,-16.47751808166504,-0.0,-7.387581035800397e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8699035644531,306.03662109375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.937170061587312e-21,-7.540763448760231e-21,2.603592983276136e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
703800,290.7568054199219,303.1499938964844,285.1499938964844,0.0,-0.0,289.7266845703125,0.0,0.0,9.76949158939533e-05,290.86846923828125,303.1499938964844,285.1499938964844,0.0,-0.0,289.63720703125,0.0,0.0,0.0001028774131555,290.4405517578125,303.1499938964844,285.1499938964844,0.0,-0.0,289.73345947265625,0.0,0.0,7.598493539262563e-05,290.5271301269531,303.1499938964844,285.1499938964844,0.0,-0.0,289.6869201660156,0.0,0.0,0.0001028774568112,291.429443359375,303.1499938964844,285.1499938964844,0.0,-0.0,289.72369384765625,0.0,0.0,0.0004880061605945,289.4223327636719,294.1499938964844,264.8500061035156,263.4564819335937,264.661376953125,264.8499755859375,288.0049743652344,0.0,0.0,0.0,0.0,1.0,1.0,-0.001040929579176,1.0650113679844251e-08,0.0010409189853817,-0.0269487686455249,0.0,0.0,0.0,-0.010092532262206,60.0,-16.47751808166504,-0.0,-7.387581035800397e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8699035644531,306.03662109375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.937170061587312e-21,-7.540763448760231e-21,2.603592983276136e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
703860,290.75341796875,303.1499938964844,285.1499938964844,0.0,-0.0,289.71453857421875,0.0,0.0,9.771496115718036e-05,290.8658447265625,303.1499938964844,285.1499938964844,0.0,-0.0,289.626220703125,0.0,0.0,0.0001028985207085,290.43414306640625,303.1499938964844,285.1499938964844,0.0,-0.0,289.7212219238281,0.0,0.0,7.600052776979282e-05,290.5240478515625,303.1499938964844,285.1499938964844,0.0,-0.0,289.67529296875,0.0,0.0,0.0001028985716402,291.4262390136719,303.1499938964844,285.1499938964844,0.0,-0.0,289.7115783691406,0.0,0.0,0.0004881062777712,289.41064453125,294.1499938964844,264.8500061035156,263.4564819335937,264.6648254394531,264.8499755859375,287.9929504394531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010411430848762,1.0675085704292542e-08,0.0010411323746666,-0.027014136314392,0.0,0.0,0.0,-0.0101049123331904,60.0,-16.47183609008789,-0.0,-7.390612921653884e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8699035644531,306.03662109375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.937170061587312e-21,-7.540763448760231e-21,2.603592983276136e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
703920,290.75341796875,303.1499938964844,285.1499938964844,0.0,-0.0,289.71453857421875,0.0,0.0,9.771496115718036e-05,290.8658447265625,303.1499938964844,285.1499938964844,0.0,-0.0,289.626220703125,0.0,0.0,0.0001028985207085,290.43414306640625,303.1499938964844,285.1499938964844,0.0,-0.0,289.7212219238281,0.0,0.0,7.600052776979282e-05,290.5240478515625,303.1499938964844,285.1499938964844,0.0,-0.0,289.67529296875,0.0,0.0,0.0001028985716402,291.4262390136719,303.1499938964844,285.1499938964844,0.0,-0.0,289.7115783691406,0.0,0.0,0.0004881062777712,289.41064453125,294.1499938964844,264.8500061035156,263.4564819335937,264.6648254394531,264.8499755859375,287.9929504394531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010411430848762,1.0675085704292542e-08,0.0010411323746666,-0.027014136314392,0.0,0.0,0.0,-0.0101049123331904,60.0,-16.47183609008789,-0.0,-7.390612921653884e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8699035644531,306.03662109375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.937170061587312e-21,-7.540763448760231e-21,2.603592983276136e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
703980,290.7499694824219,303.1499938964844,285.1499938964844,0.0,-0.0,289.702392578125,0.0,0.0,9.774024510988966e-05,290.8633117675781,303.1499938964844,285.1499938964844,0.0,-0.0,289.6152038574219,0.0,0.0,0.0001029251434374,290.4277648925781,303.1499938964844,285.1499938964844,0.0,-0.0,289.708984375,0.0,0.0,7.602019468322396e-05,290.5209045410156,303.1499938964844,285.1499938964844,0.0,-0.0,289.66363525390625,0.0,0.0,0.0001029251943691,291.4230041503906,303.1499938964844,285.1499938964844,0.0,-0.0,289.699462890625,0.0,0.0,0.0004882325883954,289.39892578125,294.1499938964844,264.8500061035156,263.4564819335937,264.668212890625,264.8499755859375,287.98095703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010414124699309,1.0706584063768789e-08,0.0010414017597213,-0.0270965881645679,0.0,0.0,0.0,-0.0101205268874764,60.0,-16.467044830322266,-0.0,-7.39443777320048e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8699035644531,306.03662109375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.937170061587312e-21,-7.540763448760231e-21,2.603592983276136e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
704040,290.7499694824219,303.1499938964844,285.1499938964844,0.0,-0.0,289.702392578125,0.0,0.0,9.774024510988966e-05,290.8633117675781,303.1499938964844,285.1499938964844,0.0,-0.0,289.6152038574219,0.0,0.0,0.0001029251434374,290.4277648925781,303.1499938964844,285.1499938964844,0.0,-0.0,289.708984375,0.0,0.0,7.602019468322396e-05,290.5209045410156,303.1499938964844,285.1499938964844,0.0,-0.0,289.66363525390625,0.0,0.0,0.0001029251943691,291.4230041503906,303.1499938964844,285.1499938964844,0.0,-0.0,289.699462890625,0.0,0.0,0.0004882325883954,289.39892578125,294.1499938964844,264.8500061035156,263.4564819335937,264.668212890625,264.8499755859375,287.98095703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010414124699309,1.0706584063768789e-08,0.0010414017597213,-0.0270965881645679,0.0,0.0,0.0,-0.0101205268874764,60.0,-16.467044830322266,-0.0,-7.39443777320048e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8699035644531,306.03662109375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.937170061587312e-21,-7.540763448760231e-21,2.603592983276136e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
704100,290.74822998046875,303.1499938964844,285.1499938964844,0.0,-0.0,289.6962890625,0.0,0.0,9.775465150596574e-05,290.8620300292969,303.1499938964844,285.1499938964844,0.0,-0.0,289.60968017578125,0.0,0.0,0.000102940321085,290.424560546875,303.1499938964844,285.1499938964844,0.0,-0.0,289.7028503417969,0.0,0.0,7.60313996579498e-05,290.5193176269531,303.1499938964844,285.1499938964844,0.0,-0.0,289.6578063964844,0.0,0.0,0.0001029403647407,291.4214172363281,303.1499938964844,285.1499938964844,0.0,-0.0,289.6933898925781,0.0,0.0,0.0004883045330643,289.39306640625,294.1499938964844,264.8500061035156,263.4564819335937,264.6698913574219,264.8499755859375,287.9749755859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010415660217404,1.0724534149630928e-08,0.0010415551951155,-0.0271435733884573,0.0,0.0,0.0,-0.0101294256746768,60.0,-16.464990615844727,-0.0,-7.396617718313794e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8699035644531,306.03662109375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.937170061587312e-21,-7.540763448760231e-21,2.603592983276136e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
704160,290.7464904785156,303.1499938964844,285.1499938964844,0.0,-0.0,289.6902160644531,0.0,0.0,9.777036757441238e-05,290.8608093261719,303.1499938964844,285.1499938964844,0.0,-0.0,289.6041564941406,0.0,0.0,0.0001029568666126,290.42138671875,303.1499938964844,285.1499938964844,0.0,-0.0,289.6967468261719,0.0,0.0,7.604362326674163e-05,290.5177307128906,303.1499938964844,285.1499938964844,0.0,-0.0,289.6519775390625,0.0,0.0,0.0001029569175443,291.4197998046875,303.1499938964844,285.1499938964844,0.0,-0.0,289.68731689453125,0.0,0.0,0.0004883830551989,289.38720703125,294.1499938964844,264.8500061035156,263.4564819335937,264.67156982421875,264.8500061035156,287.9689636230469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010417334269732,1.0744112266536376e-08,0.0010417226003482,-0.0271948222070932,0.0,0.0,0.0,-0.0101391319185495,60.0,-16.463151931762695,-0.0,-7.39899590485038e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8699035644531,306.03662109375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.937170061587312e-21,-7.540763448760231e-21,2.603592983276136e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
704220,290.7429504394531,303.1499938964844,285.1499938964844,0.0,-0.0,289.6780700683594,0.0,0.0,9.780499385669827e-05,290.8583068847656,303.1499938964844,285.1499938964844,0.0,-0.0,289.5931091308594,0.0,0.0,0.0001029933264362,290.4150695800781,303.1499938964844,285.1499938964844,0.0,-0.0,289.6844787597656,0.0,0.0,7.607055158587173e-05,290.5145263671875,303.1499938964844,285.1499938964844,0.0,-0.0,289.64031982421875,0.0,0.0,0.000102993370092,291.41656494140625,303.1499938964844,285.1499938964844,0.0,-0.0,289.6752014160156,0.0,0.0,0.0004885559901595,289.3754577636719,294.1499938964844,264.8500061035156,263.4564819335937,264.6748352050781,264.8500061035156,287.9570007324219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010421022307127,1.0787244875132274e-08,0.0010420914040878,-0.0273077245801687,0.0,0.0,0.0,-0.0101605141535401,60.0,-16.460012435913086,-0.0,-7.404236157526611e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8699035644531,306.03662109375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.937170061587312e-21,-7.540763448760231e-21,2.603592983276136e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
704280,290.7429504394531,303.1499938964844,285.1499938964844,0.0,-0.0,289.6780700683594,0.0,0.0,9.780499385669827e-05,290.8583068847656,303.1499938964844,285.1499938964844,0.0,-0.0,289.5931091308594,0.0,0.0,0.0001029933264362,290.4150695800781,303.1499938964844,285.1499938964844,0.0,-0.0,289.6844787597656,0.0,0.0,7.607055158587173e-05,290.5145263671875,303.1499938964844,285.1499938964844,0.0,-0.0,289.64031982421875,0.0,0.0,0.000102993370092,291.41656494140625,303.1499938964844,285.1499938964844,0.0,-0.0,289.6752014160156,0.0,0.0,0.0004885559901595,289.3754577636719,294.1499938964844,264.8500061035156,263.4564819335937,264.6748352050781,264.8500061035156,287.9570007324219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010421022307127,1.0787244875132274e-08,0.0010420914040878,-0.0273077245801687,0.0,0.0,0.0,-0.0101605141535401,60.0,-16.460012435913086,-0.0,-7.404236157526611e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8699035644531,306.03662109375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.937170061587312e-21,-7.540763448760231e-21,2.603592983276136e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
704340,290.7394104003906,303.1499938964844,285.1499938964844,0.0,-0.0,289.6658935546875,0.0,0.0,9.784330177353696e-05,290.8558349609375,303.1499938964844,285.1499938964844,0.0,-0.0,289.58203125,0.0,0.0,0.0001030336716212,290.4088134765625,303.1499938964844,285.1499938964844,0.0,-0.0,289.6722412109375,0.0,0.0,7.610034663230181e-05,290.5112609863281,303.1499938964844,285.1499938964844,0.0,-0.0,289.6286315917969,0.0,0.0,0.0001030337152769,291.413330078125,303.1499938964844,285.1499938964844,0.0,-0.0,289.6630859375,0.0,0.0,0.0004887473769485,289.3637084960937,294.1499938964844,264.8500061035156,263.4564819335937,264.67803955078125,264.8500061035156,287.9450378417969,0.0,0.0,0.0,0.0,1.0,1.0,-0.001042510382831,1.0834977359763798e-08,0.0010424995562061,-0.0274326689541339,0.0,0.0,0.0,-0.0101841762661933,60.0,-16.457571029663086,-0.0,-7.410037738964095e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8699035644531,306.03662109375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.937170061587312e-21,-7.540763448760231e-21,2.603592983276136e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
704400,290.7394104003906,303.1499938964844,285.1499938964844,0.0,-0.0,289.6658935546875,0.0,0.0,9.784330177353696e-05,290.8558349609375,303.1499938964844,285.1499938964844,0.0,-0.0,289.58203125,0.0,0.0,0.0001030336716212,290.4088134765625,303.1499938964844,285.1499938964844,0.0,-0.0,289.6722412109375,0.0,0.0,7.610034663230181e-05,290.5112609863281,303.1499938964844,285.1499938964844,0.0,-0.0,289.6286315917969,0.0,0.0,0.0001030337152769,291.413330078125,303.1499938964844,285.1499938964844,0.0,-0.0,289.6630859375,0.0,0.0,0.0004887473769485,289.3637084960937,294.1499938964844,264.8500061035156,263.4564819335937,264.67803955078125,264.8500061035156,287.9450378417969,0.0,0.0,0.0,0.0,1.0,1.0,-0.001042510382831,1.0834977359763798e-08,0.0010424995562061,-0.0274326689541339,0.0,0.0,0.0,-0.0101841762661933,60.0,-16.457571029663086,-0.0,-7.410037738964095e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8699035644531,306.03662109375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.937170061587312e-21,-7.540763448760231e-21,2.603592983276136e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
704460,290.73583984375,303.1499938964844,285.1499938964844,0.0,-0.0,289.6537170410156,0.0,0.0,9.78846801444888e-05,290.8533020019531,303.1499938964844,285.1499938964844,0.0,-0.0,289.5709533691406,0.0,0.0,0.0001030772400554,290.4026794433594,303.1499938964844,285.1499938964844,0.0,-0.0,289.65997314453125,0.0,0.0,7.613252819282934e-05,290.50799560546875,303.1499938964844,285.1499938964844,0.0,-0.0,289.616943359375,0.0,0.0,0.0001030772837111,291.4101257324219,303.1499938964844,285.1499938964844,0.0,-0.0,289.65093994140625,0.0,0.0,0.0004889540723524,289.3519592285156,294.1499938964844,264.8500061035156,263.4564819335937,264.68121337890625,264.8500061035156,287.9330749511719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010429512476548,1.0886521906172676e-08,0.0010429403046146,-0.0275675896555185,0.0,0.0,0.0,-0.0102097298949956,60.0,-16.45572280883789,-0.0,-7.416305436436232e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8699035644531,306.03662109375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.937170061587312e-21,-7.540763448760231e-21,2.603592983276136e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
704520,290.73583984375,303.1499938964844,285.1499938964844,0.0,-0.0,289.6537170410156,0.0,0.0,9.78846801444888e-05,290.8533020019531,303.1499938964844,285.1499938964844,0.0,-0.0,289.5709533691406,0.0,0.0,0.0001030772400554,290.4026794433594,303.1499938964844,285.1499938964844,0.0,-0.0,289.65997314453125,0.0,0.0,7.613252819282934e-05,290.50799560546875,303.1499938964844,285.1499938964844,0.0,-0.0,289.616943359375,0.0,0.0,0.0001030772837111,291.4101257324219,303.1499938964844,285.1499938964844,0.0,-0.0,289.65093994140625,0.0,0.0,0.0004889540723524,289.3519592285156,294.1499938964844,264.8500061035156,263.4564819335937,264.68121337890625,264.8500061035156,287.9330749511719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010429512476548,1.0886521906172676e-08,0.0010429403046146,-0.0275675896555185,0.0,0.0,0.0,-0.0102097298949956,60.0,-16.45572280883789,-0.0,-7.416305436436232e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8699035644531,306.03662109375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.937170061587312e-21,-7.540763448760231e-21,2.603592983276136e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
704580,290.7322692871094,303.1499938964844,285.1499938964844,0.0,-0.0,289.6415405273437,0.0,0.0,9.792809578357264e-05,290.8507385253906,303.1499938964844,285.1499938964844,0.0,-0.0,289.5598449707031,0.0,0.0,0.000103122962173,290.3966369628906,303.1499938964844,285.1499938964844,0.0,-0.0,289.647705078125,0.0,0.0,7.616629591211677e-05,290.5047302246094,303.1499938964844,285.1499938964844,0.0,-0.0,289.605224609375,0.0,0.0,0.0001031230131047,291.4068908691406,303.1499938964844,285.1499938964844,0.0,-0.0,289.6387939453125,0.0,0.0,0.000489170954097,289.34014892578125,294.1499938964844,264.8500061035156,263.4564819335937,264.6842956542969,264.8500061035156,287.9211120605469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010434137657284,1.0940616412824513e-08,0.0010434028226882,-0.0277091823518276,0.0,0.0,0.0,-0.0102365463972091,60.0,-16.454288482666016,-0.0,-7.422885772712108e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8699035644531,306.03662109375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.937170061587312e-21,-7.540763448760231e-21,2.603592983276136e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
704640,290.7322692871094,303.1499938964844,285.1499938964844,0.0,-0.0,289.6415405273437,0.0,0.0,9.792809578357264e-05,290.8507385253906,303.1499938964844,285.1499938964844,0.0,-0.0,289.5598449707031,0.0,0.0,0.000103122962173,290.3966369628906,303.1499938964844,285.1499938964844,0.0,-0.0,289.647705078125,0.0,0.0,7.616629591211677e-05,290.5047302246094,303.1499938964844,285.1499938964844,0.0,-0.0,289.605224609375,0.0,0.0,0.0001031230131047,291.4068908691406,303.1499938964844,285.1499938964844,0.0,-0.0,289.6387939453125,0.0,0.0,0.000489170954097,289.34014892578125,294.1499938964844,264.8500061035156,263.4564819335937,264.6842956542969,264.8500061035156,287.9211120605469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010434137657284,1.0940616412824513e-08,0.0010434028226882,-0.0277091823518276,0.0,0.0,0.0,-0.0102365463972091,60.0,-16.454288482666016,-0.0,-7.422885772712108e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8699035644531,306.03662109375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.937170061587312e-21,-7.540763448760231e-21,2.603592983276136e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
704700,290.73046875,303.1499938964844,285.1499938964844,0.0,-0.0,289.63543701171875,0.0,0.0,9.795030928216876e-05,290.84942626953125,303.1499938964844,285.1499938964844,0.0,-0.0,289.55426025390625,0.0,0.0,0.0001031463543768,290.3936767578125,303.1499938964844,285.1499938964844,0.0,-0.0,289.6415710449219,0.0,0.0,7.618357631145045e-05,290.5030822753906,303.1499938964844,285.1499938964844,0.0,-0.0,289.599365234375,0.0,0.0,0.0001031463980325,291.4052734375,303.1499938964844,285.1499938964844,0.0,-0.0,289.6327209472656,0.0,0.0,0.0004892818978987,289.3342590332031,294.1499938964844,264.8500061035156,263.4564819335937,264.6858215332031,264.8500061035156,287.9151611328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010436504380777,1.0968290276025527e-08,0.0010436394950374,-0.027781618759036,0.0,0.0,0.0,-0.0102502657100558,60.0,-16.45369529724121,-0.0,-7.42625374527961e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8699035644531,306.03662109375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.937170061587312e-21,-7.540763448760231e-21,2.603592983276136e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
