time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
704760,290.7286682128906,303.1499938964844,285.1499938964844,0.0,-0.0,289.6293334960937,0.0,0.0,9.797257371246816e-05,290.8480529785156,303.1499938964844,285.1499938964844,0.0,-0.0,289.5487060546875,0.0,0.0,0.0001031697975122,290.3907470703125,303.1499938964844,285.1499938964844,0.0,-0.0,289.63543701171875,0.0,0.0,7.62008858146146e-05,290.5014343261719,303.1499938964844,285.1499938964844,0.0,-0.0,289.593505859375,0.0,0.0,0.0001031698411679,291.4036560058594,303.1499938964844,285.1499938964844,0.0,-0.0,289.62664794921875,0.0,0.0,0.0004893931327387,289.328369140625,294.1499938964844,264.8500061035156,263.4564819335937,264.6873474121094,264.8500061035156,287.9091796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010438876925036,1.0996025423537505e-08,0.001043876633048,-0.0278542134910821,0.0,0.0,0.0,-0.0102640148252248,60.0,-16.45313262939453,-0.0,-7.429629533817207e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8699035644531,306.03662109375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.937170061587312e-21,-7.540763448760231e-21,2.603592983276136e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
704820,290.72509765625,303.1499938964844,285.1499938964844,0.0,-0.0,289.6171569824219,0.0,0.0,9.801679698284715e-05,290.84527587890625,303.1499938964844,285.1499938964844,0.0,-0.0,289.5375366210937,0.0,0.0,0.0001032163709169,290.385009765625,303.1499938964844,285.1499938964844,0.0,-0.0,289.6231689453125,0.0,0.0,7.623528654221445e-05,290.49810791015625,303.1499938964844,285.1499938964844,0.0,-0.0,289.581787109375,0.0,0.0,0.0001032164145726,291.40045166015625,303.1499938964844,285.1499938964844,0.0,-0.0,289.6144714355469,0.0,0.0,0.0004896140308119,289.3165588378906,294.1499938964844,264.8500061035156,263.4564819335937,264.6903076171875,264.8500061035156,287.8972473144531,0.0,0.0,0.0,0.0,1.0,1.0,-0.001044358825311,1.1051127124517281e-08,0.0010443477658554,-0.0279984381049871,0.0,0.0,0.0,-0.0102913314476609,60.0,-16.452016830444336,-0.0,-7.436338478328254e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8699035644531,306.03662109375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.937170061587312e-21,-7.540763448760231e-21,2.603592983276136e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
704880,290.72509765625,303.1499938964844,285.1499938964844,0.0,-0.0,289.6171569824219,0.0,0.0,9.801679698284715e-05,290.84527587890625,303.1499938964844,285.1499938964844,0.0,-0.0,289.5375366210937,0.0,0.0,0.0001032163709169,290.385009765625,303.1499938964844,285.1499938964844,0.0,-0.0,289.6231689453125,0.0,0.0,7.623528654221445e-05,290.49810791015625,303.1499938964844,285.1499938964844,0.0,-0.0,289.581787109375,0.0,0.0,0.0001032164145726,291.40045166015625,303.1499938964844,285.1499938964844,0.0,-0.0,289.6144714355469,0.0,0.0,0.0004896140308119,289.3165588378906,294.1499938964844,264.8500061035156,263.4564819335937,264.6903076171875,264.8500061035156,287.8972473144531,0.0,0.0,0.0,0.0,1.0,1.0,-0.001044358825311,1.1051127124517281e-08,0.0010443477658554,-0.0279984381049871,0.0,0.0,0.0,-0.0102913314476609,60.0,-16.452016830444336,-0.0,-7.436338478328254e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8699035644531,306.03662109375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.937170061587312e-21,-7.540763448760231e-21,2.603592983276136e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
704940,290.72149658203125,303.1499938964844,285.1499938964844,0.0,-0.0,289.6049499511719,0.0,0.0,9.805972513277084e-05,290.84234619140625,303.1499938964844,285.1499938964844,0.0,-0.0,289.5263671875,0.0,0.0,0.0001032615764415,290.37945556640625,303.1499938964844,285.1499938964844,0.0,-0.0,289.61090087890625,0.0,0.0,7.626867591170594e-05,290.49481201171875,303.1499938964844,285.1499938964844,0.0,-0.0,289.5700378417969,0.0,0.0,0.0001032616128213,291.397216796875,303.1499938964844,285.1499938964844,0.0,-0.0,289.602294921875,0.0,0.0,0.0004898284678347,289.30474853515625,294.1499938964844,264.8500061035156,263.4564819335937,264.6932678222656,264.8500061035156,287.8853454589844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010448161046952,1.1104600794453743e-08,0.0010448050452396,-0.0281384028494358,0.0,0.0,0.0,-0.0103178406134247,60.0,-16.450788497924805,-0.0,-7.442852023586968e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8699035644531,306.03662109375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.937170061587312e-21,-7.540763448760231e-21,2.603592983276136e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
705000,290.72149658203125,303.1499938964844,285.1499938964844,0.0,-0.0,289.6049499511719,0.0,0.0,9.805972513277084e-05,290.84234619140625,303.1499938964844,285.1499938964844,0.0,-0.0,289.5263671875,0.0,0.0,0.0001032615764415,290.37945556640625,303.1499938964844,285.1499938964844,0.0,-0.0,289.61090087890625,0.0,0.0,7.626867591170594e-05,290.49481201171875,303.1499938964844,285.1499938964844,0.0,-0.0,289.5700378417969,0.0,0.0,0.0001032616128213,291.397216796875,303.1499938964844,285.1499938964844,0.0,-0.0,289.602294921875,0.0,0.0,0.0004898284678347,289.30474853515625,294.1499938964844,264.8500061035156,263.4564819335937,264.6932678222656,264.8500061035156,287.8853454589844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010448161046952,1.1104600794453743e-08,0.0010448050452396,-0.0281384028494358,0.0,0.0,0.0,-0.0103178406134247,60.0,-16.450788497924805,-0.0,-7.442852023586968e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8699035644531,306.03662109375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.937170061587312e-21,-7.540763448760231e-21,2.603592983276136e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
705060,290.7179260253906,303.1499938964844,285.1499938964844,0.0,-0.0,289.5927429199219,0.0,0.0,9.810004848986864e-05,290.8392028808594,303.1499938964844,285.1499938964844,0.0,-0.0,289.51519775390625,0.0,0.0,0.0001033040462061,290.37408447265625,303.1499938964844,285.1499938964844,0.0,-0.0,289.5986022949219,0.0,0.0,7.630004256498069e-05,290.4914855957031,303.1499938964844,285.1499938964844,0.0,-0.0,289.55828857421875,0.0,0.0,0.0001033040825859,291.3940124511719,303.1499938964844,285.1499938964844,0.0,-0.0,289.59014892578125,0.0,0.0,0.0004900299245491,289.2929077148437,294.1499938964844,264.8500061035156,263.4564819335937,264.6961364746094,264.8500061035156,287.8734130859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.001045245793648,1.11548459358346e-08,0.0010452346177771,-0.0282699130475521,0.0,0.0,0.0,-0.0103427488356828,60.0,-16.44924545288086,-0.0,-7.44897477034101e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8699035644531,306.03662109375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.937170061587312e-21,-7.540763448760231e-21,2.603592983276136e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
705120,290.7179260253906,303.1499938964844,285.1499938964844,0.0,-0.0,289.5927429199219,0.0,0.0,9.810004848986864e-05,290.8392028808594,303.1499938964844,285.1499938964844,0.0,-0.0,289.51519775390625,0.0,0.0,0.0001033040462061,290.37408447265625,303.1499938964844,285.1499938964844,0.0,-0.0,289.5986022949219,0.0,0.0,7.630004256498069e-05,290.4914855957031,303.1499938964844,285.1499938964844,0.0,-0.0,289.55828857421875,0.0,0.0,0.0001033040825859,291.3940124511719,303.1499938964844,285.1499938964844,0.0,-0.0,289.59014892578125,0.0,0.0,0.0004900299245491,289.2929077148437,294.1499938964844,264.8500061035156,263.4564819335937,264.6961364746094,264.8500061035156,287.8734130859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.001045245793648,1.11548459358346e-08,0.0010452346177771,-0.0282699130475521,0.0,0.0,0.0,-0.0103427488356828,60.0,-16.44924545288086,-0.0,-7.44897477034101e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8699035644531,306.03662109375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.937170061587312e-21,-7.540763448760231e-21,2.603592983276136e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
705180,290.7143859863281,303.1499938964844,285.1499938964844,0.0,-0.0,289.5805358886719,0.0,0.0,9.813652286538854e-05,290.8358764648437,303.1499938964844,285.1499938964844,0.0,-0.0,289.50396728515625,0.0,0.0,0.0001033424487104,290.36895751953125,303.1499938964844,285.1499938964844,0.0,-0.0,289.5863342285156,0.0,0.0,7.632840424776077e-05,290.4881896972656,303.1499938964844,285.1499938964844,0.0,-0.0,289.5465087890625,0.0,0.0,0.0001033424923662,291.3908386230469,303.1499938964844,285.1499938964844,0.0,-0.0,289.5779724121094,0.0,0.0,0.0004902121145278,289.28106689453125,294.1499938964844,264.8500061035156,263.4564819335937,264.698974609375,264.8500061035156,287.86151123046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010456343879923,1.120028603196488e-08,0.0010456232121214,-0.0283888448029756,0.0,0.0,0.0,-0.0103652756661176,60.0,-16.447181701660156,-0.0,-7.454514872051733e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8699035644531,306.03662109375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.937170061587312e-21,-7.540763448760231e-21,2.603592983276136e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
705240,290.7143859863281,303.1499938964844,285.1499938964844,0.0,-0.0,289.5805358886719,0.0,0.0,9.813652286538854e-05,290.8358764648437,303.1499938964844,285.1499938964844,0.0,-0.0,289.50396728515625,0.0,0.0,0.0001033424487104,290.36895751953125,303.1499938964844,285.1499938964844,0.0,-0.0,289.5863342285156,0.0,0.0,7.632840424776077e-05,290.4881896972656,303.1499938964844,285.1499938964844,0.0,-0.0,289.5465087890625,0.0,0.0,0.0001033424923662,291.3908386230469,303.1499938964844,285.1499938964844,0.0,-0.0,289.5779724121094,0.0,0.0,0.0004902121145278,289.28106689453125,294.1499938964844,264.8500061035156,263.4564819335937,264.698974609375,264.8500061035156,287.86151123046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010456343879923,1.120028603196488e-08,0.0010456232121214,-0.0283888448029756,0.0,0.0,0.0,-0.0103652756661176,60.0,-16.447181701660156,-0.0,-7.454514872051733e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8699035644531,306.03662109375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.937170061587312e-21,-7.540763448760231e-21,2.603592983276136e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
705300,290.712646484375,303.1499938964844,285.1499938964844,0.0,-0.0,289.5744323730469,0.0,0.0,9.81529738055542e-05,290.8341064453125,303.1499938964844,285.1499938964844,0.0,-0.0,289.4983825683594,0.0,0.0,0.0001033597727655,290.366455078125,303.1499938964844,285.1499938964844,0.0,-0.0,289.5801696777344,0.0,0.0,7.634120265720412e-05,290.486572265625,303.1499938964844,285.1499938964844,0.0,-0.0,289.5406188964844,0.0,0.0,0.0001033598164212,291.38922119140625,303.1499938964844,285.1499938964844,0.0,-0.0,289.5718688964844,0.0,0.0,0.0004902942455373,289.2751159667969,294.1499938964844,264.8500061035156,263.4564819335937,264.7003479003906,264.8500061035156,287.8555603027344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010458097094669,1.1220778972642622e-08,0.0010457984171807,-0.028442483395338,0.0,0.0,0.0,-0.0103754345327615,60.0,-16.44588851928711,-0.0,-7.4570138508534e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8699035644531,306.03662109375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.937170061587312e-21,-7.540763448760231e-21,2.603592983276136e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
705360,290.7108764648437,303.1499938964844,285.1499938964844,0.0,-0.0,289.5683288574219,0.0,0.0,9.81678458629176e-05,290.832275390625,303.1499938964844,285.1499938964844,0.0,-0.0,289.4927673339844,0.0,0.0,0.0001033754306263,290.3640441894531,303.1499938964844,285.1499938964844,0.0,-0.0,289.57403564453125,0.0,0.0,7.635277142981067e-05,290.48492431640625,303.1499938964844,285.1499938964844,0.0,-0.0,289.53472900390625,0.0,0.0,0.000103375474282,291.3876342773437,303.1499938964844,285.1499938964844,0.0,-0.0,289.5657958984375,0.0,0.0,0.0004903685767203,289.2691955566406,294.1499938964844,264.8500061035156,263.4564819335937,264.7017517089844,264.8500061035156,287.849609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.00104596815072,1.1239306374477565e-08,0.0010459568584337,-0.0284909773617982,0.0,0.0,0.0,-0.010384620167315,60.0,-16.444366455078125,-0.0,-7.459273376753117e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8699035644531,306.03662109375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.937170061587312e-21,-7.540763448760231e-21,2.603592983276136e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
705420,290.7074279785156,303.1499938964844,285.1499938964844,0.0,-0.0,289.5560913085937,0.0,0.0,9.819275146583097e-05,290.8283996582031,303.1499938964844,285.1499938964844,0.0,-0.0,289.48150634765625,0.0,0.0,0.0001034016604535,290.359375,303.1499938964844,285.1499938964844,0.0,-0.0,289.5617370605469,0.0,0.0,7.637214002897963e-05,290.481689453125,303.1499938964844,285.1499938964844,0.0,-0.0,289.52294921875,0.0,0.0,0.0001034017041092,291.38446044921875,303.1499938964844,285.1499938964844,0.0,-0.0,289.5535888671875,0.0,0.0,0.0004904929664917,289.25732421875,294.1499938964844,264.8500061035156,263.4564819335937,264.7044677734375,264.8500061035156,287.8377380371094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010462335776537,1.1270336663926628e-08,0.0010462222853675,-0.028572192415595,0.0,0.0,0.0,-0.0104000028222799,60.0,-16.44063377380371,-0.0,-7.463058437906511e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8699035644531,306.03662109375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.937170061587312e-21,-7.540763448760231e-21,2.603592983276136e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
705480,290.7074279785156,303.1499938964844,285.1499938964844,0.0,-0.0,289.5560913085937,0.0,0.0,9.819275146583097e-05,290.8283996582031,303.1499938964844,285.1499938964844,0.0,-0.0,289.48150634765625,0.0,0.0,0.0001034016604535,290.359375,303.1499938964844,285.1499938964844,0.0,-0.0,289.5617370605469,0.0,0.0,7.637214002897963e-05,290.481689453125,303.1499938964844,285.1499938964844,0.0,-0.0,289.52294921875,0.0,0.0,0.0001034017041092,291.38446044921875,303.1499938964844,285.1499938964844,0.0,-0.0,289.5535888671875,0.0,0.0,0.0004904929664917,289.25732421875,294.1499938964844,264.8500061035156,263.4564819335937,264.7044677734375,264.8500061035156,287.8377380371094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010462335776537,1.1270336663926628e-08,0.0010462222853675,-0.028572192415595,0.0,0.0,0.0,-0.0104000028222799,60.0,-16.44063377380371,-0.0,-7.463058437906511e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8699035644531,306.03662109375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.937170061587312e-21,-7.540763448760231e-21,2.603592983276136e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
705540,290.7040100097656,303.1499938964844,285.1499938964844,0.0,-0.0,289.5438842773437,0.0,0.0,9.820925333769992e-05,290.8241577148437,303.1499938964844,285.1499938964844,0.0,-0.0,289.47027587890625,0.0,0.0,0.0001034190427162,290.35498046875,303.1499938964844,285.1499938964844,0.0,-0.0,289.5494384765625,0.0,0.0,7.638497481821105e-05,290.4784545898437,303.1499938964844,285.1499938964844,0.0,-0.0,289.5111694335937,0.0,0.0,0.000103419079096,291.3813171386719,303.1499938964844,285.1499938964844,0.0,-0.0,289.5414123535156,0.0,0.0,0.0004905753885395,289.2454528808594,294.1499938964844,264.8500061035156,263.4564819335937,264.7071533203125,264.8500061035156,287.8258361816406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010464093647897,1.1290891777093748e-08,0.0010463980725035,-0.0286259893327951,0.0,0.0,0.0,-0.0104101933538913,60.0,-16.4356632232666,-0.0,-7.465566653763744e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8699035644531,306.03662109375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.937170061587312e-21,-7.540763448760231e-21,2.603592983276136e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
705600,290.7040100097656,303.1499938964844,285.1499938964844,0.0,-0.0,289.5438842773437,0.0,0.0,9.820925333769992e-05,290.8241577148437,303.1499938964844,285.1499938964844,0.0,-0.0,289.47027587890625,0.0,0.0,0.0001034190427162,290.35498046875,303.1499938964844,285.1499938964844,0.0,-0.0,289.5494384765625,0.0,0.0,7.638497481821105e-05,290.4784545898437,303.1499938964844,285.1499938964844,0.0,-0.0,289.5111694335937,0.0,0.0,0.000103419079096,291.3813171386719,303.1499938964844,285.1499938964844,0.0,-0.0,289.5414123535156,0.0,0.0,0.0004905753885395,289.2454528808594,294.1499938964844,264.8500061035156,263.4564819335937,264.7071533203125,264.8500061035156,287.8258361816406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010464093647897,1.1290891777093748e-08,0.0010463980725035,-0.0286259893327951,0.0,0.0,0.0,-0.0104101933538913,60.0,-16.4356632232666,-0.0,-7.465566653763744e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8699035644531,306.03662109375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.937170061587312e-21,-7.540763448760231e-21,2.603592983276136e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
705660,290.70068359375,303.1499938964844,285.1499938964844,0.0,-0.0,289.5316772460937,0.0,0.0,9.821178537094966e-05,290.8194885253906,303.1499938964844,285.1499938964844,0.0,-0.0,289.4590148925781,0.0,0.0,0.0001034217057167,290.3510131835937,303.1499938964844,285.1499938964844,0.0,-0.0,289.53717041015625,0.0,0.0,7.638694660272449e-05,290.47528076171875,303.1499938964844,285.1499938964844,0.0,-0.0,289.4993591308594,0.0,0.0,0.0001034217420965,291.378173828125,303.1499938964844,285.1499938964844,0.0,-0.0,289.5292053222656,0.0,0.0,0.000490588019602,289.23358154296875,294.1499938964844,264.8500061035156,263.4564819335937,264.7098083496094,264.8500061035156,287.81396484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010464363731443,1.1294043034126844e-08,0.0010464250808581,-0.0286342371255159,0.0,0.0,0.0,-0.010411755181849,60.0,-16.42892837524414,-0.0,-7.46595105738379e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8699035644531,306.03662109375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.937170061587312e-21,-7.540763448760231e-21,2.603592983276136e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
705720,290.70068359375,303.1499938964844,285.1499938964844,0.0,-0.0,289.5316772460937,0.0,0.0,9.821178537094966e-05,290.8194885253906,303.1499938964844,285.1499938964844,0.0,-0.0,289.4590148925781,0.0,0.0,0.0001034217057167,290.3510131835937,303.1499938964844,285.1499938964844,0.0,-0.0,289.53717041015625,0.0,0.0,7.638694660272449e-05,290.47528076171875,303.1499938964844,285.1499938964844,0.0,-0.0,289.4993591308594,0.0,0.0,0.0001034217420965,291.378173828125,303.1499938964844,285.1499938964844,0.0,-0.0,289.5292053222656,0.0,0.0,0.000490588019602,289.23358154296875,294.1499938964844,264.8500061035156,263.4564819335937,264.7098083496094,264.8500061035156,287.81396484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010464363731443,1.1294043034126844e-08,0.0010464250808581,-0.0286342371255159,0.0,0.0,0.0,-0.010411755181849,60.0,-16.42892837524414,-0.0,-7.46595105738379e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8699035644531,306.03662109375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.937170061587312e-21,-7.540763448760231e-21,2.603592983276136e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
705780,290.6974792480469,303.1499938964844,285.1499938964844,0.0,-0.0,289.5194396972656,0.0,0.0,9.81910852715373e-05,290.8139953613281,303.1499938964844,285.1499938964844,0.0,-0.0,289.4477233886719,0.0,0.0,0.0001033999069477,290.3476867675781,303.1499938964844,285.1499938964844,0.0,-0.0,289.5248718261719,0.0,0.0,7.63708449085243e-05,290.47222900390625,303.1499938964844,285.1499938964844,0.0,-0.0,289.4875793457031,0.0,0.0,0.0001033999506034,291.37506103515625,303.1499938964844,285.1499938964844,0.0,-0.0,289.5170288085937,0.0,0.0,0.0004904846427962,289.2216796875,294.1499938964844,264.8500061035156,263.4564819335937,264.71240234375,264.8500061035156,287.8020935058594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010462158825248,1.1268250332818752e-08,0.0010462045902386,-0.0285667311400175,0.0,0.0,0.0,-0.0103989699855446,60.0,-16.418851852416992,-0.0,-7.462804063607109e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8699035644531,306.03662109375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.937170061587312e-21,-7.540763448760231e-21,2.603592983276136e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
705840,290.6974792480469,303.1499938964844,285.1499938964844,0.0,-0.0,289.5194396972656,0.0,0.0,9.81910852715373e-05,290.8139953613281,303.1499938964844,285.1499938964844,0.0,-0.0,289.4477233886719,0.0,0.0,0.0001033999069477,290.3476867675781,303.1499938964844,285.1499938964844,0.0,-0.0,289.5248718261719,0.0,0.0,7.63708449085243e-05,290.47222900390625,303.1499938964844,285.1499938964844,0.0,-0.0,289.4875793457031,0.0,0.0,0.0001033999506034,291.37506103515625,303.1499938964844,285.1499938964844,0.0,-0.0,289.5170288085937,0.0,0.0,0.0004904846427962,289.2216796875,294.1499938964844,264.8500061035156,263.4564819335937,264.71240234375,264.8500061035156,287.8020935058594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010462158825248,1.1268250332818752e-08,0.0010462045902386,-0.0285667311400175,0.0,0.0,0.0,-0.0103989699855446,60.0,-16.418851852416992,-0.0,-7.462804063607109e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8699035644531,306.03662109375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.937170061587312e-21,-7.540763448760231e-21,2.603592983276136e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
705900,290.6959533691406,303.1499938964844,285.1499938964844,0.0,-0.0,289.5133361816406,0.0,0.0,9.8173797596246e-05,290.8109436035156,303.1499938964844,285.1499938964844,0.0,-0.0,289.44207763671875,0.0,0.0,0.0001033817025017,290.3462829589844,303.1499938964844,285.1499938964844,0.0,-0.0,289.51873779296875,0.0,0.0,7.63573989388533e-05,290.470703125,303.1499938964844,285.1499938964844,0.0,-0.0,289.4816589355469,0.0,0.0,0.0001033817388815,291.3735046386719,303.1499938964844,285.1499938964844,0.0,-0.0,289.5109558105469,0.0,0.0,0.000490398320835,289.2157592773437,294.1499938964844,264.8500061035156,263.4564819335937,264.7136535644531,264.8500061035156,287.796142578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010460315970703,1.1246707565248926e-08,0.0010460204211995,-0.0285103451460599,0.0,0.0,0.0,-0.0103882895782589,60.0,-16.412601470947266,-0.0,-7.460175766027535e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8699035644531,306.03662109375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.937170061587312e-21,-7.540763448760231e-21,2.603592983276136e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
705960,290.6944274902344,303.1499938964844,285.1499938964844,0.0,-0.0,289.5072326660156,0.0,0.0,9.815202065510677e-05,290.80767822265625,303.1499938964844,285.1499938964844,0.0,-0.0,289.4364318847656,0.0,0.0,0.0001033587686833,290.34503173828125,303.1499938964844,285.1499938964844,0.0,-0.0,289.5125732421875,0.0,0.0,7.634046050952747e-05,290.46923828125,303.1499938964844,285.1499938964844,0.0,-0.0,289.47576904296875,0.0,0.0,0.0001033588050631,291.3719787597656,303.1499938964844,285.1499938964844,0.0,-0.0,289.5048522949219,0.0,0.0,0.0004902895307168,289.2098083496094,294.1499938964844,264.8500061035156,263.4564819335937,264.7149353027344,264.8500061035156,287.79022216796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010457995813339,1.1219570161813408e-08,0.001045788405463,-0.0284393187612295,0.0,0.0,0.0,-0.0103748366236686,60.0,-16.40560531616211,-0.0,-7.456866057964362e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8699035644531,306.03662109375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.937170061587312e-21,-7.540763448760231e-21,2.603592983276136e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
706020,290.6915283203125,303.1499938964844,285.1499938964844,0.0,-0.0,289.4950256347656,0.0,0.0,9.80972617981024e-05,290.8005065917969,303.1499938964844,285.1499938964844,0.0,-0.0,289.4251403808594,0.0,0.0,0.0001033011067193,290.3431091308594,303.1499938964844,285.1499938964844,0.0,-0.0,289.50030517578125,0.0,0.0,7.629786705365404e-05,290.46636962890625,303.1499938964844,285.1499938964844,0.0,-0.0,289.4639587402344,0.0,0.0,0.000103301143099,291.3689270019531,303.1499938964844,285.1499938964844,0.0,-0.0,289.49267578125,0.0,0.0,0.0004900159547105,289.1979064941406,294.1499938964844,264.8500061035156,263.4564819335937,264.7174072265625,264.8500061035156,287.7783508300781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010452162241563,1.1151341183790464e-08,0.0010452050482854,-0.0282607395201921,0.0,0.0,0.0,-0.0103410128504037,60.0,-16.389522552490234,-0.0,-7.448547734156818e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8699035644531,306.03662109375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.937170061587312e-21,-7.540763448760231e-21,2.603592983276136e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
706080,290.6915283203125,303.1499938964844,285.1499938964844,0.0,-0.0,289.4950256347656,0.0,0.0,9.80972617981024e-05,290.8005065917969,303.1499938964844,285.1499938964844,0.0,-0.0,289.4251403808594,0.0,0.0,0.0001033011067193,290.3431091308594,303.1499938964844,285.1499938964844,0.0,-0.0,289.50030517578125,0.0,0.0,7.629786705365404e-05,290.46636962890625,303.1499938964844,285.1499938964844,0.0,-0.0,289.4639587402344,0.0,0.0,0.000103301143099,291.3689270019531,303.1499938964844,285.1499938964844,0.0,-0.0,289.49267578125,0.0,0.0,0.0004900159547105,289.1979064941406,294.1499938964844,264.8500061035156,263.4564819335937,264.7174072265625,264.8500061035156,287.7783508300781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010452162241563,1.1151341183790464e-08,0.0010452050482854,-0.0282607395201921,0.0,0.0,0.0,-0.0103410128504037,60.0,-16.389522552490234,-0.0,-7.448547734156818e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8699035644531,306.03662109375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.937170061587312e-21,-7.540763448760231e-21,2.603592983276136e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
706140,290.6887512207031,303.1499938964844,285.1499938964844,0.0,-0.0,289.4828186035156,0.0,0.0,9.8031283414457e-05,290.79248046875,303.1499938964844,285.1499938964844,0.0,-0.0,289.4138488769531,0.0,0.0,0.0001032316358759,290.34185791015625,303.1499938964844,285.1499938964844,0.0,-0.0,289.488037109375,0.0,0.0,7.624655700055882e-05,290.46356201171875,303.1499938964844,285.1499938964844,0.0,-0.0,289.4521789550781,0.0,0.0,0.0001032316722557,291.3659362792969,303.1499938964844,285.1499938964844,0.0,-0.0,289.4804992675781,0.0,0.0,0.0004896864411421,289.18603515625,294.1499938964844,264.8500061035156,263.4564819335937,264.7198791503906,264.8500061035156,287.7664794921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010445131920278,1.106913671833354e-08,0.0010445021325722,-0.0280455779284238,0.0,0.0,0.0,-0.0103002609685063,60.0,-16.371105194091797,-0.0,-7.438531923753544e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8699035644531,306.03662109375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.937170061587312e-21,-7.540763448760231e-21,2.603592983276136e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
706200,290.6887512207031,303.1499938964844,285.1499938964844,0.0,-0.0,289.4828186035156,0.0,0.0,9.8031283414457e-05,290.79248046875,303.1499938964844,285.1499938964844,0.0,-0.0,289.4138488769531,0.0,0.0,0.0001032316358759,290.34185791015625,303.1499938964844,285.1499938964844,0.0,-0.0,289.488037109375,0.0,0.0,7.624655700055882e-05,290.46356201171875,303.1499938964844,285.1499938964844,0.0,-0.0,289.4521789550781,0.0,0.0,0.0001032316722557,291.3659362792969,303.1499938964844,285.1499938964844,0.0,-0.0,289.4804992675781,0.0,0.0,0.0004896864411421,289.18603515625,294.1499938964844,264.8500061035156,263.4564819335937,264.7198791503906,264.8500061035156,287.7664794921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010445131920278,1.106913671833354e-08,0.0010445021325722,-0.0280455779284238,0.0,0.0,0.0,-0.0103002609685063,60.0,-16.371105194091797,-0.0,-7.438531923753544e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8699035644531,306.03662109375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.937170061587312e-21,-7.540763448760231e-21,2.603592983276136e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
706260,290.6860656738281,303.1499938964844,285.1499938964844,0.0,-0.0,289.4706420898437,0.0,0.0,9.795925143407658e-05,290.78375244140625,303.1499938964844,285.1499938964844,0.0,-0.0,289.4025573730469,0.0,0.0,0.0001031557767419,290.3412780761719,303.1499938964844,285.1499938964844,0.0,-0.0,289.47576904296875,0.0,0.0,7.6190524850972e-05,290.4608459472656,303.1499938964844,285.1499938964844,0.0,-0.0,289.4403686523437,0.0,0.0,0.0001031558131217,291.3629455566406,303.1499938964844,285.1499938964844,0.0,-0.0,289.4683532714844,0.0,0.0,0.0004893266013823,289.1741638183594,294.1499938964844,264.8500061035156,263.4564819335937,264.7222595214844,264.8500061035156,287.754638671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001043745665811,1.0979380959952325e-08,0.0010437347227707,-0.0278106480836868,0.0,0.0,0.0,-0.0102557661011815,60.0,-16.351266860961914,-0.0,-7.427603065934818e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8699035644531,306.03662109375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.937170061587312e-21,-7.540763448760231e-21,2.603592983276136e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
706320,290.6860656738281,303.1499938964844,285.1499938964844,0.0,-0.0,289.4706420898437,0.0,0.0,9.795925143407658e-05,290.78375244140625,303.1499938964844,285.1499938964844,0.0,-0.0,289.4025573730469,0.0,0.0,0.0001031557767419,290.3412780761719,303.1499938964844,285.1499938964844,0.0,-0.0,289.47576904296875,0.0,0.0,7.6190524850972e-05,290.4608459472656,303.1499938964844,285.1499938964844,0.0,-0.0,289.4403686523437,0.0,0.0,0.0001031558131217,291.3629455566406,303.1499938964844,285.1499938964844,0.0,-0.0,289.4683532714844,0.0,0.0,0.0004893266013823,289.1741638183594,294.1499938964844,264.8500061035156,263.4564819335937,264.7222595214844,264.8500061035156,287.754638671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001043745665811,1.0979380959952325e-08,0.0010437347227707,-0.0278106480836868,0.0,0.0,0.0,-0.0102557661011815,60.0,-16.351266860961914,-0.0,-7.427603065934818e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8699035644531,306.03662109375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.937170061587312e-21,-7.540763448760231e-21,2.603592983276136e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
706380,290.6834716796875,303.1499938964844,285.1499938964844,0.0,-0.0,289.4584350585937,0.0,0.0,9.788597526494414e-05,290.7743225097656,303.1499938964844,285.1499938964844,0.0,-0.0,289.3912658691406,0.0,0.0,0.0001030786079354,290.34130859375,303.1499938964844,285.1499938964844,0.0,-0.0,289.4635314941406,0.0,0.0,7.61335322749801e-05,290.45819091796875,303.1499938964844,285.1499938964844,0.0,-0.0,289.4285888671875,0.0,0.0,0.0001030786443152,291.3600158691406,303.1499938964844,285.1499938964844,0.0,-0.0,289.4561767578125,0.0,0.0,0.0004889605334028,289.1622619628906,294.1499938964844,264.8500061035156,263.4564819335937,264.724609375,264.8500061035156,287.7427978515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010429648682475,1.0888079771120829e-08,0.0010429539252072,-0.027571665123105,0.0,0.0,0.0,-0.0102105038240551,60.0,-16.330778121948242,-0.0,-7.41649515134668e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8699035644531,306.03662109375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.937170061587312e-21,-7.540763448760231e-21,2.603592983276136e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
706440,290.6834716796875,303.1499938964844,285.1499938964844,0.0,-0.0,289.4584350585937,0.0,0.0,9.788597526494414e-05,290.7743225097656,303.1499938964844,285.1499938964844,0.0,-0.0,289.3912658691406,0.0,0.0,0.0001030786079354,290.34130859375,303.1499938964844,285.1499938964844,0.0,-0.0,289.4635314941406,0.0,0.0,7.61335322749801e-05,290.45819091796875,303.1499938964844,285.1499938964844,0.0,-0.0,289.4285888671875,0.0,0.0,0.0001030786443152,291.3600158691406,303.1499938964844,285.1499938964844,0.0,-0.0,289.4561767578125,0.0,0.0,0.0004889605334028,289.1622619628906,294.1499938964844,264.8500061035156,263.4564819335937,264.724609375,264.8500061035156,287.7427978515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010429648682475,1.0888079771120829e-08,0.0010429539252072,-0.027571665123105,0.0,0.0,0.0,-0.0102105038240551,60.0,-16.330778121948242,-0.0,-7.41649515134668e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8699035644531,306.03662109375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.937170061587312e-21,-7.540763448760231e-21,2.603592983276136e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
706500,290.68218994140625,303.1499938964844,285.1499938964844,0.0,-0.0,289.4523620605469,0.0,0.0,9.785035945242272e-05,290.7694091796875,303.1499938964844,285.1499938964844,0.0,-0.0,289.3855895996094,0.0,0.0,0.0001030411149258,290.3415222167969,303.1499938964844,285.1499938964844,0.0,-0.0,289.4573974609375,0.0,0.0,7.610583998030052e-05,290.4568786621094,303.1499938964844,285.1499938964844,0.0,-0.0,289.4226989746094,0.0,0.0,0.0001030411513056,291.3585510253906,303.1499938964844,285.1499938964844,0.0,-0.0,289.4501037597656,0.0,0.0,0.0004887826507911,289.1563415527344,294.1499938964844,264.8500061035156,263.4564819335937,264.72576904296875,264.8500061035156,287.73687744140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010425854707136,1.0843711706343129e-08,0.0010425745276734,-0.0274555291980505,0.0,0.0,0.0,-0.0101885078474879,60.0,-16.320539474487305,-0.0,-7.411100000354055e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8699035644531,306.03662109375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.937170061587312e-21,-7.540763448760231e-21,2.603592983276136e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
706560,290.6809387207031,303.1499938964844,285.1499938964844,0.0,-0.0,289.4462585449219,0.0,0.0,9.781643166206776e-05,290.7643737792969,303.1499938964844,285.1499938964844,0.0,-0.0,289.37994384765625,0.0,0.0,0.000103005382698,290.3418884277344,303.1499938964844,285.1499938964844,0.0,-0.0,289.4512939453125,0.0,0.0,7.607944280607626e-05,290.4555358886719,303.1499938964844,285.1499938964844,0.0,-0.0,289.41680908203125,0.0,0.0,0.0001030054190778,291.35711669921875,303.1499938964844,285.1499938964844,0.0,-0.0,289.44403076171875,0.0,0.0,0.0004886132082901,289.150390625,294.1499938964844,264.8500061035156,263.4564819335937,264.7269287109375,264.8500061035156,287.73095703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001042223884724,1.0801432637208563e-08,0.0010422130580991,-0.0273448638617992,0.0,0.0,0.0,-0.0101675493642687,60.0,-16.310462951660156,-0.0,-7.405960644746301e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8699035644531,306.03662109375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.937170061587312e-21,-7.540763448760231e-21,2.603592983276136e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
706620,290.6783752441406,303.1499938964844,285.1499938964844,0.0,-0.0,289.4341125488281,0.0,0.0,9.775532817002386e-05,290.75396728515625,303.1499938964844,285.1499938964844,0.0,-0.0,289.36865234375,0.0,0.0,0.0001029410341288,290.3429870605469,303.1499938964844,285.1499938964844,0.0,-0.0,289.4390563964844,0.0,0.0,7.603192352689803e-05,290.4529113769531,303.1499938964844,285.1499938964844,0.0,-0.0,289.4049987792969,0.0,0.0,0.0001029410705086,291.354248046875,303.1499938964844,285.1499938964844,0.0,-0.0,289.4319152832031,0.0,0.0,0.0004883079673163,289.1385192871094,294.1499938964844,264.8500061035156,263.4564819335937,264.72918701171875,264.8500061035156,287.7191162109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010415727738291,1.0725297094893449e-08,0.0010415620636194,-0.0271455720067024,0.0,0.0,0.0,-0.0101298056542873,60.0,-16.291099548339844,-0.0,-7.39671008886944e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8699035644531,306.03662109375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.937170061587312e-21,-7.540763448760231e-21,2.603592983276136e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
706680,290.6783752441406,303.1499938964844,285.1499938964844,0.0,-0.0,289.4341125488281,0.0,0.0,9.775532817002386e-05,290.75396728515625,303.1499938964844,285.1499938964844,0.0,-0.0,289.36865234375,0.0,0.0,0.0001029410341288,290.3429870605469,303.1499938964844,285.1499938964844,0.0,-0.0,289.4390563964844,0.0,0.0,7.603192352689803e-05,290.4529113769531,303.1499938964844,285.1499938964844,0.0,-0.0,289.4049987792969,0.0,0.0,0.0001029410705086,291.354248046875,303.1499938964844,285.1499938964844,0.0,-0.0,289.4319152832031,0.0,0.0,0.0004883079673163,289.1385192871094,294.1499938964844,264.8500061035156,263.4564819335937,264.72918701171875,264.8500061035156,287.7191162109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010415727738291,1.0725297094893449e-08,0.0010415620636194,-0.0271455720067024,0.0,0.0,0.0,-0.0101298056542873,60.0,-16.291099548339844,-0.0,-7.39671008886944e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8699035644531,306.03662109375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.937170061587312e-21,-7.540763448760231e-21,2.603592983276136e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
706740,290.6768493652344,303.1499938964844,285.1499938964844,0.0,-0.0,289.42681884765625,0.0,0.0,9.772552584763616e-05,290.7475280761719,303.1499938964844,285.1499938964844,0.0,-0.0,289.3618469238281,0.0,0.0,0.0001029096529236,290.34393310546875,303.1499938964844,285.1499938964844,0.0,-0.0,289.4317321777344,0.0,0.0,7.600874232593924e-05,290.4512939453125,303.1499938964844,285.1499938964844,0.0,-0.0,289.39794921875,0.0,0.0,0.0001029096893034,291.3525085449219,303.1499938964844,285.1499938964844,0.0,-0.0,289.42462158203125,0.0,0.0,0.0004881591012235,289.13140869140625,294.1499938964844,264.8500061035156,263.4564819335937,264.73052978515625,264.8500061035156,287.7120361328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010412551928311,1.0688166796057884e-08,0.0010412444826215,-0.0270483773201704,0.0,0.0,0.0,-0.0101113980636,60.0,-16.280439376831055,-0.0,-7.392200984668308e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8699035644531,306.03662109375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.937170061587312e-21,-7.540763448760231e-21,2.603592983276136e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
706800,290.67584228515625,303.1499938964844,285.1499938964844,0.0,-0.0,289.42193603515625,0.0,0.0,9.770839824341238e-05,290.7431640625,303.1499938964844,285.1499938964844,0.0,-0.0,289.3573303222656,0.0,0.0,0.0001028916158247,290.3446350097656,303.1499938964844,285.1499938964844,0.0,-0.0,289.4268493652344,0.0,0.0,7.599542004754767e-05,290.4502258300781,303.1499938964844,285.1499938964844,0.0,-0.0,289.3932189941406,0.0,0.0,0.0001028916522045,291.35137939453125,303.1499938964844,285.1499938964844,0.0,-0.0,289.4197692871094,0.0,0.0,0.000488073535962,289.12664794921875,294.1499938964844,264.8500061035156,263.4564819335937,264.7314147949219,264.8500061035156,287.7073059082031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010410726536065,1.066682564498933e-08,0.0010410620598122,-0.0269925128668546,0.0,0.0,0.0,-0.0101008182391524,60.0,-16.27373504638672,-0.0,-7.38960963531099e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8699035644531,306.03662109375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.937170061587312e-21,-7.540763448760231e-21,2.603592983276136e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
706860,290.6732177734375,303.1499938964844,285.1499938964844,0.0,-0.0,289.4097900390625,0.0,0.0,9.767777373781428e-05,290.7320861816406,303.1499938964844,285.1499938964844,0.0,-0.0,289.34600830078125,0.0,0.0,0.0001028593760565,290.3467102050781,303.1499938964844,285.1499938964844,0.0,-0.0,289.41461181640625,0.0,0.0,7.597160583827645e-05,290.447509765625,303.1499938964844,285.1499938964844,0.0,-0.0,289.3814392089844,0.0,0.0,0.0001028594051604,291.3485412597656,303.1499938964844,285.1499938964844,0.0,-0.0,289.4076538085937,0.0,0.0,0.0004879205662291,289.1147766113281,294.1499938964844,264.8500061035156,263.4564819335937,264.73358154296875,264.8500061035156,287.69549560546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010407463414594,1.0628668611900594e-08,0.0010407357476651,-0.0268926322460174,0.0,0.0,0.0,-0.0100819021463394,60.0,-16.258697509765625,-0.0,-7.384978317759305e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8699035644531,306.03662109375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.937170061587312e-21,-7.540763448760231e-21,2.603592983276136e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
706920,290.6732177734375,303.1499938964844,285.1499938964844,0.0,-0.0,289.4097900390625,0.0,0.0,9.767777373781428e-05,290.7320861816406,303.1499938964844,285.1499938964844,0.0,-0.0,289.34600830078125,0.0,0.0,0.0001028593760565,290.3467102050781,303.1499938964844,285.1499938964844,0.0,-0.0,289.41461181640625,0.0,0.0,7.597160583827645e-05,290.447509765625,303.1499938964844,285.1499938964844,0.0,-0.0,289.3814392089844,0.0,0.0,0.0001028594051604,291.3485412597656,303.1499938964844,285.1499938964844,0.0,-0.0,289.4076538085937,0.0,0.0,0.0004879205662291,289.1147766113281,294.1499938964844,264.8500061035156,263.4564819335937,264.73358154296875,264.8500061035156,287.69549560546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010407463414594,1.0628668611900594e-08,0.0010407357476651,-0.0268926322460174,0.0,0.0,0.0,-0.0100819021463394,60.0,-16.258697509765625,-0.0,-7.384978317759305e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8699035644531,306.03662109375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.937170061587312e-21,-7.540763448760231e-21,2.603592983276136e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
706980,290.6705627441406,303.1499938964844,285.1499938964844,0.0,-0.0,289.39764404296875,0.0,0.0,9.766786388354376e-05,290.7208251953125,303.1499938964844,285.1499938964844,0.0,-0.0,289.3346862792969,0.0,0.0,0.0001028489350574,290.3492431640625,303.1499938964844,285.1499938964844,0.0,-0.0,289.40240478515625,0.0,0.0,7.596389332320541e-05,290.4447021484375,303.1499938964844,285.1499938964844,0.0,-0.0,289.3696594238281,0.0,0.0,0.0001028489641612,291.3457336425781,303.1499938964844,285.1499938964844,0.0,-0.0,289.3955383300781,0.0,0.0,0.0004878710606135,289.1029052734375,294.1499938964844,264.8500061035156,263.4564819335937,264.7357177734375,264.8500061035156,287.6836853027344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010406406363472,1.0616312273725724e-08,0.0010406299261376,-0.026860287413001,0.0,0.0,0.0,-0.0100757759064435,60.0,-16.24678611755371,-0.0,-7.383479072586854e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8699035644531,306.03662109375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.937170061587312e-21,-7.540763448760231e-21,2.603592983276136e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
707040,290.6705627441406,303.1499938964844,285.1499938964844,0.0,-0.0,289.39764404296875,0.0,0.0,9.766786388354376e-05,290.7208251953125,303.1499938964844,285.1499938964844,0.0,-0.0,289.3346862792969,0.0,0.0,0.0001028489350574,290.3492431640625,303.1499938964844,285.1499938964844,0.0,-0.0,289.40240478515625,0.0,0.0,7.596389332320541e-05,290.4447021484375,303.1499938964844,285.1499938964844,0.0,-0.0,289.3696594238281,0.0,0.0,0.0001028489641612,291.3457336425781,303.1499938964844,285.1499938964844,0.0,-0.0,289.3955383300781,0.0,0.0,0.0004878710606135,289.1029052734375,294.1499938964844,264.8500061035156,263.4564819335937,264.7357177734375,264.8500061035156,287.6836853027344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010406406363472,1.0616312273725724e-08,0.0010406299261376,-0.026860287413001,0.0,0.0,0.0,-0.0100757759064435,60.0,-16.24678611755371,-0.0,-7.383479072586854e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8699035644531,306.03662109375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.937170061587312e-21,-7.540763448760231e-21,2.603592983276136e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
