time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
707100,290.669189453125,303.1499938964844,285.1499938964844,0.0,-0.0,289.3915710449219,0.0,0.0,9.76708615780808e-05,290.71514892578125,303.1499938964844,285.1499938964844,0.0,-0.0,289.3290100097656,0.0,0.0,0.000102852092823,290.35064697265625,303.1499938964844,285.1499938964844,0.0,-0.0,289.39630126953125,0.0,0.0,7.596622162964195e-05,290.4432678222656,303.1499938964844,285.1499938964844,0.0,-0.0,289.36376953125,0.0,0.0,0.0001028521219268,291.3443298339844,303.1499938964844,285.1499938964844,0.0,-0.0,289.38946533203125,0.0,0.0,0.0004878860490862,289.09698486328125,294.1499938964844,264.8500061035156,263.4564819335937,264.7367858886719,264.8500061035156,287.6777648925781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010406725341454,1.0620048840337404e-08,0.0010406619403511,-0.0268700681626796,0.0,0.0,0.0,-0.0100776283070445,60.0,-16.242095947265625,-0.0,-7.383932398852266e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8699035644531,306.03662109375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.937170061587312e-21,-7.540763448760231e-21,2.603592983276136e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
707160,290.66778564453125,303.1499938964844,285.1499938964844,0.0,-0.0,289.385498046875,0.0,0.0,9.76809678832069e-05,290.7094421386719,303.1499938964844,285.1499938964844,0.0,-0.0,289.3233337402344,0.0,0.0,0.000102862737549,290.3521728515625,303.1499938964844,285.1499938964844,0.0,-0.0,289.39019775390625,0.0,0.0,7.597408693982288e-05,290.4418029785156,303.1499938964844,285.1499938964844,0.0,-0.0,289.3578796386719,0.0,0.0,0.0001028627666528,291.3429260253906,303.1499938964844,285.1499938964844,0.0,-0.0,289.3834228515625,0.0,0.0,0.000487936544232,289.0910339355469,294.1499938964844,264.8500061035156,263.4564819335937,264.7378234863281,264.8500061035156,287.671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010407801019027,1.0632641433971912e-08,0.0010407695081084,-0.0269030313938856,0.0,0.0,0.0,-0.0100838709622621,60.0,-16.238462448120117,-0.0,-7.385460776276886e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8699035644531,306.03662109375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.937170061587312e-21,-7.540763448760231e-21,2.603592983276136e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
707220,290.6648864746094,303.1499938964844,285.1499938964844,0.0,-0.0,289.37335205078125,0.0,0.0,9.772050543688238e-05,290.6979675292969,303.1499938964844,285.1499938964844,0.0,-0.0,289.31201171875,0.0,0.0,0.0001029043705784,290.3554382324219,303.1499938964844,285.1499938964844,0.0,-0.0,289.37799072265625,0.0,0.0,7.600483513670042e-05,290.43878173828125,303.1499938964844,285.1499938964844,0.0,-0.0,289.3460693359375,0.0,0.0,0.0001029043996823,291.3401184082031,303.1499938964844,285.1499938964844,0.0,-0.0,289.37127685546875,0.0,0.0,0.0004881340137217,289.0791320800781,294.1499938964844,264.8500061035156,263.4564819335937,264.7398986816406,264.8500061035156,287.6600646972656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010412012925371,1.0681896256414802e-08,0.0010411905823275,-0.0270319655537605,0.0,0.0,0.0,-0.0101082883775234,60.0,-16.234045028686523,-0.0,-7.391439993398309e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8699035644531,306.03662109375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.937170061587312e-21,-7.540763448760231e-21,2.603592983276136e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
707280,290.6648864746094,303.1499938964844,285.1499938964844,0.0,-0.0,289.37335205078125,0.0,0.0,9.772050543688238e-05,290.6979675292969,303.1499938964844,285.1499938964844,0.0,-0.0,289.31201171875,0.0,0.0,0.0001029043705784,290.3554382324219,303.1499938964844,285.1499938964844,0.0,-0.0,289.37799072265625,0.0,0.0,7.600483513670042e-05,290.43878173828125,303.1499938964844,285.1499938964844,0.0,-0.0,289.3460693359375,0.0,0.0,0.0001029043996823,291.3401184082031,303.1499938964844,285.1499938964844,0.0,-0.0,289.37127685546875,0.0,0.0,0.0004881340137217,289.0791320800781,294.1499938964844,264.8500061035156,263.4564819335937,264.7398986816406,264.8500061035156,287.6600646972656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010412012925371,1.0681896256414802e-08,0.0010411905823275,-0.0270319655537605,0.0,0.0,0.0,-0.0101082883775234,60.0,-16.234045028686523,-0.0,-7.391439993398309e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8699035644531,306.03662109375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.937170061587312e-21,-7.540763448760231e-21,2.603592983276136e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
707340,290.6618347167969,303.1499938964844,285.1499938964844,0.0,-0.0,289.3611755371094,0.0,0.0,9.778632374946028e-05,290.6865234375,303.1499938964844,285.1499938964844,0.0,-0.0,289.3006286621094,0.0,0.0,0.0001029736813507,290.3591003417969,303.1499938964844,285.1499938964844,0.0,-0.0,289.3657531738281,0.0,0.0,7.605602877447382e-05,290.4356384277344,303.1499938964844,285.1499938964844,0.0,-0.0,289.33428955078125,0.0,0.0,0.0001029737104545,291.3373413085937,303.1499938964844,285.1499938964844,0.0,-0.0,289.3591613769531,0.0,0.0,0.0004884627996943,289.0672607421875,294.1499938964844,264.8500061035156,263.4564819335937,264.7419128417969,264.8500061035156,287.6482849121094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010419024620205,1.0763900881727297e-08,0.0010418917518109,-0.0272466223686933,0.0,0.0,0.0,-0.0101489406079053,60.0,-16.234149932861328,-0.0,-7.401399670925457e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8699035644531,306.03662109375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.937170061587312e-21,-7.540763448760231e-21,2.603592983276136e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
707400,290.6618347167969,303.1499938964844,285.1499938964844,0.0,-0.0,289.3611755371094,0.0,0.0,9.778632374946028e-05,290.6865234375,303.1499938964844,285.1499938964844,0.0,-0.0,289.3006286621094,0.0,0.0,0.0001029736813507,290.3591003417969,303.1499938964844,285.1499938964844,0.0,-0.0,289.3657531738281,0.0,0.0,7.605602877447382e-05,290.4356384277344,303.1499938964844,285.1499938964844,0.0,-0.0,289.33428955078125,0.0,0.0,0.0001029737104545,291.3373413085937,303.1499938964844,285.1499938964844,0.0,-0.0,289.3591613769531,0.0,0.0,0.0004884627996943,289.0672607421875,294.1499938964844,264.8500061035156,263.4564819335937,264.7419128417969,264.8500061035156,287.6482849121094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010419024620205,1.0763900881727297e-08,0.0010418917518109,-0.0272466223686933,0.0,0.0,0.0,-0.0101489406079053,60.0,-16.234149932861328,-0.0,-7.401399670925457e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8699035644531,306.03662109375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.937170061587312e-21,-7.540763448760231e-21,2.603592983276136e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
707460,290.6586608886719,303.1499938964844,285.1499938964844,0.0,-0.0,289.3490295410156,0.0,0.0,9.788110037334263e-05,290.67510986328125,303.1499938964844,285.1499938964844,0.0,-0.0,289.28924560546875,0.0,0.0,0.0001030734856612,290.36309814453125,303.1499938964844,285.1499938964844,0.0,-0.0,289.3535461425781,0.0,0.0,7.612974150106311e-05,290.432373046875,303.1499938964844,285.1499938964844,0.0,-0.0,289.32244873046875,0.0,0.0,0.0001030735147651,291.3345642089844,303.1499938964844,285.1499938964844,0.0,-0.0,289.3470153808594,0.0,0.0,0.0004889362608082,289.0553283691406,294.1499938964844,264.8500061035156,263.4564819335937,264.743896484375,264.8500061035156,287.6365051269531,0.0,0.0,0.0,0.0,1.0,1.0,-0.001042912248522,1.0881984202626429e-08,0.0010429013054817,-0.0275557115674018,0.0,0.0,0.0,-0.0102074788883328,60.0,-16.239154815673828,-0.0,-7.415754055273285e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8699035644531,306.03662109375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.937170061587312e-21,-7.540763448760231e-21,2.603592983276136e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
707520,290.6586608886719,303.1499938964844,285.1499938964844,0.0,-0.0,289.3490295410156,0.0,0.0,9.788110037334263e-05,290.67510986328125,303.1499938964844,285.1499938964844,0.0,-0.0,289.28924560546875,0.0,0.0,0.0001030734856612,290.36309814453125,303.1499938964844,285.1499938964844,0.0,-0.0,289.3535461425781,0.0,0.0,7.612974150106311e-05,290.432373046875,303.1499938964844,285.1499938964844,0.0,-0.0,289.32244873046875,0.0,0.0,0.0001030735147651,291.3345642089844,303.1499938964844,285.1499938964844,0.0,-0.0,289.3470153808594,0.0,0.0,0.0004889362608082,289.0553283691406,294.1499938964844,264.8500061035156,263.4564819335937,264.743896484375,264.8500061035156,287.6365051269531,0.0,0.0,0.0,0.0,1.0,1.0,-0.001042912248522,1.0881984202626429e-08,0.0010429013054817,-0.0275557115674018,0.0,0.0,0.0,-0.0102074788883328,60.0,-16.239154815673828,-0.0,-7.415754055273285e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8699035644531,306.03662109375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.937170061587312e-21,-7.540763448760231e-21,2.603592983276136e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
707580,290.6553039550781,303.1499938964844,285.1499938964844,0.0,-0.0,289.3368225097656,0.0,0.0,9.80018376139924e-05,290.6637878417969,303.1499938964844,285.1499938964844,0.0,-0.0,289.27783203125,0.0,0.0,0.0001032006257446,290.36737060546875,303.1499938964844,285.1499938964844,0.0,-0.0,289.34130859375,0.0,0.0,7.622365228598937e-05,290.428955078125,303.1499938964844,285.1499938964844,0.0,-0.0,289.31060791015625,0.0,0.0,0.0001032006621244,291.3318176269531,303.1499938964844,285.1499938964844,0.0,-0.0,289.3348388671875,0.0,0.0,0.0004895393503829,289.0433959960937,294.1499938964844,264.8500061035156,263.4564819335937,264.745849609375,264.8500061035156,287.6247253417969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010441985214129,1.1032413205214198e-08,0.0010441874619573,-0.0279494561254978,0.0,0.0,0.0,-0.01028205268085,60.0,-16.248323440551758,-0.0,-7.43405976777467e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8699035644531,306.03662109375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.937170061587312e-21,-7.540763448760231e-21,2.603592983276136e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
707640,290.6553039550781,303.1499938964844,285.1499938964844,0.0,-0.0,289.3368225097656,0.0,0.0,9.80018376139924e-05,290.6637878417969,303.1499938964844,285.1499938964844,0.0,-0.0,289.27783203125,0.0,0.0,0.0001032006257446,290.36737060546875,303.1499938964844,285.1499938964844,0.0,-0.0,289.34130859375,0.0,0.0,7.622365228598937e-05,290.428955078125,303.1499938964844,285.1499938964844,0.0,-0.0,289.31060791015625,0.0,0.0,0.0001032006621244,291.3318176269531,303.1499938964844,285.1499938964844,0.0,-0.0,289.3348388671875,0.0,0.0,0.0004895393503829,289.0433959960937,294.1499938964844,264.8500061035156,263.4564819335937,264.745849609375,264.8500061035156,287.6247253417969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010441985214129,1.1032413205214198e-08,0.0010441874619573,-0.0279494561254978,0.0,0.0,0.0,-0.01028205268085,60.0,-16.248323440551758,-0.0,-7.43405976777467e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8699035644531,306.03662109375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.937170061587312e-21,-7.540763448760231e-21,2.603592983276136e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
707700,290.653564453125,303.1499938964844,285.1499938964844,0.0,-0.0,289.33074951171875,0.0,0.0,9.80720215011388e-05,290.658203125,303.1499938964844,285.1499938964844,0.0,-0.0,289.2721252441406,0.0,0.0,0.000103274534922,290.3695983886719,303.1499938964844,285.1499938964844,0.0,-0.0,289.3351745605469,0.0,0.0,7.627823652001098e-05,290.4271850585937,303.1499938964844,285.1499938964844,0.0,-0.0,289.3046875,0.0,0.0,0.0001032745640259,291.3304138183594,303.1499938964844,285.1499938964844,0.0,-0.0,289.3287658691406,0.0,0.0,0.0004898899351246,289.0374450683594,294.1499938964844,264.8500061035156,263.4564819335937,264.746826171875,264.8500061035156,287.6188659667969,0.0,0.0,0.0,0.0,1.0,1.0,-0.001044946257025,1.1119857035168934e-08,0.0010449351975694,-0.028178334236145,0.0,0.0,0.0,-0.010325402021408,60.0,-16.25459861755371,-0.0,-7.444710803383715e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8699035644531,306.03662109375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.937170061587312e-21,-7.540763448760231e-21,2.603592983276136e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
707760,290.6517944335937,303.1499938964844,285.1499938964844,0.0,-0.0,289.3246459960937,0.0,0.0,9.81484554358758e-05,290.6526184082031,303.1499938964844,285.1499938964844,0.0,-0.0,289.2663879394531,0.0,0.0,0.0001033550215652,290.37188720703125,303.1499938964844,285.1499938964844,0.0,-0.0,289.3290405273437,0.0,0.0,7.633768836967647e-05,290.4253845214844,303.1499938964844,285.1499938964844,0.0,-0.0,289.2987670898437,0.0,0.0,0.000103355057945,291.3290405273437,303.1499938964844,285.1499938964844,0.0,-0.0,289.3226928710937,0.0,0.0,0.0004902717191725,289.0314636230469,294.1499938964844,264.8500061035156,263.4564819335937,264.7477722167969,264.8500061035156,287.61297607421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010457605822011,1.1215089301686021e-08,0.0010457494063302,-0.0284275915473699,0.0,0.0,0.0,-0.0103726116940379,60.0,-16.261892318725586,-0.0,-7.456319650600562e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8699035644531,306.03662109375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.937170061587312e-21,-7.540763448760231e-21,2.603592983276136e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
707820,290.64813232421875,303.1499938964844,285.1499938964844,0.0,-0.0,289.3124084472656,0.0,0.0,9.831952047534288e-05,290.64166259765625,303.1499938964844,285.1499938964844,0.0,-0.0,289.25494384765625,0.0,0.0,0.0001035351669997,290.3765869140625,303.1499938964844,285.1499938964844,0.0,-0.0,289.3167724609375,0.0,0.0,7.647073653060943e-05,290.4217224121094,303.1499938964844,285.1499938964844,0.0,-0.0,289.286865234375,0.0,0.0,0.0001035351961036,291.3262634277344,303.1499938964844,285.1499938964844,0.0,-0.0,289.3104858398437,0.0,0.0,0.0004911262658424,289.0195007324219,294.1499938964844,264.8500061035156,263.4564819335937,264.7496643066406,264.8500061035156,287.6012268066406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010475831804797,1.142822458888304e-08,0.0010475717717781,-0.0289854258298873,0.0,0.0,0.0,-0.0104782721027731,60.0,-16.279579162597656,-0.0,-7.482334041242211e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8699035644531,306.03662109375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.937170061587312e-21,-7.540763448760231e-21,2.603592983276136e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
707880,290.64813232421875,303.1499938964844,285.1499938964844,0.0,-0.0,289.3124084472656,0.0,0.0,9.831952047534288e-05,290.64166259765625,303.1499938964844,285.1499938964844,0.0,-0.0,289.25494384765625,0.0,0.0,0.0001035351669997,290.3765869140625,303.1499938964844,285.1499938964844,0.0,-0.0,289.3167724609375,0.0,0.0,7.647073653060943e-05,290.4217224121094,303.1499938964844,285.1499938964844,0.0,-0.0,289.286865234375,0.0,0.0,0.0001035351961036,291.3262634277344,303.1499938964844,285.1499938964844,0.0,-0.0,289.3104858398437,0.0,0.0,0.0004911262658424,289.0195007324219,294.1499938964844,264.8500061035156,263.4564819335937,264.7496643066406,264.8500061035156,287.6012268066406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010475831804797,1.142822458888304e-08,0.0010475717717781,-0.0289854258298873,0.0,0.0,0.0,-0.0104782721027731,60.0,-16.279579162597656,-0.0,-7.482334041242211e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8699035644531,306.03662109375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.937170061587312e-21,-7.540763448760231e-21,2.603592983276136e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
707940,290.64434814453125,303.1499938964844,285.1499938964844,0.0,-0.0,289.3001708984375,0.0,0.0,9.851099457591772e-05,290.6308898925781,303.1499938964844,285.1499938964844,0.0,-0.0,289.2434387207031,0.0,0.0,0.0001037367983371,290.38140869140625,303.1499938964844,285.1499938964844,0.0,-0.0,289.3044738769531,0.0,0.0,7.661966083105654e-05,290.4179382324219,303.1499938964844,285.1499938964844,0.0,-0.0,289.27496337890625,0.0,0.0,0.000103736827441,291.3235168457031,303.1499938964844,285.1499938964844,0.0,-0.0,289.2982788085937,0.0,0.0,0.0004920826759189,289.00750732421875,294.1499938964844,264.8500061035156,263.4564819335937,264.75152587890625,264.8500061035156,287.5894470214844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010496232425794,1.1666788424236074e-08,0.0010496116010472,-0.0296097826212644,0.0,0.0,0.0,-0.0105965379625558,60.0,-16.30082893371582,-0.0,-7.511505373258842e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8699035644531,306.03662109375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.937170061587312e-21,-7.540763448760231e-21,2.603592983276136e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
708000,290.64434814453125,303.1499938964844,285.1499938964844,0.0,-0.0,289.3001708984375,0.0,0.0,9.851099457591772e-05,290.6308898925781,303.1499938964844,285.1499938964844,0.0,-0.0,289.2434387207031,0.0,0.0,0.0001037367983371,290.38140869140625,303.1499938964844,285.1499938964844,0.0,-0.0,289.3044738769531,0.0,0.0,7.661966083105654e-05,290.4179382324219,303.1499938964844,285.1499938964844,0.0,-0.0,289.27496337890625,0.0,0.0,0.000103736827441,291.3235168457031,303.1499938964844,285.1499938964844,0.0,-0.0,289.2982788085937,0.0,0.0,0.0004920826759189,289.00750732421875,294.1499938964844,264.8500061035156,263.4564819335937,264.75152587890625,264.8500061035156,287.5894470214844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010496232425794,1.1666788424236074e-08,0.0010496116010472,-0.0296097826212644,0.0,0.0,0.0,-0.0105965379625558,60.0,-16.30082893371582,-0.0,-7.511505373258842e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8699035644531,306.03662109375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.937170061587312e-21,-7.540763448760231e-21,2.603592983276136e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
708060,290.6404113769531,303.1499938964844,285.1499938964844,0.0,-0.0,289.28790283203125,0.0,0.0,9.871913061942904e-05,290.6203918457031,303.1499938964844,285.1499938964844,0.0,-0.0,289.23193359375,0.0,0.0,0.0001039559720084,290.3863220214844,303.1499938964844,285.1499938964844,0.0,-0.0,289.2921447753906,0.0,0.0,7.67815436120145e-05,290.4140319824219,303.1499938964844,285.1499938964844,0.0,-0.0,289.2630310058594,0.0,0.0,0.0001039560011122,291.3207702636719,303.1499938964844,285.1499938964844,0.0,-0.0,289.2860412597656,0.0,0.0,0.0004931223811581,288.9954833984375,294.1499938964844,264.8500061035156,263.4564819335937,264.7533569335937,264.8500061035156,287.57769775390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010518408380448,1.192611165379276e-08,0.001051828963682,-0.0302884299308061,0.0,0.0,0.0,-0.010725094936788,60.0,-16.325307846069336,-0.0,-7.543279423316562e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8699035644531,306.03662109375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.937170061587312e-21,-7.540763448760231e-21,2.603592983276136e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
708120,290.6404113769531,303.1499938964844,285.1499938964844,0.0,-0.0,289.28790283203125,0.0,0.0,9.871913061942904e-05,290.6203918457031,303.1499938964844,285.1499938964844,0.0,-0.0,289.23193359375,0.0,0.0,0.0001039559720084,290.3863220214844,303.1499938964844,285.1499938964844,0.0,-0.0,289.2921447753906,0.0,0.0,7.67815436120145e-05,290.4140319824219,303.1499938964844,285.1499938964844,0.0,-0.0,289.2630310058594,0.0,0.0,0.0001039560011122,291.3207702636719,303.1499938964844,285.1499938964844,0.0,-0.0,289.2860412597656,0.0,0.0,0.0004931223811581,288.9954833984375,294.1499938964844,264.8500061035156,263.4564819335937,264.7533569335937,264.8500061035156,287.57769775390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010518408380448,1.192611165379276e-08,0.001051828963682,-0.0302884299308061,0.0,0.0,0.0,-0.010725094936788,60.0,-16.325307846069336,-0.0,-7.543279423316562e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8699035644531,306.03662109375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.937170061587312e-21,-7.540763448760231e-21,2.603592983276136e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
708180,290.6363830566406,303.1499938964844,285.1499938964844,0.0,-0.0,289.275634765625,0.0,0.0,9.894037066260351e-05,290.61016845703125,303.1499938964844,285.1499938964844,0.0,-0.0,289.2203674316406,0.0,0.0,0.0001041889481712,290.3912048339844,303.1499938964844,285.1499938964844,0.0,-0.0,289.2798156738281,0.0,0.0,7.695362000958994e-05,290.4100646972656,303.1499938964844,285.1499938964844,0.0,-0.0,289.2510681152344,0.0,0.0,0.000104188977275,291.3180236816406,303.1499938964844,285.1499938964844,0.0,-0.0,289.2737731933594,0.0,0.0,0.0004942275118082,288.9834289550781,294.1499938964844,264.8500061035156,263.4564819335937,264.7551574707031,264.8500061035156,287.56597900390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010541980154812,1.2201758714525113e-08,0.0010541857918724,-0.0310097523033618,0.0,0.0,0.0,-0.0108617441728711,60.0,-16.352216720581055,-0.0,-7.57712683707723e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8699035644531,306.03662109375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.937170061587312e-21,-7.540763448760231e-21,2.603592983276136e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
708240,290.6363830566406,303.1499938964844,285.1499938964844,0.0,-0.0,289.275634765625,0.0,0.0,9.894037066260351e-05,290.61016845703125,303.1499938964844,285.1499938964844,0.0,-0.0,289.2203674316406,0.0,0.0,0.0001041889481712,290.3912048339844,303.1499938964844,285.1499938964844,0.0,-0.0,289.2798156738281,0.0,0.0,7.695362000958994e-05,290.4100646972656,303.1499938964844,285.1499938964844,0.0,-0.0,289.2510681152344,0.0,0.0,0.000104188977275,291.3180236816406,303.1499938964844,285.1499938964844,0.0,-0.0,289.2737731933594,0.0,0.0,0.0004942275118082,288.9834289550781,294.1499938964844,264.8500061035156,263.4564819335937,264.7551574707031,264.8500061035156,287.56597900390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010541980154812,1.2201758714525113e-08,0.0010541857918724,-0.0310097523033618,0.0,0.0,0.0,-0.0108617441728711,60.0,-16.352216720581055,-0.0,-7.57712683707723e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8699035644531,306.03662109375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.937170061587312e-21,-7.540763448760231e-21,2.603592983276136e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
708300,290.63433837890625,303.1499938964844,285.1499938964844,0.0,-0.0,289.2694702148437,0.0,0.0,9.905822662403808e-05,290.6051940917969,303.1499938964844,285.1499938964844,0.0,-0.0,289.2145690917969,0.0,0.0,0.0001043130541802,290.3936462402344,303.1499938964844,285.1499938964844,0.0,-0.0,289.27362060546875,0.0,0.0,7.704528979957104e-05,290.40802001953125,303.1499938964844,285.1499938964844,0.0,-0.0,289.2450866699219,0.0,0.0,0.000104313083284,291.316650390625,303.1499938964844,285.1499938964844,0.0,-0.0,289.26763916015625,0.0,0.0,0.0004948162240907,288.9773864746094,294.1499938964844,264.8500061035156,263.4564819335937,264.75604248046875,264.8500061035156,287.5600891113281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010554537875577,1.2348601252654134e-08,0.0010554414475336,-0.0313939936459064,0.0,0.0,0.0,-0.0109345400705933,60.0,-16.366731643676758,-0.0,-7.595188833420252e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8699035644531,306.03662109375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.937170061587312e-21,-7.540763448760231e-21,2.603592983276136e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
708360,290.6322326660156,303.1499938964844,285.1499938964844,0.0,-0.0,289.2633056640625,0.0,0.0,9.918205614667386e-05,290.60028076171875,303.1499938964844,285.1499938964844,0.0,-0.0,289.2087707519531,0.0,0.0,0.0001044434538925,290.3960876464844,303.1499938964844,285.1499938964844,0.0,-0.0,289.2674255371094,0.0,0.0,7.714159437455237e-05,290.4059753417969,303.1499938964844,285.1499938964844,0.0,-0.0,289.23907470703125,0.0,0.0,0.0001044434829964,291.3152770996094,303.1499938964844,285.1499938964844,0.0,-0.0,289.261474609375,0.0,0.0,0.0004954347969032,288.9713439941406,294.1499938964844,264.8500061035156,263.4564819335937,264.7569274902344,264.8500061035156,287.5542297363281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010567731224,1.2502883173226564e-08,0.0010567605495452,-0.0317976921796798,0.0,0.0,0.0,-0.011011024005711,60.0,-16.38206672668457,-0.0,-7.614189456717213e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8699035644531,306.03662109375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.937170061587312e-21,-7.540763448760231e-21,2.603592983276136e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
708420,290.6279602050781,303.1499938964844,285.1499938964844,0.0,-0.0,289.2509460449219,0.0,0.0,9.944474004441872e-05,290.5907287597656,303.1499938964844,285.1499938964844,0.0,-0.0,289.1971435546875,0.0,0.0,0.0001047200712491,290.4009704589844,303.1499938964844,285.1499938964844,0.0,-0.0,289.2550354003906,0.0,0.0,7.734590326435864e-05,290.4018249511719,303.1499938964844,285.1499938964844,0.0,-0.0,289.22705078125,0.0,0.0,0.000104720100353,291.3125,303.1499938964844,285.1499938964844,0.0,-0.0,289.2491455078125,0.0,0.0,0.0004967469139955,288.9591979980469,294.1499938964844,264.8500061035156,263.4564819335937,264.7586669921875,264.8500061035156,287.54248046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001059571863152,1.28301742563508e-08,0.0010595590574666,-0.0326540321111679,0.0,0.0,0.0,-0.0111732752993702,60.0,-16.41520881652832,-0.0,-7.65457457418961e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8699035644531,306.03662109375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.937170061587312e-21,-7.540763448760231e-21,2.603592983276136e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
708480,290.6279602050781,303.1499938964844,285.1499938964844,0.0,-0.0,289.2509460449219,0.0,0.0,9.944474004441872e-05,290.5907287597656,303.1499938964844,285.1499938964844,0.0,-0.0,289.1971435546875,0.0,0.0,0.0001047200712491,290.4009704589844,303.1499938964844,285.1499938964844,0.0,-0.0,289.2550354003906,0.0,0.0,7.734590326435864e-05,290.4018249511719,303.1499938964844,285.1499938964844,0.0,-0.0,289.22705078125,0.0,0.0,0.000104720100353,291.3125,303.1499938964844,285.1499938964844,0.0,-0.0,289.2491455078125,0.0,0.0,0.0004967469139955,288.9591979980469,294.1499938964844,264.8500061035156,263.4564819335937,264.7586669921875,264.8500061035156,287.54248046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001059571863152,1.28301742563508e-08,0.0010595590574666,-0.0326540321111679,0.0,0.0,0.0,-0.0111732752993702,60.0,-16.41520881652832,-0.0,-7.65457457418961e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8699035644531,306.03662109375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.937170061587312e-21,-7.540763448760231e-21,2.603592983276136e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
708540,290.6235656738281,303.1499938964844,285.1499938964844,0.0,-0.0,289.23858642578125,0.0,0.0,9.971619874704628e-05,290.5814819335937,303.1499938964844,285.1499938964844,0.0,-0.0,289.1854553222656,0.0,0.0,0.0001050059290719,290.40576171875,303.1499938964844,285.1499938964844,0.0,-0.0,289.2425842285156,0.0,0.0,7.755704427836463e-05,290.3975830078125,303.1499938964844,285.1499938964844,0.0,-0.0,289.2149658203125,0.0,0.0,0.0001050059581757,291.30975341796875,303.1499938964844,285.1499938964844,0.0,-0.0,289.2367858886719,0.0,0.0,0.0004981029196642,288.9470520019531,294.1499938964844,264.8500061035156,263.4564819335937,264.7603759765625,264.8500061035156,287.5307312011719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010624642018228,1.3168399703999968e-08,0.0010624510468915,-0.0335389040410518,0.0,0.0,0.0,-0.0113409468904137,60.0,-16.450565338134766,-0.0,-7.696421278069465e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8699035644531,306.03662109375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.937170061587312e-21,-7.540763448760231e-21,2.603592983276136e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
708600,290.6235656738281,303.1499938964844,285.1499938964844,0.0,-0.0,289.23858642578125,0.0,0.0,9.971619874704628e-05,290.5814819335937,303.1499938964844,285.1499938964844,0.0,-0.0,289.1854553222656,0.0,0.0,0.0001050059290719,290.40576171875,303.1499938964844,285.1499938964844,0.0,-0.0,289.2425842285156,0.0,0.0,7.755704427836463e-05,290.3975830078125,303.1499938964844,285.1499938964844,0.0,-0.0,289.2149658203125,0.0,0.0,0.0001050059581757,291.30975341796875,303.1499938964844,285.1499938964844,0.0,-0.0,289.2367858886719,0.0,0.0,0.0004981029196642,288.9470520019531,294.1499938964844,264.8500061035156,263.4564819335937,264.7603759765625,264.8500061035156,287.5307312011719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010624642018228,1.3168399703999968e-08,0.0010624510468915,-0.0335389040410518,0.0,0.0,0.0,-0.0113409468904137,60.0,-16.450565338134766,-0.0,-7.696421278069465e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8699035644531,306.03662109375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.937170061587312e-21,-7.540763448760231e-21,2.603592983276136e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
708660,290.619140625,303.1499938964844,285.1499938964844,0.0,-0.0,289.2261657714844,0.0,0.0,9.997681627282871e-05,290.5726318359375,303.1499938964844,285.1499938964844,0.0,-0.0,289.1737670898437,0.0,0.0,0.0001052803781931,290.4101867675781,303.1499938964844,285.1499938964844,0.0,-0.0,289.2301330566406,0.0,0.0,7.775974518153816e-05,290.393310546875,303.1499938964844,285.1499938964844,0.0,-0.0,289.202880859375,0.0,0.0,0.0001052804072969,291.3070068359375,303.1499938964844,285.1499938964844,0.0,-0.0,289.2243957519531,0.0,0.0,0.0004994047922082,288.93487548828125,294.1499938964844,264.8500061035156,263.4564819335937,264.7620544433594,264.8500061035156,287.5190124511719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010652411729097,1.3493122175134433e-08,0.0010652276687324,-0.0343883819878101,0.0,0.0,0.0,-0.011501925997436,60.0,-16.485830307006836,-0.0,-7.736704787930648e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8699035644531,306.03662109375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.937170061587312e-21,-7.540763448760231e-21,2.603592983276136e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
708720,290.619140625,303.1499938964844,285.1499938964844,0.0,-0.0,289.2261657714844,0.0,0.0,9.997681627282871e-05,290.5726318359375,303.1499938964844,285.1499938964844,0.0,-0.0,289.1737670898437,0.0,0.0,0.0001052803781931,290.4101867675781,303.1499938964844,285.1499938964844,0.0,-0.0,289.2301330566406,0.0,0.0,7.775974518153816e-05,290.393310546875,303.1499938964844,285.1499938964844,0.0,-0.0,289.202880859375,0.0,0.0,0.0001052804072969,291.3070068359375,303.1499938964844,285.1499938964844,0.0,-0.0,289.2243957519531,0.0,0.0,0.0004994047922082,288.93487548828125,294.1499938964844,264.8500061035156,263.4564819335937,264.7620544433594,264.8500061035156,287.5190124511719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010652411729097,1.3493122175134433e-08,0.0010652276687324,-0.0343883819878101,0.0,0.0,0.0,-0.011501925997436,60.0,-16.485830307006836,-0.0,-7.736704787930648e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8699035644531,306.03662109375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.937170061587312e-21,-7.540763448760231e-21,2.603592983276136e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
708780,290.6147766113281,303.1499938964844,285.1499938964844,0.0,-0.0,289.2137145996094,0.0,0.0,0.0001002018761937,290.5643005371094,303.1499938964844,285.1499938964844,0.0,-0.0,289.1620178222656,0.0,0.0,0.0001055173779604,290.4138488769531,303.1499938964844,285.1499938964844,0.0,-0.0,289.2176513671875,0.0,0.0,7.793479016982019e-05,290.3891296386719,303.1499938964844,285.1499938964844,0.0,-0.0,289.19073486328125,0.0,0.0,0.0001055174070643,291.3042297363281,303.1499938964844,285.1499938964844,0.0,-0.0,289.21197509765625,0.0,0.0,0.0005005290149711,288.9226379394531,294.1499938964844,264.8500061035156,263.4564819335937,264.7637023925781,264.8500061035156,287.5072631835937,0.0,0.0,0.0,0.0,1.0,1.0,-0.001067639212124,1.3773535201266895e-08,0.001067625475116,-0.0351218841969966,0.0,0.0,0.0,-0.0116409389302134,60.0,-16.517305374145508,-0.0,-7.771576093773548e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8699035644531,306.03662109375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.937170061587312e-21,-7.540763448760231e-21,2.603592983276136e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
708840,290.6147766113281,303.1499938964844,285.1499938964844,0.0,-0.0,289.2137145996094,0.0,0.0,0.0001002018761937,290.5643005371094,303.1499938964844,285.1499938964844,0.0,-0.0,289.1620178222656,0.0,0.0,0.0001055173779604,290.4138488769531,303.1499938964844,285.1499938964844,0.0,-0.0,289.2176513671875,0.0,0.0,7.793479016982019e-05,290.3891296386719,303.1499938964844,285.1499938964844,0.0,-0.0,289.19073486328125,0.0,0.0,0.0001055174070643,291.3042297363281,303.1499938964844,285.1499938964844,0.0,-0.0,289.21197509765625,0.0,0.0,0.0005005290149711,288.9226379394531,294.1499938964844,264.8500061035156,263.4564819335937,264.7637023925781,264.8500061035156,287.5072631835937,0.0,0.0,0.0,0.0,1.0,1.0,-0.001067639212124,1.3773535201266895e-08,0.001067625475116,-0.0351218841969966,0.0,0.0,0.0,-0.0116409389302134,60.0,-16.517305374145508,-0.0,-7.771576093773548e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8699035644531,306.03662109375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.937170061587312e-21,-7.540763448760231e-21,2.603592983276136e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
708900,290.6126708984375,303.1499938964844,285.1499938964844,0.0,-0.0,289.2074890136719,0.0,0.0,0.000100293829746,290.5603332519531,303.1499938964844,285.1499938964844,0.0,-0.0,289.1561279296875,0.0,0.0,0.0001056142064044,290.415283203125,303.1499938964844,285.1499938964844,0.0,-0.0,289.2113952636719,0.0,0.0,7.800631283316761e-05,290.3870849609375,303.1499938964844,285.1499938964844,0.0,-0.0,289.1846618652344,0.0,0.0,0.0001056142355082,291.3028259277344,303.1499938964844,285.1499938964844,0.0,-0.0,289.2057800292969,0.0,0.0,0.0005009883316233,288.9165344238281,294.1499938964844,264.8500061035156,263.4564819335937,264.7645263671875,264.8500061035156,287.5013732910156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010686190798878,1.3888106664694533e-08,0.0010686052264645,-0.0354215614497661,0.0,0.0,0.0,-0.0116977365687489,60.0,-16.530479431152344,-0.0,-7.785845923535818e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8699035644531,306.03662109375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.937170061587312e-21,-7.540763448760231e-21,2.603592983276136e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
708960,290.6106262207031,303.1499938964844,285.1499938964844,0.0,-0.0,289.2012634277344,0.0,0.0,0.0001003682918963,290.5565185546875,303.1499938964844,285.1499938964844,0.0,-0.0,289.1502380371094,0.0,0.0,0.0001056926193996,290.4163513183594,303.1499938964844,285.1499938964844,0.0,-0.0,289.20513916015625,0.0,0.0,7.80642221798189e-05,290.3851013183594,303.1499938964844,285.1499938964844,0.0,-0.0,289.1785888671875,0.0,0.0,0.0001056926485034,291.3014221191406,303.1499938964844,285.1499938964844,0.0,-0.0,289.1995544433594,0.0,0.0,0.0005013602785766,288.910400390625,294.1499938964844,264.8500061035156,263.4564819335937,264.76531982421875,264.8500061035156,287.4955139160156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010694124503061,1.398087778881063e-08,0.0010693984804674,-0.0356642119586467,0.0,0.0,0.0,-0.0117437280714511,60.0,-16.54128646850586,-0.0,-7.797410717103048e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8699035644531,306.03662109375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.937170061587312e-21,-7.540763448760231e-21,2.603592983276136e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
709020,290.60675048828125,303.1499938964844,285.1499938964844,0.0,-0.0,289.18878173828125,0.0,0.0,0.0001004547884804,290.5494384765625,303.1499938964844,285.1499938964844,0.0,-0.0,289.138427734375,0.0,0.0,0.000105783707113,290.41717529296875,303.1499938964844,285.1499938964844,0.0,-0.0,289.1925964355469,0.0,0.0,7.813150295987725e-05,290.38134765625,303.1499938964844,285.1499938964844,0.0,-0.0,289.1664123535156,0.0,0.0,0.0001057837362168,291.2985534667969,303.1499938964844,285.1499938964844,0.0,-0.0,289.1871032714844,0.0,0.0,0.0005017923540435,288.89813232421875,294.1499938964844,264.8500061035156,263.4564819335937,264.7669372558594,264.8500061035156,287.4837646484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010703344596549,1.4088652910970724e-08,0.001070320373401,-0.0359460972249507,0.0,0.0,0.0,-0.0117971571162343,60.0,-16.554033279418945,-0.0,-7.810856317291839e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8699035644531,306.03662109375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.937170061587312e-21,-7.540763448760231e-21,2.603592983276136e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
709080,290.60675048828125,303.1499938964844,285.1499938964844,0.0,-0.0,289.18878173828125,0.0,0.0,0.0001004547884804,290.5494384765625,303.1499938964844,285.1499938964844,0.0,-0.0,289.138427734375,0.0,0.0,0.000105783707113,290.41717529296875,303.1499938964844,285.1499938964844,0.0,-0.0,289.1925964355469,0.0,0.0,7.813150295987725e-05,290.38134765625,303.1499938964844,285.1499938964844,0.0,-0.0,289.1664123535156,0.0,0.0,0.0001057837362168,291.2985534667969,303.1499938964844,285.1499938964844,0.0,-0.0,289.1871032714844,0.0,0.0,0.0005017923540435,288.89813232421875,294.1499938964844,264.8500061035156,263.4564819335937,264.7669372558594,264.8500061035156,287.4837646484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010703344596549,1.4088652910970724e-08,0.001070320373401,-0.0359460972249507,0.0,0.0,0.0,-0.0117971571162343,60.0,-16.554033279418945,-0.0,-7.810856317291839e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8699035644531,306.03662109375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.937170061587312e-21,-7.540763448760231e-21,2.603592983276136e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
709140,290.603271484375,303.1499938964844,285.1499938964844,0.0,-0.0,289.17633056640625,0.0,0.0,0.0001004491641651,290.5430908203125,303.1499938964844,285.1499938964844,0.0,-0.0,289.1266174316406,0.0,0.0,0.0001057777844835,290.4159851074219,303.1499938964844,285.1499938964844,0.0,-0.0,289.1800842285156,0.0,0.0,7.812713010935113e-05,290.3779296875,303.1499938964844,285.1499938964844,0.0,-0.0,289.1542358398437,0.0,0.0,0.0001057778135873,291.295654296875,303.1499938964844,285.1499938964844,0.0,-0.0,289.1746520996094,0.0,0.0,0.0005017642397433,288.8858947753906,294.1499938964844,264.8500061035156,263.4564819335937,264.7684936523437,264.8500061035156,287.4720153808594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010702747385948,1.4081640742347192e-08,0.0010702606523409,-0.0359277576208114,0.0,0.0,0.0,-0.0117936823517084,60.0,-16.5528564453125,-0.0,-7.80998092864138e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8699035644531,306.03662109375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.937170061587312e-21,-7.540763448760231e-21,2.603592983276136e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
709200,290.603271484375,303.1499938964844,285.1499938964844,0.0,-0.0,289.17633056640625,0.0,0.0,0.0001004491641651,290.5430908203125,303.1499938964844,285.1499938964844,0.0,-0.0,289.1266174316406,0.0,0.0,0.0001057777844835,290.4159851074219,303.1499938964844,285.1499938964844,0.0,-0.0,289.1800842285156,0.0,0.0,7.812713010935113e-05,290.3779296875,303.1499938964844,285.1499938964844,0.0,-0.0,289.1542358398437,0.0,0.0,0.0001057778135873,291.295654296875,303.1499938964844,285.1499938964844,0.0,-0.0,289.1746520996094,0.0,0.0,0.0005017642397433,288.8858947753906,294.1499938964844,264.8500061035156,263.4564819335937,264.7684936523437,264.8500061035156,287.4720153808594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010702747385948,1.4081640742347192e-08,0.0010702606523409,-0.0359277576208114,0.0,0.0,0.0,-0.0117936823517084,60.0,-16.5528564453125,-0.0,-7.80998092864138e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8699035644531,306.03662109375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.937170061587312e-21,-7.540763448760231e-21,2.603592983276136e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
709260,290.6002197265625,303.1499938964844,285.1499938964844,0.0,-0.0,289.1638488769531,0.0,0.0,0.0001003776706056,290.5374755859375,303.1499938964844,285.1499938964844,0.0,-0.0,289.1148376464844,0.0,0.0,0.0001057024928741,290.412841796875,303.1499938964844,285.1499938964844,0.0,-0.0,289.1675720214844,0.0,0.0,7.807151996530592e-05,290.3748779296875,303.1499938964844,285.1499938964844,0.0,-0.0,289.1420593261719,0.0,0.0,0.0001057025219779,291.2926330566406,303.1499938964844,285.1499938964844,0.0,-0.0,289.1622009277344,0.0,0.0,0.0005014071357436,288.8736267089844,294.1499938964844,264.8500061035156,263.4564819335937,264.7700500488281,264.8500061035156,287.4602355957031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010695130331441,1.3992554670494428e-08,0.0010694990633055,-0.0356947518885135,0.0,0.0,0.0,-0.0117495199665427,60.0,-16.538894653320312,-0.0,-7.798866619168622e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8699035644531,306.03662109375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.937170061587312e-21,-7.540763448760231e-21,2.603592983276136e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
709320,290.6002197265625,303.1499938964844,285.1499938964844,0.0,-0.0,289.1638488769531,0.0,0.0,0.0001003776706056,290.5374755859375,303.1499938964844,285.1499938964844,0.0,-0.0,289.1148376464844,0.0,0.0,0.0001057024928741,290.412841796875,303.1499938964844,285.1499938964844,0.0,-0.0,289.1675720214844,0.0,0.0,7.807151996530592e-05,290.3748779296875,303.1499938964844,285.1499938964844,0.0,-0.0,289.1420593261719,0.0,0.0,0.0001057025219779,291.2926330566406,303.1499938964844,285.1499938964844,0.0,-0.0,289.1622009277344,0.0,0.0,0.0005014071357436,288.8736267089844,294.1499938964844,264.8500061035156,263.4564819335937,264.7700500488281,264.8500061035156,287.4602355957031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010695130331441,1.3992554670494428e-08,0.0010694990633055,-0.0356947518885135,0.0,0.0,0.0,-0.0117495199665427,60.0,-16.538894653320312,-0.0,-7.798866619168622e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8699035644531,306.03662109375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.937170061587312e-21,-7.540763448760231e-21,2.603592983276136e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
709380,290.597412109375,303.1499938964844,285.1499938964844,0.0,-0.0,289.1513977050781,0.0,0.0,0.0001002777280518,290.53240966796875,303.1499938964844,285.1499938964844,0.0,-0.0,289.10302734375,0.0,0.0,0.0001055972534231,290.4081726074219,303.1499938964844,285.1499938964844,0.0,-0.0,289.1550598144531,0.0,0.0,7.79937909101136e-05,290.3721008300781,303.1499938964844,285.1499938964844,0.0,-0.0,289.1298828125,0.0,0.0,0.000105597282527,291.28955078125,303.1499938964844,285.1499938964844,0.0,-0.0,289.1497802734375,0.0,0.0,0.0005009078886359,288.86138916015625,294.1499938964844,264.8500061035156,263.4564819335937,264.77154541015625,264.8500061035156,287.448486328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010684482986107,1.3868028503338792e-08,0.0010684344451874,-0.0353690460324287,0.0,0.0,0.0,-0.0116877872496843,60.0,-16.516735076904297,-0.0,-7.783344102563208e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8699035644531,306.03662109375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.937170061587312e-21,-7.540763448760231e-21,2.603592983276136e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
